DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,901,1,1,3,1,100,32.45,100.0,100.0,100.0,1,1,1237.701,377.049,0.01,13.137,0,80,55,1.4,1875.0,1982.562,2156.696,1807.227,55.196,60.87,71.96,60.589,52.022,1.345,2.472,0.279,74.424,59.414,73.57,37.95,59.572,60.924,132.744,110.325,132.712,38.475,55.911,40.819,-10.852,110,110,71.75,76.188,56.0,56.906,0.0,35.656,72,70,1000,200,0.101,198.625,85.688,75.063,0.012,72.313,73.125,56.938,58.0,0.0,33.75,72,70,1000,200,0.097,342.75,86.125,79.625,0.022,72.625,73.813,56.094,56.906,0.0,31.469,72,70,1000,200,0.11,366.0,86.375,80.875,0.026,72.25,68.75,55.281,55.625,0.0,76.438,72,70,1000,200,0.813,986.0,72.063,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.804,11.928,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,522.5,522.0,533.0,303.75,518.0,524.5,526.5,0.0,1.766,0.0,4.273,1.238,0.377,0.019,0.021,0.021,0.009
5162008,902,1,1,3,1,100,32.373,100.0,100.0,100.0,1,1,1244.727,378.22,0.01,13.151,0,80,55,1.4,1878.875,1956.473,2147.397,1797.588,55.09,60.87,71.96,60.589,51.913,1.353,2.372,0.275,74.45,59.496,72.764,38.094,59.65,60.71,134.662,110.219,136.404,38.402,55.911,40.819,-10.852,110,110,71.75,76.25,55.906,56.906,0.0,35.844,72,70,1000,200,0.1,197.875,85.375,74.938,0.011,72.313,73.0,56.938,58.0,0.0,34.625,72,70,1000,200,0.094,339.0,85.813,79.625,0.022,72.688,73.688,56.156,56.906,0.0,32.625,72,70,1000,200,0.112,367.25,86.188,80.625,0.026,72.25,68.75,55.281,55.625,0.0,77.75,72,70,1000,200,0.813,986.5,72.125,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.796,11.926,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.0,532.5,303.75,520.0,524.0,526.5,-0.001,1.815,0.0,4.411,1.245,0.378,0.017,0.02,0.021,0.009
5162008,903,1,1,3,1,100,32.249,100.0,100.0,100.0,1,1,1264.633,381.733,0.01,13.195,0,80,55,1.4,1914.5,2007.242,2162.276,1826.538,54.983,60.87,71.96,60.589,51.913,1.36,2.465,0.279,74.715,59.691,73.737,38.151,59.741,61.031,135.473,110.219,134.263,38.33,55.806,40.892,-10.852,110,110,71.875,76.438,56.0,56.688,0.0,34.25,72,70,1000,200,0.111,207.75,85.188,74.938,0.012,72.313,73.0,56.938,58.0,0.0,33.969,72,70,1000,200,0.1,346.25,85.688,79.438,0.022,72.625,73.438,56.094,56.906,0.0,33.531,72,70,1000,200,0.113,367.5,85.938,80.438,0.026,72.625,68.688,55.063,55.625,0.0,78.0,72,70,1000,200,0.831,999.0,72.125,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.801,11.937,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.0,532.5,303.75,518.0,524.0,526.5,0.0,1.934,0.0,4.692,1.265,0.382,0.018,0.02,0.021,0.009
5162008,904,1,1,3,1,100,32.277,100.0,100.0,100.0,1,1,1275.172,381.733,0.01,13.18,0,80,55,1.4,1914.5,1995.623,2160.416,1823.316,54.983,61.191,71.96,60.808,51.804,1.391,2.479,0.293,74.803,59.88,73.042,38.151,59.981,61.138,132.671,110.432,132.564,38.33,55.911,40.819,-10.852,110,110,71.875,76.375,56.0,56.688,0.0,35.5,72,70,1000,200,0.101,198.875,84.813,74.875,0.012,72.188,73.0,56.938,58.0,0.0,33.875,72,70,1000,200,0.102,349.0,85.5,79.375,0.022,72.688,73.188,56.094,56.844,0.0,32.563,72,70,1000,200,0.123,379.25,85.75,80.563,0.026,72.25,68.688,55.063,55.531,0.0,77.938,72,70,1000,200,0.814,987.0,72.125,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.798,11.939,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,522.5,522.0,533.0,303.75,518.5,524.0,526.5,0.0,1.866,0.0,4.553,1.275,0.382,0.017,0.02,0.02,0.009
5162008,905,1,1,3,1,100,31.813,100.0,100.0,100.0,1,1,1268.146,386.417,0.02,13.209,0,80,55,1.4,1913.25,2023.233,2177.157,1828.149,54.77,61.084,71.96,60.808,51.696,1.33,2.472,0.271,74.952,59.958,73.904,38.295,60.272,61.031,134.293,110.538,135.961,38.184,55.806,40.746,-10.852,110,110,71.75,76.375,55.906,56.906,0.0,35.75,72,70,1000,200,0.1,198.0,84.625,74.625,0.012,72.313,72.875,56.688,57.844,0.0,34.406,72,70,1000,200,0.101,347.5,85.188,79.375,0.022,72.688,73.063,56.0,56.844,0.0,33.031,72,70,1000,200,0.125,387.25,85.438,80.438,0.026,72.25,68.75,54.969,55.531,0.0,77.563,72,70,1000,200,0.822,991.5,72.125,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.795,11.937,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.0,532.5,303.75,519.0,524.0,526.5,-0.001,1.92,0.0,4.697,1.268,0.386,0.018,0.019,0.019,0.009
5162008,906,1,1,3,1,100,32.269,100.0,100.0,100.0,1,1,1285.71,384.075,0.01,13.253,0,80,55,1.4,1930.875,2021.779,2167.856,1816.877,55.09,61.191,71.96,60.918,51.804,1.368,2.515,0.286,75.114,60.058,74.293,38.353,60.434,61.138,135.031,110.538,133.893,38.112,55.806,40.673,-10.852,110,110,71.875,76.5,55.906,56.688,0.0,35.781,72,70,1000,200,0.101,198.5,84.375,74.563,0.012,72.313,72.875,56.688,57.844,0.0,34.688,72,70,1000,200,0.102,349.0,85.125,79.375,0.022,72.625,72.813,56.0,56.906,0.0,33.688,72,70,1000,200,0.125,388.25,85.375,80.438,0.026,72.438,68.813,55.063,55.531,0.0,77.75,72,70,1000,200,0.815,985.5,72.125,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.804,11.943,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.0,532.5,303.5,518.5,524.0,526.0,0.0,1.918,0.0,4.711,1.286,0.384,0.017,0.018,0.019,0.009
5162008,907,1,1,3,1,100,32.249,100.0,100.0,100.0,1,1,1288.052,384.075,0.01,13.238,0,80,55,1.4,1929.875,1995.623,2162.276,1845.896,54.983,61.191,71.96,60.918,51.696,1.375,2.49,0.297,75.257,60.185,73.347,38.295,60.344,61.138,132.228,110.432,132.343,38.039,55.911,40.673,-10.852,110,110,71.875,76.25,55.906,56.594,0.0,35.906,72,70,1000,200,0.1,198.625,84.063,74.563,0.012,72.313,72.938,56.688,57.844,0.0,34.25,72,70,1000,200,0.102,349.5,84.938,79.375,0.022,72.5,73.0,56.094,56.844,0.0,34.094,72,70,1000,200,0.123,379.5,85.125,80.313,0.026,72.438,68.75,55.063,55.531,0.0,77.563,72,70,1000,200,0.833,999.5,72.125,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.803,11.932,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,522.5,522.0,532.5,303.5,519.5,524.0,526.0,0.0,1.951,0.0,4.839,1.288,0.384,0.017,0.018,0.018,0.009
5162008,908,1,1,3,1,100,32.214,100.0,100.0,100.0,1,1,1288.052,386.417,0.01,13.18,0,80,55,1.4,1935.625,2002.884,2184.598,1826.538,54.983,61.084,71.852,60.918,51.696,1.372,2.518,0.282,75.279,60.214,73.82,38.41,60.395,60.924,134.072,110.538,136.109,38.039,55.701,40.673,-10.852,110,110,71.875,76.25,56.0,56.688,0.0,35.906,72,70,1000,200,0.101,199.0,84.0,74.5,0.012,72.313,72.813,56.688,57.844,0.0,35.125,72,70,1000,200,0.104,352.25,84.813,79.375,0.022,72.5,73.063,56.0,56.844,0.0,33.125,72,70,1000,200,0.129,393.25,84.875,80.25,0.026,72.25,68.688,55.063,55.531,0.0,77.5,72,70,1000,200,0.82,989.5,72.125,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.81,11.94,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,522.5,522.0,532.5,303.75,518.0,524.0,526.0,-0.001,1.966,0.0,4.818,1.288,0.386,0.017,0.017,0.018,0.008
5162008,909,1,1,3,1,100,31.961,100.0,100.0,100.0,1,1,1310.3,388.759,0.01,13.297,0,80,55,1.4,1935.625,2047.98,2182.738,1866.918,54.876,61.191,71.852,60.918,51.696,1.364,2.532,0.282,75.457,60.295,73.959,38.525,60.298,61.031,135.326,110.644,134.041,38.039,55.701,40.527,-10.852,110,110,71.938,76.375,55.906,56.688,0.0,34.313,72,70,1000,200,0.111,208.875,83.625,74.5,0.012,72.313,72.813,56.688,57.844,0.0,34.813,72,70,1000,200,0.107,360.75,84.5,79.125,0.022,72.5,73.188,56.0,56.594,0.0,34.219,72,70,1000,200,0.126,389.25,84.75,80.25,0.026,72.438,68.75,55.063,55.531,0.0,77.938,72,70,1000,200,0.827,994.0,72.125,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.82,11.948,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.0,532.5,303.75,518.0,524.0,526.0,0.001,1.873,0.0,4.592,1.31,0.389,0.016,0.017,0.017,0.008
5162008,910,1,1,3,1,100,32.177,100.0,100.0,100.0,1,1,1298.591,382.904,0.01,13.195,0,80,55,1.4,1948.25,2021.779,2165.996,1839.438,54.983,61.191,71.852,60.808,51.696,1.375,2.525,0.293,75.411,60.325,74.599,38.611,60.473,61.031,132.449,110.644,131.752,37.966,55.806,40.527,-10.852,110,110,71.875,76.438,56.0,56.688,0.0,35.469,72,70,1000,200,0.102,199.75,83.5,74.375,0.012,72.313,72.688,56.625,57.656,0.0,35.938,72,70,1000,200,0.104,355.25,84.375,79.125,0.022,72.5,72.875,56.0,56.594,0.0,34.531,72,70,1000,200,0.129,393.5,84.563,80.25,0.026,72.438,68.75,54.969,55.531,0.0,77.438,72,70,1000,200,0.838,1001.0,72.063,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.796,11.929,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,522.0,532.5,303.5,518.5,523.5,526.0,0.0,1.894,0.0,4.69,1.299,0.383,0.016,0.017,0.016,0.008
5162008,911,1,1,3,1,100,32.157,100.0,100.0,100.0,1,1,1316.155,385.246,0.01,13.166,0,80,55,1.4,1951.25,2052.351,2177.157,1881.504,54.983,61.298,71.852,61.028,51.804,1.345,2.536,0.271,75.685,60.434,73.737,38.813,60.486,61.246,133.556,110.751,135.813,37.966,55.806,40.527,-10.852,110,110,71.938,76.438,55.906,56.688,0.0,35.625,72,70,1000,200,0.101,199.25,83.188,74.25,0.012,72.313,72.625,56.625,57.656,0.0,34.813,72,70,1000,200,0.112,366.75,84.25,79.063,0.022,72.5,72.5,56.0,56.594,0.0,34.063,72,70,1000,200,0.141,410.75,84.375,80.0,0.026,72.438,68.688,55.063,55.531,0.0,77.438,72,70,1000,200,0.832,998.0,72.125,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.813,11.942,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.0,532.5,303.5,518.5,523.5,526.0,-0.001,1.89,0.0,4.68,1.316,0.385,0.016,0.017,0.017,0.008
5162008,912,1,1,3,1,100,32.401,100.0,100.0,100.0,1,1,1319.668,386.417,0.01,13.224,0,80,55,1.4,1971.75,2055.266,2182.738,1863.68,55.09,61.512,71.744,61.138,51.913,1.379,2.55,0.301,75.69,60.534,75.099,38.841,60.629,61.674,135.399,110.751,134.189,37.894,55.701,40.527,-10.852,110,110,71.938,76.5,55.906,56.688,0.0,35.656,72,70,1000,200,0.102,199.25,83.0,74.063,0.012,72.313,72.5,56.688,57.656,0.0,35.0,72,70,1000,200,0.112,367.0,84.0,79.063,0.022,72.625,72.188,56.0,56.594,0.0,35.469,72,70,1000,200,0.138,406.25,84.188,80.0,0.026,72.188,68.625,55.281,55.531,0.0,77.188,72,70,1000,200,0.831,996.0,72.125,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.804,11.929,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.0,521.5,532.5,303.75,518.0,524.0,526.0,0.0,1.955,0.0,4.833,1.32,0.386,0.016,0.016,0.016,0.008
5162008,913,1,1,3,1,100,32.783,100.0,100.0,100.0,1,1,1325.523,391.101,0.01,13.151,0,80,55,1.4,1967.375,2056.724,2184.598,1894.491,55.196,61.726,71.744,61.357,52.022,1.36,2.596,0.279,75.867,60.648,73.987,38.985,60.83,61.781,132.449,110.644,131.678,37.894,56.12,40.527,-10.852,110,110,71.938,76.563,55.906,56.906,0.0,35.875,72,70,1000,200,0.101,198.5,82.813,74.063,0.012,72.188,72.375,56.688,57.656,0.0,35.219,72,70,1000,200,0.113,368.75,83.75,78.938,0.022,72.625,71.938,56.094,56.594,0.0,34.531,72,70,1000,200,0.148,420.0,84.063,79.938,0.026,72.188,68.75,55.344,55.625,0.0,76.563,72,70,1000,200,0.828,995.5,72.125,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.795,11.918,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,523.0,521.5,532.5,304.0,518.0,524.0,526.0,0.0,1.9,0.0,4.806,1.326,0.391,0.015,0.015,0.016,0.008
5162008,914,1,1,3,1,100,33.231,100.0,100.0,100.0,1,1,1332.549,393.443,0.01,13.238,0,80,55,1.4,1968.625,2052.351,2188.319,1879.882,55.303,61.941,71.744,61.577,52.131,1.353,2.55,0.286,75.914,60.648,74.182,39.072,61.024,61.996,132.966,110.857,134.853,37.821,56.33,40.6,-10.852,110,110,71.938,76.5,56.219,56.688,0.0,35.906,72,70,1000,200,0.101,198.875,82.688,74.0,0.012,72.313,72.438,56.625,57.656,0.0,35.625,72,70,1000,200,0.114,368.5,83.688,78.938,0.022,72.5,71.813,56.094,56.594,0.0,35.219,72,70,1000,200,0.143,417.5,83.75,79.813,0.026,72.188,68.813,55.344,55.625,0.0,77.563,72,70,1000,200,0.832,997.5,72.125,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.787,11.91,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,522.0,532.5,303.75,519.0,524.0,526.0,-0.001,1.988,0.0,5.106,1.333,0.393,0.015,0.015,0.015,0.008
5162008,915,1,1,3,1,100,33.279,100.0,100.0,100.0,1,1,1332.549,392.272,0.01,13.224,0,80,55,1.4,1990.5,2047.98,2201.343,1881.504,55.196,62.155,71.744,61.687,52.022,1.379,2.543,0.282,76.024,60.824,74.765,39.187,61.167,62.21,134.588,110.857,133.672,37.821,56.225,40.746,-10.852,110,110,71.938,76.438,56.219,56.906,0.0,34.688,72,70,1000,200,0.109,205.25,82.25,74.0,0.012,72.313,72.438,56.688,57.844,0.0,35.438,72,70,1000,200,0.113,367.5,83.625,78.813,0.022,72.5,71.625,56.094,56.594,0.0,34.594,72,70,1000,200,0.15,426.25,83.625,79.813,0.026,72.25,68.813,55.344,55.625,0.0,77.75,72,70,1000,200,0.815,986.0,72.125,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.798,11.915,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,522.0,532.5,303.5,519.0,524.0,526.0,0.0,2.102,0.0,5.369,1.333,0.392,0.014,0.015,0.014,0.008
5162008,916,1,1,3,1,100,33.494,100.0,100.0,100.0,1,1,1338.403,393.443,0.01,13.18,0,80,55,1.4,1990.5,2085.905,2205.064,1925.42,55.196,62.476,71.744,62.126,52.022,1.36,2.596,0.282,76.053,60.85,74.877,39.359,61.471,62.639,132.154,110.857,131.752,37.894,56.33,40.746,-10.852,110,110,71.938,76.438,56.0,56.906,0.0,35.406,72,70,1000,200,0.102,199.625,82.063,73.875,0.012,72.313,72.375,56.688,57.656,0.0,36.656,72,70,1000,200,0.113,368.0,83.438,78.938,0.022,72.5,71.563,56.094,56.5,0.0,34.813,72,70,1000,200,0.153,429.25,83.563,79.688,0.026,72.438,68.875,55.281,55.625,0.0,77.688,72,70,1000,200,0.831,998.0,72.125,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.785,11.896,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.5,522.0,533.0,303.75,519.5,524.0,526.0,0.0,2.039,0.0,5.217,1.338,0.393,0.014,0.014,0.015,0.008
5162008,917,1,1,3,1,100,33.708,100.0,100.0,100.0,1,1,1355.968,393.443,0.01,13.093,0,80,55,1.4,1992.5,2082.985,2190.18,1945.017,55.196,62.476,71.744,62.126,52.022,1.356,2.596,0.29,76.209,60.898,74.599,39.417,61.659,62.532,133.556,110.964,135.223,37.821,56.435,40.819,-10.852,110,110,71.938,76.625,56.219,56.906,0.0,35.625,72,70,1000,200,0.101,198.875,82.0,73.875,0.012,72.313,72.375,56.688,57.656,0.0,36.0,72,70,1000,200,0.12,380.25,83.25,78.813,0.022,72.5,71.438,56.094,56.594,0.0,35.563,72,70,1000,200,0.156,434.5,83.313,79.688,0.026,72.438,68.813,55.281,55.813,0.0,78.375,72,70,1000,200,0.825,993.0,72.125,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.777,11.89,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,522.0,532.5,303.5,517.5,524.0,526.0,-0.001,2.109,0.0,5.448,1.356,0.393,0.014,0.014,0.014,0.008
5162008,918,1,1,3,1,100,33.651,100.0,100.0,100.0,1,1,1375.874,398.126,0.01,13.166,0,80,55,1.4,2012.0,2107.828,2197.622,1923.79,55.09,62.476,71.744,62.126,51.804,1.36,2.6,0.297,76.328,61.013,74.765,39.474,61.62,62.639,134.514,110.964,133.45,37.748,56.12,40.819,-10.852,110,110,72.188,76.625,56.0,56.906,0.0,34.906,72,70,1000,200,0.109,208.125,81.688,73.813,0.012,72.313,72.188,56.625,57.656,0.0,36.781,72,70,1000,200,0.119,377.75,83.25,78.813,0.022,72.5,71.313,56.0,56.5,0.0,35.25,72,70,1000,200,0.158,437.0,83.125,79.625,0.026,72.625,68.75,55.281,55.625,0.0,77.375,72,70,1000,200,0.838,1001.5,72.125,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.788,11.907,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,522.0,532.5,303.75,517.0,524.0,526.0,0.0,2.201,0.0,5.612,1.376,0.398,0.014,0.014,0.013,0.008
5162008,919,1,1,3,1,100,34.013,100.0,100.0,100.0,1,1,1370.019,396.956,0.01,13.18,0,80,55,1.4,2023.5,2113.68,2199.482,1933.58,55.196,62.797,71.744,62.346,51.913,1.375,2.632,0.301,76.418,61.123,75.989,39.618,61.834,62.853,131.933,111.07,132.638,37.748,56.225,40.819,-10.852,110,110,71.938,76.625,56.0,56.688,0.0,35.688,72,70,1000,200,0.104,200.875,81.625,73.813,0.012,72.313,72.125,56.688,57.656,0.0,36.156,72,70,1000,200,0.124,385.25,83.0,78.813,0.022,72.5,71.313,56.094,56.594,0.0,35.656,72,70,1000,200,0.161,439.0,83.063,79.625,0.026,72.188,68.75,55.281,55.625,0.0,77.688,72,70,1000,200,0.83,995.0,72.125,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.78,11.897,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,522.0,532.5,303.5,517.5,524.0,526.0,0.0,2.191,0.0,5.618,1.37,0.397,0.014,0.013,0.013,0.008
5162008,920,1,1,3,1,100,34.246,100.0,100.0,100.0,1,1,1366.506,400.468,0.01,13.151,0,80,55,1.4,2020.25,2091.748,2206.925,1951.56,55.196,62.904,71.744,62.565,51.913,1.36,2.596,0.279,76.457,61.125,74.404,39.676,61.789,62.96,134.588,111.177,135.666,37.748,56.435,41.037,-10.852,110,110,72.188,76.5,56.0,56.906,0.0,34.375,72,70,1000,200,0.11,205.875,81.375,73.688,0.012,72.188,72.0,56.688,57.656,0.0,36.313,72,70,1000,200,0.125,386.25,82.813,78.75,0.022,72.5,71.188,56.094,56.5,0.0,36.344,72,70,1000,200,0.16,438.5,83.063,79.438,0.026,72.188,68.75,55.281,55.625,0.0,78.313,72,70,1000,200,0.825,996.0,72.125,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.772,11.894,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,522.0,532.5,303.75,518.0,524.5,526.0,0.0,2.315,0.0,6.004,1.367,0.4,0.013,0.013,0.014,0.008
5162008,921,1,1,3,1,100,34.159,100.0,100.0,100.0,1,1,1379.387,406.323,0.01,13.166,0,80,55,1.4,2033.0,2112.217,2234.839,1953.196,55.09,62.69,71.744,62.455,51.696,1.383,2.614,0.297,76.508,61.208,75.46,39.647,61.795,62.639,134.441,111.177,133.007,37.821,56.33,41.037,-10.852,110,110,72.188,76.625,56.0,57.0,0.0,35.906,72,70,1000,200,0.102,199.625,81.125,73.438,0.012,72.188,71.938,56.688,57.656,0.0,35.531,72,70,1000,200,0.125,387.75,82.75,78.5,0.022,72.5,71.125,56.0,56.5,0.0,37.125,72,70,1000,200,0.165,444.75,82.75,79.438,0.026,72.25,68.813,55.063,55.531,0.0,77.125,72,70,1000,200,0.842,1004.5,72.125,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.777,11.892,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,522.0,532.5,303.75,519.0,524.5,526.0,0.001,2.288,0.0,5.877,1.379,0.406,0.013,0.014,0.013,0.008
5162008,922,1,1,3,1,100,33.945,100.0,100.0,100.0,1,1,1394.609,393.443,0.01,13.282,0,80,55,1.4,2028.375,2129.782,2192.04,1972.861,54.983,62.904,71.744,62.565,51.587,1.372,2.632,0.297,76.652,61.232,75.961,39.791,61.912,63.068,132.08,111.07,134.115,37.748,56.015,40.965,-10.852,110,110,72.188,76.688,56.0,56.688,0.0,34.313,72,70,1000,200,0.113,210.5,81.063,73.438,0.012,72.188,71.875,56.625,57.531,0.0,36.844,72,70,1000,200,0.121,381.5,82.5,78.5,0.022,72.625,71.125,56.0,56.5,0.0,36.5,72,70,1000,200,0.174,457.5,82.563,79.313,0.026,72.438,68.75,55.063,55.531,0.0,78.313,72,70,1000,200,0.824,996.0,72.125,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.771,11.887,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.0,522.0,532.5,303.75,517.5,524.5,526.0,-0.001,2.339,0.0,5.931,1.395,0.393,0.013,0.013,0.012,0.007
5162008,923,1,1,3,1,100,33.929,100.0,100.0,100.0,1,1,1386.413,401.639,0.01,13.151,0,80,55,1.4,2035.375,2113.68,2205.064,1935.212,54.983,63.011,71.635,62.675,51.587,1.379,2.635,0.293,76.612,61.291,75.238,39.877,61.938,63.175,135.178,111.283,135.666,37.748,56.225,41.11,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,35.25,72,70,1000,200,0.103,200.25,80.875,73.375,0.012,72.313,71.875,56.625,57.531,0.0,36.594,72,70,1000,200,0.124,385.5,82.438,78.438,0.022,72.5,71.063,55.875,56.5,0.0,36.938,72,70,1000,200,0.171,454.0,82.5,79.313,0.026,72.25,68.875,55.063,55.531,0.0,78.313,72,70,1000,200,0.832,993.5,72.125,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.78,11.896,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,522.5,532.5,303.5,518.0,524.5,526.0,0.0,2.393,0.0,6.137,1.386,0.402,0.013,0.013,0.012,0.007
5162008,924,1,1,3,1,100,33.909,100.0,100.0,100.0,1,1,1405.148,402.81,0.01,13.195,0,80,55,1.4,2035.375,2153.235,2231.118,1982.712,54.983,63.011,71.635,62.785,51.587,1.36,2.657,0.282,76.779,61.361,76.434,39.906,62.165,63.068,134.219,111.283,132.786,37.821,56.33,41.037,-10.852,110,110,72.188,76.625,55.906,56.688,0.0,35.0,72,70,1000,200,0.107,207.5,80.563,73.375,0.012,72.188,71.813,56.625,57.531,0.0,37.094,72,70,1000,200,0.124,384.5,82.438,78.5,0.022,72.625,71.0,56.0,56.375,0.0,37.281,72,70,1000,200,0.178,463.75,82.375,79.25,0.026,72.25,68.813,55.063,55.531,0.0,77.438,72,70,1000,200,0.84,1001.5,72.125,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.78,11.89,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.5,522.5,532.5,303.5,519.0,524.5,525.5,0.001,2.293,0.0,5.89,1.405,0.403,0.013,0.013,0.012,0.007
5162008,925,1,1,3,1,100,34.153,100.0,100.0,100.0,1,1,1394.609,402.81,0.01,13.137,0,80,55,1.4,2061.25,2132.712,2210.646,1946.652,55.09,63.332,71.527,63.004,51.696,1.375,2.628,0.315,76.816,61.503,75.822,39.963,62.281,63.496,131.933,111.283,133.598,37.748,56.435,41.11,-10.852,110,110,72.188,76.625,55.906,56.688,0.0,35.625,72,70,1000,200,0.104,201.625,80.438,73.375,0.012,72.313,71.875,56.625,57.531,0.0,37.563,72,70,1000,200,0.126,392.5,82.188,78.438,0.022,72.625,70.875,56.0,56.375,0.0,38.031,72,70,1000,200,0.179,464.25,82.25,79.25,0.026,72.25,68.75,55.281,55.531,0.0,78.125,72,70,1000,200,0.83,995.0,72.125,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.787,11.902,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,522.5,532.5,303.5,519.5,524.5,526.0,-0.001,2.363,0.0,6.13,1.395,0.403,0.012,0.012,0.011,0.007
5162008,926,1,1,3,1,100,34.261,100.0,100.0,100.0,1,1,1425.054,403.981,0.01,13.209,0,80,55,1.4,2059.0,2129.782,2234.839,1994.22,55.09,63.332,71.635,63.004,51.913,1.383,2.66,0.29,77.003,61.59,74.821,40.049,62.152,63.389,135.399,111.389,135.518,37.894,56.645,41.183,-10.852,110,110,72.188,76.438,56.0,56.688,0.0,34.781,72,70,1000,200,0.112,210.75,80.375,73.25,0.012,72.188,71.813,56.625,57.531,0.0,38.094,72,70,1000,200,0.128,391.0,82.125,78.375,0.022,72.5,70.813,56.0,56.5,0.0,37.938,72,70,1000,200,0.186,472.0,82.125,79.25,0.026,72.25,68.75,55.281,55.625,0.0,77.563,72,70,1000,200,0.838,1002.0,72.25,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.769,11.887,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.5,522.5,533.0,303.5,518.5,525.0,526.0,0.0,2.317,0.0,6.03,1.425,0.404,0.012,0.012,0.011,0.008
5162008,927,1,1,3,1,100,34.398,100.0,100.0,100.0,1,1,1416.857,406.323,0.01,13.224,0,80,55,1.4,2082.875,2125.389,2231.118,1977.785,55.09,63.011,71.635,62.895,51.804,1.383,2.657,0.282,77.035,61.64,74.932,39.992,61.912,62.853,133.998,111.389,132.638,37.821,56.435,41.183,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,35.719,72,70,1000,200,0.104,202.0,80.125,73.188,0.012,72.188,71.813,56.625,57.531,0.0,37.375,72,70,1000,200,0.13,393.5,82.063,78.375,0.022,72.375,70.813,56.094,56.375,0.0,36.625,72,70,1000,200,0.187,472.25,81.938,79.0,0.026,72.063,68.688,55.281,55.625,0.0,76.813,72,70,1000,200,0.844,1006.0,72.125,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.775,11.885,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.5,522.5,533.0,303.5,518.0,525.0,526.0,0.001,2.388,0.0,6.171,1.417,0.406,0.012,0.012,0.011,0.007
5162008,928,1,1,3,1,100,34.515,100.0,100.0,100.0,1,1,1430.909,406.323,0.01,13.137,0,80,55,1.4,2061.625,2147.368,2232.979,1997.512,55.09,63.118,71.527,62.895,51.696,1.364,2.65,0.297,77.138,61.624,76.517,40.078,62.08,63.175,131.49,111.389,132.047,37.748,56.225,41.183,-10.867,110,110,72.25,76.688,55.906,56.688,0.0,34.656,72,70,1000,200,0.112,210.625,80.0,73.25,0.012,72.313,71.75,56.625,57.531,0.0,37.281,72,70,1000,200,0.135,405.75,81.938,78.375,0.022,72.375,70.625,56.0,56.375,0.0,37.969,72,70,1000,200,0.182,466.75,81.875,79.063,0.026,72.063,68.75,55.063,55.531,0.0,78.5,72,70,1000,200,0.814,987.0,72.125,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.767,11.877,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,524.5,522.5,533.0,303.5,518.0,525.0,526.0,0.0,2.442,0.0,6.264,1.431,0.406,0.012,0.011,0.011,0.007
5162008,929,1,1,3,1,100,34.361,100.0,100.0,100.0,1,1,1433.251,409.836,0.01,13.137,0,80,55,1.4,2061.625,2145.902,2246.007,1990.931,54.983,63.332,71.635,63.114,51.804,1.383,2.653,0.312,77.126,61.74,76.1,40.251,62.23,63.389,134.809,111.496,136.109,37.748,56.435,41.183,-10.852,110,110,72.188,76.813,56.0,56.688,0.0,35.969,72,70,1000,200,0.104,201.125,79.75,73.063,0.012,72.313,71.625,56.625,57.531,0.0,37.563,72,70,1000,200,0.133,399.5,81.813,78.25,0.022,72.375,70.625,56.0,56.375,0.0,37.406,72,70,1000,200,0.187,473.75,81.75,79.0,0.026,72.188,68.875,55.063,55.531,0.0,77.313,72,70,1000,200,0.843,1004.0,72.125,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.771,11.892,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.5,522.5,533.0,303.5,519.5,525.0,525.5,-0.001,2.415,0.0,6.264,1.433,0.41,0.012,0.011,0.01,0.007
5162008,930,1,1,3,1,100,34.4,100.0,100.0,100.0,1,1,1414.516,407.494,0.01,13.151,0,80,55,1.4,2077.625,2141.504,2246.007,1984.355,54.983,63.332,71.527,63.004,51.587,1.356,2.664,0.308,77.214,61.755,77.184,40.423,62.23,63.496,134.883,111.496,133.229,37.748,56.225,41.256,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,34.344,72,70,1000,200,0.115,212.5,79.75,73.063,0.012,72.188,71.563,56.625,57.5,0.0,38.344,72,70,1000,200,0.131,396.25,81.625,78.375,0.022,72.375,70.688,55.875,56.344,0.0,37.844,72,70,1000,200,0.187,473.0,81.5,79.0,0.026,72.0,68.938,55.281,55.625,0.0,78.188,72,70,1000,200,0.832,997.0,72.25,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.752,11.874,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,524.5,522.5,533.0,303.5,517.0,525.0,525.5,0.001,2.497,0.0,6.404,1.415,0.407,0.012,0.01,0.009,0.007
5162008,931,1,1,3,1,100,34.421,100.0,100.0,100.0,1,1,1435.593,407.494,0.01,13.137,0,80,55,1.4,2077.25,2192.892,2236.701,2002.451,54.983,63.225,71.527,63.004,51.696,1.391,2.682,0.297,77.201,61.762,75.266,40.452,62.139,63.175,131.638,111.389,132.121,37.821,56.435,41.183,-10.852,110,110,72.25,76.625,56.0,56.688,0.0,35.156,72,70,1000,200,0.109,208.375,79.563,73.063,0.012,72.188,71.5,56.625,57.5,0.0,38.438,72,70,1000,200,0.132,401.0,81.5,78.25,0.022,72.25,70.563,56.0,56.344,0.0,37.406,72,70,1000,200,0.188,474.0,81.5,78.875,0.026,72.063,68.75,55.063,55.531,0.0,77.125,72,70,1000,200,0.834,999.0,72.25,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.763,11.889,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,524.5,522.5,533.0,303.5,519.0,525.0,526.0,0.0,2.373,0.0,6.13,1.436,0.407,0.011,0.01,0.01,0.007
5162008,932,1,1,3,1,100,34.402,100.0,100.0,100.0,1,1,1419.199,413.349,0.01,13.18,0,80,55,1.4,2089.125,2184.07,2247.868,1987.642,54.983,63.225,71.527,63.114,51.478,1.36,2.671,0.271,77.322,61.826,75.989,40.395,62.281,63.175,134.736,111.496,135.961,37.894,56.33,41.183,-10.852,110,110,72.188,76.688,55.906,56.594,0.0,34.719,72,70,1000,200,0.116,210.5,79.25,72.875,0.012,72.188,71.438,56.625,57.5,0.0,38.031,72,70,1000,200,0.137,403.75,81.438,78.125,0.022,72.25,70.625,55.875,56.344,0.0,38.875,72,70,1000,200,0.186,472.25,81.375,78.75,0.026,72.0,68.75,55.063,55.531,0.0,76.5,72,70,1000,200,0.829,997.5,72.25,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.765,11.893,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.0,523.0,533.0,303.5,517.5,525.0,526.0,-0.001,2.351,0.0,6.017,1.419,0.413,0.011,0.011,0.01,0.007
5162008,933,1,1,3,1,100,34.384,100.0,100.0,100.0,1,1,1441.448,407.494,0.01,13.224,0,80,55,1.4,2071.75,2175.254,2227.395,2009.042,54.983,63.332,71.635,63.004,51.587,1.372,2.685,0.315,77.322,61.824,75.905,40.452,62.139,63.175,134.957,111.602,133.524,37.821,56.33,41.256,-10.852,110,110,72.25,76.688,56.0,56.594,0.0,35.125,72,70,1000,200,0.112,210.375,79.25,72.875,0.012,72.125,71.313,56.5,57.5,0.0,37.719,72,70,1000,200,0.14,410.0,81.313,78.25,0.022,72.25,70.438,55.875,56.344,0.0,38.781,72,70,1000,200,0.187,472.25,81.125,78.75,0.026,72.0,68.875,55.063,55.531,0.0,77.625,72,70,1000,200,0.822,993.0,72.125,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.78,11.901,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.0,523.0,533.0,303.5,519.0,525.0,525.5,0.001,2.454,0.0,6.305,1.441,0.407,0.011,0.01,0.009,0.006
5162008,934,1,1,3,1,100,34.365,100.0,100.0,100.0,1,1,1439.106,411.007,0.01,13.166,0,80,55,1.4,2097.625,2169.379,2223.673,2005.746,54.983,63.439,71.418,63.114,51.696,1.402,2.678,0.301,77.373,61.903,75.85,40.51,62.23,63.496,131.933,111.709,131.752,37.821,56.33,41.256,-10.852,110,110,72.25,76.688,55.906,56.688,0.0,34.438,72,70,1000,200,0.117,214.125,79.063,72.75,0.012,72.125,71.25,56.5,57.5,0.0,37.813,72,70,1000,200,0.14,407.75,81.188,78.125,0.022,72.25,70.438,56.0,56.344,0.0,39.188,72,70,1000,200,0.187,474.25,81.125,78.75,0.026,71.875,68.875,55.063,55.531,0.0,76.375,72,70,1000,200,0.83,996.0,72.125,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.782,11.901,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.0,523.5,533.0,303.5,518.0,525.0,526.0,0.0,2.443,0.0,6.277,1.439,0.411,0.011,0.01,0.009,0.006
5162008,935,1,1,3,1,100,34.648,100.0,100.0,100.0,1,1,1446.131,408.665,0.01,13.137,0,80,55,1.4,2074.75,2188.48,2229.256,2017.288,55.09,63.332,71.418,63.114,51.696,1.364,2.689,0.304,77.423,61.894,76.6,40.567,62.443,63.389,134.219,111.602,135.813,37.821,56.33,41.183,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,35.344,72,70,1000,200,0.111,209.5,79.0,72.75,0.012,72.125,71.25,56.5,57.5,0.0,37.125,72,70,1000,200,0.141,411.25,81.188,78.125,0.022,72.375,70.438,55.875,56.344,0.0,38.469,72,70,1000,200,0.195,484.75,81.063,78.75,0.026,72.063,68.75,55.281,55.531,0.0,77.688,72,70,1000,200,0.81,985.0,72.125,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.75,11.882,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525.5,523.5,533.0,303.5,519.5,525.0,525.5,-0.001,2.386,0.0,6.13,1.446,0.409,0.011,0.01,0.009,0.006
5162008,936,1,1,3,1,100,34.736,100.0,100.0,100.0,1,1,1469.551,411.007,0.01,13.18,0,80,55,1.4,2080.625,2209.077,2251.591,2018.938,55.09,63.761,71.418,63.334,51.696,1.36,2.692,0.286,77.51,61.937,76.517,40.682,62.677,64.032,135.031,111.602,133.746,37.894,56.54,41.329,-10.852,110,110,72.25,76.75,56.0,56.688,0.0,34.656,72,70,1000,200,0.117,213.625,78.75,72.625,0.012,72.188,71.313,56.625,57.531,0.0,38.375,72,70,1000,200,0.138,408.5,81.0,77.938,0.022,72.25,70.375,56.0,56.344,0.0,38.813,72,70,1000,200,0.195,484.25,80.938,78.625,0.026,72.063,68.813,55.281,55.625,0.0,77.625,72,70,1000,200,0.823,992.0,72.125,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.765,11.887,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.5,533.0,303.5,518.0,525.0,525.5,0.001,2.428,0.0,6.284,1.47,0.411,0.011,0.01,0.009,0.006
5162008,937,1,1,3,1,100,35.379,100.0,100.0,100.0,1,1,1443.789,407.494,0.01,13.209,0,80,55,1.4,2108.875,2178.192,2231.118,2028.848,55.303,64.082,71.527,63.773,51.913,1.387,2.66,0.297,77.552,62.096,75.182,40.625,62.78,64.247,132.08,111.709,132.047,37.821,56.855,41.475,-10.852,110,110,72.375,76.813,56.0,56.688,0.0,34.813,72,70,1000,200,0.117,213.75,78.563,72.75,0.012,72.125,71.313,56.625,57.5,0.0,37.906,72,70,1000,200,0.143,413.75,80.938,78.125,0.022,72.25,70.5,56.0,56.375,0.0,39.219,72,70,1000,200,0.186,471.5,80.75,78.5,0.026,72.063,68.938,55.344,55.625,0.0,76.563,72,70,1000,200,0.839,1000.0,72.063,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.782,11.907,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.5,533.0,303.5,520.0,525.0,525.5,0.0,2.536,0.0,6.699,1.444,0.407,0.01,0.009,0.009,0.006
5162008,938,1,1,3,1,100,35.409,100.0,100.0,100.0,1,1,1463.696,413.349,0.01,13.166,0,80,55,1.4,2108.875,2182.601,2253.452,2020.589,55.196,64.082,71.418,63.992,51.913,1.375,2.706,0.304,77.639,62.066,76.517,40.711,62.884,64.354,134.514,111.709,136.035,37.821,56.855,41.621,-10.852,110,110,72.25,76.625,56.0,56.906,0.0,34.5,72,70,1000,200,0.117,214.0,78.5,72.563,0.012,72.188,71.25,56.5,57.5,0.0,39.156,72,70,1000,200,0.142,412.25,80.813,77.938,0.022,72.063,70.375,56.0,56.375,0.0,38.0,72,70,1000,200,0.192,480.25,80.688,78.625,0.026,72.063,68.813,55.281,55.625,0.0,77.25,72,70,1000,200,0.827,997.0,72.25,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.784,11.91,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,523.5,533.0,303.5,519.5,525.0,525.5,-0.001,2.628,0.0,6.944,1.464,0.413,0.01,0.009,0.008,0.007
5162008,939,1,1,3,1,100,35.332,100.0,100.0,100.0,1,1,1449.644,411.007,0.01,13.137,0,80,55,1.4,2105.125,2160.571,2249.729,2025.543,55.09,64.082,71.527,63.883,51.696,1.383,2.692,0.282,77.635,62.114,75.766,40.711,62.871,64.032,135.031,111.709,133.672,37.821,56.75,41.548,-10.852,110,110,72.375,76.5,55.906,56.688,0.0,34.719,72,70,1000,200,0.118,211.25,78.375,72.625,0.012,72.125,71.25,56.5,57.5,0.0,38.031,72,70,1000,200,0.143,414.0,80.688,77.938,0.022,72.25,70.375,56.0,56.344,0.0,39.5,72,70,1000,200,0.193,482.25,80.563,78.5,0.026,72.188,68.875,55.063,55.531,0.0,77.813,72,70,1000,200,0.819,991.0,72.25,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.759,11.892,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,523.5,533.0,303.5,518.0,525.5,525.5,0.001,2.587,0.0,6.796,1.45,0.411,0.01,0.009,0.008,0.007
5162008,940,1,1,3,1,100,35.177,100.0,100.0,100.0,1,1,1475.405,408.665,0.01,13.18,0,80,55,1.4,2098.0,2176.723,2231.118,2048.704,54.983,64.082,71.418,63.773,51.587,1.36,2.699,0.301,77.748,62.1,77.379,40.769,63.059,64.247,132.154,111.709,132.047,37.821,56.54,41.548,-10.852,110,110,72.375,76.5,56.0,56.688,0.0,35.469,72,70,1000,200,0.114,211.625,78.375,72.563,0.012,72.188,71.188,56.625,57.5,0.0,38.813,72,70,1000,200,0.143,413.25,80.625,77.938,0.022,72.375,70.375,55.875,56.344,0.0,38.813,72,70,1000,200,0.208,496.5,80.438,78.438,0.026,72.188,68.938,55.063,55.531,0.0,78.0,72,70,1000,200,0.83,996.5,72.25,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.772,11.894,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.5,533.5,303.5,518.5,525.5,526.0,0.0,2.624,0.0,6.818,1.475,0.409,0.01,0.009,0.008,0.007
5162008,941,1,1,3,1,100,35.421,100.0,100.0,100.0,1,1,1476.576,415.691,0.01,13.151,0,80,55,1.4,2117.0,2216.44,2249.729,2028.848,55.09,64.403,71.527,64.102,51.587,1.36,2.71,0.297,77.77,62.214,77.017,40.855,63.364,64.675,134.293,111.815,136.109,37.821,56.645,41.548,-10.852,110,110,72.375,76.625,55.906,56.688,0.0,35.25,72,70,1000,200,0.116,212.75,78.063,72.563,0.012,72.188,71.188,56.625,57.5,0.0,38.531,72,70,1000,200,0.143,413.5,80.625,77.813,0.022,72.25,70.25,55.875,56.344,0.0,39.5,72,70,1000,200,0.202,493.75,80.438,78.5,0.026,72.188,68.875,55.063,55.625,0.0,77.313,72,70,1000,200,0.837,1001.0,72.25,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.752,11.881,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,523.5,533.0,303.5,519.0,525.5,525.5,-0.001,2.604,0.0,6.803,1.477,0.416,0.01,0.009,0.007,0.006
5162008,942,1,1,3,1,100,35.792,100.0,100.0,100.0,1,1,1488.286,416.862,0.01,13.166,0,80,55,1.4,2123.75,2232.65,2266.482,2066.95,55.196,64.724,71.527,64.432,51.804,1.36,2.717,0.297,77.866,62.261,76.99,40.912,63.616,64.997,135.326,111.815,133.893,37.821,57.064,41.767,-10.852,110,110,72.375,76.75,56.0,56.688,0.0,35.438,72,70,1000,200,0.116,213.875,78.0,72.5,0.012,72.125,71.188,56.438,57.5,0.0,39.5,72,70,1000,200,0.142,413.0,80.375,77.813,0.022,72.25,70.25,56.0,56.344,0.0,39.25,72,70,1000,200,0.205,498.25,80.375,78.25,0.026,72.188,68.875,55.281,55.625,0.0,76.813,72,70,1000,200,0.841,1004.0,72.25,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.741,11.877,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,525.5,523.5,533.5,303.5,518.5,525.5,526.0,0.001,2.7,0.0,7.211,1.488,0.417,0.01,0.008,0.008,0.006
5162008,943,1,1,3,1,100,35.783,100.0,100.0,100.0,1,1,1469.551,413.349,0.01,13.166,0,80,55,1.4,2129.0,2184.07,2246.007,2017.288,55.09,64.617,71.527,64.432,51.804,1.394,2.717,0.323,77.874,62.316,76.183,41.027,63.364,64.782,132.302,111.709,131.826,37.821,56.96,41.84,-10.852,110,110,72.25,76.625,56.0,56.688,0.0,35.5,72,70,1000,200,0.118,215.0,77.875,72.5,0.012,72.125,71.188,56.625,57.5,0.0,38.813,72,70,1000,200,0.144,416.5,80.375,77.813,0.022,72.0,70.25,56.0,56.344,0.0,39.219,72,70,1000,200,0.199,488.0,80.063,78.25,0.026,72.188,68.938,55.281,55.625,0.0,77.5,72,70,1000,200,0.832,996.0,72.25,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.76,11.887,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,523.5,533.5,303.5,519.5,525.5,525.5,0.0,2.765,0.0,7.345,1.47,0.413,0.009,0.008,0.007,0.006
5162008,944,1,1,3,1,100,35.677,100.0,100.0,100.0,1,1,1469.551,414.52,0.01,13.107,0,80,55,1.4,2111.125,2209.077,2249.729,2047.047,54.983,64.51,71.527,64.322,51.478,1.394,2.717,0.293,77.905,62.302,76.795,41.027,63.299,64.461,133.482,111.922,135.37,37.821,56.54,41.84,-10.852,110,110,72.25,76.625,56.0,56.688,0.0,35.813,72,70,1000,200,0.118,214.25,77.875,72.25,0.012,72.188,71.125,56.5,57.5,0.0,39.094,72,70,1000,200,0.145,416.0,80.313,77.75,0.022,72.0,70.25,55.875,56.344,0.0,37.938,72,70,1000,200,0.199,487.5,80.063,78.125,0.026,71.875,68.938,54.969,55.531,0.0,76.813,72,70,1000,200,0.827,994.0,72.25,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.76,11.89,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,523.5,533.5,303.5,520.0,525.5,526.0,-0.001,2.814,0.0,7.312,1.47,0.415,0.01,0.008,0.007,0.006
5162008,945,1,1,3,1,100,35.347,100.0,100.0,100.0,1,1,1476.576,414.52,0.01,13.151,0,80,55,1.4,2098.875,2203.19,2251.591,2037.115,54.876,64.403,71.527,64.212,51.26,1.387,2.721,0.293,77.89,62.306,77.017,40.97,63.39,64.461,134.957,111.815,133.82,37.894,56.33,41.84,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,36.125,72,70,1000,200,0.117,214.25,77.563,72.188,0.012,72.188,71.125,56.5,57.375,0.0,38.469,72,70,1000,200,0.151,427.5,80.188,77.75,0.022,72.063,70.25,55.875,56.219,0.0,38.156,72,70,1000,200,0.199,489.25,79.938,78.438,0.026,71.688,68.875,54.969,55.438,0.0,76.188,72,70,1000,200,0.804,981.0,72.25,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.763,11.885,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.5,533.5,303.25,520.0,525.5,526.0,0.0,2.815,0.0,7.203,1.477,0.415,0.009,0.008,0.006,0.006
5162008,946,1,1,3,1,100,34.901,100.0,100.0,100.0,1,1,1473.063,416.862,0.01,13.122,0,80,55,1.4,2112.0,2184.07,2253.452,2022.24,54.77,64.296,71.527,64.102,51.26,1.379,2.724,0.301,77.884,62.308,77.129,40.941,63.312,64.139,132.376,111.922,132.49,37.821,56.435,41.767,-10.852,110,110,72.375,76.75,55.813,56.594,0.0,36.125,72,70,1000,200,0.117,214.125,77.563,72.188,0.012,72.125,71.0,56.438,57.375,0.0,39.531,72,70,1000,200,0.147,419.25,80.188,77.75,0.022,71.938,70.438,55.688,56.219,0.0,39.125,72,70,1000,200,0.192,481.0,79.813,78.063,0.026,72.063,68.875,54.906,55.438,0.0,76.125,72,70,1000,200,0.823,994.0,72.25,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.719,11.854,12.385,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,525.5,524.0,533.5,303.25,519.0,525.5,526.0,0.0,2.782,0.0,7.187,1.473,0.417,0.009,0.008,0.007,0.006
5162008,947,1,1,3,1,100,34.649,100.0,100.0,100.0,1,1,1484.773,415.691,0.01,13.122,0,80,55,1.4,2119.875,2213.494,2244.146,2042.079,54.77,64.403,71.635,64.102,51.152,1.413,2.71,0.29,77.901,62.321,77.49,41.056,63.441,64.354,134.588,111.922,136.33,37.821,56.33,41.767,-10.852,110,110,72.375,76.813,55.688,56.469,0.0,36.5,72,70,1000,200,0.118,214.625,77.375,72.25,0.012,72.188,71.0,56.438,57.375,0.0,38.219,72,70,1000,200,0.155,431.5,80.0,77.75,0.022,71.938,70.5,55.688,56.219,0.0,39.438,72,70,1000,200,0.191,476.0,79.813,78.125,0.026,72.063,68.813,54.969,55.438,0.0,76.5,72,70,1000,200,0.829,996.0,72.25,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.812,11.934,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,524.0,533.5,303.5,521.0,525.5,526.0,-0.001,2.798,0.0,7.187,1.485,0.416,0.009,0.007,0.006,0.006
5162008,948,1,1,3,1,100,34.397,100.0,100.0,100.0,1,1,1470.722,415.691,0.01,13.195,0,80,55,1.4,2116.75,2206.133,2244.146,2048.704,54.77,64.51,71.527,64.322,51.26,1.391,2.721,0.301,77.949,62.373,78.435,41.171,63.921,64.782,135.399,111.922,133.893,37.894,56.645,41.84,-10.852,110,110,72.375,76.75,55.813,56.469,0.0,36.844,72,70,1000,200,0.118,215.25,77.25,72.063,0.012,72.125,70.938,56.438,57.25,0.0,39.656,72,70,1000,200,0.148,420.25,80.0,77.625,0.022,71.938,70.438,55.688,56.0,0.0,38.906,72,70,1000,200,0.189,475.25,79.75,78.063,0.026,72.063,68.875,54.969,55.438,0.0,75.75,72,70,1000,200,0.837,1001.5,72.25,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.817,11.948,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,523.5,533.5,303.5,520.0,525.5,526.0,0.001,2.777,0.0,7.227,1.471,0.416,0.009,0.008,0.006,0.006
5162008,949,1,1,3,1,100,34.485,100.0,100.0,100.0,1,1,1481.26,416.862,0.01,13.195,0,80,55,1.4,2116.75,2223.806,2242.284,2048.704,54.876,65.152,71.527,64.761,51.478,1.398,2.735,0.315,77.967,62.367,78.408,41.257,64.174,65.533,132.376,111.922,131.9,37.821,56.96,41.84,-10.852,110,110,72.375,76.688,55.813,56.469,0.0,36.188,72,70,1000,200,0.124,221.875,77.25,72.063,0.012,72.188,70.938,56.5,57.25,0.0,38.031,72,70,1000,200,0.154,430.25,79.813,77.625,0.022,71.938,70.438,55.688,56.219,0.0,38.375,72,70,1000,200,0.193,478.75,79.75,78.063,0.026,71.875,68.813,55.063,55.438,0.0,75.313,72,70,1000,200,0.807,983.0,72.25,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.821,11.948,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,524.0,533.5,303.5,520.5,525.5,526.0,0.0,2.771,0.0,7.361,1.481,0.417,0.009,0.007,0.006,0.006
5162008,950,1,1,3,1,100,34.914,100.0,100.0,100.0,1,1,1476.576,416.862,0.01,13.195,0,80,55,1.4,2113.25,2162.039,2257.175,2045.391,55.09,65.474,71.527,65.09,51.587,1.391,2.735,0.304,77.983,62.362,78.408,41.315,64.297,65.854,133.482,112.028,135.223,37.821,57.064,41.912,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,36.75,72,70,1000,200,0.122,216.625,77.0,72.188,0.012,72.125,70.938,56.5,57.375,0.0,39.625,72,70,1000,200,0.146,419.75,79.813,77.563,0.022,71.938,70.375,55.875,56.219,0.0,38.125,72,70,1000,200,0.196,486.0,79.5,78.063,0.026,72.0,68.813,55.063,55.531,0.0,76.313,72,70,1000,200,0.813,988.0,72.25,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.813,11.94,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,524.0,533.5,304.0,520.0,525.5,526.0,-0.001,2.805,0.0,7.493,1.477,0.417,0.008,0.007,0.005,0.005
5162008,951,1,1,3,1,100,35.255,100.0,100.0,100.0,1,1,1488.286,416.862,0.01,13.238,0,80,55,1.4,2110.25,2201.718,2255.313,2065.29,55.196,65.688,71.527,65.31,51.804,1.372,2.713,0.301,77.988,62.398,76.684,41.401,64.206,65.961,134.809,112.028,133.672,37.821,57.169,41.912,-10.852,110,110,72.375,76.813,55.906,56.594,0.0,36.0,72,70,1000,200,0.127,223.125,76.875,72.063,0.012,72.125,70.938,56.5,57.375,0.0,38.375,72,70,1000,200,0.155,430.5,79.813,77.563,0.022,71.938,70.25,55.875,56.219,0.0,38.594,72,70,1000,200,0.188,478.5,79.5,78.063,0.026,72.0,68.813,55.063,55.625,0.0,75.563,72,70,1000,200,0.824,992.0,72.313,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.826,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,524.0,533.5,303.5,518.5,525.5,526.0,0.0,2.799,0.0,7.517,1.488,0.417,0.008,0.007,0.005,0.006
5162008,952,1,1,3,1,100,35.468,100.0,100.0,100.0,1,1,1481.26,415.691,0.01,13.122,0,80,55,1.4,2122.625,2206.133,2259.037,2025.543,55.196,65.474,71.527,65.2,51.804,1.387,2.721,0.319,78.019,62.415,77.657,41.43,64.258,65.64,132.376,112.028,133.376,37.821,57.274,41.985,-10.852,110,110,72.375,76.75,56.0,56.688,0.0,35.5,72,70,1000,200,0.13,225.5,76.875,72.063,0.012,72.125,70.938,56.5,57.375,0.0,39.688,72,70,1000,200,0.147,421.75,79.625,77.563,0.022,72.0,70.313,55.875,56.219,0.0,38.125,72,70,1000,200,0.195,484.5,79.375,77.938,0.026,71.875,68.938,55.281,55.625,0.0,75.688,72,70,1000,200,0.794,972.0,72.25,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.804,11.929,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.0,534.0,303.5,519.5,525.5,526.5,0.0,2.809,0.0,7.584,1.481,0.416,0.008,0.007,0.005,0.006
5162008,953,1,1,3,1,100,35.665,100.0,100.0,100.0,1,1,1477.747,418.033,0.01,13.195,0,80,55,1.4,2110.25,2166.442,2247.868,2048.704,55.196,65.581,71.527,65.31,51.804,1.41,2.703,0.297,78.018,62.415,77.156,41.43,64.258,65.747,134.957,112.028,135.887,37.894,57.274,42.058,-10.852,110,110,72.375,76.75,56.0,56.688,0.0,37.125,72,70,1000,200,0.117,216.25,76.75,72.063,0.012,72.125,70.875,56.5,57.375,0.0,38.094,72,70,1000,200,0.157,434.0,79.625,77.563,0.022,72.0,70.375,56.0,56.344,0.0,39.313,72,70,1000,200,0.184,469.5,79.375,77.938,0.026,72.0,68.938,55.344,55.813,0.0,76.188,72,70,1000,200,0.809,983.0,72.313,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.81,11.92,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,524.0,534.0,303.5,520.5,525.5,526.0,0.0,2.835,0.0,7.626,1.478,0.418,0.008,0.007,0.005,0.006
5162008,954,1,1,3,1,100,35.862,100.0,100.0,100.0,1,1,1481.26,414.52,0.01,13.209,0,80,55,1.4,2107.0,2185.54,2242.284,2052.018,55.196,65.581,71.527,65.42,51.804,1.394,2.742,0.315,78.018,62.415,76.6,41.373,64.122,65.747,134.662,112.134,133.376,37.894,57.064,41.912,-10.852,110,110,72.375,76.813,56.219,56.688,0.0,35.906,72,70,1000,200,0.129,224.25,76.75,71.938,0.012,72.125,70.938,56.5,57.375,0.0,39.75,72,70,1000,200,0.153,429.25,79.625,77.563,0.022,71.938,70.5,56.0,56.344,0.0,39.219,72,70,1000,200,0.185,469.75,79.25,77.938,0.026,72.0,69.0,55.281,55.625,0.0,76.313,72,70,1000,200,0.819,990.5,72.25,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.804,11.91,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.0,534.0,303.5,520.0,525.5,526.0,0.001,2.769,0.0,7.366,1.481,0.415,0.008,0.007,0.005,0.006
5162008,955,1,1,3,1,100,36.328,100.0,100.0,100.0,1,1,1485.944,416.862,0.01,13.195,0,80,55,1.4,2126.625,2192.892,2255.313,2045.391,55.303,65.688,71.527,65.42,51.804,1.394,2.721,0.293,78.068,62.466,78.241,41.43,64.297,65.961,132.154,112.134,132.86,37.894,57.379,41.985,-10.852,110,110,72.375,76.938,56.0,56.688,0.0,35.688,72,70,1000,200,0.13,225.375,76.563,71.938,0.012,72.125,70.875,56.5,57.375,0.0,39.094,72,70,1000,200,0.155,432.0,79.5,77.563,0.022,71.938,70.375,56.0,56.344,0.0,38.406,72,70,1000,200,0.185,469.5,79.25,77.938,0.026,71.875,68.938,55.281,55.813,0.0,75.188,72,70,1000,200,0.824,993.5,72.25,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.803,11.925,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,534.0,303.5,519.5,525.5,526.0,0.0,2.77,0.0,7.492,1.486,0.417,0.008,0.006,0.005,0.005
5162008,956,1,1,3,1,100,36.651,100.0,100.0,100.0,1,1,1482.431,419.204,0.01,13.18,0,80,55,1.4,2109.75,2195.833,2246.007,2058.651,55.303,66.116,71.527,65.749,51.913,1.402,2.703,0.323,78.068,62.455,78.213,41.66,64.602,66.39,134.809,112.134,135.813,37.894,57.484,42.204,-10.852,110,110,72.438,76.875,56.219,56.688,0.0,35.875,72,70,1000,200,0.13,225.375,76.563,71.875,0.012,72.188,70.938,56.625,57.5,0.0,39.594,72,70,1000,200,0.156,433.0,79.5,77.563,0.022,72.0,70.375,56.094,56.344,0.0,39.031,72,70,1000,200,0.184,469.0,79.125,77.625,0.026,72.0,68.938,55.438,55.813,0.0,75.25,72,70,1000,200,0.817,987.5,72.25,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.818,11.939,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.5,534.0,303.5,520.5,525.5,526.0,0.0,2.9,0.0,7.884,1.482,0.419,0.008,0.006,0.006,0.005
5162008,957,1,1,3,1,100,36.767,100.0,100.0,100.0,1,1,1488.286,412.178,0.01,13.122,0,80,55,1.4,2114.125,2195.833,2246.007,2066.95,55.196,66.009,71.635,65.859,51.804,1.375,2.721,0.308,78.136,62.454,77.101,41.66,64.64,66.176,134.736,112.134,133.376,37.894,57.379,42.35,-10.852,110,110,72.438,76.875,56.219,56.688,0.0,36.063,72,70,1000,200,0.129,224.75,76.375,71.875,0.012,72.0,70.938,56.625,57.5,0.0,39.156,72,70,1000,200,0.157,433.5,79.5,77.313,0.022,72.063,70.438,56.094,56.375,0.0,38.125,72,70,1000,200,0.198,486.75,79.0,77.625,0.026,72.0,69.0,55.281,55.813,0.0,76.438,72,70,1000,200,0.807,984.5,72.25,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.912,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,534.0,303.5,520.5,525.5,526.0,0.001,3.001,0.0,8.116,1.488,0.412,0.008,0.007,0.005,0.005
5162008,958,1,1,3,1,100,36.7,100.0,100.0,100.0,1,1,1488.286,418.033,0.01,13.18,0,80,55,1.4,2114.125,2175.254,2249.729,2066.95,55.09,65.902,71.635,65.749,51.587,1.379,2.738,0.312,78.136,62.498,78.491,41.603,64.815,66.069,132.228,112.028,133.303,37.894,57.169,42.35,-10.852,110,110,72.375,76.813,55.906,56.688,0.0,36.156,72,70,1000,200,0.128,224.25,76.188,71.875,0.012,72.125,70.875,56.5,57.375,0.0,38.75,72,70,1000,200,0.155,431.0,79.438,77.313,0.022,72.063,70.5,55.875,56.344,0.0,39.781,72,70,1000,200,0.196,485.0,79.125,77.625,0.026,72.063,69.063,55.281,55.625,0.0,76.125,72,70,1000,200,0.819,990.5,72.25,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.809,11.917,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,524.0,534.0,303.5,520.5,525.5,526.0,-0.001,3.047,0.0,8.152,1.488,0.418,0.008,0.007,0.006,0.005
5162008,959,1,1,3,1,100,36.798,100.0,100.0,100.0,1,1,1494.141,412.178,0.01,13.122,0,80,55,1.4,2129.5,2192.892,2227.395,2083.575,55.09,66.223,71.527,65.969,51.587,1.387,2.749,0.315,78.143,62.512,79.548,41.89,65.224,66.604,135.326,112.241,135.813,37.894,57.169,42.35,-10.852,110,110,72.375,76.75,55.906,56.688,0.0,36.281,72,70,1000,200,0.129,224.75,76.188,71.688,0.012,72.125,70.938,56.5,57.5,0.0,38.5,72,70,1000,200,0.155,431.5,79.188,77.313,0.022,72.0,70.438,56.0,56.344,0.0,38.0,72,70,1000,200,0.197,484.75,78.75,77.563,0.026,72.188,69.0,55.344,55.625,0.0,75.25,72,70,1000,200,0.822,991.0,72.313,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.813,11.92,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,524.0,534.0,303.5,520.5,525.5,526.0,0.0,3.034,0.0,8.116,1.494,0.412,0.008,0.006,0.005,0.006
