DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1000,1,1,3,1,100,37.139,100.0,100.0,100.0,1,1,1485.944,406.323,0.01,13.18,0,80,55,1.4,2130.875,2170.847,2206.925,2066.95,55.196,66.116,71.527,65.969,51.587,1.425,2.735,0.315,78.071,62.492,77.685,41.89,64.867,66.176,134.514,112.134,133.229,37.894,57.274,42.35,-10.852,110,110,72.375,76.813,55.906,56.594,0.0,35.906,72,70,1000,200,0.132,227.625,76.063,71.688,0.012,72.125,71.0,56.5,57.375,0.0,39.75,72,70,1000,200,0.152,428.75,79.125,77.313,0.022,72.0,70.375,56.0,56.344,0.0,39.375,72,70,1000,200,0.188,474.0,78.813,77.625,0.026,72.188,69.0,55.281,55.625,0.0,75.875,72,70,1000,200,0.832,998.5,72.313,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.829,11.926,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.0,534.5,303.5,521.0,525.5,526.0,0.001,3.03,0.0,8.152,1.486,0.406,0.008,0.006,0.005,0.006
5162008,1001,1,1,3,1,100,37.247,100.0,100.0,100.0,1,1,1491.799,399.297,0.01,13.137,0,80,55,1.4,2136.25,2170.847,2162.276,2076.921,55.196,66.009,71.635,65.859,51.587,1.429,2.71,0.326,78.069,62.481,77.963,41.746,64.815,66.283,132.08,112.241,132.712,37.966,57.064,42.423,-10.852,110,110,72.438,76.875,55.906,56.594,0.0,36.25,72,70,1000,200,0.132,227.5,76.063,71.563,0.012,72.125,71.0,56.5,57.375,0.0,38.844,72,70,1000,200,0.159,437.25,79.125,77.313,0.022,72.0,70.438,56.0,56.344,0.0,39.344,72,70,1000,200,0.188,473.25,78.75,77.563,0.026,72.0,69.063,55.063,55.625,0.0,75.688,72,70,1000,200,0.825,993.0,72.25,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.818,11.915,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.5,534.5,303.25,521.0,525.5,526.5,0.0,3.066,0.0,8.127,1.492,0.399,0.008,0.006,0.005,0.005
5162008,1002,1,1,3,1,100,37.063,100.0,100.0,100.0,1,1,1484.773,401.639,0.01,13.151,0,80,55,1.4,2134.625,2164.974,2164.136,2073.596,55.09,66.437,71.527,66.079,51.478,1.417,2.717,0.334,78.043,62.449,79.381,41.833,65.12,66.712,135.178,112.134,136.182,37.966,57.169,42.496,-10.852,110,110,72.438,76.938,56.0,56.594,0.0,36.156,72,70,1000,200,0.133,227.875,75.938,71.563,0.012,72.125,70.938,56.5,57.375,0.0,38.906,72,70,1000,200,0.16,437.0,79.188,77.25,0.022,71.938,70.375,55.875,56.344,0.0,39.219,72,70,1000,200,0.188,474.75,78.688,77.563,0.026,71.875,68.938,55.281,55.625,0.0,75.188,72,70,1000,200,0.816,988.5,72.313,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.795,11.896,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,524.5,534.5,303.25,520.5,526.0,526.5,0.0,3.102,0.0,8.269,1.485,0.402,0.008,0.006,0.004,0.005
5162008,1003,1,1,3,1,100,37.171,100.0,100.0,100.0,1,1,1496.483,399.297,0.01,13.122,0,80,55,1.4,2126.25,2162.039,2160.416,2086.905,55.09,66.651,71.635,66.408,51.587,1.417,2.724,0.33,78.033,62.412,79.575,41.919,65.237,67.033,134.957,112.241,133.45,37.966,57.484,42.569,-10.852,110,110,72.375,76.938,55.906,56.594,0.0,36.625,72,70,1000,200,0.132,227.125,75.75,71.563,0.012,72.125,70.875,56.5,57.375,0.0,39.313,72,70,1000,200,0.158,435.0,79.0,77.25,0.022,71.938,70.5,56.0,56.344,0.0,37.719,72,70,1000,200,0.193,482.25,78.688,77.438,0.026,72.0,69.0,55.281,55.625,0.0,75.438,72,70,1000,200,0.809,983.0,72.313,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.788,11.887,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.5,534.5,303.25,521.0,526.0,526.5,0.001,3.095,0.0,8.383,1.496,0.399,0.007,0.006,0.005,0.005
5162008,1004,1,1,3,1,100,37.336,100.0,100.0,100.0,1,1,1471.892,398.126,0.01,13.151,0,80,55,1.4,2125.375,2159.104,2171.576,2048.704,55.09,66.544,71.635,66.298,51.587,1.425,2.717,0.337,77.959,62.399,78.547,41.919,65.295,66.712,132.154,112.241,132.49,37.966,57.169,42.715,-10.852,110,110,72.438,76.938,56.0,56.594,0.0,36.875,72,70,1000,200,0.132,227.375,75.688,71.563,0.012,72.125,70.875,56.5,57.375,0.0,39.063,72,70,1000,200,0.16,438.5,79.0,77.25,0.022,71.688,70.563,55.875,56.344,0.0,38.094,72,70,1000,200,0.18,461.75,78.563,77.563,0.026,72.0,69.0,55.281,55.625,0.0,75.313,72,70,1000,200,0.815,988.0,72.313,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.8,11.899,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.5,534.5,303.5,521.0,525.5,526.5,0.0,3.252,0.0,8.668,1.472,0.398,0.007,0.006,0.004,0.005
5162008,1005,1,1,3,1,100,37.434,100.0,100.0,100.0,1,1,1477.747,396.956,0.01,13.137,0,80,55,1.4,2124.875,2184.07,2125.084,2045.391,55.09,66.758,71.635,66.518,51.587,1.429,2.706,0.33,77.941,62.392,78.435,42.005,65.263,67.033,134.883,112.241,136.478,37.894,57.169,42.569,-10.852,110,110,72.438,76.938,56.0,56.688,0.0,37.125,72,70,1000,200,0.132,227.625,75.563,71.563,0.012,72.125,70.813,56.5,57.375,0.0,39.281,72,70,1000,200,0.16,437.75,78.875,77.25,0.022,71.813,70.625,55.875,56.344,0.0,37.844,72,70,1000,200,0.177,458.25,78.563,77.438,0.026,72.0,69.063,55.281,55.625,0.0,75.313,72,70,1000,200,0.814,986.5,72.313,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.8,11.918,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.5,534.5,303.25,520.0,526.0,526.5,-0.001,3.186,0.0,8.524,1.478,0.397,0.007,0.005,0.004,0.004
5162008,1006,1,1,3,1,100,37.242,100.0,100.0,100.0,1,1,1483.602,396.956,0.01,13.107,0,80,55,1.4,2119.0,2231.176,2158.556,2058.651,54.983,66.651,71.635,66.518,51.478,1.433,2.731,0.323,77.91,62.351,76.461,41.919,64.958,66.712,135.621,112.134,133.967,37.894,57.169,42.569,-10.852,110,110,72.375,77.063,56.0,56.594,0.0,37.313,72,70,1000,200,0.132,227.25,75.563,71.438,0.012,72.125,70.813,56.5,57.25,0.0,39.5,72,70,1000,200,0.16,437.5,78.875,77.125,0.022,72.0,70.625,55.875,56.344,0.0,38.531,72,70,1000,200,0.18,463.5,78.563,77.375,0.026,72.0,69.063,55.063,55.531,0.0,74.938,72,70,1000,200,0.817,989.0,72.313,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.804,11.922,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,524.5,534.5,303.25,521.5,525.5,527.0,0.001,3.179,0.0,8.505,1.484,0.397,0.007,0.006,0.005,0.005
5162008,1007,1,1,3,1,100,36.932,100.0,100.0,100.0,1,1,1467.209,394.614,0.01,13.049,0,80,55,1.4,2120.5,2147.368,2154.836,2045.391,54.876,66.33,71.527,66.298,51.369,1.436,2.728,0.337,77.876,62.316,76.962,41.631,64.867,66.283,132.449,112.347,132.121,37.966,56.855,42.569,-10.852,110,110,72.438,76.938,55.813,56.594,0.0,37.594,72,70,1000,200,0.132,227.625,75.438,71.438,0.012,72.0,70.875,56.438,57.25,0.0,40.031,72,70,1000,200,0.159,436.0,78.813,77.125,0.022,72.0,70.625,55.688,56.219,0.0,37.906,72,70,1000,200,0.188,472.0,78.375,77.375,0.026,71.563,69.0,54.969,55.531,0.0,74.875,72,70,1000,200,0.788,971.0,72.25,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.893,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,524.5,535.0,303.5,520.5,525.5,527.0,0.0,3.18,0.0,8.337,1.467,0.395,0.007,0.005,0.004,0.004
5162008,1008,1,1,3,1,100,36.785,100.0,100.0,100.0,1,1,1477.747,398.126,0.01,13.049,0,80,55,1.4,2120.5,2198.775,2152.976,2063.629,54.876,66.437,71.527,66.298,51.26,1.417,2.71,0.348,77.838,62.275,77.518,41.631,65.016,66.604,133.924,112.241,135.739,37.966,56.96,42.569,-10.852,110,110,72.375,77.0,55.906,56.594,0.0,37.531,72,70,1000,200,0.136,232.25,75.375,71.438,0.012,72.0,70.813,56.438,57.25,0.0,39.719,72,70,1000,200,0.158,435.75,78.813,77.125,0.022,71.938,70.688,55.688,56.219,0.0,37.375,72,70,1000,200,0.192,477.25,78.375,77.375,0.026,71.5,68.938,55.063,55.438,0.0,74.188,72,70,1000,200,0.78,964.5,72.313,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.801,11.917,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.5,534.5,303.25,521.0,525.5,527.0,-0.001,3.162,0.0,8.337,1.478,0.398,0.007,0.005,0.004,0.004
5162008,1009,1,1,3,1,100,36.661,100.0,100.0,100.0,1,1,1457.841,395.785,0.01,13.093,0,80,55,1.4,2106.375,2479.346,2167.856,2056.992,54.876,66.544,71.527,66.298,51.26,1.436,2.703,0.319,77.755,62.254,77.212,41.574,64.958,66.712,135.252,112.241,134.115,37.966,57.064,42.569,-10.852,110,110,72.438,76.75,55.813,56.469,0.0,36.781,72,70,1000,200,0.144,234.375,75.125,71.313,0.012,72.0,70.875,56.438,57.25,0.0,39.281,72,70,1000,200,0.16,438.25,78.625,77.125,0.022,71.938,70.75,55.875,56.219,0.0,37.406,72,70,1000,200,0.187,471.75,78.25,77.25,0.026,71.563,68.938,55.063,55.531,0.0,73.375,72,70,1000,200,0.762,953.0,72.313,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.784,11.902,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,525.0,534.5,303.25,521.5,525.5,527.0,0.0,3.156,0.0,8.365,1.458,0.396,0.007,0.005,0.004,0.004
5162008,1010,1,1,3,1,100,36.515,100.0,100.0,100.0,1,1,1468.38,396.956,0.01,13.035,0,80,55,1.4,2090.5,2260.69,2151.116,2061.97,54.876,66.758,71.527,66.518,51.369,1.41,2.713,0.334,77.684,62.111,78.018,41.545,65.159,67.14,132.449,112.241,132.047,37.966,57.169,42.569,-10.852,110,110,72.375,76.563,55.813,56.469,0.0,37.813,72,70,1000,200,0.136,232.5,75.125,71.313,0.011,71.938,70.813,56.438,57.25,0.0,38.469,72,70,1000,200,0.16,438.25,78.625,77.125,0.022,71.813,70.75,55.688,56.219,0.0,38.656,72,70,1000,200,0.178,462.5,78.25,77.25,0.026,71.5,69.0,55.281,55.531,0.0,73.25,72,70,1000,200,0.78,967.5,72.313,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.796,11.91,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.5,534.5,303.5,521.0,525.5,526.5,0.0,3.125,0.0,8.328,1.468,0.397,0.006,0.005,0.004,0.004
5162008,1011,1,1,3,1,100,36.681,100.0,100.0,100.0,1,1,1453.157,398.126,0.01,13.093,0,80,55,1.4,2100.375,2234.125,2147.397,2038.77,54.983,67.187,71.527,66.847,51.478,1.433,2.699,0.334,77.621,62.161,78.574,41.66,65.25,67.462,134.146,112.454,135.887,37.966,57.379,42.715,-10.852,110,110,72.375,76.625,55.813,56.469,0.0,37.094,72,70,1000,200,0.144,237.375,75.063,71.313,0.012,72.0,70.75,56.438,57.25,0.0,39.0,72,70,1000,200,0.159,436.5,78.625,77.0,0.022,72.063,70.688,55.875,56.344,0.0,37.938,72,70,1000,200,0.184,466.25,78.188,77.25,0.026,71.563,69.063,55.281,55.531,0.0,73.563,72,70,1000,200,0.751,945.5,72.313,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.792,11.915,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,525.0,534.5,303.25,521.5,525.5,526.5,-0.001,3.203,0.0,8.63,1.453,0.398,0.007,0.005,0.004,0.004
5162008,1012,1,1,3,1,100,36.965,100.0,100.0,100.0,1,1,1473.063,388.759,0.01,13.093,0,80,55,1.4,2089.625,2269.555,2139.959,2050.361,55.09,67.187,71.527,66.957,51.587,1.406,2.653,0.334,77.644,62.101,78.074,41.833,65.399,67.462,135.178,112.241,134.041,37.966,57.484,42.715,-10.852,110,110,72.438,76.813,55.906,56.594,0.0,37.0,72,70,1000,200,0.145,237.125,75.0,71.313,0.012,72.0,70.813,56.438,57.25,0.0,39.281,72,70,1000,200,0.157,434.25,78.625,77.0,0.022,71.938,70.813,55.875,56.344,0.0,37.25,72,70,1000,200,0.19,478.5,78.063,77.25,0.026,71.688,69.0,55.281,55.625,0.0,72.875,72,70,1000,200,0.756,951.0,72.313,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,524.5,534.5,303.25,521.5,525.5,526.5,0.0,3.186,0.0,8.63,1.473,0.389,0.006,0.005,0.003,0.004
5162008,1013,1,1,3,1,100,37.093,100.0,100.0,100.0,1,1,1475.405,395.785,0.01,13.137,0,80,55,1.4,2094.625,2209.077,2141.818,2066.95,55.09,67.294,71.635,67.067,51.696,1.41,2.682,0.319,77.635,62.106,76.878,41.746,65.276,67.462,132.523,112.347,132.269,37.966,57.589,42.715,-10.852,110,110,72.438,76.875,55.906,56.469,0.0,37.0,72,70,1000,200,0.144,237.375,75.0,71.25,0.012,72.125,70.813,56.5,57.375,0.0,39.25,72,70,1000,200,0.158,435.0,78.5,77.0,0.022,71.938,70.813,55.875,56.344,0.0,37.125,72,70,1000,200,0.191,478.0,78.063,77.25,0.026,71.688,69.0,55.281,55.625,0.0,72.813,72,70,1000,200,0.757,952.5,72.313,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.796,11.918,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,524.5,534.5,303.25,521.0,525.5,526.5,0.0,3.179,0.0,8.659,1.475,0.396,0.007,0.005,0.003,0.004
5162008,1014,1,1,3,1,100,37.208,100.0,100.0,100.0,1,1,1455.499,393.443,0.01,13.006,0,80,55,1.4,2096.5,2197.304,2143.678,2050.361,55.09,67.08,71.744,66.957,51.587,1.417,2.699,0.334,77.608,62.092,76.322,41.66,65.159,66.926,134.441,112.347,136.256,38.039,57.484,42.715,-10.852,110,110,72.438,76.75,55.906,56.469,0.0,36.75,72,70,1000,200,0.145,237.5,74.75,71.25,0.012,72.125,70.813,56.438,57.375,0.0,39.219,72,70,1000,200,0.159,435.75,78.5,77.0,0.022,72.0,70.75,55.875,56.344,0.0,37.656,72,70,1000,200,0.186,468.25,78.063,77.25,0.026,71.563,69.063,55.281,55.625,0.0,73.688,72,70,1000,200,0.76,954.5,72.313,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.804,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,524.5,534.5,303.25,521.5,525.5,526.5,-0.001,3.128,0.0,8.441,1.455,0.393,0.006,0.005,0.003,0.004
5162008,1015,1,1,3,1,100,37.073,100.0,100.0,100.0,1,1,1462.525,391.101,0.01,13.107,0,80,55,1.4,2091.125,2226.754,2143.678,2047.047,54.983,66.866,71.635,66.737,51.478,1.421,2.706,0.33,77.593,62.066,76.712,41.66,65.347,67.033,135.547,112.454,134.263,37.966,57.274,42.642,-10.852,110,110,72.438,76.75,55.906,56.469,0.0,36.875,72,70,1000,200,0.146,238.25,74.75,71.25,0.012,72.125,70.813,56.5,57.375,0.0,39.344,72,70,1000,200,0.159,436.25,78.438,77.0,0.022,72.0,70.688,55.875,56.344,0.0,37.0,72,70,1000,200,0.19,479.25,77.938,77.063,0.026,71.563,69.063,55.281,55.625,0.0,72.688,72,70,1000,200,0.746,942.5,72.313,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.795,11.923,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,524.5,535.0,303.25,522.0,525.5,526.5,0.001,3.174,0.0,8.506,1.463,0.391,0.006,0.005,0.003,0.004
5162008,1016,1,1,3,1,100,37.084,100.0,100.0,100.0,1,1,1455.499,391.101,0.01,13.151,0,80,55,1.4,2082.75,2231.176,2130.662,2045.391,54.983,66.973,71.635,66.737,51.478,1.413,2.678,0.323,77.558,62.034,76.545,41.516,65.399,67.247,132.892,112.454,132.712,38.039,57.274,42.787,-10.852,110,110,72.375,76.688,55.813,56.469,0.0,37.094,72,70,1000,200,0.145,237.625,74.563,71.25,0.012,72.0,70.813,56.5,57.375,0.0,39.469,72,70,1000,200,0.159,436.5,78.438,76.938,0.022,72.0,70.75,55.875,56.219,0.0,38.625,72,70,1000,200,0.179,461.75,77.813,77.063,0.026,71.688,69.125,55.063,55.625,0.0,71.688,72,70,1000,200,0.758,951.5,72.313,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.793,11.915,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,525.0,535.0,303.5,520.5,525.5,526.5,0.0,3.246,0.0,8.666,1.455,0.391,0.006,0.005,0.003,0.004
5162008,1017,1,1,3,1,100,37.347,100.0,100.0,100.0,1,1,1460.183,394.614,0.01,13.137,0,80,55,1.4,2082.125,2228.228,2152.976,2042.079,55.09,67.08,71.635,66.847,51.587,1.41,2.674,0.337,77.541,62.017,77.435,41.401,65.541,67.355,134.736,112.347,136.847,38.039,57.379,42.715,-10.852,110,110,72.438,76.75,55.906,56.594,0.0,37.313,72,70,1000,200,0.143,235.75,74.563,71.0,0.012,72.0,70.75,56.438,57.375,0.0,39.844,72,70,1000,200,0.158,434.5,78.438,76.938,0.022,72.0,70.813,55.875,56.344,0.0,37.156,72,70,1000,200,0.19,479.25,77.813,77.063,0.026,71.563,69.125,55.281,55.625,0.0,72.75,72,70,1000,200,0.736,941.5,72.313,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.795,11.917,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,525.0,534.5,303.25,520.0,525.0,526.5,-0.001,3.176,0.0,8.526,1.46,0.395,0.006,0.005,0.003,0.004
5162008,1018,1,1,3,1,100,37.426,100.0,100.0,100.0,1,1,1455.499,393.443,0.01,13.18,0,80,55,1.4,2088.375,2223.806,2136.24,2033.807,55.09,67.187,71.635,66.957,51.587,1.406,2.706,0.323,77.498,62.024,77.101,41.459,65.755,67.462,136.211,112.347,134.927,38.039,57.484,42.715,-10.867,110,110,72.438,76.813,55.906,56.469,0.0,37.25,72,70,1000,200,0.144,237.5,74.438,71.0,0.012,72.0,70.813,56.5,57.25,0.0,40.0,72,70,1000,200,0.158,435.25,78.313,76.938,0.022,72.063,70.813,55.875,56.344,0.0,37.906,72,70,1000,200,0.185,473.25,77.813,76.938,0.026,71.688,69.188,55.281,55.625,0.0,72.125,72,70,1000,200,0.738,938.5,72.313,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.803,11.932,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,524.5,535.0,303.25,520.0,525.5,526.5,0.001,3.169,0.0,8.554,1.455,0.393,0.006,0.004,0.003,0.004
5162008,1019,1,1,3,1,100,37.534,100.0,100.0,100.0,1,1,1462.525,394.614,0.01,13.151,0,80,55,1.4,2080.5,2248.878,2143.678,2050.361,55.09,67.294,71.635,67.067,51.587,1.391,2.685,0.33,77.474,61.943,76.795,41.459,65.924,67.355,133.187,112.667,132.417,38.039,57.694,42.787,-10.852,110,110,72.438,76.875,55.906,56.594,0.0,37.688,72,70,1000,200,0.144,237.375,74.438,71.25,0.012,72.125,70.813,56.5,57.375,0.0,40.0,72,70,1000,200,0.163,444.0,78.313,76.938,0.022,72.0,70.813,55.875,56.344,0.0,37.563,72,70,1000,200,0.19,480.0,77.938,76.938,0.026,71.688,69.125,55.281,55.625,0.0,71.688,72,70,1000,200,0.728,933.0,72.313,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.795,11.914,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,525.5,535.0,303.25,521.0,525.5,526.5,0.0,3.177,0.0,8.666,1.463,0.395,0.006,0.004,0.004,0.004
5162008,1020,1,1,3,1,100,37.923,100.0,100.0,100.0,1,1,1460.183,394.614,0.01,13.064,0,80,55,1.4,2088.125,2288.781,2141.818,2065.29,55.196,67.615,71.852,67.286,51.587,1.402,2.699,0.33,77.482,61.981,77.268,41.516,65.963,67.783,133.777,112.454,135.666,38.039,57.589,42.933,-10.852,110,110,72.438,76.875,55.906,56.594,0.0,38.156,72,70,1000,200,0.144,236.75,74.438,71.0,0.012,72.0,70.813,56.5,57.25,0.0,39.938,72,70,1000,200,0.161,437.75,78.313,76.938,0.022,72.0,70.875,55.875,56.344,0.0,37.625,72,70,1000,200,0.191,480.25,77.625,76.938,0.026,71.875,69.188,55.344,55.813,0.0,72.25,72,70,1000,200,0.743,944.5,72.313,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.795,11.907,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,525.0,535.0,303.25,521.0,525.5,526.5,-0.001,3.27,0.0,8.874,1.46,0.395,0.006,0.004,0.003,0.004
5162008,1021,1,1,3,1,100,38.109,100.0,100.0,100.0,1,1,1442.619,394.614,0.01,13.107,0,80,55,1.4,2078.625,2116.606,2138.099,2022.24,55.196,67.722,71.635,67.506,51.696,1.421,2.664,0.326,77.429,61.948,78.213,41.574,66.241,68.212,135.473,112.667,134.706,38.039,57.589,42.933,-10.852,110,110,72.375,76.938,56.0,56.594,0.0,38.344,72,70,1000,200,0.144,236.75,74.438,71.0,0.012,72.0,70.813,56.5,57.375,0.0,40.063,72,70,1000,200,0.165,446.0,78.188,76.938,0.022,72.0,70.938,56.0,56.344,0.0,38.344,72,70,1000,200,0.183,471.0,77.625,76.938,0.026,71.563,69.188,55.344,55.813,0.0,72.563,72,70,1000,200,0.722,927.0,72.438,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.801,11.901,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,524.5,535.5,303.25,520.5,525.5,526.5,0.0,3.281,0.0,8.903,1.443,0.395,0.006,0.004,0.003,0.005
5162008,1022,1,1,3,1,100,38.324,100.0,100.0,100.0,1,1,1462.525,391.101,0.01,13.18,0,80,55,1.4,2078.625,2150.301,2134.38,2055.334,55.196,67.936,71.744,67.616,51.696,1.394,2.696,0.323,77.455,61.964,77.879,41.689,66.189,68.212,133.187,112.454,132.269,38.112,57.589,43.079,-10.852,110,110,72.438,76.813,55.906,56.594,0.0,39.0,72,70,1000,200,0.142,235.625,74.25,71.0,0.012,72.125,70.813,56.5,57.375,0.0,39.313,72,70,1000,200,0.17,450.75,78.188,76.75,0.022,72.063,70.875,56.0,56.344,0.0,38.125,72,70,1000,200,0.188,476.0,77.563,76.875,0.026,71.688,69.313,55.344,55.625,0.0,70.563,72,70,1000,200,0.726,932.5,72.438,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.785,11.897,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,525.0,535.0,303.0,521.0,525.0,526.5,0.0,3.361,0.0,9.086,1.463,0.391,0.006,0.005,0.003,0.005
5162008,1023,1,1,3,1,100,38.296,100.0,100.0,100.0,1,1,1436.764,393.443,0.01,13.035,0,80,55,1.4,2089.875,2106.366,2143.678,2032.154,55.09,67.829,71.744,67.835,51.696,1.429,2.699,0.323,77.366,61.915,77.073,41.631,65.872,68.212,133.851,112.667,135.666,38.112,57.694,43.225,-10.852,110,110,72.375,76.625,56.0,56.688,0.0,39.25,72,70,1000,200,0.144,237.0,74.25,71.0,0.011,72.0,70.75,56.5,57.375,0.0,40.25,72,70,1000,200,0.161,438.5,78.188,76.938,0.022,72.0,71.0,55.875,56.375,0.0,38.781,72,70,1000,200,0.182,465.5,77.563,76.938,0.026,71.563,69.313,55.281,55.813,0.0,72.0,72,70,1000,200,0.71,922.0,72.313,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.793,11.909,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.5,535.0,303.0,521.0,525.0,526.0,-0.001,3.404,0.0,9.25,1.437,0.393,0.005,0.004,0.002,0.004
5162008,1024,1,1,3,1,100,38.413,100.0,100.0,100.0,1,1,1456.67,386.417,0.01,13.006,0,80,55,1.4,2061.0,2116.606,2130.662,2053.676,55.09,68.15,71.852,67.945,51.478,1.41,2.682,0.334,77.39,61.91,77.351,41.66,65.651,68.319,135.326,112.454,134.41,38.039,57.484,43.152,-10.852,110,110,72.375,76.813,55.906,56.469,0.0,38.219,72,70,1000,200,0.155,246.375,74.188,70.875,0.012,72.125,70.75,56.438,57.375,0.0,39.719,72,70,1000,200,0.164,446.25,78.063,76.75,0.022,71.938,71.0,55.875,56.375,0.0,38.656,72,70,1000,200,0.183,466.75,77.563,76.75,0.026,71.688,69.375,55.281,55.813,0.0,70.688,72,70,1000,200,0.721,928.0,72.438,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.801,11.906,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,525.0,535.0,303.25,522.0,525.5,526.5,0.0,3.42,0.0,9.23,1.457,0.386,0.006,0.004,0.003,0.004
5162008,1025,1,1,3,1,100,38.221,100.0,100.0,100.0,1,1,1446.131,392.272,0.01,13.035,0,80,55,1.4,2083.875,2082.985,2145.538,2047.047,54.983,68.043,71.635,67.835,51.478,1.413,2.682,0.315,77.356,61.91,76.851,41.574,65.6,68.212,132.966,112.56,132.195,38.112,57.379,43.225,-10.852,110,110,72.438,76.813,55.906,56.594,0.0,37.906,72,70,1000,200,0.157,247.75,74.188,70.875,0.012,72.0,70.75,56.5,57.25,0.0,40.094,72,70,1000,200,0.163,443.75,78.063,76.75,0.022,72.0,71.0,55.875,56.344,0.0,38.156,72,70,1000,200,0.181,464.5,77.438,76.75,0.026,71.688,69.313,55.063,55.625,0.0,71.75,72,70,1000,200,0.707,919.5,72.438,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.788,11.899,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.0,535.0,303.0,521.5,525.0,526.5,0.0,3.459,0.0,9.25,1.446,0.392,0.006,0.004,0.003,0.004
5162008,1026,1,1,3,1,100,37.968,100.0,100.0,100.0,1,1,1449.644,392.272,0.01,13.093,0,80,55,1.4,2076.125,2107.828,2125.084,2052.018,54.876,67.829,71.744,67.726,51.369,1.394,2.692,0.319,77.376,61.9,76.739,41.516,65.587,67.891,134.072,112.347,135.887,38.184,57.274,43.152,-10.852,110,110,72.375,76.813,55.813,56.469,0.0,37.938,72,70,1000,200,0.156,246.75,73.938,71.0,0.012,72.0,70.75,56.438,57.375,0.0,40.906,72,70,1000,200,0.159,437.75,78.063,76.75,0.022,72.0,71.0,55.875,56.344,0.0,37.344,72,70,1000,200,0.189,477.0,77.438,76.75,0.026,71.875,69.313,55.063,55.531,0.0,71.438,72,70,1000,200,0.726,932.0,72.438,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.775,11.894,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.0,535.0,303.0,521.5,525.0,526.5,-0.001,3.407,0.0,9.027,1.45,0.392,0.005,0.004,0.003,0.004
5162008,1027,1,1,3,1,100,38.095,100.0,100.0,100.0,1,1,1449.644,385.246,0.01,13.049,0,80,55,1.4,2091.0,2085.905,2128.803,2060.31,54.876,68.043,71.744,67.835,51.478,1.41,2.674,0.319,77.376,61.901,76.406,41.516,65.541,68.212,135.399,112.667,134.336,38.039,57.379,43.152,-10.852,110,110,72.375,76.75,55.813,56.469,0.0,37.688,72,70,1000,200,0.157,248.125,73.875,70.875,0.012,72.0,70.813,56.438,57.25,0.0,39.938,72,70,1000,200,0.166,443.25,78.063,76.75,0.022,71.938,70.938,55.875,56.219,0.0,37.469,72,70,1000,200,0.186,470.0,77.375,76.75,0.026,71.875,69.375,55.063,55.531,0.0,71.188,72,70,1000,200,0.709,920.0,72.438,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.777,11.882,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.5,535.5,303.25,520.5,525.0,526.5,0.0,3.45,0.0,9.26,1.45,0.385,0.005,0.004,0.002,0.004
5162008,1028,1,1,3,1,100,37.99,100.0,100.0,100.0,1,1,1446.131,389.93,0.01,13.107,0,80,55,1.4,2069.625,2100.517,2128.803,2038.77,54.876,67.936,71.744,67.726,51.26,1.406,2.678,0.326,77.344,61.863,77.629,41.373,65.613,67.998,132.892,112.879,132.86,38.112,57.274,43.079,-10.852,110,110,72.438,76.75,55.813,56.406,0.0,38.625,72,70,1000,200,0.149,243.0,73.875,70.875,0.012,72.0,70.75,56.438,57.25,0.0,40.469,72,70,1000,200,0.167,447.25,77.938,76.625,0.022,72.0,70.813,55.875,56.344,0.0,38.219,72,70,1000,200,0.176,458.5,77.375,76.75,0.026,71.875,69.375,55.063,55.531,0.0,71.375,72,70,1000,200,0.718,928.0,72.438,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.793,11.887,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.5,535.5,303.25,522.5,525.5,526.0,0.0,3.397,0.0,9.035,1.446,0.39,0.005,0.004,0.002,0.004
5162008,1029,1,1,3,1,100,37.64,100.0,100.0,100.0,1,1,1441.448,387.588,0.01,13.049,0,80,55,1.4,2069.625,2101.979,2128.803,2030.5,54.876,68.15,71.744,67.835,51.26,1.402,2.685,0.308,77.347,61.877,77.685,41.488,65.865,68.212,135.104,112.56,136.699,38.184,57.379,43.225,-10.852,110,110,72.438,76.813,55.813,56.406,0.0,38.219,72,70,1000,200,0.155,246.125,73.875,70.75,0.011,71.938,70.75,56.438,57.25,0.0,40.219,72,70,1000,200,0.163,436.75,77.813,76.625,0.022,72.063,70.75,55.688,56.219,0.0,37.25,72,70,1000,200,0.188,470.5,77.188,76.75,0.026,72.0,69.25,55.063,55.531,0.0,72.063,72,70,1000,200,0.717,928.0,72.438,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.796,11.901,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.0,535.5,303.0,522.0,525.0,526.0,-0.001,3.427,0.0,9.129,1.441,0.388,0.005,0.004,0.002,0.004
5162008,1030,1,1,3,1,100,37.505,100.0,100.0,100.0,1,1,1455.499,388.759,0.01,13.107,0,80,55,1.4,2078.5,2122.461,2149.257,2056.992,54.876,68.043,71.635,67.835,51.369,1.406,2.678,0.315,77.338,61.87,77.212,41.545,65.865,68.319,135.768,112.56,134.484,38.112,57.484,43.152,-10.852,110,110,72.375,76.75,55.813,56.406,0.0,38.281,72,70,1000,200,0.154,246.125,73.813,70.875,0.012,72.0,70.75,56.438,57.25,0.0,40.406,72,70,1000,200,0.162,441.25,77.938,76.625,0.022,72.0,70.75,55.875,56.344,0.0,37.344,72,70,1000,200,0.188,475.25,77.188,76.625,0.026,72.0,69.125,55.063,55.531,0.0,71.5,72,70,1000,200,0.718,927.0,72.438,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.784,11.896,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,524.5,535.5,303.0,520.5,525.0,526.5,0.001,3.41,0.0,9.168,1.455,0.389,0.005,0.004,0.002,0.004
5162008,1031,1,1,3,1,100,37.731,100.0,100.0,100.0,1,1,1432.08,392.272,0.01,13.035,0,80,55,1.4,2084.5,2087.366,2138.099,2037.115,54.983,68.15,71.635,67.945,51.478,1.425,2.664,0.33,77.295,61.862,76.35,41.401,65.937,68.426,132.966,112.667,132.343,38.257,57.589,43.298,-10.852,110,110,72.438,76.75,55.813,56.406,0.0,38.469,72,70,1000,200,0.156,247.125,73.813,70.75,0.012,72.0,70.688,56.438,57.25,0.0,40.125,72,70,1000,200,0.165,443.5,77.813,76.625,0.022,71.938,70.75,55.688,56.219,0.0,38.625,72,70,1000,200,0.177,460.25,77.375,76.625,0.026,71.563,69.188,55.063,55.625,0.0,70.875,72,70,1000,200,0.7,912.0,72.438,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.785,11.889,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.5,535.5,303.25,520.5,525.0,526.0,0.0,3.399,0.0,9.119,1.432,0.392,0.005,0.004,0.003,0.004
5162008,1032,1,1,3,1,100,37.712,100.0,100.0,100.0,1,1,1450.815,391.101,0.01,13.107,0,80,55,1.4,2064.0,2134.177,2130.662,2038.77,54.983,68.472,71.635,68.165,51.478,1.398,2.678,0.326,77.313,61.85,77.796,41.459,65.963,68.748,132.376,112.56,134.115,38.184,57.589,43.225,-10.852,110,110,72.438,76.75,55.906,56.469,0.0,38.563,72,70,1000,200,0.155,246.5,73.688,70.75,0.011,72.0,70.75,56.438,57.25,0.0,40.563,72,70,1000,200,0.162,441.0,77.813,76.625,0.022,72.0,70.938,55.875,56.219,0.0,37.156,72,70,1000,200,0.189,476.0,77.188,76.625,0.026,71.563,69.188,55.063,55.625,0.0,69.563,72,70,1000,200,0.704,916.5,72.438,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.798,11.901,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.5,535.5,303.25,522.5,525.0,526.5,-0.001,3.405,0.0,9.17,1.451,0.391,0.005,0.004,0.002,0.004
5162008,1033,1,1,3,1,100,38.003,100.0,100.0,100.0,1,1,1440.277,385.246,0.01,13.064,0,80,55,1.4,2062.625,2142.97,2136.24,2047.047,55.09,68.472,71.744,68.275,51.587,1.398,2.671,0.341,77.272,61.796,76.628,41.401,65.911,68.748,135.842,112.773,135.887,38.257,57.694,43.298,-10.852,110,110,72.375,76.688,55.906,56.406,0.0,38.688,72,70,1000,200,0.156,246.5,73.563,70.75,0.012,72.0,70.75,56.5,57.25,0.0,40.469,72,70,1000,200,0.163,442.0,77.813,76.625,0.022,72.063,71.063,55.875,56.219,0.0,37.75,72,70,1000,200,0.191,476.5,77.063,76.625,0.026,71.563,69.25,55.281,55.625,0.0,70.688,72,70,1000,200,0.69,911.0,72.438,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.787,11.902,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.5,535.5,303.25,522.0,525.0,526.0,0.0,3.388,0.0,9.14,1.44,0.385,0.005,0.004,0.002,0.004
5162008,1034,1,1,3,1,100,38.101,100.0,100.0,100.0,1,1,1447.302,387.588,0.01,13.107,0,80,55,1.4,2080.0,2220.859,2126.943,2047.047,55.09,68.472,71.744,68.384,51.587,1.406,2.678,0.326,77.276,61.824,77.713,41.373,66.131,68.748,134.072,112.56,132.638,38.184,57.799,43.298,-10.852,110,110,72.375,76.688,56.0,56.594,0.0,38.844,72,70,1000,200,0.156,247.125,73.688,70.625,0.012,71.938,70.813,56.5,57.25,0.0,40.531,72,70,1000,200,0.164,442.25,77.813,76.625,0.022,72.0,71.063,55.875,56.344,0.0,38.531,72,70,1000,200,0.183,467.0,77.063,76.625,0.026,71.688,69.313,55.344,55.625,0.0,70.813,72,70,1000,200,0.7,916.5,72.438,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.801,11.906,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.5,535.0,303.25,522.0,525.0,526.0,0.001,3.417,0.0,9.303,1.447,0.388,0.005,0.004,0.002,0.004
5162008,1035,1,1,3,1,100,38.219,100.0,100.0,100.0,1,1,1434.422,391.101,0.01,13.093,0,80,55,1.4,2074.875,2140.039,2139.959,2012.339,55.09,68.472,71.744,68.275,51.696,1.44,2.678,0.33,77.184,61.822,76.545,41.516,66.254,68.641,132.597,112.773,135.001,38.184,57.799,43.298,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,39.094,72,70,1000,200,0.156,247.0,73.563,70.625,0.011,72.0,70.75,56.438,57.25,0.0,40.625,72,70,1000,200,0.164,442.5,77.75,76.625,0.022,72.0,71.0,55.875,56.344,0.0,39.219,72,70,1000,200,0.183,468.0,77.063,76.438,0.026,71.563,69.375,55.281,55.813,0.0,69.938,72,70,1000,200,0.679,901.0,72.438,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.777,11.884,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,525.0,535.5,303.0,521.5,525.0,526.0,-0.001,3.414,0.0,9.293,1.434,0.391,0.005,0.004,0.002,0.004
5162008,1036,1,1,3,1,100,38.317,100.0,100.0,100.0,1,1,1439.106,392.272,0.01,13.137,0,80,55,1.4,2057.75,2310.993,2132.521,2035.46,55.09,68.472,71.744,68.275,51.587,1.421,2.664,0.334,77.244,61.794,76.823,41.459,66.319,68.748,136.137,112.56,135.887,38.184,57.799,43.298,-10.852,110,110,72.375,76.813,56.0,56.469,0.0,39.375,72,70,1000,200,0.156,247.125,73.375,70.625,0.012,72.0,70.813,56.438,57.25,0.0,40.781,72,70,1000,200,0.163,442.25,77.75,76.563,0.022,72.0,71.063,55.875,56.344,0.0,38.75,72,70,1000,200,0.183,468.75,76.938,76.438,0.026,71.688,69.375,55.281,55.813,0.0,69.313,72,70,1000,200,0.677,900.5,72.438,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.807,11.904,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.5,535.5,303.25,520.5,525.5,526.0,0.0,3.425,0.0,9.324,1.439,0.392,0.005,0.004,0.002,0.004
5162008,1037,1,1,3,1,100,38.648,100.0,100.0,100.0,1,1,1434.422,389.93,0.01,13.122,0,80,55,1.4,2057.75,2151.768,2139.959,2030.5,55.196,68.472,71.744,68.275,51.696,1.41,2.674,0.304,77.24,61.793,78.352,41.516,66.727,68.748,134.293,112.773,132.933,38.257,57.694,43.298,-10.852,110,110,72.375,76.813,55.906,56.469,0.0,39.531,72,70,1000,200,0.157,248.125,73.25,70.625,0.012,72.0,70.875,56.5,57.25,0.0,40.625,72,70,1000,200,0.165,443.75,77.75,76.563,0.022,72.0,70.938,55.875,56.344,0.0,38.813,72,70,1000,200,0.183,469.25,76.938,76.438,0.026,71.563,69.313,55.281,55.813,0.0,68.688,72,70,1000,200,0.677,899.0,72.438,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.796,11.902,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.0,535.5,303.0,521.0,525.0,526.0,0.001,3.403,0.0,9.18,1.434,0.39,0.005,0.004,0.002,0.004
5162008,1038,1,1,3,1,100,38.542,100.0,100.0,100.0,1,1,1423.883,385.246,0.01,13.049,0,80,55,1.4,2059.375,2182.601,2108.354,2023.892,55.09,68.472,71.744,68.275,51.587,1.398,2.667,0.33,77.241,61.793,78.602,41.718,66.747,68.641,132.302,112.667,133.524,38.257,57.694,43.298,-10.852,110,110,72.375,76.75,56.0,56.594,0.0,40.281,72,70,1000,200,0.156,246.5,73.25,70.625,0.011,72.0,70.875,56.438,57.25,0.0,41.0,72,70,1000,200,0.163,441.25,77.75,76.563,0.022,72.063,70.938,55.875,56.344,0.0,39.156,72,70,1000,200,0.184,472.25,76.938,76.375,0.026,71.875,69.313,55.281,55.813,0.0,68.875,72,70,1000,200,0.675,898.0,72.438,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.795,11.907,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.5,535.5,303.0,521.5,525.0,526.0,-0.001,3.384,0.0,9.129,1.424,0.385,0.004,0.004,0.002,0.004
5162008,1039,1,1,3,1,100,38.66,100.0,100.0,100.0,1,1,1442.619,388.759,0.01,13.078,0,80,55,1.4,2065.0,2147.368,2121.366,2053.676,55.09,68.472,71.744,68.384,51.587,1.379,2.653,0.334,77.241,61.793,76.712,41.689,66.637,68.748,135.252,112.667,135.813,38.257,57.694,43.371,-10.852,110,110,72.375,76.563,55.906,56.594,0.0,38.969,72,70,1000,200,0.167,255.0,73.25,70.625,0.012,72.0,70.875,56.5,57.375,0.0,41.125,72,70,1000,200,0.166,449.25,77.75,76.563,0.022,72.0,71.0,55.875,56.344,0.0,38.75,72,70,1000,200,0.184,468.0,76.938,76.375,0.026,71.875,69.375,55.281,55.625,0.0,70.125,72,70,1000,200,0.683,904.0,72.438,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.785,11.909,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.5,535.5,303.0,521.5,525.0,526.0,0.0,3.441,0.0,9.282,1.443,0.389,0.005,0.004,0.002,0.004
5162008,1040,1,1,3,1,100,38.758,100.0,100.0,100.0,1,1,1415.687,392.272,0.01,13.078,0,80,55,1.4,2082.75,2147.368,2138.099,2020.589,55.09,68.472,71.744,68.384,51.587,1.413,2.671,0.334,77.245,61.799,76.072,41.603,66.507,68.748,134.514,112.667,133.081,38.257,57.694,43.371,-10.852,110,110,72.438,76.5,56.0,56.469,0.0,39.406,72,70,1000,200,0.165,252.375,73.188,70.438,0.012,72.0,70.938,56.438,57.375,0.0,40.563,72,70,1000,200,0.167,446.5,77.625,76.563,0.022,71.938,71.063,55.875,56.344,0.0,38.219,72,70,1000,200,0.183,468.25,76.875,76.375,0.026,71.875,69.438,55.281,55.813,0.0,69.438,72,70,1000,200,0.664,892.0,72.438,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.767,11.892,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.5,535.5,303.0,521.5,525.0,526.0,0.001,3.441,0.0,9.282,1.416,0.392,0.005,0.003,0.002,0.004
5162008,1041,1,1,3,1,100,38.866,100.0,100.0,100.0,1,1,1446.131,388.759,0.01,13.078,0,80,55,1.4,2055.25,2175.254,2136.24,2061.97,55.09,68.472,71.852,68.384,51.587,1.413,2.646,0.319,77.243,61.794,77.268,41.488,66.863,68.641,132.228,112.667,134.115,38.33,57.589,43.444,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,40.406,72,70,1000,200,0.157,247.125,73.063,70.625,0.012,72.125,70.875,56.438,57.25,0.0,41.531,72,70,1000,200,0.166,445.5,77.625,76.563,0.022,71.938,71.125,55.875,56.344,0.0,38.281,72,70,1000,200,0.182,465.5,76.875,76.375,0.024,71.688,69.375,55.344,55.813,0.0,69.125,72,70,1000,200,0.684,905.0,72.438,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.779,11.899,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.0,535.5,303.25,521.5,525.0,526.0,-0.001,3.473,0.0,9.282,1.446,0.389,0.004,0.003,0.002,0.004
5162008,1042,1,1,3,1,100,38.993,100.0,100.0,100.0,1,1,1437.935,388.759,0.01,13.093,0,80,55,1.4,2067.625,2216.44,2136.24,2053.676,55.09,68.472,71.744,68.384,51.587,1.398,2.667,0.312,77.254,61.795,76.628,41.66,66.928,68.641,135.473,112.879,135.518,38.33,57.694,43.59,-10.852,110,110,72.25,76.688,55.906,56.469,0.0,39.531,72,70,1000,200,0.167,255.875,73.063,70.625,0.012,72.0,70.875,56.438,57.375,0.0,40.531,72,70,1000,200,0.175,454.75,77.438,76.438,0.022,72.0,71.188,55.875,56.344,0.0,38.625,72,70,1000,200,0.181,467.0,76.875,76.375,0.024,71.5,69.375,55.281,55.625,0.0,68.75,72,70,1000,200,0.666,893.5,72.438,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.78,11.902,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.5,535.5,303.25,521.5,525.0,525.5,0.0,3.557,0.0,9.558,1.438,0.389,0.004,0.003,0.002,0.003
5162008,1043,1,1,3,1,100,38.799,100.0,100.0,100.0,1,1,1439.106,386.417,0.01,13.107,0,80,55,1.4,2062.75,2112.217,2128.803,2022.24,54.983,68.579,71.744,68.384,51.369,1.406,2.65,0.341,77.243,61.796,78.547,41.603,66.993,68.855,134.146,112.667,133.007,38.33,57.484,43.517,-10.852,110,110,72.25,76.563,55.906,56.594,0.0,39.0,72,70,1000,200,0.168,256.25,73.063,70.438,0.012,72.0,70.875,56.5,57.25,0.0,41.0,72,70,1000,200,0.169,455.25,77.438,76.563,0.022,72.063,71.125,55.688,56.344,0.0,39.5,72,70,1000,200,0.182,466.5,76.875,76.375,0.024,71.563,69.375,55.281,55.625,0.0,68.25,72,70,1000,200,0.654,884.5,72.438,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.775,11.879,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.5,536.0,303.25,521.5,524.5,526.0,0.001,3.549,0.0,9.435,1.439,0.386,0.005,0.003,0.002,0.003
5162008,1044,1,1,3,1,100,38.781,100.0,100.0,100.0,1,1,1423.883,385.246,0.01,13.049,0,80,55,1.4,2064.5,2116.606,2130.662,2028.848,54.983,68.793,71.744,68.494,51.369,1.425,2.664,0.33,77.218,61.787,78.269,41.718,66.773,69.069,132.449,112.667,134.484,38.33,57.484,43.59,-10.852,110,110,72.375,76.5,55.906,56.469,0.0,39.219,72,70,1000,200,0.166,253.875,72.938,70.375,0.012,72.0,70.813,56.438,57.25,0.0,40.625,72,70,1000,200,0.168,449.0,77.438,76.438,0.022,72.0,71.25,55.875,56.344,0.0,38.719,72,70,1000,200,0.188,472.75,76.75,76.25,0.024,71.688,69.438,55.281,55.625,0.0,68.063,72,70,1000,200,0.65,882.0,72.438,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.772,11.881,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,525.0,535.5,303.25,521.5,524.5,525.0,-0.001,3.583,0.0,9.525,1.424,0.385,0.005,0.003,0.002,0.003
5162008,1045,1,1,3,1,100,38.772,100.0,100.0,100.0,1,1,1418.028,391.101,0.01,13.107,0,80,55,1.4,2043.875,2115.143,2125.084,2027.195,54.983,68.793,71.744,68.604,51.369,1.41,2.671,0.319,77.162,61.771,76.239,41.775,66.52,68.962,136.063,112.773,135.961,38.33,57.589,43.662,-10.852,110,110,72.375,76.375,55.813,56.469,0.0,39.906,72,70,1000,200,0.161,252.125,72.938,70.438,0.012,72.0,70.75,56.438,57.25,0.0,40.938,72,70,1000,200,0.167,446.25,77.438,76.563,0.022,72.0,71.25,55.875,56.344,0.0,38.938,72,70,1000,200,0.183,468.0,76.75,76.25,0.024,71.688,69.438,55.063,55.625,0.0,68.25,72,70,1000,200,0.649,880.5,72.438,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.775,11.902,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.0,536.0,303.25,522.0,525.0,525.5,0.0,3.629,0.0,9.699,1.418,0.391,0.004,0.003,0.002,0.003
5162008,1046,1,1,3,1,100,38.685,100.0,100.0,100.0,1,1,1449.644,387.588,0.01,13.006,0,80,55,1.4,2043.875,2144.436,2113.93,2052.018,54.983,68.472,71.744,68.384,51.369,1.398,2.664,0.33,77.179,61.749,76.461,41.516,66.494,68.748,134.293,112.879,132.933,38.402,57.274,43.517,-10.852,110,110,72.375,76.563,55.688,56.406,0.0,39.281,72,70,1000,200,0.167,256.0,72.75,70.438,0.012,72.0,70.813,56.438,57.25,0.0,40.469,72,70,1000,200,0.166,445.5,77.438,76.438,0.022,72.063,71.188,55.688,56.344,0.0,37.719,72,70,1000,200,0.195,482.25,76.75,76.25,0.024,71.688,69.5,55.063,55.531,0.0,68.188,72,70,1000,200,0.646,878.5,72.625,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.779,11.894,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,524.5,536.0,303.25,521.0,524.5,525.5,0.001,3.525,0.0,9.232,1.45,0.388,0.004,0.003,0.002,0.003
5162008,1047,1,1,3,1,100,38.57,100.0,100.0,100.0,1,1,1435.593,388.759,0.01,13.064,0,80,55,1.4,2060.5,2118.07,2132.521,2009.042,54.983,68.793,71.852,68.604,51.369,1.44,2.671,0.33,77.169,61.732,76.461,41.43,66.747,69.177,132.154,112.667,133.155,38.33,57.484,43.59,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,39.0,72,70,1000,200,0.169,257.25,72.75,70.438,0.012,72.0,70.75,56.438,57.25,0.0,40.563,72,70,1000,200,0.167,447.75,77.313,76.438,0.022,72.0,71.25,55.688,56.219,0.0,38.219,72,70,1000,200,0.184,469.0,76.75,76.125,0.024,71.688,69.563,55.063,55.625,0.0,67.563,72,70,1000,200,0.636,871.5,72.625,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.779,11.904,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.0,535.5,303.25,521.0,525.0,525.0,-0.001,3.588,0.0,9.536,1.436,0.389,0.004,0.003,0.002,0.004
5162008,1048,1,1,3,1,100,38.22,100.0,100.0,100.0,1,1,1427.396,388.759,0.01,13.093,0,80,55,1.4,2043.5,2128.318,2132.521,2013.989,54.876,68.686,71.852,68.604,51.369,1.402,2.664,0.334,77.127,61.686,77.657,41.315,67.032,68.962,135.326,112.986,136.256,38.402,57.379,43.59,-10.852,110,110,72.25,76.563,55.813,56.406,0.0,39.0,72,70,1000,200,0.169,256.75,72.75,70.375,0.012,72.125,70.813,56.438,57.25,0.0,41.531,72,70,1000,200,0.167,446.5,77.313,76.438,0.022,72.0,71.313,55.688,56.219,0.0,37.906,72,70,1000,200,0.184,469.5,76.563,76.125,0.024,71.563,69.5,55.063,55.625,0.0,67.188,72,70,1000,200,0.643,877.5,72.625,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.76,11.892,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,525.0,536.0,303.25,523.0,525.0,525.0,0.0,3.579,0.0,9.427,1.427,0.389,0.004,0.003,0.002,0.003
5162008,1049,1,1,3,1,100,38.366,100.0,100.0,100.0,1,1,1413.345,384.075,0.01,13.035,0,80,55,1.4,2049.5,2109.291,2126.943,2035.46,54.983,69.007,71.744,68.714,51.369,1.417,2.66,0.319,77.078,61.703,76.795,41.488,67.311,69.177,134.662,112.667,133.303,38.33,57.589,43.662,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,38.875,72,70,1000,200,0.17,257.75,72.75,70.375,0.011,72.0,70.75,56.438,57.25,0.0,41.125,72,70,1000,200,0.167,446.5,77.313,76.438,0.022,71.938,71.25,55.875,56.219,0.0,37.438,72,70,1000,200,0.186,470.25,76.563,76.125,0.024,71.875,69.563,55.063,55.625,0.0,68.0,72,70,1000,200,0.628,866.5,72.438,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.759,11.884,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,525.0,536.0,303.0,522.5,524.5,525.0,0.001,3.609,0.0,9.646,1.413,0.384,0.004,0.003,0.002,0.003
5162008,1050,1,1,3,1,100,38.319,100.0,100.0,100.0,1,1,1401.635,388.759,0.01,13.02,0,80,55,1.4,2041.25,2107.828,2136.24,2012.339,54.983,68.686,71.852,68.604,51.369,1.417,2.66,0.33,77.082,61.675,77.574,41.401,67.129,68.855,132.302,112.986,133.229,38.402,57.484,43.59,-10.852,110,110,72.375,76.313,55.906,56.406,0.0,39.719,72,70,1000,200,0.163,251.375,72.75,70.375,0.012,72.0,70.813,56.313,57.25,0.0,40.969,72,70,1000,200,0.167,448.25,77.313,76.438,0.022,71.938,71.188,55.688,56.219,0.0,38.063,72,70,1000,200,0.183,468.0,76.563,76.125,0.024,71.875,69.563,55.063,55.625,0.0,67.125,72,70,1000,200,0.635,870.5,72.438,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.754,11.872,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,525.0,536.0,303.25,521.0,524.5,525.0,0.0,3.54,0.0,9.374,1.402,0.389,0.004,0.003,0.002,0.003
5162008,1051,1,1,3,1,100,38.552,100.0,100.0,100.0,1,1,1409.832,382.904,0.01,13.049,0,80,55,1.4,2033.75,2078.605,2102.778,1999.158,55.09,68.793,71.852,68.604,51.478,1.406,2.664,0.337,77.057,61.631,77.518,41.516,67.168,69.069,135.768,112.986,137.069,38.402,57.589,43.59,-10.852,110,110,72.375,76.313,55.813,56.406,0.0,39.625,72,70,1000,200,0.167,255.375,72.625,70.375,0.012,72.0,70.813,56.438,57.25,0.0,41.219,72,70,1000,200,0.167,446.5,77.313,76.313,0.022,72.0,71.25,55.688,56.219,0.0,37.688,72,70,1000,200,0.185,470.25,76.563,76.125,0.024,71.875,69.5,55.063,55.625,0.0,67.688,72,70,1000,200,0.623,863.0,72.625,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.767,11.881,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,525.0,536.0,303.25,523.0,524.5,525.0,-0.001,3.528,0.0,9.395,1.41,0.383,0.004,0.003,0.002,0.004
5162008,1052,1,1,3,1,100,38.242,100.0,100.0,100.0,1,1,1419.199,385.246,0.01,13.064,0,80,55,1.4,2047.75,2096.132,2121.366,2007.394,54.876,68.793,71.852,68.494,51.369,1.425,2.635,0.334,77.059,61.648,76.573,41.516,67.155,68.641,135.473,112.986,133.82,38.402,57.694,43.59,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,39.656,72,70,1000,200,0.168,256.5,72.563,70.375,0.012,72.0,70.875,56.313,57.25,0.0,41.375,72,70,1000,200,0.171,449.75,77.313,76.313,0.022,72.063,71.25,55.688,56.219,0.0,38.313,72,70,1000,200,0.181,467.0,76.5,76.063,0.024,71.875,69.438,55.063,55.625,0.0,67.563,72,70,1000,200,0.624,864.0,72.625,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.754,11.892,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.5,536.0,303.25,521.5,524.5,525.0,0.001,3.513,0.0,9.406,1.419,0.385,0.004,0.003,0.002,0.003
5162008,1053,1,1,3,1,100,37.894,100.0,100.0,100.0,1,1,1409.832,388.759,0.01,13.137,0,80,55,1.4,2038.25,2113.68,2125.084,2012.339,54.876,68.472,71.744,68.384,51.26,1.394,2.642,0.326,77.04,61.63,77.184,41.545,67.207,68.641,132.818,112.773,132.712,38.402,57.274,43.517,-10.852,110,110,72.25,76.375,55.688,56.406,0.0,39.719,72,70,1000,200,0.169,257.0,72.563,70.375,0.012,72.0,70.813,56.438,57.25,0.0,41.469,72,70,1000,200,0.166,445.5,77.188,76.313,0.022,72.063,71.188,55.688,56.219,0.0,39.0,72,70,1000,200,0.182,467.25,76.563,76.125,0.024,72.0,69.5,55.063,55.531,0.0,67.563,72,70,1000,200,0.637,873.5,72.625,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.759,11.894,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.0,536.0,303.0,522.0,524.5,525.0,0.0,3.561,0.0,9.325,1.41,0.389,0.004,0.003,0.002,0.003
5162008,1054,1,1,3,1,100,38.022,100.0,100.0,100.0,1,1,1425.054,387.588,0.01,13.02,0,80,55,1.4,2056.25,2148.835,2134.38,2063.629,54.983,68.793,71.744,68.604,51.369,1.364,2.674,0.315,77.072,61.634,78.213,41.603,67.44,68.962,134.809,112.773,136.478,38.402,57.694,43.59,-10.852,110,110,72.25,76.5,55.813,56.406,0.0,40.281,72,70,1000,200,0.166,254.625,72.563,70.25,0.012,72.0,70.875,56.438,57.25,0.0,40.688,72,70,1000,200,0.172,451.75,77.188,76.313,0.022,72.25,71.188,55.875,56.219,0.0,38.469,72,70,1000,200,0.198,487.0,76.563,76.063,0.024,72.0,69.438,55.063,55.625,0.0,67.75,72,70,1000,200,0.63,871.5,72.438,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.767,11.896,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,525.5,535.5,303.25,521.5,524.5,525.0,-0.001,3.501,0.0,9.374,1.425,0.388,0.004,0.003,0.002,0.003
5162008,1055,1,1,3,1,100,38.013,100.0,100.0,100.0,1,1,1399.293,385.246,0.01,13.064,0,80,55,1.4,2056.25,2100.517,2130.662,1984.355,54.983,68.793,71.744,68.604,51.478,1.436,2.66,0.33,77.014,61.648,78.241,41.66,67.68,69.069,135.768,112.986,134.484,38.475,57.694,43.662,-10.852,110,110,72.25,76.563,55.688,56.406,0.0,40.188,72,70,1000,200,0.168,257.0,72.438,70.25,0.012,72.0,70.875,56.438,57.25,0.0,41.656,72,70,1000,200,0.166,445.75,77.188,76.313,0.022,72.0,71.313,55.875,56.344,0.0,39.031,72,70,1000,200,0.183,468.75,76.5,76.063,0.024,71.875,69.438,55.281,55.625,0.0,67.5,72,70,1000,200,0.616,859.0,72.625,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.757,11.897,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.5,536.0,303.25,521.5,524.5,525.0,0.001,3.526,0.0,9.404,1.399,0.385,0.004,0.003,0.002,0.003
5162008,1056,1,1,3,1,100,37.993,100.0,100.0,100.0,1,1,1418.028,385.246,0.01,13.151,0,80,55,1.4,2034.25,2101.979,2123.225,2043.735,54.983,68.9,71.852,68.714,51.478,1.421,2.66,0.33,77.027,61.628,76.545,41.603,67.745,69.069,132.892,112.986,132.564,38.402,57.589,43.662,-10.852,110,110,72.25,76.625,55.906,56.406,0.0,40.469,72,70,1000,200,0.168,257.0,72.438,70.25,0.012,72.0,70.938,56.313,57.25,0.0,40.719,72,70,1000,200,0.173,452.5,77.188,76.313,0.022,72.0,71.438,55.875,56.219,0.0,38.188,72,70,1000,200,0.188,471.75,76.5,76.063,0.024,71.688,69.5,55.281,55.625,0.0,65.813,72,70,1000,200,0.629,869.0,72.625,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.759,11.901,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.5,536.0,303.25,523.0,524.5,524.5,0.0,3.605,0.0,9.6,1.418,0.385,0.004,0.003,0.002,0.003
5162008,1057,1,1,3,1,100,37.985,100.0,100.0,100.0,1,1,1419.199,386.417,0.01,13.006,0,80,55,1.4,2045.0,2115.143,2134.38,2033.807,54.983,69.007,71.744,68.824,51.478,1.417,2.646,0.301,76.989,61.587,76.434,41.488,67.57,69.391,134.219,112.773,136.256,38.475,57.694,43.662,-10.852,110,110,72.25,76.375,55.813,56.406,0.0,40.656,72,70,1000,200,0.169,257.5,72.375,70.25,0.011,72.0,70.938,56.438,57.25,0.0,41.625,72,70,1000,200,0.166,447.0,77.188,76.313,0.022,72.0,71.5,55.875,56.219,0.0,38.406,72,70,1000,200,0.182,465.0,76.5,76.063,0.023,71.875,69.5,55.063,55.625,0.0,66.313,72,70,1000,200,0.636,871.0,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.769,11.914,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.5,536.0,303.0,523.0,524.5,525.0,-0.001,3.51,0.0,9.362,1.419,0.386,0.003,0.003,0.001,0.003
