DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1058,1,1,3,1,100,37.986,100.0,100.0,100.0,1,1,1413.345,384.075,0.01,13.064,0,80,55,1.4,2040.0,2103.441,2126.943,2027.195,54.983,69.007,71.744,68.824,51.478,1.41,2.664,0.326,76.989,61.591,76.211,41.488,67.466,69.177,135.842,112.773,134.632,38.475,57.589,43.662,-10.852,110,110,72.25,76.25,55.813,56.406,0.0,41.156,72,70,1000,200,0.167,256.25,72.375,70.25,0.012,71.938,70.938,56.438,57.25,0.0,40.469,72,70,1000,200,0.175,455.0,77.188,76.125,0.022,72.25,71.438,55.875,56.0,0.0,38.969,72,70,1000,200,0.185,470.0,76.25,76.063,0.023,71.688,69.5,55.063,55.813,0.0,67.375,72,70,1000,200,0.623,863.0,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.757,11.884,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.5,536.0,303.0,521.5,524.5,525.0,0.001,3.545,0.0,9.404,1.413,0.384,0.004,0.003,0.001,0.003
5162008,1059,1,1,3,1,100,38.229,100.0,100.0,100.0,1,1,1428.567,392.272,0.01,13.035,0,80,55,1.4,2040.75,2123.925,2141.818,2045.391,55.09,69.114,71.852,68.933,51.478,1.402,2.646,0.312,76.984,61.583,75.711,41.315,67.44,69.284,133.039,112.986,133.007,38.402,57.694,43.662,-10.852,110,110,72.25,76.375,55.906,56.406,0.0,41.406,72,70,1000,200,0.168,257.0,72.375,70.125,0.012,72.0,70.938,56.438,57.25,0.0,41.844,72,70,1000,200,0.165,444.25,77.125,76.313,0.022,72.25,71.438,55.875,56.219,0.0,38.563,72,70,1000,200,0.204,494.25,76.375,75.875,0.023,71.688,69.563,55.281,55.625,0.0,66.063,72,70,1000,200,0.618,860.5,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.763,11.885,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,525.5,536.0,303.25,522.5,524.5,525.0,0.0,3.554,0.0,9.515,1.429,0.392,0.004,0.003,0.002,0.003
5162008,1100,1,1,3,1,100,38.318,100.0,100.0,100.0,1,1,1399.293,388.759,0.01,12.991,0,80,55,1.4,2067.25,2094.671,2125.084,2004.098,55.09,69.114,71.852,68.933,51.587,1.429,2.632,0.326,76.915,61.602,75.238,41.315,67.518,69.177,134.957,112.773,136.773,38.475,57.799,43.662,-10.852,110,110,72.25,76.563,55.813,56.406,0.0,39.875,72,70,1000,200,0.181,266.75,72.188,70.125,0.012,72.125,71.0,56.438,57.25,0.0,40.406,72,70,1000,200,0.174,453.75,77.125,76.125,0.022,72.063,71.313,55.875,56.344,0.0,39.281,72,70,1000,200,0.188,475.25,76.375,75.875,0.023,71.563,69.5,55.281,55.813,0.0,66.25,72,70,1000,200,0.592,840.0,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.746,11.871,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.0,525.5,536.0,303.25,521.5,524.5,525.0,-0.001,3.487,0.0,9.351,1.399,0.389,0.004,0.003,0.002,0.003
5162008,1101,1,1,3,1,100,38.417,100.0,100.0,100.0,1,1,1434.422,388.759,0.01,13.049,0,80,55,1.4,2041.25,2120.997,2130.662,2035.46,55.09,69.221,71.852,68.933,51.587,1.406,2.667,0.323,76.98,61.599,76.378,41.286,67.44,69.605,136.211,112.879,134.927,38.475,57.799,43.662,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,41.313,72,70,1000,200,0.17,257.0,72.188,70.125,0.012,72.0,70.938,56.438,57.25,0.0,40.219,72,70,1000,200,0.178,462.25,77.125,76.125,0.022,72.0,71.313,55.875,56.219,0.0,37.906,72,70,1000,200,0.193,481.5,76.25,75.875,0.023,71.563,69.625,55.281,55.813,0.0,65.313,72,70,1000,200,0.601,847.5,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.752,11.882,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,525.5,536.0,303.25,522.0,524.5,524.5,0.001,3.503,0.0,9.393,1.434,0.389,0.004,0.003,0.001,0.003
5162008,1102,1,1,3,1,100,38.785,100.0,100.0,100.0,1,1,1420.37,386.417,0.01,13.006,0,80,55,1.4,2039.25,2109.291,2121.366,2020.589,55.196,69.435,71.852,69.263,51.696,1.402,2.664,0.312,76.975,61.58,76.962,41.286,67.583,69.82,133.408,112.986,132.786,38.402,58.008,43.735,-10.852,110,110,72.25,76.25,55.906,56.469,0.0,40.781,72,70,1000,200,0.175,262.75,72.188,70.125,0.012,72.0,70.938,56.438,57.25,0.0,40.531,72,70,1000,200,0.177,461.25,77.125,76.125,0.022,72.0,71.375,55.875,56.344,0.0,37.375,72,70,1000,200,0.194,481.75,76.25,75.875,0.023,71.563,69.625,55.344,55.813,0.0,66.438,72,70,1000,200,0.582,833.0,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.772,11.901,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.5,536.0,303.25,521.5,524.5,524.5,0.0,3.538,0.0,9.626,1.42,0.386,0.004,0.003,0.001,0.003
5162008,1103,1,1,3,1,100,38.982,100.0,100.0,100.0,1,1,1416.857,382.904,0.01,13.137,0,80,55,1.4,2027.75,2099.055,2095.343,2010.69,55.196,69.649,71.744,69.373,51.696,1.421,2.66,0.337,76.962,61.567,76.128,41.286,67.285,70.034,132.818,113.092,133.45,38.475,58.218,43.808,-10.852,110,110,72.25,76.125,55.906,56.469,0.0,40.0,72,70,1000,200,0.183,267.25,72.063,70.125,0.012,72.0,70.938,56.5,57.25,0.0,40.406,72,70,1000,200,0.168,449.5,77.125,76.125,0.022,72.0,71.375,56.0,56.344,0.0,37.719,72,70,1000,200,0.192,480.25,76.25,75.875,0.023,71.563,69.688,55.438,55.906,0.0,64.438,72,70,1000,200,0.584,835.0,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.759,11.884,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,526.0,536.0,303.25,522.0,524.5,524.5,0.0,3.549,0.0,9.722,1.417,0.383,0.003,0.003,0.001,0.003
5162008,1104,1,1,3,1,100,39.215,100.0,100.0,100.0,1,1,1405.148,387.588,0.01,13.107,0,80,55,1.4,2021.0,2096.132,2113.93,2023.892,55.196,69.756,71.96,69.482,51.696,1.368,2.653,0.341,76.955,61.535,76.072,41.171,67.181,69.927,135.399,112.879,136.773,38.475,58.113,43.808,-10.852,110,110,72.25,76.313,55.906,56.469,0.0,40.719,72,70,1000,200,0.175,261.0,72.063,70.063,0.012,72.0,71.0,56.5,57.25,0.0,40.875,72,70,1000,200,0.169,450.5,77.063,76.125,0.022,72.063,71.438,56.0,56.344,0.0,38.219,72,70,1000,200,0.187,476.0,76.25,75.875,0.023,71.563,69.688,55.344,55.906,0.0,64.938,72,70,1000,200,0.587,840.5,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.76,11.892,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.5,536.0,303.25,522.0,524.5,524.5,-0.001,3.559,0.0,9.7,1.405,0.388,0.004,0.003,0.001,0.003
5162008,1105,1,1,3,1,100,39.645,100.0,100.0,100.0,1,1,1392.267,382.904,0.01,13.049,0,80,55,1.4,2021.0,2065.472,2095.343,2000.804,55.303,69.863,71.852,69.702,51.696,1.44,2.61,0.319,76.868,61.553,76.878,41.142,67.317,70.356,135.621,112.879,134.041,38.475,58.218,43.954,-10.852,110,110,72.188,76.375,55.906,56.469,0.0,41.563,72,70,1000,200,0.171,258.25,71.938,70.125,0.012,72.0,71.063,56.5,57.25,0.0,40.625,72,70,1000,200,0.171,451.75,77.063,76.125,0.022,72.063,71.5,56.0,56.344,0.0,38.875,72,70,1000,200,0.184,471.25,76.188,75.875,0.023,71.563,69.813,55.438,55.906,0.0,64.5,72,70,1000,200,0.572,825.0,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.772,11.906,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,526.0,536.0,303.25,522.0,524.5,524.0,0.001,3.621,0.0,9.922,1.392,0.383,0.003,0.003,0.001,0.003
5162008,1106,1,1,3,1,100,39.965,100.0,100.0,100.0,1,1,1415.687,381.733,0.01,13.035,0,80,55,1.4,2008.25,2125.389,2112.071,2032.154,55.303,70.185,71.96,69.922,51.804,1.402,2.642,0.323,76.907,61.523,77.963,41.373,67.615,70.57,133.039,113.092,134.706,38.475,58.218,44.027,-10.852,110,110,72.25,76.5,56.0,56.469,0.0,40.406,72,70,1000,200,0.179,264.75,71.938,70.125,0.012,72.0,71.188,56.5,57.375,0.0,40.688,72,70,1000,200,0.175,459.75,77.063,76.125,0.022,72.0,71.563,56.094,56.344,0.0,38.344,72,70,1000,200,0.192,480.5,76.25,75.75,0.023,71.688,69.875,55.438,55.906,0.0,64.75,72,70,1000,200,0.579,831.5,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.771,11.889,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.5,536.0,303.25,522.0,524.5,524.0,-0.001,3.666,0.0,10.043,1.416,0.382,0.003,0.003,0.002,0.003
5162008,1107,1,1,3,1,100,40.015,100.0,100.0,100.0,1,1,1414.516,385.246,0.01,13.02,0,80,55,1.4,2037.25,2118.07,2108.354,2025.543,55.196,70.078,71.96,69.922,51.696,1.402,2.646,0.304,76.907,61.525,77.073,41.401,67.628,70.356,136.137,112.986,136.256,38.402,58.008,44.1,-10.852,110,110,72.25,76.438,56.0,56.594,0.0,40.313,72,70,1000,200,0.182,266.25,72.063,70.063,0.012,72.125,71.25,56.5,57.375,0.0,40.719,72,70,1000,200,0.171,453.25,77.063,76.125,0.022,72.0,71.625,56.0,56.375,0.0,38.313,72,70,1000,200,0.194,481.75,76.25,75.75,0.023,71.875,69.813,55.344,55.906,0.0,64.063,72,70,1000,200,0.581,832.5,72.688,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.763,11.894,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,526.0,536.5,303.25,522.5,525.0,524.0,0.0,3.784,0.0,10.296,1.415,0.385,0.004,0.003,0.002,0.003
5162008,1108,1,1,3,1,100,40.163,100.0,100.0,100.0,1,1,1419.199,386.417,0.01,13.049,0,80,55,1.4,2037.25,2122.461,2134.38,2045.391,55.196,70.185,71.96,70.031,51.696,1.387,2.653,0.308,76.909,61.528,77.379,41.516,67.887,70.463,134.957,113.092,133.893,38.475,57.904,44.027,-10.852,110,110,72.375,76.25,56.0,56.469,0.0,40.25,72,70,1000,200,0.181,266.25,71.938,70.063,0.012,72.0,71.188,56.5,57.375,0.0,41.25,72,70,1000,200,0.174,455.75,77.063,76.125,0.022,72.25,71.75,56.0,56.344,0.0,38.531,72,70,1000,200,0.193,480.75,76.188,75.75,0.023,72.0,69.813,55.344,55.906,0.0,65.563,72,70,1000,200,0.592,842.5,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.769,11.901,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,526.0,536.0,303.0,522.5,524.5,524.5,0.0,3.729,0.0,10.054,1.419,0.386,0.003,0.003,0.001,0.003
5162008,1109,1,1,3,1,100,40.104,100.0,100.0,100.0,1,1,1408.661,381.733,0.01,13.02,0,80,55,1.4,2048.75,2119.533,2123.225,2020.589,55.09,69.756,71.852,69.702,51.478,1.398,2.635,0.308,76.909,61.528,75.739,41.459,67.861,69.713,132.966,113.092,133.155,38.475,57.589,44.1,-10.852,110,110,72.25,76.25,55.906,56.469,0.0,40.281,72,70,1000,200,0.181,266.0,71.875,70.063,0.012,72.125,71.25,56.5,57.25,0.0,40.25,72,70,1000,200,0.174,457.25,77.063,76.0,0.022,72.25,71.813,55.875,56.344,0.0,38.531,72,70,1000,200,0.193,482.0,76.188,75.75,0.023,71.875,69.688,55.281,55.813,0.0,66.125,72,70,1000,200,0.582,833.5,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.782,11.906,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.5,536.0,303.25,521.5,524.5,524.0,0.0,3.832,0.0,10.163,1.409,0.382,0.003,0.003,0.001,0.003
5162008,1110,1,1,3,1,100,39.901,100.0,100.0,100.0,1,1,1408.661,385.246,0.01,13.035,0,80,55,1.4,2044.5,2120.997,2126.943,2020.589,54.983,69.756,71.96,69.592,51.369,1.406,2.642,0.33,76.926,61.547,78.241,41.286,68.179,70.034,135.104,113.092,136.847,38.548,57.484,44.1,-10.852,110,110,72.25,76.5,55.906,56.406,0.0,40.313,72,70,1000,200,0.181,266.25,71.875,70.063,0.012,72.125,71.25,56.5,57.375,0.0,40.031,72,70,1000,200,0.175,457.5,77.063,76.0,0.022,72.25,71.688,55.875,56.344,0.0,38.938,72,70,1000,200,0.194,481.75,76.188,75.75,0.023,72.0,69.75,55.281,55.813,0.0,65.875,72,70,1000,200,0.581,831.5,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.769,11.899,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,525.5,536.5,303.0,523.5,524.5,524.0,-0.001,3.822,0.0,10.043,1.409,0.385,0.003,0.003,0.001,0.003
5162008,1111,1,1,3,1,100,39.882,100.0,100.0,100.0,1,1,1415.687,385.246,0.01,13.035,0,80,55,1.4,2042.25,2176.723,2132.521,2032.154,54.983,70.078,71.852,69.812,51.369,1.398,2.625,0.334,76.925,61.54,77.129,41.43,68.633,70.463,135.99,113.092,134.484,38.475,57.694,44.1,-10.852,110,110,72.25,76.438,55.906,56.406,0.0,39.969,72,70,1000,200,0.182,266.5,71.875,70.063,0.012,72.125,71.188,56.438,57.25,0.0,41.0,72,70,1000,200,0.174,457.0,76.813,76.125,0.022,72.0,71.625,55.875,56.219,0.0,39.531,72,70,1000,200,0.193,481.25,76.188,75.625,0.023,72.0,69.688,55.281,55.625,0.0,65.5,72,70,1000,200,0.588,839.5,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.752,11.899,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,526.0,536.5,303.25,522.5,524.5,524.0,0.001,3.815,0.0,10.175,1.416,0.385,0.003,0.002,0.002,0.003
5162008,1112,1,1,3,1,100,40.398,100.0,100.0,100.0,1,1,1422.712,386.417,0.01,13.064,0,80,55,1.4,2042.25,2134.177,2126.943,2037.115,55.196,70.292,71.852,70.031,51.478,1.402,2.65,0.323,76.925,61.54,76.322,41.603,68.659,70.463,133.113,113.092,133.303,38.475,58.008,44.246,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,40.313,72,70,1000,200,0.181,266.25,71.813,70.063,0.012,72.125,71.125,56.438,57.25,0.0,41.5,72,70,1000,200,0.174,456.5,76.813,76.0,0.022,72.0,71.688,55.875,56.344,0.0,39.094,72,70,1000,200,0.194,482.5,76.188,75.625,0.023,71.875,69.688,55.281,55.813,0.0,64.938,72,70,1000,200,0.59,840.0,72.438,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.768,11.906,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,526.0,536.5,303.25,521.5,524.5,524.0,0.0,3.86,0.0,10.462,1.423,0.386,0.003,0.003,0.002,0.002
5162008,1113,1,1,3,1,100,40.002,100.0,100.0,100.0,1,1,1415.687,386.417,0.01,12.977,0,80,55,1.4,2043.5,2150.301,2126.943,2038.77,54.983,69.756,71.852,69.702,51.369,1.394,2.664,0.319,76.925,61.54,75.6,41.43,68.198,69.713,135.473,113.092,136.847,38.62,57.589,44.173,-10.852,110,110,72.188,76.375,55.813,56.406,0.0,40.25,72,70,1000,200,0.181,265.5,71.813,70.063,0.012,72.125,71.188,56.438,57.25,0.0,40.719,72,70,1000,200,0.174,456.25,76.813,76.0,0.022,71.938,71.688,55.688,56.344,0.0,38.563,72,70,1000,200,0.193,481.75,75.938,75.75,0.023,71.875,69.625,55.063,55.813,0.0,64.313,72,70,1000,200,0.592,842.0,72.625,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.765,11.901,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,525.5,536.5,303.25,521.0,524.5,524.0,-0.001,3.799,0.0,10.0,1.416,0.386,0.003,0.003,0.001,0.003
5162008,1114,1,1,3,1,100,39.934,100.0,100.0,100.0,1,1,1418.028,386.417,0.01,13.064,0,80,55,1.4,2046.0,2185.54,2141.818,2020.589,54.983,69.221,71.852,69.263,51.152,1.394,2.671,0.304,76.915,61.54,74.654,41.2,68.166,68.855,135.842,113.092,134.706,38.548,57.064,44.027,-10.852,110,110,72.188,76.25,55.688,56.406,0.0,40.125,72,70,1000,200,0.182,266.5,71.813,69.875,0.012,71.938,71.125,56.438,57.25,0.0,40.438,72,70,1000,200,0.175,458.5,76.813,76.0,0.022,71.938,71.813,55.688,56.219,0.0,38.094,72,70,1000,200,0.194,482.5,75.938,75.625,0.023,72.063,69.625,55.063,55.625,0.0,65.625,72,70,1000,200,0.582,834.5,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.754,11.868,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,526.0,536.5,303.5,522.5,524.5,524.0,0.0,3.866,0.0,9.933,1.418,0.386,0.003,0.003,0.001,0.003
5162008,1115,1,1,3,1,100,39.516,100.0,100.0,100.0,1,1,1422.712,388.759,0.01,13.02,0,80,55,1.4,2044.75,2192.892,2138.099,2045.391,54.876,69.328,71.852,69.263,51.152,1.402,2.667,0.304,76.922,61.538,77.045,41.142,68.432,69.605,133.334,113.199,133.229,38.548,57.169,43.954,-10.852,110,110,72.188,76.25,55.688,56.406,0.0,40.125,72,70,1000,200,0.182,266.5,71.563,69.875,0.012,72.0,71.125,56.313,57.25,0.0,40.375,72,70,1000,200,0.175,457.75,76.813,76.0,0.022,72.063,71.813,55.688,56.219,0.0,39.125,72,70,1000,200,0.194,482.25,75.938,75.625,0.023,72.0,69.688,55.063,55.625,0.0,64.875,72,70,1000,200,0.591,842.0,72.625,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.782,11.902,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,526.0,536.5,303.25,522.5,524.5,524.0,0.0,3.78,0.0,9.767,1.423,0.389,0.003,0.003,0.001,0.003
5162008,1116,1,1,3,1,100,39.323,100.0,100.0,100.0,1,1,1430.909,382.904,0.01,12.991,0,80,55,1.4,2044.75,2132.712,2136.24,2061.97,54.876,69.542,71.852,69.263,51.26,1.387,2.674,0.334,76.923,61.538,75.266,41.142,68.503,69.713,135.178,112.986,136.921,38.548,57.484,44.027,-10.852,110,110,71.938,76.125,55.688,56.313,0.0,40.313,72,70,1000,200,0.181,266.25,71.563,69.875,0.012,72.0,71.125,56.313,57.25,0.0,40.594,72,70,1000,200,0.173,455.25,76.813,76.0,0.022,72.25,71.75,55.688,56.219,0.0,39.156,72,70,1000,200,0.205,497.75,75.938,75.625,0.023,71.875,69.625,55.063,55.625,0.0,64.563,72,70,1000,200,0.586,838.0,72.688,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.782,11.899,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,526.0,536.5,303.25,523.0,524.5,524.0,-0.001,3.759,0.0,9.877,1.431,0.383,0.003,0.003,0.001,0.003
5162008,1117,1,1,3,1,100,39.188,100.0,100.0,100.0,1,1,1408.661,384.075,0.01,12.991,0,80,55,1.4,2053.25,2097.594,2113.93,1995.866,54.876,69.435,71.852,69.263,51.26,1.417,2.639,0.312,76.912,61.538,75.683,41.085,68.328,69.713,136.063,112.986,134.927,38.548,57.484,44.027,-10.852,110,110,72.25,76.063,55.688,56.313,0.0,40.313,72,70,1000,200,0.183,267.0,71.563,69.875,0.012,71.938,71.188,56.438,57.063,0.0,40.344,72,70,1000,200,0.174,457.75,76.813,76.0,0.022,72.063,71.688,55.563,56.219,0.0,39.625,72,70,1000,200,0.198,486.5,75.938,75.625,0.023,71.875,69.563,55.063,55.531,0.0,65.0,72,70,1000,200,0.566,820.0,72.625,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.78,11.899,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,526.0,536.5,303.0,522.5,524.5,524.0,0.0,3.759,0.0,9.877,1.409,0.384,0.003,0.003,0.001,0.003
5162008,1118,1,1,3,1,100,39.052,100.0,100.0,100.0,1,1,1415.687,385.246,0.01,13.049,0,80,55,1.4,2029.5,2106.366,2110.212,2025.543,54.876,69.649,71.96,69.373,51.26,1.41,2.646,0.326,76.893,61.5,74.599,40.884,68.607,69.927,133.408,113.199,133.007,38.548,57.484,44.027,-10.852,110,110,72.188,76.125,55.688,56.406,0.0,40.25,72,70,1000,200,0.183,267.25,71.438,69.875,0.011,72.0,71.188,56.313,57.25,0.0,40.75,72,70,1000,200,0.167,450.25,76.75,76.0,0.022,72.063,71.813,55.688,56.219,0.0,39.938,72,70,1000,200,0.198,486.0,75.938,75.625,0.023,71.563,69.563,55.063,55.531,0.0,63.625,72,70,1000,200,0.573,828.5,72.688,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.775,11.901,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,526.0,536.5,303.5,521.0,524.5,524.0,0.0,3.776,0.0,9.921,1.416,0.385,0.003,0.002,0.001,0.003
5162008,1119,1,1,3,1,100,38.898,100.0,100.0,100.0,1,1,1402.806,379.391,0.01,12.948,0,80,55,1.4,2029.75,2096.132,2112.071,2015.638,54.876,69.97,71.96,69.812,51.26,1.413,2.632,0.323,76.896,61.511,73.987,40.653,68.736,70.356,133.482,113.199,135.592,38.548,57.694,44.1,-10.852,110,110,72.188,76.188,55.688,56.313,0.0,40.625,72,70,1000,200,0.183,267.25,71.438,69.813,0.012,71.938,71.188,56.313,57.063,0.0,41.313,72,70,1000,200,0.164,445.5,76.813,76.0,0.022,72.375,71.813,55.688,56.0,0.0,39.438,72,70,1000,200,0.213,504.75,75.875,75.625,0.023,71.5,69.563,55.063,55.625,0.0,64.125,72,70,1000,200,0.542,806.5,72.625,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.785,11.914,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,526.0,536.5,303.25,523.0,524.0,524.0,-0.001,3.755,0.0,9.976,1.403,0.379,0.003,0.003,0.001,0.002
5162008,1120,1,1,3,1,100,39.006,100.0,100.0,100.0,1,1,1407.49,385.246,0.01,12.991,0,80,55,1.4,2037.25,2087.366,2123.225,2012.339,54.983,70.292,71.852,69.922,51.478,1.387,2.618,0.304,76.902,61.522,77.184,40.567,68.963,70.784,136.137,113.199,135.444,38.548,57.904,44.173,-10.852,110,110,72.188,76.25,55.813,56.313,0.0,40.688,72,70,1000,200,0.181,266.5,71.563,69.813,0.012,72.0,71.188,56.438,57.063,0.0,40.5,72,70,1000,200,0.174,456.75,76.813,76.0,0.022,72.063,71.813,55.688,56.0,0.0,39.906,72,70,1000,200,0.211,503.5,75.875,75.625,0.023,71.563,69.563,55.281,55.813,0.0,63.625,72,70,1000,200,0.541,803.0,72.625,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.777,11.912,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,526.0,536.5,303.5,521.5,524.5,524.0,0.0,3.775,0.0,10.141,1.407,0.385,0.003,0.003,0.001,0.003
5162008,1121,1,1,3,1,100,39.522,100.0,100.0,100.0,1,1,1405.148,387.588,0.01,12.991,0,80,55,1.4,2031.5,2103.441,2134.38,2022.24,55.196,70.934,71.852,70.47,51.696,1.402,2.646,0.319,76.902,61.522,79.214,40.941,69.501,71.535,133.777,113.199,133.081,38.548,58.218,44.246,-10.852,110,110,72.188,76.125,55.906,56.469,0.0,41.031,72,70,1000,200,0.181,265.75,71.563,69.813,0.012,72.0,71.188,56.438,57.063,0.0,40.563,72,70,1000,200,0.173,455.75,76.75,76.0,0.022,72.25,71.813,55.875,56.219,0.0,39.969,72,70,1000,200,0.203,491.5,75.875,75.625,0.023,71.563,69.563,55.344,55.906,0.0,63.281,72,70,1000,200,0.553,814.0,72.625,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.774,11.894,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,526.0,536.5,303.5,521.5,524.5,524.0,0.0,3.763,0.0,10.272,1.405,0.388,0.003,0.002,0.001,0.002
5162008,1122,1,1,3,1,100,39.999,100.0,100.0,100.0,1,1,1406.319,384.075,0.01,13.006,0,80,55,1.4,2039.0,2084.445,2113.93,2015.638,55.303,70.934,71.852,70.69,51.804,1.421,2.632,0.301,76.871,61.522,77.546,41.257,69.54,71.32,135.031,113.092,137.29,38.62,58.323,44.392,-10.852,110,110,72.188,76.188,56.0,56.406,0.0,40.375,72,70,1000,200,0.181,266.5,71.438,69.813,0.012,72.0,71.125,56.5,57.25,0.0,40.313,72,70,1000,200,0.175,457.25,76.75,75.938,0.022,72.25,71.813,55.875,56.219,0.0,39.656,72,70,1000,200,0.215,507.75,75.875,75.563,0.023,71.563,69.688,55.438,55.906,0.0,63.563,72,70,1000,200,0.527,792.5,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.759,11.877,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,526.0,536.5,303.5,522.0,524.5,524.0,-0.001,3.81,0.0,10.417,1.406,0.384,0.003,0.003,0.001,0.003
5162008,1123,1,1,3,1,100,40.058,100.0,100.0,100.0,1,1,1391.096,381.733,0.01,13.006,0,80,55,1.4,2032.5,2080.065,2128.803,2022.24,55.196,70.506,71.96,70.47,51.696,1.387,2.618,0.323,76.886,61.518,74.877,41.286,69.073,70.677,137.243,113.092,136.33,38.548,58.113,44.319,-10.852,110,110,72.25,76.188,56.0,56.406,0.0,40.969,72,70,1000,200,0.182,267.0,71.438,69.813,0.011,72.125,71.188,56.5,57.25,0.0,40.188,72,70,1000,200,0.174,457.0,76.75,75.938,0.022,72.063,71.688,56.0,56.344,0.0,40.344,72,70,1000,200,0.202,492.5,75.875,75.563,0.023,71.563,69.75,55.344,55.906,0.0,62.469,72,70,1000,200,0.547,808.5,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.755,11.868,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,526.5,537.0,303.25,522.0,524.5,524.0,0.0,3.836,0.0,10.416,1.391,0.382,0.003,0.003,0.001,0.003
5162008,1124,1,1,3,1,100,40.01,100.0,100.0,100.0,1,1,1415.687,384.075,0.01,12.991,0,80,55,1.4,2033.5,2101.979,2132.521,2033.807,55.09,70.078,71.96,70.141,51.587,1.41,2.653,0.301,76.891,61.513,73.709,41.027,68.795,70.141,134.588,113.305,133.524,38.62,57.799,44.246,-10.852,110,110,72.188,76.25,55.906,56.406,0.0,41.5,72,70,1000,200,0.182,267.0,71.375,69.813,0.012,72.0,71.125,56.438,57.25,0.0,39.906,72,70,1000,200,0.175,458.75,76.75,75.938,0.022,72.25,71.75,55.875,56.219,0.0,40.469,72,70,1000,200,0.211,503.25,75.875,75.625,0.023,71.688,69.813,55.281,55.813,0.0,62.563,72,70,1000,200,0.54,802.0,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.741,11.869,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,526.5,536.5,303.5,523.0,524.5,523.5,0.0,3.811,0.0,10.142,1.416,0.384,0.003,0.003,0.001,0.003
5162008,1125,1,1,3,1,100,39.836,100.0,100.0,100.0,1,1,1420.37,388.759,0.01,13.02,0,80,55,1.4,2030.0,2119.533,2143.678,2043.735,54.983,69.97,71.96,69.922,51.369,1.398,2.664,0.312,76.883,61.507,75.655,40.797,68.795,70.141,133.482,113.092,134.115,38.62,57.589,44.246,-10.852,110,110,72.188,76.188,55.813,56.406,0.0,41.625,72,70,1000,200,0.182,266.25,71.375,69.813,0.012,72.0,71.125,56.313,57.25,0.0,40.125,72,70,1000,200,0.173,456.25,76.75,75.938,0.022,72.0,71.75,55.688,56.219,0.0,40.063,72,70,1000,200,0.217,512.5,75.813,75.563,0.023,71.688,69.75,55.281,55.813,0.0,61.844,72,70,1000,200,0.543,806.5,72.625,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.769,11.901,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,526.0,536.5,303.25,521.0,524.5,523.5,0.0,3.862,0.0,10.165,1.42,0.389,0.003,0.003,0.001,0.002
5162008,1126,1,1,3,1,100,39.818,100.0,100.0,100.0,1,1,1402.806,385.246,0.01,13.02,0,80,55,1.4,2018.0,2084.445,2125.084,1995.866,54.983,70.078,71.852,70.031,51.369,1.413,2.625,0.326,76.876,61.492,73.403,40.826,69.073,70.356,134.367,113.305,134.41,38.62,57.694,44.246,-10.852,110,110,71.938,75.938,55.813,56.313,0.0,41.844,72,70,1000,200,0.181,267.0,71.25,69.813,0.012,72.0,71.063,56.438,57.25,0.0,41.219,72,70,1000,200,0.167,449.5,76.75,75.938,0.022,72.0,71.688,55.875,56.219,0.0,40.375,72,70,1000,200,0.208,498.0,75.813,75.563,0.023,71.875,69.688,55.281,55.813,0.0,61.594,72,70,1000,200,0.543,804.5,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.76,11.893,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,526.0,537.0,303.25,522.0,524.5,523.5,0.0,3.84,0.0,10.165,1.403,0.385,0.003,0.003,0.001,0.003
5162008,1127,1,1,3,1,100,39.799,100.0,100.0,100.0,1,1,1392.267,382.904,0.01,13.078,0,80,55,1.4,2011.25,2088.827,2117.648,2013.989,54.983,70.185,71.852,70.031,51.369,1.398,2.653,0.319,76.84,61.472,72.374,40.625,68.95,70.356,134.514,113.412,136.404,38.62,57.694,44.246,-10.852,110,110,72.188,76.125,55.813,56.406,0.0,42.094,72,70,1000,200,0.182,266.75,71.375,69.813,0.012,72.0,71.063,56.313,57.063,0.0,40.031,72,70,1000,200,0.175,458.25,76.688,75.938,0.022,72.0,71.75,55.688,56.219,0.0,40.25,72,70,1000,200,0.205,496.0,75.813,75.563,0.023,71.5,69.688,55.281,55.625,0.0,62.625,72,70,1000,200,0.52,788.5,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.763,11.89,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,526.0,536.5,303.25,523.0,524.5,523.5,-0.001,3.857,0.0,10.21,1.392,0.383,0.003,0.002,0.001,0.003
5162008,1128,1,1,3,1,100,39.469,100.0,100.0,100.0,1,1,1399.293,385.246,0.01,13.006,0,80,55,1.4,2011.0,2088.827,2115.789,2025.543,54.876,69.97,71.852,69.922,51.26,1.41,2.66,0.312,76.852,61.479,73.959,40.308,68.821,70.248,137.096,113.412,136.404,38.548,57.484,44.173,-10.852,110,110,72.188,76.313,55.688,56.313,0.0,42.344,72,70,1000,200,0.183,266.75,71.25,69.688,0.012,72.0,71.0,56.313,57.25,0.0,40.938,72,70,1000,200,0.176,458.5,76.688,75.938,0.022,72.0,71.688,55.688,56.219,0.0,40.938,72,70,1000,200,0.205,496.0,75.813,75.438,0.023,71.688,69.625,55.063,55.625,0.0,61.906,72,70,1000,200,0.521,789.5,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.726,11.868,12.385,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.0,526.0,537.0,303.25,522.0,524.5,523.5,0.0,3.863,0.0,10.152,1.399,0.385,0.003,0.002,0.001,0.003
5162008,1129,1,1,3,1,100,39.355,100.0,100.0,100.0,1,1,1395.78,382.904,0.01,13.02,0,80,55,1.4,2011.0,2069.849,2110.212,1979.427,54.876,70.185,71.96,70.031,51.369,1.425,2.632,0.312,76.808,61.464,73.153,40.136,69.047,70.57,134.736,113.305,133.967,38.548,57.694,44.173,-10.852,110,110,72.188,76.188,55.688,56.406,0.0,41.188,72,70,1000,200,0.193,275.0,71.25,69.688,0.012,71.938,71.125,56.438,57.063,0.0,40.375,72,70,1000,200,0.176,458.25,76.688,75.938,0.022,71.938,71.75,55.688,56.0,0.0,40.125,72,70,1000,200,0.197,486.5,75.813,75.563,0.023,71.688,69.75,55.063,55.813,0.0,62.25,72,70,1000,200,0.521,788.0,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.762,11.894,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,526.0,537.0,303.5,521.5,524.5,523.5,0.0,3.825,0.0,10.163,1.396,0.383,0.003,0.002,0.001,0.003
5162008,1130,1,1,3,1,100,39.238,100.0,100.0,100.0,1,1,1400.464,385.246,0.01,13.107,0,80,55,1.4,2015.25,2099.055,2115.789,2012.339,54.876,70.078,71.852,70.031,51.26,1.394,2.607,0.326,76.819,61.461,70.456,39.963,68.821,70.141,134.514,113.305,137.069,38.548,57.589,44.173,-10.852,110,110,72.188,76.0,55.688,56.313,0.0,41.063,72,70,1000,200,0.194,275.5,71.125,69.688,0.012,72.0,71.125,56.438,57.063,0.0,40.531,72,70,1000,200,0.175,456.75,76.688,75.813,0.022,72.0,71.813,55.688,56.0,0.0,39.188,72,70,1000,200,0.209,502.25,75.813,75.438,0.023,71.688,69.813,55.063,55.625,0.0,62.125,72,70,1000,200,0.518,787.0,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.769,11.901,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,526.5,537.0,303.25,521.5,524.0,523.5,-0.001,3.872,0.0,10.231,1.4,0.385,0.003,0.003,0.001,0.003
5162008,1131,1,1,3,1,100,39.103,100.0,100.0,100.0,1,1,1385.242,386.417,0.01,12.977,0,80,55,1.4,2024.25,2078.605,2125.084,2005.746,54.876,69.863,71.96,69.812,51.26,1.425,2.614,0.319,76.783,61.439,69.399,39.618,68.782,69.927,137.538,113.199,136.921,38.62,57.589,44.173,-10.852,110,110,72.188,75.875,55.688,56.313,0.0,41.875,72,70,1000,200,0.184,268.25,71.25,69.688,0.012,72.0,71.125,56.313,57.063,0.0,40.094,72,70,1000,200,0.176,459.25,76.688,75.938,0.022,71.938,71.75,55.563,56.0,0.0,40.094,72,70,1000,200,0.199,488.75,75.813,75.438,0.023,71.688,69.813,55.063,55.625,0.0,61.281,72,70,1000,200,0.522,790.5,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.788,11.904,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,526.5,537.0,303.5,521.5,524.5,523.5,0.0,3.799,0.0,10.0,1.385,0.386,0.003,0.002,0.001,0.003
5162008,1132,1,1,3,1,100,38.676,100.0,100.0,100.0,1,1,1413.345,384.075,0.01,13.078,0,80,55,1.4,2004.75,2081.524,2115.789,2004.098,54.77,70.078,71.852,69.922,51.152,1.413,2.639,0.323,76.799,61.432,73.57,39.474,69.274,70.463,135.326,113.412,134.263,38.62,57.484,44.173,-10.852,110,110,71.875,76.0,55.688,56.313,0.0,41.563,72,70,1000,200,0.182,266.75,71.125,69.688,0.012,71.938,71.125,56.313,57.063,0.0,40.313,72,70,1000,200,0.175,458.0,76.688,75.813,0.022,72.0,71.813,55.688,56.0,0.0,38.75,72,70,1000,200,0.21,502.75,75.625,75.438,0.023,71.688,69.813,55.063,55.625,0.0,61.219,72,70,1000,200,0.517,785.5,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.755,11.877,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,526.5,537.0,303.25,522.5,524.5,523.5,0.0,3.85,0.0,10.078,1.413,0.384,0.003,0.003,0.001,0.003
5162008,1133,1,1,3,1,100,39.007,100.0,100.0,100.0,1,1,1398.122,382.904,0.01,13.006,0,80,55,1.4,2010.5,2100.517,2119.507,2028.848,54.983,70.72,71.96,70.361,51.369,1.402,2.635,0.323,76.774,61.4,72.791,39.503,69.728,71.213,133.777,113.412,134.263,38.62,58.008,44.319,-10.852,110,110,71.938,76.125,55.688,56.313,0.0,41.688,72,70,1000,200,0.181,266.5,71.125,69.563,0.012,72.0,71.063,56.438,57.25,0.0,40.406,72,70,1000,200,0.173,457.0,76.688,75.813,0.022,72.25,71.75,55.688,56.0,0.0,39.5,72,70,1000,200,0.22,514.0,75.625,75.438,0.023,71.563,69.813,55.063,55.625,0.0,61.719,72,70,1000,200,0.498,772.5,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.752,11.882,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,526.5,537.0,303.25,522.0,524.0,523.5,0.0,3.823,0.0,10.286,1.398,0.383,0.003,0.003,0.001,0.003
5162008,1134,1,1,3,1,100,38.989,100.0,100.0,100.0,1,1,1388.755,387.588,0.01,13.064,0,80,55,1.4,2004.75,2061.097,2117.648,1985.998,54.983,70.827,71.96,70.69,51.478,1.413,2.639,0.308,76.748,61.408,71.874,39.445,69.618,71.213,134.441,113.412,134.632,38.62,58.113,44.319,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,41.531,72,70,1000,200,0.183,267.0,71.125,69.688,0.012,72.0,71.188,56.438,57.063,0.0,40.125,72,70,1000,200,0.175,458.75,76.688,75.813,0.022,71.938,71.813,55.688,56.0,0.0,40.125,72,70,1000,200,0.21,499.75,75.625,75.563,0.023,71.563,69.813,55.281,55.625,0.0,61.5,72,70,1000,200,0.498,771.5,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.777,11.907,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,526.5,537.0,303.25,523.5,524.5,523.0,0.0,3.819,0.0,10.331,1.389,0.388,0.003,0.003,0.0,0.003
5162008,1135,1,1,3,1,100,39.252,100.0,100.0,100.0,1,1,1381.729,382.904,0.01,13.006,0,80,55,1.4,1997.0,2059.639,2125.084,1982.712,55.09,70.827,71.96,70.69,51.478,1.398,2.639,0.33,76.739,61.383,73.542,39.388,69.566,71.32,134.072,113.199,133.893,38.693,57.904,44.392,-10.852,110,110,71.938,76.125,55.813,56.313,0.0,41.625,72,70,1000,200,0.183,267.0,70.938,69.563,0.012,72.0,71.313,56.438,57.063,0.0,40.094,72,70,1000,200,0.175,458.0,76.688,75.813,0.022,72.0,71.875,55.688,56.0,0.0,40.969,72,70,1000,200,0.205,494.75,75.625,75.438,0.023,71.563,69.813,55.281,55.813,0.0,60.344,72,70,1000,200,0.493,769.0,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.784,11.909,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,526.5,537.0,303.25,523.0,524.5,523.0,0.0,3.858,0.0,10.285,1.382,0.383,0.002,0.003,0.001,0.003
5162008,1136,1,1,3,1,100,39.35,100.0,100.0,100.0,1,1,1380.558,381.733,0.01,12.991,0,80,55,1.4,1991.0,2059.639,2121.366,2002.451,55.09,70.827,71.96,70.69,51.587,1.413,2.628,0.312,76.747,61.398,72.819,39.445,69.41,71.106,136.063,113.731,137.955,38.62,58.113,44.246,-10.852,110,110,71.938,75.938,55.813,56.313,0.0,41.688,72,70,1000,200,0.182,267.0,70.938,69.688,0.012,71.938,71.313,56.438,57.25,0.0,40.156,72,70,1000,200,0.175,457.25,76.563,75.813,0.022,72.063,71.875,55.875,56.219,0.0,40.625,72,70,1000,200,0.208,498.25,75.625,75.438,0.023,71.688,69.875,55.344,55.813,0.0,59.938,72,70,1000,200,0.497,770.5,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.76,11.896,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,537.0,303.5,521.5,524.5,523.0,-0.001,3.749,0.0,10.142,1.381,0.382,0.002,0.002,0.001,0.003
5162008,1137,1,1,3,1,100,39.419,100.0,100.0,100.0,1,1,1379.387,382.904,0.01,13.049,0,80,55,1.4,1989.5,2061.097,2130.662,1992.575,55.09,70.827,71.96,70.69,51.478,1.413,2.628,0.308,76.722,61.355,72.458,39.561,69.384,70.999,137.022,113.199,135.887,38.548,58.008,44.246,-10.852,110,110,72.188,76.0,55.813,56.469,0.0,41.656,72,70,1000,200,0.183,267.5,70.938,69.688,0.012,72.0,71.188,56.438,57.25,0.0,40.594,72,70,1000,200,0.168,451.25,76.563,75.813,0.022,72.063,71.875,55.875,56.219,0.0,40.563,72,70,1000,200,0.219,513.0,75.625,75.25,0.023,71.563,69.875,55.281,55.813,0.0,61.563,72,70,1000,200,0.483,759.0,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.757,11.893,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,537.5,303.25,521.5,524.0,523.0,0.0,3.821,0.0,10.318,1.379,0.383,0.002,0.002,0.001,0.002
5162008,1138,1,1,3,1,100,39.226,100.0,100.0,100.0,1,1,1367.677,388.759,0.01,12.991,0,80,55,1.4,2001.0,2052.351,2119.507,1989.286,54.983,70.72,71.96,70.58,51.478,1.406,2.593,0.312,76.714,61.38,72.875,39.474,69.462,70.999,134.293,113.518,134.263,38.62,58.008,44.246,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,41.313,72,70,1000,200,0.192,274.5,70.938,69.563,0.012,72.0,71.25,56.438,57.25,0.0,40.625,72,70,1000,200,0.174,456.0,76.563,75.813,0.022,72.063,71.875,55.688,56.219,0.0,40.75,72,70,1000,200,0.208,499.75,75.625,75.25,0.023,71.688,69.75,55.281,55.813,0.0,60.469,72,70,1000,200,0.49,763.5,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.76,11.879,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,537.0,303.25,522.5,524.5,523.0,0.0,3.77,0.0,10.142,1.368,0.389,0.002,0.002,0.001,0.002
5162008,1139,1,1,3,1,100,39.52,100.0,100.0,100.0,1,1,1396.951,380.562,0.01,13.006,0,80,55,1.4,1991.5,2061.097,2091.627,1992.575,55.09,70.934,71.96,70.8,51.587,1.425,2.607,0.323,76.721,61.378,71.624,39.618,69.631,71.32,136.063,113.305,137.438,38.693,58.218,44.392,-10.852,110,110,72.188,76.0,55.813,56.406,0.0,41.531,72,70,1000,200,0.184,267.5,70.813,69.563,0.012,71.938,71.188,56.438,57.25,0.0,40.438,72,70,1000,200,0.174,457.5,76.563,75.813,0.022,72.0,71.875,55.688,56.219,0.0,40.875,72,70,1000,200,0.216,510.5,75.625,75.25,0.023,71.875,69.813,55.344,55.906,0.0,60.469,72,70,1000,200,0.486,761.5,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.749,11.869,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,526.5,537.5,303.25,522.5,524.5,523.0,-0.001,3.796,0.0,10.285,1.397,0.381,0.002,0.002,0.001,0.002
5162008,1140,1,1,3,1,100,39.618,100.0,100.0,100.0,1,1,1391.096,382.904,0.01,12.991,0,80,55,1.4,1993.75,2082.985,2123.225,2030.5,55.09,71.041,71.96,70.91,51.587,1.368,2.639,0.301,76.709,61.367,72.958,39.503,69.832,71.427,136.727,113.305,135.739,38.693,58.218,44.392,-10.852,110,110,72.188,76.125,55.813,56.406,0.0,42.469,72,70,1000,200,0.182,266.75,70.813,69.563,0.012,72.0,71.125,56.438,57.25,0.0,40.375,72,70,1000,200,0.175,457.0,76.563,75.813,0.022,72.0,71.875,55.875,56.344,0.0,39.156,72,70,1000,200,0.216,508.5,75.625,75.25,0.023,71.688,69.938,55.344,55.906,0.0,60.438,72,70,1000,200,0.497,773.5,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.75,11.889,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,526.5,537.5,303.25,522.0,524.5,523.0,0.0,3.792,0.0,10.273,1.391,0.383,0.002,0.002,0.001,0.002
5162008,1141,1,1,3,1,100,40.035,100.0,100.0,100.0,1,1,1396.951,384.075,0.01,12.991,0,80,55,1.4,2001.25,2085.905,2134.38,2004.098,55.196,71.255,72.069,71.129,51.696,1.394,2.639,0.308,76.7,61.35,74.571,39.647,70.162,71.642,134.662,113.518,134.263,38.693,58.323,44.392,-10.852,110,110,72.188,76.063,55.906,56.406,0.0,41.344,72,70,1000,200,0.193,275.25,70.75,69.563,0.012,72.0,71.125,56.438,57.25,0.0,40.5,72,70,1000,200,0.174,456.25,76.563,75.813,0.022,72.063,71.938,56.0,56.219,0.0,39.719,72,70,1000,200,0.214,508.5,75.625,75.25,0.023,71.688,69.875,55.438,55.906,0.0,61.719,72,70,1000,200,0.485,760.5,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.782,11.904,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,537.5,303.25,522.0,524.5,523.0,0.0,3.772,0.0,10.273,1.397,0.384,0.002,0.002,0.001,0.002
5162008,1142,1,1,3,1,100,40.561,100.0,100.0,100.0,1,1,1396.951,385.246,0.01,13.078,0,80,55,1.4,2003.75,2082.985,2134.38,2007.394,55.303,71.576,72.069,71.349,51.804,1.41,2.653,0.319,76.684,61.362,72.736,39.848,70.337,71.963,134.367,113.518,134.927,38.62,58.533,44.61,-10.852,110,110,71.938,76.063,55.906,56.469,0.0,41.375,72,70,1000,200,0.186,269.25,70.813,69.563,0.012,72.125,71.188,56.5,57.25,0.0,40.281,72,70,1000,200,0.175,457.5,76.563,75.813,0.022,72.25,71.875,55.875,56.219,0.0,40.031,72,70,1000,200,0.224,518.0,75.625,75.25,0.023,71.688,69.875,55.438,56.031,0.0,60.781,72,70,1000,200,0.476,755.0,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.75,11.882,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.5,537.5,303.25,521.5,524.0,523.0,0.0,3.934,0.0,10.871,1.397,0.385,0.002,0.002,0.001,0.002
5162008,1143,1,1,3,1,100,40.865,100.0,100.0,100.0,1,1,1380.558,388.759,0.01,13.02,0,80,55,1.4,1997.25,2072.767,2145.538,2010.69,55.303,71.684,71.96,71.459,51.804,1.413,2.621,0.319,76.699,61.359,74.543,39.934,70.506,72.178,134.883,113.518,134.853,38.693,58.428,44.683,-10.852,110,110,72.188,76.25,56.0,56.469,0.0,41.625,72,70,1000,200,0.184,267.75,70.813,69.438,0.012,72.0,71.125,56.5,57.25,0.0,41.281,72,70,1000,200,0.175,457.75,76.438,75.75,0.022,72.25,71.875,56.0,56.344,0.0,40.75,72,70,1000,200,0.212,502.5,75.563,75.25,0.023,71.688,70.0,55.438,56.031,0.0,60.125,72,70,1000,200,0.492,768.5,72.813,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.779,11.901,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,537.5,303.25,521.5,524.0,523.0,0.0,3.952,0.0,10.822,1.381,0.389,0.002,0.002,0.001,0.003
5162008,1144,1,1,3,1,100,40.981,100.0,100.0,100.0,1,1,1388.755,385.246,0.01,12.991,0,80,55,1.4,2003.0,2096.132,2143.678,2018.938,55.196,71.469,72.069,71.459,51.696,1.41,2.625,0.304,76.662,61.354,72.402,39.963,70.363,71.749,134.146,113.305,134.558,38.693,58.323,44.756,-10.852,110,110,71.938,76.25,56.0,56.406,0.0,41.313,72,70,1000,200,0.193,275.0,70.813,69.438,0.012,72.0,71.188,56.5,57.375,0.0,40.938,72,70,1000,200,0.174,456.25,76.563,75.813,0.022,72.063,72.0,56.0,56.344,0.0,41.344,72,70,1000,200,0.223,517.5,75.563,75.25,0.023,71.875,70.0,55.438,56.031,0.0,61.281,72,70,1000,200,0.479,756.5,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.779,11.901,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,538.0,303.5,522.5,524.5,522.5,0.0,4.012,0.0,10.93,1.389,0.385,0.002,0.002,0.001,0.002
5162008,1145,1,1,3,1,100,40.943,100.0,100.0,100.0,1,1,1394.609,384.075,0.01,12.991,0,80,55,1.4,2011.5,2093.21,2125.084,2023.892,55.196,71.041,72.069,71.129,51.696,1.413,2.628,0.312,76.674,61.349,72.791,39.848,69.909,71.213,136.432,113.624,137.069,38.693,57.799,44.61,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,40.875,72,70,1000,200,0.196,276.5,70.75,69.563,0.011,72.125,71.25,56.5,57.25,0.0,40.719,72,70,1000,200,0.176,458.5,76.563,75.813,0.022,72.063,72.0,55.875,56.344,0.0,41.094,72,70,1000,200,0.225,519.0,75.563,75.25,0.023,72.0,69.875,55.344,55.906,0.0,60.625,72,70,1000,200,0.486,760.5,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.777,11.889,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,538.0,303.25,521.0,524.5,523.0,0.0,4.023,0.0,10.666,1.395,0.384,0.002,0.002,0.001,0.002
5162008,1146,1,1,3,1,100,40.779,100.0,100.0,100.0,1,1,1406.319,384.075,0.01,12.933,0,80,55,1.4,2004.0,2094.671,2126.943,2040.424,54.983,70.934,72.069,71.019,51.369,1.417,2.625,0.301,76.682,61.347,75.071,39.733,69.793,71.106,135.916,113.624,134.779,38.766,57.589,44.537,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,41.406,72,70,1000,200,0.184,267.5,70.75,69.563,0.012,72.188,71.25,56.5,57.25,0.0,42.094,72,70,1000,200,0.174,456.5,76.438,75.75,0.022,72.063,72.0,55.875,56.219,0.0,40.031,72,70,1000,200,0.224,518.0,75.563,75.125,0.023,71.875,69.938,55.281,55.906,0.0,59.906,72,70,1000,200,0.496,770.5,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.771,11.892,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,537.5,303.25,522.5,524.5,523.0,0.001,3.965,0.0,10.357,1.406,0.384,0.002,0.002,0.001,0.002
5162008,1147,1,1,3,1,100,40.76,100.0,100.0,100.0,1,1,1377.045,384.075,0.01,12.889,0,80,55,1.4,2007.5,2046.523,2110.212,1976.143,54.983,71.041,72.069,70.91,51.26,1.44,2.625,0.326,76.659,61.345,72.597,39.704,69.78,71.32,133.998,113.412,133.893,38.766,57.694,44.61,-10.852,110,110,72.188,76.0,55.813,56.313,0.0,41.313,72,70,1000,200,0.185,268.75,70.75,69.438,0.012,72.0,71.25,56.438,57.25,0.0,41.438,72,70,1000,200,0.175,458.5,76.438,75.75,0.022,72.0,71.938,55.688,56.0,0.0,40.813,72,70,1000,200,0.212,505.25,75.563,75.125,0.023,71.688,69.938,55.281,55.813,0.0,61.313,72,70,1000,200,0.478,755.0,72.813,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.785,11.896,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,537.5,303.25,523.0,524.5,523.0,0.0,3.979,0.0,10.452,1.377,0.384,0.002,0.002,0.001,0.003
5162008,1148,1,1,3,1,100,40.439,100.0,100.0,100.0,1,1,1367.677,380.562,0.01,12.948,0,80,55,1.4,2002.25,2065.472,2093.485,1992.575,54.876,70.827,72.069,70.8,51.26,1.413,2.607,0.323,76.65,61.325,70.762,39.445,69.579,70.999,134.146,113.412,134.484,38.693,57.589,44.537,-10.852,110,110,71.938,76.0,55.688,56.313,0.0,42.344,72,70,1000,200,0.183,267.75,70.75,69.438,0.012,72.0,71.25,56.438,57.25,0.0,41.344,72,70,1000,200,0.183,465.5,76.563,75.75,0.022,71.813,72.063,55.688,56.219,0.0,39.844,72,70,1000,200,0.214,507.5,75.563,75.125,0.023,71.688,69.875,55.063,55.813,0.0,60.25,72,70,1000,200,0.468,749.0,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.788,11.901,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,538.0,303.5,521.5,524.5,523.0,0.0,4.004,0.0,10.5,1.368,0.381,0.002,0.003,0.001,0.002
5162008,1149,1,1,3,1,100,40.558,100.0,100.0,100.0,1,1,1384.071,382.904,0.01,12.962,0,80,55,1.4,1989.5,2053.809,2095.343,1995.866,54.77,70.934,72.069,70.8,51.152,1.425,2.582,0.312,76.629,61.295,71.985,39.215,69.793,71.213,134.441,113.624,135.813,38.693,57.694,44.537,-10.852,110,110,71.938,76.0,55.688,56.313,0.0,42.031,72,70,1000,200,0.182,267.0,70.75,69.438,0.012,72.0,71.313,56.438,57.25,0.0,41.125,72,70,1000,200,0.186,468.25,76.438,75.813,0.022,72.0,72.063,55.563,56.0,0.0,38.875,72,70,1000,200,0.216,510.75,75.563,75.125,0.023,71.563,69.875,55.063,55.625,0.0,59.813,72,70,1000,200,0.454,734.5,72.688,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.782,11.897,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,538.0,303.25,523.0,524.0,523.0,-0.001,3.987,0.0,10.511,1.384,0.383,0.002,0.002,0.001,0.001
5162008,1150,1,1,3,1,100,39.888,100.0,100.0,100.0,1,1,1385.242,384.075,0.01,12.977,0,80,55,1.4,1971.25,2059.639,2119.507,1969.58,54.77,70.827,72.177,70.69,51.043,1.406,2.618,0.319,76.578,61.248,71.457,39.043,69.436,70.784,137.096,113.624,136.773,38.766,57.484,44.537,-10.852,110,110,71.938,76.0,55.688,56.313,0.0,41.906,72,70,1000,200,0.184,268.0,70.688,69.438,0.012,72.0,71.438,56.313,57.063,0.0,41.188,72,70,1000,200,0.185,470.25,76.438,75.75,0.022,72.0,72.063,55.563,56.0,0.0,40.031,72,70,1000,200,0.214,505.75,75.563,75.125,0.023,71.688,70.063,55.063,55.625,0.0,59.5,72,70,1000,200,0.452,738.0,72.875,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.782,11.91,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,538.0,303.25,521.5,524.0,523.0,0.0,4.001,0.0,10.392,1.385,0.384,0.002,0.002,0.001,0.003
5162008,1151,1,1,3,1,100,39.879,100.0,100.0,100.0,1,1,1361.823,382.904,0.01,13.02,0,80,55,1.4,1979.0,2055.266,2121.366,1987.642,54.77,70.827,72.069,70.69,51.043,1.394,2.589,0.323,76.503,61.213,73.876,39.072,69.566,71.106,136.063,113.412,135.296,38.839,57.484,44.537,-10.852,110,110,71.938,75.875,55.594,56.313,0.0,41.969,72,70,1000,200,0.184,268.0,70.688,69.438,0.012,72.0,71.375,56.313,57.063,0.0,41.219,72,70,1000,200,0.178,463.25,76.438,75.75,0.022,72.063,72.063,55.563,56.0,0.0,39.094,72,70,1000,200,0.219,511.75,75.563,75.125,0.023,71.5,70.0,55.063,55.625,0.0,59.781,72,70,1000,200,0.451,737.0,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.774,11.904,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,538.0,303.5,522.0,524.0,522.5,0.0,3.979,0.0,10.294,1.362,0.383,0.002,0.002,0.001,0.002
5162008,1152,1,1,3,1,100,39.413,100.0,100.0,100.0,1,1,1361.823,381.733,0.01,13.049,0,80,55,1.4,1992.0,2021.779,2117.648,1956.47,54.77,71.041,71.96,70.8,51.152,1.425,2.571,0.315,76.466,61.229,73.292,39.187,69.922,71.427,134.514,113.412,134.632,38.839,57.589,44.61,-10.852,110,110,71.938,75.813,55.594,56.063,0.0,41.844,72,70,1000,200,0.184,267.5,70.688,69.438,0.012,72.0,71.438,56.313,57.063,0.0,40.531,72,70,1000,200,0.182,467.0,76.438,75.75,0.022,72.25,72.063,55.563,56.0,0.0,39.75,72,70,1000,200,0.218,509.25,75.563,75.125,0.023,71.375,70.0,55.063,55.625,0.0,58.594,72,70,1000,200,0.434,720.5,72.813,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.785,11.914,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.5,538.0,303.25,522.5,524.0,523.0,0.0,4.016,0.0,10.449,1.362,0.382,0.002,0.002,0.001,0.003
5162008,1153,1,1,3,1,100,39.171,100.0,100.0,100.0,1,1,1366.506,380.562,0.01,12.991,0,80,55,1.4,1964.25,2050.894,2115.789,1982.712,54.77,71.148,72.069,71.019,51.152,1.421,2.593,0.323,76.486,61.187,70.929,39.187,69.78,71.427,134.588,113.412,134.779,38.839,57.799,44.683,-10.852,110,110,71.875,75.875,55.594,56.313,0.0,42.063,72,70,1000,200,0.184,267.75,70.688,69.25,0.012,72.0,71.5,56.094,57.063,0.0,40.406,72,70,1000,200,0.182,466.0,76.25,75.75,0.022,72.063,71.938,55.563,56.0,0.0,41.656,72,70,1000,200,0.217,509.75,75.375,75.125,0.023,71.563,69.875,55.063,55.625,0.0,58.063,72,70,1000,200,0.438,724.0,72.813,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.763,11.897,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,538.0,303.5,523.0,524.5,523.0,0.0,4.004,0.0,10.534,1.367,0.381,0.003,0.002,0.001,0.003
5162008,1154,1,1,3,1,100,38.898,100.0,100.0,100.0,1,1,1352.455,378.22,0.01,13.02,0,80,55,1.4,1981.25,2018.87,2110.212,1915.64,54.77,71.255,72.069,70.91,51.152,1.459,2.543,0.33,76.411,61.181,71.151,39.072,69.955,71.427,134.809,113.731,136.552,38.839,57.694,44.537,-10.852,110,110,71.938,76.0,55.688,56.063,0.0,42.156,72,70,1000,200,0.183,267.5,70.688,69.25,0.012,72.0,71.438,56.313,56.938,0.0,40.844,72,70,1000,200,0.179,460.5,76.438,75.75,0.022,72.063,71.875,55.563,55.938,0.0,41.125,72,70,1000,200,0.225,516.0,75.375,75.125,0.023,71.25,69.938,55.063,55.813,0.0,57.438,72,70,1000,200,0.422,708.0,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.787,11.917,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.5,538.0,303.5,521.5,524.0,522.5,-0.001,3.935,0.0,10.294,1.352,0.378,0.003,0.002,0.001,0.002
5162008,1155,1,1,3,1,100,38.88,100.0,100.0,100.0,1,1,1352.455,378.22,0.01,12.977,0,80,55,1.4,1962.0,2031.963,2097.202,1977.785,54.876,70.934,71.96,70.91,51.26,1.417,2.561,0.323,76.408,61.139,70.095,38.87,69.968,71.213,137.76,113.731,137.216,38.766,57.694,44.537,-10.852,110,110,71.938,76.063,55.594,56.063,0.0,41.875,72,70,1000,200,0.183,267.75,70.688,69.438,0.012,72.0,71.438,56.313,57.063,0.0,40.594,72,70,1000,200,0.18,466.0,76.438,75.75,0.022,72.063,71.875,55.563,55.938,0.0,41.188,72,70,1000,200,0.217,506.5,75.563,75.125,0.023,71.375,70.0,54.969,55.625,0.0,56.563,72,70,1000,200,0.426,713.5,72.688,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.785,11.917,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,538.0,303.5,522.5,524.0,522.5,0.0,3.957,0.0,10.392,1.352,0.378,0.002,0.002,0.001,0.001
