DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1156,1,1,3,1,100,38.396,100.0,100.0,100.0,1,1,1339.574,379.391,0.01,12.991,0,80,55,1.4,1956.25,2004.336,2097.202,1933.58,54.663,70.827,72.069,70.8,51.043,1.448,2.575,0.308,76.354,61.139,71.346,38.784,70.123,71.213,135.621,113.731,134.632,38.693,57.589,44.465,-10.852,110,110,71.938,76.125,55.594,56.063,0.0,42.063,72,70,1000,200,0.184,267.75,70.563,69.25,0.012,72.0,71.438,56.094,57.063,0.0,40.594,72,70,1000,200,0.183,463.25,76.25,75.75,0.022,72.063,71.938,55.5,55.938,0.0,40.938,72,70,1000,200,0.215,505.0,75.563,75.0,0.023,71.375,70.0,54.969,55.625,0.0,57.344,72,70,1000,200,0.408,699.5,72.688,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.78,11.914,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,538.0,303.25,522.0,524.0,522.5,0.0,3.968,0.0,10.405,1.34,0.379,0.002,0.002,0.002,0.001
5162008,1157,1,1,3,1,100,37.804,100.0,100.0,100.0,1,1,1347.771,380.562,0.01,13.035,0,80,55,1.4,1953.75,2040.697,2089.769,1954.833,54.77,71.469,72.069,71.129,51.152,1.41,2.61,0.33,76.322,61.085,72.458,38.841,70.48,71.856,134.367,113.518,134.706,38.693,57.799,44.61,-10.852,110,110,71.875,76.063,55.594,56.313,0.0,42.094,72,70,1000,200,0.183,267.5,70.563,69.438,0.012,72.0,71.375,56.313,57.063,0.0,40.813,72,70,1000,200,0.18,465.0,76.438,75.75,0.022,72.063,72.063,55.563,55.938,0.0,39.813,72,70,1000,200,0.225,519.5,75.563,75.125,0.023,71.563,70.0,55.063,55.625,0.0,56.625,72,70,1000,200,0.415,702.0,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.795,11.94,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,538.0,303.5,523.0,524.0,522.0,0.0,4.037,0.0,10.703,1.348,0.381,0.002,0.002,0.001,0.002
5162008,1158,1,1,3,1,100,37.755,100.0,100.0,100.0,1,1,1344.258,377.049,0.01,12.977,0,80,55,1.4,1959.5,2023.233,2110.212,1959.746,54.77,71.362,72.177,71.129,51.152,1.413,2.561,0.29,76.334,61.08,71.346,38.899,70.441,71.535,135.031,113.731,135.149,38.693,57.799,44.537,-10.852,110,110,71.938,76.063,55.594,56.063,0.0,42.094,72,70,1000,200,0.184,267.75,70.563,69.25,0.012,72.0,71.313,56.094,56.938,0.0,40.563,72,70,1000,200,0.181,465.0,76.438,75.75,0.022,72.0,72.063,55.5,55.938,0.0,39.75,72,70,1000,200,0.224,518.5,75.375,75.125,0.023,71.5,69.938,55.063,55.625,0.0,56.563,72,70,1000,200,0.409,698.5,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.792,11.94,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.5,538.5,303.5,521.0,524.0,522.0,0.0,3.969,0.0,10.524,1.344,0.377,0.002,0.002,0.001,0.002
5162008,1159,1,1,3,1,100,37.524,100.0,100.0,100.0,1,1,1348.942,377.049,0.01,13.078,0,80,55,1.4,1932.0,2008.695,2099.061,1915.64,54.663,71.041,72.177,71.019,51.043,1.398,2.568,0.323,76.249,61.002,70.4,38.841,70.201,71.213,134.662,113.731,134.115,38.766,57.694,44.61,-10.852,110,110,71.875,75.938,55.594,56.063,0.0,42.281,72,70,1000,200,0.182,266.5,70.563,69.188,0.012,72.0,71.438,56.094,56.938,0.0,41.313,72,70,1000,200,0.181,465.5,76.25,75.75,0.022,72.063,72.0,55.5,56.0,0.0,40.688,72,70,1000,200,0.213,507.75,75.375,75.125,0.023,71.5,70.063,55.063,55.625,0.0,56.969,72,70,1000,200,0.4,691.5,72.813,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.792,11.935,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.5,538.5,303.75,522.5,524.0,522.0,0.0,4.038,0.0,10.605,1.349,0.377,0.002,0.002,0.001,0.003
5162008,1200,1,1,3,1,100,36.93,100.0,100.0,100.0,1,1,1353.626,377.049,0.01,12.918,0,80,55,1.4,1942.5,2036.33,2106.495,1969.58,54.663,71.255,72.069,71.129,51.043,1.425,2.586,0.301,76.252,61.006,72.764,38.784,70.149,71.642,135.473,113.731,137.733,38.62,57.694,44.537,-10.852,110,110,71.938,75.938,55.406,56.063,0.0,42.188,72,70,1000,200,0.183,267.5,70.375,69.25,0.012,72.0,71.375,56.094,57.063,0.0,40.344,72,70,1000,200,0.182,467.25,76.25,75.75,0.022,72.25,72.0,55.5,55.938,0.0,39.75,72,70,1000,200,0.224,518.5,75.375,75.0,0.023,71.375,70.063,54.969,55.625,0.0,57.094,72,70,1000,200,0.402,692.5,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.795,11.939,11.194,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.5,538.5,303.5,521.5,524.0,522.0,-0.001,4.007,0.0,10.607,1.354,0.377,0.002,0.002,0.001,0.002
5162008,1201,1,1,3,1,100,36.62,100.0,100.0,100.0,1,1,1346.6,377.049,0.01,13.035,0,80,55,1.4,1941.75,2018.87,2102.778,1958.108,54.663,71.362,72.069,71.129,51.152,1.379,2.582,0.319,76.25,60.995,73.765,38.928,70.259,71.749,137.612,113.837,136.478,38.766,57.799,44.61,-10.852,110,110,71.938,76.0,55.594,56.063,0.0,42.188,72,70,1000,200,0.181,266.25,70.375,69.25,0.012,72.125,71.375,56.094,56.938,0.0,41.656,72,70,1000,200,0.18,464.25,76.25,75.5,0.022,72.063,71.875,55.5,55.781,0.0,41.625,72,70,1000,200,0.224,517.5,75.375,75.125,0.023,71.563,70.0,54.969,55.625,0.0,57.063,72,70,1000,200,0.397,689.5,72.813,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.453,5.996,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.5,538.5,303.25,522.0,524.0,522.0,0.0,4.002,0.0,10.57,1.347,0.377,0.002,0.002,0.001,0.002
5162008,1202,1,1,3,1,100,36.611,100.0,100.0,100.0,1,1,1337.232,379.391,0.01,12.962,0,80,55,1.4,1940.75,2023.233,2100.919,1943.382,54.77,71.469,71.852,71.239,51.152,1.391,2.557,0.304,76.227,60.964,72.263,39.33,70.389,71.749,135.031,113.837,134.484,38.766,57.904,44.61,-10.852,110,110,71.938,75.125,55.594,56.063,0.0,42.031,72,70,1000,200,0.182,267.0,70.375,69.25,0.012,72.0,71.25,56.094,56.938,0.0,40.594,72,70,1000,200,0.181,467.0,76.25,75.5,0.022,72.063,71.813,55.5,55.938,0.0,40.75,72,70,1000,200,0.224,518.0,75.375,75.0,0.023,71.5,69.938,55.063,55.625,0.0,56.5,72,70,1000,200,0.398,690.0,72.813,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.451,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.5,538.5,303.5,522.0,524.0,522.0,0.0,3.958,0.0,10.511,1.337,0.379,0.002,0.002,0.001,0.002
5162008,1203,1,1,3,1,100,36.592,100.0,100.0,100.0,1,1,1336.061,377.049,0.01,12.991,0,80,55,1.4,1940.75,2013.055,2112.071,1949.923,54.876,71.362,71.635,71.239,51.26,1.417,2.561,0.315,76.204,60.956,71.29,39.532,70.493,71.749,134.514,113.837,135.001,38.766,57.799,44.61,-10.852,110,110,71.875,74.0,55.594,56.063,0.0,42.219,72,70,1000,200,0.182,267.25,70.375,69.25,0.011,71.938,70.875,56.094,56.938,0.0,40.563,72,70,1000,200,0.182,466.25,76.25,75.5,0.022,71.938,71.688,55.563,55.938,0.0,39.844,72,70,1000,200,0.226,520.5,75.375,75.0,0.023,71.375,69.688,54.969,55.625,0.0,55.938,72,70,1000,200,0.384,676.5,72.813,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.448,5.988,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.5,538.5,303.5,521.5,524.0,522.0,0.0,3.989,0.0,10.535,1.336,0.377,0.002,0.002,0.001,0.002
5162008,1204,1,1,3,1,100,36.117,100.0,100.0,100.0,1,1,1314.984,381.733,0.01,12.962,0,80,55,1.4,1935.75,1972.411,2104.636,1904.245,54.77,71.362,71.418,71.239,51.152,1.448,2.561,0.312,76.068,60.886,68.899,39.848,70.506,71.535,135.104,113.518,135.075,38.766,57.694,44.61,-10.852,110,110,71.875,73.25,55.594,56.063,0.0,41.906,72,70,1000,200,0.185,269.0,70.375,69.25,0.012,71.75,70.313,56.094,56.938,0.0,40.688,72,70,1000,200,0.177,460.5,76.25,75.5,0.022,71.938,71.25,55.5,55.938,0.0,40.969,72,70,1000,200,0.217,508.0,75.375,75.0,0.023,71.25,69.438,54.969,55.625,0.0,55.094,72,70,1000,200,0.372,667.0,72.813,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.457,6.002,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,538.5,303.5,522.5,524.0,522.0,0.0,4.002,0.0,10.511,1.315,0.382,0.002,0.002,0.001,0.002
5162008,1205,1,1,3,1,100,35.554,100.0,100.0,100.0,1,1,1297.42,374.707,0.01,12.977,0,80,55,1.4,1905.75,1947.786,2100.919,1875.018,54.663,71.255,70.985,71.129,51.043,1.486,2.507,0.319,75.773,60.828,69.622,39.963,70.259,71.427,134.367,113.731,134.927,38.839,57.589,44.61,-10.852,110,110,71.688,72.688,55.594,56.0,0.0,41.438,72,70,1000,200,0.186,269.75,70.563,69.188,0.012,71.75,70.063,56.094,56.938,0.0,41.344,72,70,1000,200,0.166,444.75,76.25,75.75,0.022,71.938,71.0,55.5,55.938,0.0,40.438,72,70,1000,200,0.222,512.5,75.375,75.0,0.023,71.0,69.313,54.969,55.625,0.0,53.969,72,70,1000,200,0.357,654.0,72.813,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.451,5.996,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.5,538.5,303.5,522.5,524.0,522.0,0.0,3.994,0.0,10.392,1.297,0.375,0.002,0.002,0.001,0.002
5162008,1206,1,1,3,1,100,34.923,100.0,100.0,100.0,1,1,1297.42,370.023,0.01,13.02,0,80,55,1.4,1879.5,1947.786,2078.62,1868.537,54.557,71.576,70.768,71.349,50.934,1.474,2.522,0.312,75.637,60.657,73.069,40.28,70.791,72.178,136.948,113.837,137.659,38.839,57.694,44.537,-10.852,110,110,71.563,72.25,55.594,56.0,0.0,40.5,72,70,1000,200,0.185,269.25,70.375,69.188,0.012,71.438,69.813,56.094,56.938,0.0,40.344,72,70,1000,200,0.166,444.25,76.25,75.5,0.022,71.813,70.625,55.5,55.781,0.0,40.219,72,70,1000,200,0.213,503.5,75.375,75.0,0.023,71.0,69.188,54.969,55.625,0.0,53.0,72,70,1000,200,0.354,651.0,72.813,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.462,6.002,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,538.5,303.5,522.0,524.0,521.5,0.0,3.935,0.0,10.294,1.297,0.37,0.002,0.002,0.001,0.001
5162008,1207,1,1,3,1,100,34.457,40.0,40.0,40.0,1,1,1278.685,371.194,0.01,13.035,0,80,55,1.4,1868.25,1943.445,2091.627,1465.32,54.557,71.576,70.66,71.459,50.934,1.513,2.511,0.308,75.139,60.29,69.344,40.452,70.648,71.856,136.358,113.837,135.223,38.911,57.589,44.683,-10.852,110,110,71.563,72.0,55.406,56.0,0.0,40.188,72,70,1000,200,0.18,265.25,70.25,69.188,0.012,71.438,69.688,56.0,56.938,0.0,38.594,72,70,1000,200,0.166,445.25,76.25,75.5,0.022,71.938,70.375,55.5,55.781,0.0,38.75,72,70,1000,200,0.227,522.0,75.375,75.0,0.023,71.0,69.125,54.969,55.531,0.0,52.656,72,70,1000,200,0.336,632.5,72.813,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.996,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,538.5,303.5,522.0,524.0,521.5,0.001,4.028,0.0,10.44,1.279,0.371,0.002,0.002,0.001,0.001
5162008,1208,1,1,3,1,100,33.709,40.0,40.0,40.0,1,1,1218.966,358.314,0.01,13.006,0,80,55,1.4,1855.75,1907.316,2069.331,458.024,54.45,71.362,70.552,71.239,50.716,1.577,2.433,0.308,73.871,59.182,71.512,40.308,70.564,71.427,134.367,113.837,134.336,38.839,57.484,44.537,-10.852,110,110,71.563,71.688,55.281,56.0,0.0,39.594,72,70,1000,200,0.181,265.5,70.25,69.188,0.012,71.375,69.625,56.0,56.938,0.0,38.969,72,70,1000,200,0.153,427.25,76.25,75.5,0.022,71.938,70.125,55.375,55.781,0.0,39.031,72,70,1000,200,0.219,512.5,75.25,75.0,0.023,71.0,69.0,54.906,55.438,0.0,51.406,72,70,1000,200,0.33,626.5,72.813,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.451,5.996,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.5,538.0,303.25,522.0,524.0,521.5,0.0,3.975,0.0,10.283,1.219,0.358,0.002,0.002,0.001,0.002
5162008,1209,1,1,3,1,100,32.826,40.0,40.0,40.0,1,1,1174.469,344.262,0.01,13.006,0,80,55,1.4,1833.25,1875.594,2026.62,458.024,54.343,71.362,70.443,71.239,50.608,1.547,2.287,0.297,73.133,58.556,71.846,40.452,70.849,71.749,134.588,113.837,134.853,38.839,57.484,44.465,-10.852,110,110,71.563,71.563,55.219,55.906,0.0,38.875,72,70,1000,200,0.177,263.5,70.25,69.25,0.012,71.375,69.5,56.0,56.938,0.0,38.719,72,70,1000,200,0.146,419.25,76.25,75.5,0.022,71.938,69.938,55.25,55.688,0.0,39.344,72,70,1000,200,0.214,507.75,75.25,75.125,0.023,71.0,68.938,54.781,55.531,0.0,51.125,72,70,1000,200,0.315,612.0,72.813,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.448,5.98,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,535.5,303.5,520.5,524.0,521.5,0.0,3.924,0.0,10.153,1.174,0.344,0.002,0.002,0.0,0.002
5162008,1210,1,1,3,1,100,31.866,40.0,40.0,40.0,1,1,1147.537,340.749,0.01,13.02,0,80,55,1.4,1796.5,1849.689,2008.06,446.522,54.13,71.255,70.335,71.239,50.499,1.516,2.323,0.297,72.444,57.991,72.291,40.567,70.914,71.749,134.588,113.837,134.336,38.911,57.274,44.465,-10.852,110,110,71.563,71.438,55.219,55.781,0.0,39.156,72,70,1000,200,0.174,260.75,70.25,69.188,0.012,71.188,69.375,55.906,56.938,0.0,37.875,72,70,1000,200,0.136,402.75,76.125,75.5,0.022,71.938,69.875,55.25,55.594,0.0,39.344,72,70,1000,200,0.214,507.25,75.375,75.0,0.023,71.0,68.813,54.656,55.438,0.0,50.344,72,70,1000,200,0.308,605.5,72.813,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.449,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,525.5,533.5,303.5,520.5,524.0,521.5,0.0,3.938,0.0,10.034,1.148,0.341,0.002,0.002,0.001,0.001
5162008,1211,1,1,3,1,100,30.611,40.0,40.0,40.0,1,1,1115.922,332.553,0.01,13.049,0,80,55,1.4,1766.0,1823.828,1993.218,423.529,54.13,71.255,70.226,71.129,50.39,1.539,2.287,0.293,71.79,57.715,72.68,40.567,71.141,71.856,135.399,113.837,137.142,38.766,57.379,43.954,-10.852,110,110,71.563,71.438,55.219,55.781,0.0,40.125,72,70,1000,200,0.161,249.875,70.375,69.188,0.012,71.188,69.313,55.906,56.844,0.0,37.063,72,70,1000,200,0.133,398.5,76.125,75.5,0.022,71.813,69.875,55.094,55.594,0.0,39.0,72,70,1000,200,0.211,503.0,75.375,75.0,0.023,71.0,68.688,54.469,55.375,0.0,50.281,72,70,1000,200,0.292,590.0,72.813,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.991,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,531.5,303.5,521.0,523.5,521.5,-0.001,3.637,0.0,9.394,1.116,0.333,0.002,0.002,0.001,0.002
5162008,1212,1,1,3,1,100,29.902,40.0,40.0,40.0,1,1,1111.238,330.211,0.01,13.107,0,80,55,1.4,1746.5,1831.007,1978.379,442.209,54.237,71.255,70.226,71.129,50.716,1.493,2.244,0.297,71.403,57.22,71.735,40.625,70.875,71.856,136.801,113.837,135.37,38.766,58.113,43.662,-10.852,110,110,71.375,71.375,55.219,55.781,0.0,39.281,72,70,1000,200,0.171,258.5,70.25,69.188,0.012,71.188,69.313,55.906,56.938,0.0,36.0,72,70,1000,200,0.13,394.75,76.25,75.5,0.022,71.938,69.875,55.094,55.594,0.0,39.438,72,70,1000,200,0.207,497.5,75.25,75.0,0.023,71.0,68.563,54.781,55.438,0.0,49.313,72,70,1000,200,0.292,591.5,72.813,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.448,5.988,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,530.0,303.5,521.0,524.0,521.5,0.001,3.317,0.0,8.905,1.111,0.33,0.002,0.002,0.001,0.001
5162008,1213,1,1,3,1,100,29.679,40.0,40.0,40.0,1,1,1066.741,323.185,0.01,13.093,0,80,55,1.4,1730.25,1777.964,1954.277,404.859,54.45,71.148,70.226,71.129,51.043,1.509,2.212,0.282,70.941,56.815,72.347,40.625,71.128,71.856,133.261,113.624,131.678,38.766,58.428,43.808,-10.852,110,110,71.375,71.375,55.281,55.781,0.0,40.25,72,70,1000,200,0.158,247.625,70.25,69.063,0.012,71.188,69.313,56.0,56.938,0.0,36.813,72,70,1000,200,0.12,378.0,76.125,75.5,0.022,71.938,69.875,55.375,55.688,0.0,39.844,72,70,1000,200,0.207,499.0,75.25,75.0,0.023,71.0,68.563,54.906,55.531,0.0,49.625,72,70,1000,200,0.281,576.5,72.813,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.456,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,525.5,529.0,303.5,521.0,524.0,521.0,0.001,3.357,0.0,9.16,1.067,0.323,0.002,0.002,0.001,0.001
5162008,1214,1,1,3,1,100,29.359,40.0,40.0,40.0,1,1,1048.006,323.185,0.01,13.093,0,80,55,1.4,1709.0,1767.949,1943.157,410.603,54.557,71.255,70.226,71.129,51.152,1.497,2.205,0.286,70.541,56.587,71.957,40.625,71.432,72.178,131.564,113.837,131.9,38.766,58.533,43.59,-10.852,110,110,71.375,71.313,55.281,55.906,0.0,39.125,72,70,1000,200,0.164,251.125,70.188,69.188,0.012,71.375,69.375,56.0,56.938,0.0,36.063,72,70,1000,200,0.118,374.75,76.25,75.5,0.022,71.938,69.813,55.375,55.688,0.0,40.188,72,70,1000,200,0.207,497.25,75.25,75.0,0.023,71.0,68.75,54.906,55.531,0.0,49.344,72,70,1000,200,0.271,568.5,72.813,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.991,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,528.0,303.5,521.0,524.0,521.0,0.0,3.195,0.0,8.764,1.048,0.323,0.002,0.002,0.001,0.001
5162008,1215,1,1,3,1,100,29.176,40.0,40.0,40.0,1,1,1062.058,318.501,0.01,13.137,0,80,55,1.4,1693.5,1786.553,1948.717,412.039,54.663,71.362,70.335,71.239,51.369,1.455,2.191,0.286,70.388,56.376,71.262,40.596,71.88,72.606,131.933,113.837,131.752,38.693,58.743,43.59,-10.852,110,110,71.375,71.438,55.406,56.0,0.0,39.281,72,70,1000,200,0.166,255.25,70.25,69.188,0.012,71.375,69.375,56.094,56.938,0.0,35.406,72,70,1000,200,0.123,385.75,76.25,75.5,0.022,71.938,69.813,55.5,55.781,0.0,39.531,72,70,1000,200,0.211,501.0,75.25,74.938,0.023,71.0,68.875,55.063,55.625,0.0,48.781,72,70,1000,200,0.265,561.5,72.813,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.451,5.993,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,527.5,303.5,521.5,524.0,521.0,0.0,3.209,0.0,8.927,1.062,0.319,0.002,0.002,0.001,0.001
5162008,1216,1,1,3,1,100,29.138,40.0,40.0,40.0,1,1,1028.1,314.988,0.01,13.151,0,80,55,1.4,1693.25,1742.23,1930.188,396.245,54.77,71.362,70.335,71.239,51.478,1.482,2.163,0.275,70.034,56.161,71.095,40.51,71.549,72.606,131.638,113.624,133.007,38.548,58.953,43.59,-10.852,110,110,71.313,71.25,55.594,56.063,0.0,40.156,72,70,1000,200,0.155,244.625,70.188,69.188,0.012,71.375,69.438,56.094,57.063,0.0,35.906,72,70,1000,200,0.117,374.25,76.125,75.438,0.022,71.938,69.813,55.5,55.781,0.0,39.031,72,70,1000,200,0.21,499.0,75.25,74.938,0.023,71.125,68.938,55.063,55.813,0.0,48.594,72,70,1000,200,0.256,552.5,72.813,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.437,5.983,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.0,526.5,303.5,521.0,524.0,521.0,-0.001,3.25,0.0,9.201,1.028,0.315,0.002,0.002,0.001,0.001
5162008,1217,1,1,3,1,100,28.886,40.0,40.0,40.0,1,1,1036.297,312.646,0.01,13.122,0,80,55,1.4,1666.75,1770.81,1919.074,400.552,54.77,71.362,70.335,71.239,51.369,1.436,2.17,0.286,69.871,55.887,71.234,40.567,71.828,72.713,134.072,113.837,133.893,38.62,58.743,43.517,-10.852,110,110,71.313,71.125,55.594,56.0,0.0,40.438,72,70,1000,200,0.149,241.625,70.25,69.063,0.012,71.375,69.438,56.094,57.063,0.0,35.438,72,70,1000,200,0.115,370.25,76.125,75.5,0.022,71.938,69.875,55.5,55.781,0.0,39.75,72,70,1000,200,0.205,499.0,75.25,74.938,0.023,71.25,68.875,55.063,55.813,0.0,47.969,72,70,1000,200,0.266,564.5,72.813,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.446,5.988,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,526.0,303.25,521.5,524.0,521.0,0.0,3.193,0.0,8.917,1.036,0.313,0.002,0.002,0.001,0.001
5162008,1218,1,1,3,1,100,28.867,40.0,40.0,40.0,1,1,1010.536,311.475,0.01,13.122,0,80,55,1.4,1681.5,1737.948,1909.816,389.068,54.876,71.362,70.226,71.239,51.478,1.452,2.106,0.29,69.698,55.76,71.012,40.596,71.737,72.928,132.08,113.837,130.57,38.693,59.057,43.371,-10.852,110,110,71.313,71.0,55.594,56.063,0.0,39.125,72,70,1000,200,0.155,245.25,70.188,69.063,0.012,71.375,69.438,56.313,57.25,0.0,36.031,72,70,1000,200,0.108,357.75,76.125,75.438,0.022,71.813,69.938,55.5,55.781,0.0,39.281,72,70,1000,200,0.204,493.75,75.25,74.938,0.023,71.25,68.875,55.063,55.813,0.0,48.5,72,70,1000,200,0.255,552.5,72.813,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.443,5.98,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,525.0,525.5,303.5,521.0,524.0,521.0,0.001,3.014,0.0,8.518,1.011,0.311,0.002,0.002,0.001,0.001
5162008,1219,1,1,3,1,100,28.742,40.0,40.0,40.0,1,1,1014.048,311.475,0.01,13.18,0,80,55,1.4,1654.5,1740.802,1904.261,409.167,54.876,71.362,70.335,71.239,51.587,1.429,2.141,0.279,69.702,55.771,70.373,40.567,71.387,72.821,131.195,113.731,133.376,38.766,59.162,43.517,-10.852,110,110,71.188,70.875,55.594,56.313,0.0,39.469,72,70,1000,200,0.15,241.875,70.188,69.063,0.012,71.438,69.563,56.313,57.25,0.0,34.438,72,70,1000,200,0.112,367.25,76.125,75.5,0.022,71.688,69.938,55.563,55.938,0.0,38.438,72,70,1000,200,0.201,491.5,75.25,74.938,0.023,71.5,69.063,55.281,55.906,0.0,48.25,72,70,1000,200,0.259,554.5,72.875,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.438,5.977,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.0,525.0,303.5,521.5,524.0,520.5,-0.001,3.07,0.0,8.689,1.014,0.311,0.002,0.002,0.001,0.002
5162008,1220,1,1,3,1,100,28.606,40.0,40.0,40.0,1,1,994.142,305.621,0.01,13.107,0,80,55,1.4,1647.0,1720.831,1896.857,394.809,54.876,71.362,70.335,71.239,51.587,1.459,2.12,0.26,69.394,55.539,70.178,40.481,71.523,72.821,133.998,113.731,133.303,38.911,59.162,43.662,-10.852,110,110,71.188,71.0,55.688,56.313,0.0,39.188,72,70,1000,200,0.15,241.875,70.188,69.063,0.012,71.438,69.563,56.313,57.25,0.0,35.625,72,70,1000,200,0.104,352.25,76.125,75.438,0.022,71.688,70.0,55.688,56.0,0.0,38.875,72,70,1000,200,0.194,480.25,75.25,74.938,0.023,71.5,69.188,55.281,55.906,0.0,47.969,72,70,1000,200,0.26,556.5,72.813,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.443,5.986,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.0,525.0,303.5,519.5,524.0,520.5,0.0,3.075,0.0,8.64,0.994,0.306,0.002,0.002,0.001,0.001
5162008,1221,1,1,3,1,100,28.471,40.0,40.0,40.0,1,1,984.774,304.45,0.01,13.151,0,80,55,1.4,1633.875,1695.192,1887.603,380.458,54.876,71.362,70.335,71.239,51.696,1.436,2.141,0.282,69.39,55.459,69.65,40.452,71.497,72.821,131.417,113.624,130.275,38.911,59.162,43.662,-10.852,110,110,71.313,71.0,55.688,56.313,0.0,38.938,72,70,1000,200,0.148,241.25,70.188,69.188,0.012,71.438,69.625,56.438,57.375,0.0,35.313,72,70,1000,200,0.103,351.5,76.125,75.438,0.022,71.688,70.125,55.563,56.0,0.0,39.063,72,70,1000,200,0.19,474.5,75.25,74.938,0.023,71.5,69.25,55.281,55.906,0.0,48.031,72,70,1000,200,0.254,552.0,72.813,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.445,5.985,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.0,524.5,303.5,521.5,524.0,520.5,0.001,3.085,0.0,8.669,0.985,0.304,0.002,0.002,0.001,0.001
5162008,1222,1,1,3,1,100,28.365,40.0,40.0,40.0,1,1,988.287,304.45,0.01,13.18,0,80,55,1.4,1623.875,1690.923,1874.652,373.283,54.876,71.362,70.335,71.239,51.587,1.474,2.081,0.264,69.223,55.437,69.399,40.395,71.257,72.606,131.343,113.731,133.524,38.984,59.162,43.517,-10.852,110,110,71.375,71.0,55.594,56.313,0.0,38.938,72,70,1000,200,0.149,241.25,70.063,69.063,0.012,71.563,69.75,56.438,57.375,0.0,34.469,72,70,1000,200,0.103,352.0,76.125,75.5,0.022,71.688,70.188,55.688,56.0,0.0,38.344,72,70,1000,200,0.183,463.0,75.25,74.813,0.023,71.5,69.375,55.281,55.906,0.0,48.156,72,70,1000,200,0.25,547.5,72.875,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.441,5.981,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,524.5,524.0,303.5,521.0,524.0,520.5,-0.001,2.961,0.0,8.29,0.988,0.304,0.002,0.002,0.001,0.002
5162008,1223,1,1,3,1,100,28.24,40.0,40.0,40.0,1,1,989.458,305.621,0.01,13.122,0,80,55,1.4,1610.375,1712.28,1889.454,386.198,54.876,71.255,70.335,71.239,51.587,1.448,2.095,0.279,69.1,55.306,69.01,40.28,70.979,72.392,133.629,113.624,132.712,38.984,59.267,43.59,-10.852,110,110,71.313,71.063,55.813,56.313,0.0,39.125,72,70,1000,200,0.147,240.5,70.188,69.0,0.012,71.563,69.75,56.438,57.375,0.0,33.656,72,70,1000,200,0.103,350.5,76.125,75.438,0.022,71.688,70.188,55.688,56.0,0.0,37.406,72,70,1000,200,0.189,476.0,75.25,74.938,0.023,71.5,69.438,55.344,56.031,0.0,47.938,72,70,1000,200,0.247,544.5,72.875,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.443,5.983,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,524.5,524.0,303.5,520.5,523.5,520.5,0.0,2.98,0.0,8.386,0.989,0.306,0.002,0.002,0.001,0.002
5162008,1224,1,1,3,1,100,28.474,40.0,40.0,40.0,1,1,960.184,302.108,0.01,13.151,0,80,55,1.4,1611.0,1669.598,1869.103,368.979,54.983,71.255,70.335,71.129,51.696,1.429,2.109,0.268,69.014,55.215,68.677,40.193,71.031,72.285,130.753,113.518,129.611,38.984,59.477,43.59,-10.852,110,110,71.313,71.063,55.813,56.313,0.0,38.563,72,70,1000,200,0.148,240.125,70.063,69.063,0.012,71.563,69.813,56.438,57.375,0.0,33.531,72,70,1000,200,0.103,351.25,76.125,75.438,0.022,71.688,70.25,55.875,56.0,0.0,38.094,72,70,1000,200,0.175,454.75,75.188,74.938,0.023,71.5,69.5,55.344,56.031,0.0,47.188,72,70,1000,200,0.248,544.0,72.813,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.969,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,524.5,524.0,303.5,520.5,524.0,520.5,0.001,2.956,0.0,8.405,0.96,0.302,0.002,0.002,0.001,0.001
5162008,1225,1,1,3,1,100,28.523,40.0,40.0,40.0,1,1,974.236,299.766,0.01,13.151,0,80,55,1.4,1579.625,1672.439,1861.706,368.979,54.983,71.255,70.443,71.239,51.696,1.452,2.092,0.286,68.858,55.123,68.843,40.049,71.335,72.499,130.827,113.624,133.229,39.057,59.267,43.662,-10.852,110,110,71.375,71.188,55.813,56.406,0.0,37.969,72,70,1000,200,0.146,238.5,70.063,69.063,0.012,71.688,69.813,56.5,57.5,0.0,33.938,72,70,1000,200,0.098,344.25,76.125,75.5,0.022,71.5,70.313,55.688,56.219,0.0,37.281,72,70,1000,200,0.174,456.5,75.188,74.813,0.023,71.563,69.5,55.344,56.031,0.0,47.0,72,70,1000,200,0.242,537.0,72.813,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.446,5.978,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,524.5,524.0,303.5,520.5,523.5,520.0,-0.001,2.997,0.0,8.403,0.974,0.3,0.002,0.002,0.001,0.001
5162008,1226,1,1,3,1,100,28.738,40.0,40.0,40.0,1,1,962.526,296.253,0.01,13.151,0,80,55,1.4,1567.75,1661.076,1854.31,367.545,55.09,71.362,70.443,71.239,51.696,1.467,2.081,0.293,68.679,54.908,70.484,40.021,72.106,72.928,133.261,113.518,132.195,38.984,59.267,43.59,-10.852,110,110,71.375,71.188,55.688,56.406,0.0,39.188,72,70,1000,200,0.137,231.25,69.938,69.0,0.012,71.688,69.875,56.5,57.5,0.0,33.625,72,70,1000,200,0.101,348.25,76.063,75.438,0.022,71.5,70.438,55.688,56.219,0.0,36.25,72,70,1000,200,0.176,457.5,75.188,74.938,0.023,71.563,69.563,55.344,56.156,0.0,47.563,72,70,1000,200,0.234,529.0,72.875,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.441,5.971,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,524.5,523.5,303.5,519.0,524.0,520.0,0.001,2.986,0.0,8.405,0.963,0.296,0.002,0.002,0.001,0.002
5162008,1227,1,1,3,1,100,28.284,40.0,40.0,40.0,1,1,953.159,300.937,0.01,13.166,0,80,55,1.4,1568.125,1673.86,1856.158,374.718,54.983,71.469,70.66,71.349,51.587,1.44,2.006,0.282,68.642,54.952,68.371,39.877,71.854,73.035,130.458,113.518,130.57,39.129,59.267,43.662,-10.852,110,110,71.313,71.125,55.688,56.406,0.0,38.031,72,70,1000,200,0.145,236.5,69.938,69.0,0.011,71.688,69.938,56.5,57.531,0.0,34.219,72,70,1000,200,0.097,341.5,76.125,75.438,0.022,71.5,70.563,55.688,56.344,0.0,37.094,72,70,1000,200,0.167,443.25,75.25,74.938,0.023,71.563,69.563,55.281,56.031,0.0,46.813,72,70,1000,200,0.248,545.0,72.813,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.446,5.977,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,524.0,524.0,303.5,520.0,523.5,520.0,0.0,2.964,0.0,8.281,0.953,0.301,0.002,0.002,0.001,0.001
5162008,1228,1,1,3,1,100,28.409,40.0,40.0,40.0,1,1,923.885,296.253,0.01,13.195,0,80,55,1.4,1570.375,1631.289,1845.067,361.807,54.983,71.469,70.66,71.349,51.478,1.436,2.067,0.275,68.415,54.784,68.426,39.704,71.406,72.821,132.302,113.412,133.45,39.129,59.267,43.662,-10.852,110,110,71.188,71.063,55.813,56.406,0.0,38.625,72,70,1000,200,0.135,230.0,69.938,69.0,0.012,71.75,69.938,56.5,57.5,0.0,33.281,72,70,1000,200,0.102,349.25,76.125,75.438,0.022,71.5,70.75,55.688,56.344,0.0,37.219,72,70,1000,200,0.162,438.0,75.188,74.938,0.023,71.563,69.438,55.281,56.156,0.0,46.469,72,70,1000,200,0.24,535.5,72.813,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.441,5.974,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,524.0,523.5,303.5,519.5,523.5,520.0,-0.001,2.97,0.0,8.299,0.924,0.296,0.002,0.002,0.001,0.001
5162008,1229,1,1,3,1,100,28.109,40.0,40.0,40.0,1,1,941.449,293.911,0.01,13.166,0,80,55,1.4,1542.0,1644.047,1846.915,353.202,54.876,71.469,70.66,71.349,51.478,1.455,2.053,0.279,68.354,54.673,67.87,39.589,71.219,72.606,132.376,113.305,131.014,39.202,59.162,43.735,-10.852,110,110,71.188,70.813,55.813,56.406,0.0,38.656,72,70,1000,200,0.134,228.25,70.063,69.0,0.012,71.75,70.0,56.5,57.531,0.0,33.906,72,70,1000,200,0.098,344.0,76.063,75.438,0.022,71.688,70.813,55.688,56.219,0.0,37.156,72,70,1000,200,0.166,445.25,75.188,74.938,0.023,71.563,69.5,55.281,56.031,0.0,47.344,72,70,1000,200,0.23,524.5,72.813,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.437,5.971,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,524.0,523.5,303.25,519.5,523.5,520.0,0.001,2.99,0.0,8.28,0.941,0.294,0.002,0.002,0.001,0.001
5162008,1230,1,1,3,1,100,27.944,40.0,40.0,40.0,1,1,926.227,296.253,0.01,13.122,0,80,55,1.4,1539.25,1631.289,1845.067,363.242,54.876,71.469,70.768,71.349,51.478,1.41,2.006,0.279,68.17,54.629,68.12,39.474,71.374,72.606,130.015,113.305,131.309,39.275,59.162,43.444,-10.852,110,110,71.063,70.875,55.688,56.406,0.0,38.0,72,70,1000,200,0.134,229.25,69.938,69.0,0.012,71.75,70.063,56.5,57.531,0.0,34.906,72,70,1000,200,0.094,333.25,76.063,75.438,0.022,71.938,70.813,55.875,56.344,0.0,37.813,72,70,1000,200,0.167,446.75,75.25,74.938,0.023,71.688,69.688,55.281,56.031,0.0,47.844,72,70,1000,200,0.23,525.0,72.875,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.432,5.968,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,524.0,523.5,303.5,519.5,523.0,520.0,-0.001,2.751,0.0,7.59,0.926,0.296,0.002,0.002,0.001,0.002
5162008,1231,1,1,3,1,100,28.354,40.0,40.0,40.0,1,1,930.91,293.911,0.01,13.209,0,80,55,1.4,1563.375,1628.455,1846.915,347.466,55.09,71.576,70.768,71.349,51.804,1.471,2.049,0.26,68.208,54.604,67.815,39.388,71.471,72.606,133.113,113.305,133.598,39.275,59.477,43.59,-10.852,110,110,71.188,71.0,55.906,56.406,0.0,37.844,72,70,1000,200,0.134,229.125,70.063,69.0,0.012,71.688,70.125,56.5,57.531,0.0,34.188,72,70,1000,200,0.095,336.0,76.063,75.438,0.022,71.813,70.875,56.0,56.344,0.0,36.844,72,70,1000,200,0.171,451.75,75.188,74.813,0.023,71.688,69.625,55.438,56.156,0.0,46.344,72,70,1000,200,0.234,526.0,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.446,5.977,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,524.0,524.0,303.25,519.5,523.0,520.0,0.0,2.821,0.0,7.908,0.931,0.294,0.002,0.002,0.001,0.001
5162008,1232,1,1,3,1,100,28.753,40.0,40.0,40.0,1,1,943.791,295.082,0.01,13.166,0,80,55,1.4,1563.375,1659.656,1850.612,367.545,55.196,71.576,70.768,71.459,51.913,1.417,2.031,0.264,68.193,54.57,67.203,39.273,71.666,72.821,132.007,112.986,130.275,39.275,59.792,43.662,-10.852,110,110,71.188,71.0,55.906,56.469,0.0,37.688,72,70,1000,200,0.132,227.625,69.938,69.0,0.012,71.75,70.188,56.625,57.531,0.0,33.438,72,70,1000,200,0.096,341.75,76.063,75.438,0.022,72.0,70.938,56.0,56.344,0.0,36.344,72,70,1000,200,0.176,460.5,75.188,74.813,0.023,71.563,69.625,55.531,56.25,0.0,45.719,72,70,1000,200,0.231,527.0,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.432,5.966,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,524.0,524.0,303.5,518.5,523.5,520.0,0.001,2.815,0.0,8.014,0.944,0.295,0.002,0.002,0.001,0.001
5162008,1233,1,1,3,1,100,29.279,40.0,40.0,40.0,1,1,923.885,293.911,0.01,13.18,0,80,55,1.4,1557.875,1642.629,1846.915,360.373,55.303,71.576,70.877,71.459,52.022,1.383,1.971,0.282,68.154,54.496,67.12,39.129,71.789,72.713,129.942,113.199,131.973,39.275,59.897,43.662,-10.852,110,110,71.063,70.938,56.0,56.469,0.0,37.156,72,70,1000,200,0.134,227.625,69.938,69.0,0.012,71.75,70.313,56.688,57.656,0.0,34.906,72,70,1000,200,0.089,327.25,76.063,75.438,0.022,71.938,70.938,56.0,56.375,0.0,36.219,72,70,1000,200,0.174,453.75,75.188,74.938,0.023,71.563,69.625,55.531,56.406,0.0,45.438,72,70,1000,200,0.228,523.0,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.438,5.971,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,524.0,524.0,303.25,519.5,523.0,520.0,-0.001,2.804,0.0,8.022,0.924,0.294,0.002,0.002,0.001,0.001
5162008,1234,1,1,3,1,100,29.64,40.0,40.0,40.0,1,1,922.714,292.74,0.01,13.209,0,80,55,1.4,1531.5,1635.54,1826.589,357.505,55.303,71.684,70.877,71.459,52.022,1.44,2.028,0.275,68.06,54.463,66.425,39.072,71.957,72.928,133.187,113.092,133.007,39.347,59.897,43.735,-10.852,110,110,71.188,70.938,56.0,56.594,0.0,37.281,72,70,1000,200,0.126,221.5,70.063,69.0,0.012,71.938,70.375,56.688,57.656,0.0,34.281,72,70,1000,200,0.091,329.75,76.063,75.438,0.022,72.0,71.063,56.0,56.375,0.0,37.375,72,70,1000,200,0.171,449.75,75.188,74.813,0.023,71.563,69.688,55.531,56.25,0.0,45.438,72,70,1000,200,0.224,519.0,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.446,5.98,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,524.0,524.0,303.5,520.0,523.0,520.0,0.0,2.82,0.0,8.041,0.923,0.293,0.002,0.002,0.001,0.001
5162008,1235,1,1,3,1,100,29.699,40.0,40.0,40.0,1,1,905.149,291.569,0.01,13.166,0,80,55,1.4,1518.25,1635.54,1830.284,348.9,55.196,71.684,70.877,71.568,52.022,1.41,1.992,0.271,67.962,54.356,66.313,38.957,72.21,72.928,131.122,113.092,129.832,39.347,59.792,43.735,-10.852,110,110,71.313,70.938,56.0,56.594,0.0,37.875,72,70,1000,200,0.122,218.5,69.938,69.0,0.012,71.938,70.438,56.688,57.656,0.0,33.406,72,70,1000,200,0.099,345.25,76.063,75.438,0.022,71.938,71.0,56.094,56.5,0.0,36.781,72,70,1000,200,0.174,454.0,75.188,74.813,0.023,71.563,69.688,55.531,56.406,0.0,46.656,72,70,1000,200,0.213,504.75,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.438,5.974,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,524.0,524.0,303.5,518.0,523.0,519.5,0.001,2.826,0.0,8.015,0.905,0.292,0.002,0.002,0.001,0.001
5162008,1236,1,1,3,1,100,29.991,40.0,40.0,40.0,1,1,929.74,290.398,0.01,13.253,0,80,55,1.4,1506.125,1644.047,1830.284,358.939,55.196,71.684,70.877,71.568,51.913,1.402,2.042,0.271,67.883,54.29,67.175,38.928,72.709,73.142,130.679,112.879,133.081,39.42,59.792,43.808,-10.852,110,110,71.188,71.063,56.0,56.688,0.0,37.938,72,70,1000,200,0.121,217.625,69.813,69.0,0.012,71.938,70.5,56.688,57.844,0.0,34.344,72,70,1000,200,0.094,338.0,76.063,75.438,0.022,72.0,71.063,56.094,56.5,0.0,36.156,72,70,1000,200,0.176,459.25,75.188,74.813,0.023,71.688,69.75,55.531,56.406,0.0,45.938,72,70,1000,200,0.22,515.5,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.428,5.969,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,523.5,524.5,303.25,519.5,523.0,520.0,-0.001,2.855,0.0,8.068,0.93,0.29,0.001,0.002,0.001,0.001
5162008,1237,1,1,3,1,100,30.556,40.0,40.0,40.0,1,1,925.056,290.398,0.01,13.195,0,80,55,1.4,1524.0,1646.884,1839.522,354.636,55.303,71.791,70.877,71.568,51.913,1.398,2.056,0.264,67.93,54.304,67.87,38.928,73.318,73.464,133.334,112.986,132.417,39.493,59.792,43.881,-10.852,110,110,71.188,71.125,56.219,56.688,0.0,38.063,72,70,1000,200,0.12,216.125,69.938,69.0,0.012,71.938,70.438,56.688,57.844,0.0,33.281,72,70,1000,200,0.098,343.25,76.063,75.438,0.022,71.938,71.125,56.094,56.375,0.0,36.594,72,70,1000,200,0.173,456.25,75.188,74.938,0.023,71.688,69.938,55.531,56.406,0.0,45.25,72,70,1000,200,0.224,519.0,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.971,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,523.5,524.5,303.5,519.0,523.0,520.0,0.0,2.852,0.0,8.032,0.925,0.29,0.002,0.002,0.001,0.001
5162008,1238,1,1,3,1,100,30.907,40.0,40.0,40.0,1,1,916.859,292.74,0.01,13.224,0,80,55,1.4,1519.25,1614.294,1837.674,351.768,55.303,71.898,70.877,71.678,52.022,1.402,2.017,0.268,67.847,54.264,67.453,38.928,73.267,73.892,130.458,112.986,129.98,39.42,59.897,43.881,-10.852,110,110,71.063,71.0,56.219,56.688,0.0,37.031,72,70,1000,200,0.125,219.875,69.938,68.875,0.012,71.938,70.5,56.688,57.844,0.0,33.969,72,70,1000,200,0.095,338.5,76.063,75.438,0.022,71.938,71.063,56.094,56.5,0.0,37.031,72,70,1000,200,0.169,452.0,75.25,74.813,0.023,71.563,69.938,55.594,56.531,0.0,46.813,72,70,1000,200,0.211,503.5,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.971,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,523.5,524.5,303.25,519.0,523.0,520.0,0.0,2.881,0.0,8.184,0.917,0.293,0.002,0.002,0.001,0.001
5162008,1239,1,1,3,1,100,31.238,40.0,40.0,40.0,1,1,893.44,290.398,0.01,13.137,0,80,55,1.4,1531.5,1614.294,1835.827,346.032,55.303,71.898,70.985,71.788,52.131,1.391,2.021,0.264,67.794,54.247,66.591,38.87,72.495,74.107,131.785,112.986,133.893,39.493,59.897,43.881,-10.852,110,110,71.063,71.063,56.0,56.688,0.0,37.063,72,70,1000,200,0.121,217.25,69.813,68.875,0.012,71.938,70.5,56.938,57.844,0.0,34.969,72,70,1000,200,0.091,330.25,76.063,75.438,0.022,71.938,71.063,56.156,56.5,0.0,37.25,72,70,1000,200,0.175,453.0,75.188,74.813,0.023,71.563,69.75,55.594,56.406,0.0,46.313,72,70,1000,200,0.212,502.75,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.437,5.974,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,523.5,525.0,303.5,519.0,523.0,519.5,-0.001,2.825,0.0,7.997,0.893,0.29,0.002,0.002,0.001,0.001
5162008,1240,1,1,3,1,100,31.813,40.0,40.0,40.0,1,1,903.979,286.885,0.01,13.18,0,80,55,1.4,1504.0,1594.492,1821.047,340.297,55.41,71.898,71.093,71.788,52.022,1.452,1.985,0.264,67.809,54.241,66.897,38.813,72.042,74.0,133.261,112.667,131.9,39.493,59.792,43.881,-10.852,110,110,71.063,71.063,56.219,56.688,0.0,36.75,72,70,1000,200,0.12,216.625,69.938,68.875,0.012,71.938,70.438,56.938,57.844,0.0,34.25,72,70,1000,200,0.093,333.5,76.063,75.438,0.022,71.938,71.063,56.156,56.5,0.0,37.188,72,70,1000,200,0.17,449.5,75.188,74.813,0.023,71.563,69.813,55.594,56.531,0.0,44.969,72,70,1000,200,0.21,502.0,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.436,5.968,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,523.5,525.5,303.5,519.5,523.0,520.0,0.001,2.849,0.0,8.023,0.904,0.287,0.002,0.002,0.001,0.001
5162008,1241,1,1,3,1,100,32.144,40.0,40.0,40.0,1,1,906.32,291.569,0.01,13.151,0,80,55,1.4,1487.25,1629.872,1821.047,354.636,55.303,72.005,71.093,71.898,51.913,1.364,2.01,0.271,67.722,54.176,67.12,38.755,72.068,73.892,130.089,112.879,130.054,39.493,59.687,43.881,-10.852,110,110,71.188,71.063,56.219,56.688,0.0,36.219,72,70,1000,200,0.121,216.75,69.938,68.875,0.012,71.938,70.438,56.688,58.0,0.0,33.344,72,70,1000,200,0.096,341.25,76.063,75.438,0.022,71.938,71.125,56.094,56.5,0.0,36.5,72,70,1000,200,0.175,453.0,75.188,74.813,0.023,71.563,69.688,55.531,56.406,0.0,44.688,72,70,1000,200,0.208,500.5,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.436,5.969,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,523.5,525.5,303.5,519.5,523.0,519.5,0.0,2.858,0.0,8.006,0.906,0.292,0.002,0.002,0.001,0.001
5162008,1242,1,1,3,1,100,32.038,40.0,40.0,40.0,1,1,891.098,286.885,0.01,13.151,0,80,55,1.4,1500.125,1573.305,1811.814,335.997,55.196,72.005,71.093,72.008,51.913,1.41,2.013,0.271,67.556,54.048,67.008,38.755,72.081,73.892,132.302,112.773,134.041,39.565,59.792,43.954,-10.852,110,110,71.188,71.125,56.219,56.688,0.0,36.0,72,70,1000,200,0.117,212.5,69.813,68.875,0.011,71.938,70.5,56.938,57.844,0.0,34.875,72,70,1000,200,0.09,328.0,76.063,75.438,0.022,71.813,71.0,56.094,56.5,0.0,37.719,72,70,1000,200,0.161,439.25,75.188,74.813,0.023,71.563,69.688,55.594,56.531,0.0,45.063,72,70,1000,200,0.206,499.25,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.964,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,524.0,526.0,303.25,518.5,523.0,520.0,-0.001,2.854,0.0,8.007,0.891,0.287,0.002,0.002,0.001,0.001
5162008,1243,1,1,3,1,100,32.272,40.0,40.0,40.0,1,1,892.269,284.543,0.01,13.209,0,80,55,1.4,1488.5,1573.305,1802.583,328.829,55.196,71.898,70.985,71.788,51.804,1.425,1.982,0.271,67.612,54.088,67.203,38.669,72.34,73.892,133.113,112.56,131.53,39.565,59.687,43.881,-10.852,110,110,71.188,71.313,56.0,56.688,0.0,36.938,72,70,1000,200,0.11,206.875,69.813,69.0,0.012,71.938,70.563,56.938,58.0,0.0,34.531,72,70,1000,200,0.091,329.75,76.063,75.438,0.022,71.813,70.938,56.156,56.5,0.0,37.313,72,70,1000,200,0.163,440.75,75.188,74.813,0.023,71.563,69.75,55.531,56.531,0.0,43.906,72,70,1000,200,0.206,496.75,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.44,5.966,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,523.5,526.0,303.25,520.0,523.0,520.0,0.001,2.833,0.0,7.909,0.892,0.285,0.001,0.002,0.001,0.001
5162008,1244,1,1,3,1,100,32.525,40.0,40.0,40.0,1,1,887.585,286.885,0.01,13.18,0,80,55,1.4,1466.0,1571.894,1808.121,333.13,55.303,72.005,70.985,72.008,51.804,1.417,1.974,0.275,67.494,53.981,66.174,38.726,72.158,73.892,130.237,112.773,131.457,39.711,59.687,43.881,-10.852,110,110,71.188,71.313,56.0,56.594,0.0,36.844,72,70,1000,200,0.11,207.25,69.813,68.875,0.012,72.0,70.625,56.938,58.0,0.0,34.344,72,70,1000,200,0.091,330.0,76.063,75.438,0.022,71.813,70.938,56.094,56.594,0.0,37.813,72,70,1000,200,0.16,437.25,75.188,74.813,0.023,71.688,69.75,55.594,56.531,0.0,43.969,72,70,1000,200,0.207,498.0,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.446,5.98,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,523.5,526.5,303.25,519.0,523.0,520.0,-0.001,2.751,0.0,7.624,0.888,0.287,0.002,0.002,0.001,0.001
5162008,1245,1,1,3,1,100,32.721,40.0,40.0,40.0,1,1,888.756,288.056,0.01,13.224,0,80,55,1.4,1465.625,1607.219,1826.589,350.334,55.196,71.898,70.985,71.788,51.804,1.387,1.974,0.264,67.489,53.998,66.035,38.583,71.724,73.571,133.482,112.773,134.41,39.711,59.687,44.027,-10.852,110,110,71.188,71.125,56.0,56.688,0.0,35.969,72,70,1000,200,0.117,214.625,69.813,68.875,0.012,72.0,70.688,56.938,57.844,0.0,33.719,72,70,1000,200,0.097,340.5,76.063,75.438,0.022,71.813,71.0,56.094,56.5,0.0,37.375,72,70,1000,200,0.16,441.5,75.188,74.813,0.023,71.875,69.688,55.531,56.531,0.0,44.438,72,70,1000,200,0.201,491.0,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.438,5.973,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,524.0,527.0,303.25,518.0,523.0,520.0,0.0,2.857,0.0,7.918,0.889,0.288,0.002,0.002,0.001,0.001
5162008,1246,1,1,3,1,100,33.131,40.0,40.0,40.0,1,1,882.901,285.714,0.01,13.151,0,80,55,1.4,1499.75,1522.581,1800.737,307.334,55.196,71.898,71.093,71.788,51.804,1.425,1.939,0.271,67.438,53.93,66.258,38.468,71.653,73.464,133.039,112.667,131.53,39.638,59.687,43.954,-10.852,110,110,71.188,71.125,56.219,56.688,0.0,36.188,72,70,1000,200,0.11,206.625,69.813,68.875,0.012,71.75,70.625,56.938,58.0,0.0,34.406,72,70,1000,200,0.089,329.25,76.063,75.438,0.022,71.813,71.063,56.094,56.5,0.0,37.063,72,70,1000,200,0.162,439.5,75.188,74.813,0.023,71.875,69.75,55.531,56.406,0.0,45.469,72,70,1000,200,0.191,481.0,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.445,5.981,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,523.5,527.0,303.5,518.0,523.5,519.5,0.001,2.831,0.0,7.874,0.883,0.286,0.002,0.002,0.001,0.001
5162008,1247,1,1,3,1,100,32.838,40.0,40.0,40.0,1,1,891.098,285.714,0.01,13.209,0,80,55,1.4,1469.125,1580.364,1811.814,333.13,55.09,71.898,71.093,71.788,51.696,1.44,1.982,0.257,67.401,53.973,66.063,38.41,71.536,73.464,131.048,112.667,133.081,39.638,59.582,43.881,-10.852,110,110,71.188,71.125,56.0,56.688,0.0,35.656,72,70,1000,200,0.109,206.25,69.813,68.875,0.012,71.75,70.563,56.938,58.0,0.0,33.313,72,70,1000,200,0.094,336.0,76.063,75.375,0.022,71.813,71.0,56.094,56.5,0.0,37.125,72,70,1000,200,0.161,438.0,75.188,74.813,0.023,71.875,69.75,55.531,56.406,0.0,44.125,72,70,1000,200,0.209,501.25,72.875,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.983,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,523.5,527.5,303.5,519.0,523.0,520.0,-0.001,2.81,0.0,7.775,0.891,0.286,0.002,0.002,0.001,0.002
5162008,1248,1,1,3,1,100,32.987,40.0,40.0,40.0,1,1,882.901,284.543,0.01,13.18,0,80,55,1.4,1480.125,1554.968,1802.583,320.23,55.09,71.898,70.985,71.788,51.804,1.41,1.946,0.268,67.401,53.92,65.757,38.439,71.394,73.464,134.588,112.454,135.001,39.711,59.687,44.027,-10.852,110,110,71.188,71.188,56.0,56.688,0.0,35.469,72,70,1000,200,0.108,206.125,69.625,68.875,0.012,71.938,70.5,56.938,58.0,0.0,34.344,72,70,1000,200,0.087,326.25,76.063,75.438,0.022,71.688,70.938,56.094,56.5,0.0,36.969,72,70,1000,200,0.159,437.25,75.188,74.625,0.023,71.875,69.813,55.531,56.406,0.0,44.063,72,70,1000,200,0.208,499.75,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.985,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,524.0,528.0,303.25,518.5,523.5,519.5,0.0,2.848,0.0,7.891,0.883,0.285,0.001,0.002,0.002,0.001
5162008,1249,1,1,3,1,100,33.143,40.0,40.0,40.0,1,1,886.414,285.714,0.01,13.151,0,80,55,1.4,1475.375,1570.483,1806.275,337.43,55.09,72.005,70.985,71.898,51.804,1.425,1.989,0.268,67.362,53.859,66.119,38.41,71.614,73.356,133.408,112.454,131.752,39.711,59.792,44.027,-10.852,110,110,71.313,71.125,56.0,56.688,0.0,35.0,72,70,1000,200,0.108,205.875,69.625,68.625,0.012,71.938,70.5,56.938,58.0,0.0,33.656,72,70,1000,200,0.092,327.75,76.063,75.375,0.022,71.813,70.875,56.094,56.594,0.0,36.906,72,70,1000,200,0.158,435.25,75.188,74.813,0.023,71.688,69.938,55.531,56.406,0.0,43.813,72,70,1000,200,0.207,497.5,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.437,5.974,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,523.5,528.0,303.5,518.0,523.5,519.5,0.001,2.827,0.0,7.874,0.886,0.286,0.002,0.002,0.001,0.001
5162008,1250,1,1,3,1,100,33.27,40.0,40.0,40.0,1,1,874.705,282.201,0.01,13.18,0,80,55,1.4,1444.375,1564.839,1795.2,323.096,55.09,71.898,70.985,71.788,51.696,1.413,1.893,0.268,67.297,53.805,65.952,38.41,71.918,73.356,132.007,112.454,134.336,39.711,59.477,44.027,-10.852,110,110,71.188,71.0,56.0,56.688,0.0,34.469,72,70,1000,200,0.108,205.75,69.625,68.875,0.012,72.0,70.563,56.938,58.0,0.0,33.594,72,70,1000,200,0.094,334.0,76.063,75.375,0.022,71.813,70.813,56.094,56.5,0.0,36.156,72,70,1000,200,0.16,437.5,75.188,74.813,0.023,71.688,70.0,55.531,56.406,0.0,43.719,72,70,1000,200,0.196,486.25,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.426,5.964,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,524.0,528.5,303.25,518.0,523.0,519.5,-0.001,2.878,0.0,7.891,0.875,0.282,0.001,0.002,0.001,0.001
5162008,1251,1,1,3,1,100,33.435,40.0,40.0,40.0,1,1,866.508,285.714,0.01,13.195,0,80,55,1.4,1450.0,1543.695,1798.891,324.53,55.09,71.791,70.985,71.788,51.587,1.383,1.974,0.271,67.311,53.869,65.173,38.353,72.042,73.464,134.957,112.347,134.558,39.711,59.582,43.954,-10.852,110,110,71.313,71.0,56.0,56.688,0.0,35.75,72,70,1000,200,0.099,196.375,69.813,68.625,0.012,72.0,70.688,56.938,58.0,0.0,34.906,72,70,1000,200,0.089,326.75,76.063,75.375,0.022,71.938,70.813,56.094,56.5,0.0,35.813,72,70,1000,200,0.159,437.0,75.188,74.813,0.023,71.875,69.938,55.531,56.406,0.0,44.531,72,70,1000,200,0.201,490.5,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.428,5.956,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.5,528.5,303.5,518.0,523.0,519.5,0.0,2.817,0.0,7.767,0.867,0.286,0.002,0.002,0.001,0.001
5162008,1252,1,1,3,1,100,33.272,40.0,40.0,40.0,1,1,872.363,283.372,0.01,13.267,0,80,55,1.4,1464.0,1556.378,1795.2,313.065,54.983,71.898,70.985,71.788,51.587,1.383,2.003,0.271,67.245,53.825,65.007,38.122,72.405,73.464,132.966,112.454,131.678,39.711,59.582,43.954,-10.852,110,110,71.188,70.938,55.906,56.688,0.0,34.469,72,70,1000,200,0.109,206.875,69.625,68.875,0.012,72.0,70.688,56.688,58.0,0.0,34.813,72,70,1000,200,0.09,327.5,76.063,75.375,0.022,71.938,70.875,56.0,56.5,0.0,36.313,72,70,1000,200,0.159,435.5,75.063,74.813,0.023,71.875,69.875,55.438,56.406,0.0,44.844,72,70,1000,200,0.199,488.25,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.399,6.405,5.948,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,523.5,529.0,303.5,517.5,523.0,520.0,0.001,2.833,0.0,7.809,0.872,0.283,0.001,0.002,0.001,0.001
5162008,1253,1,1,3,1,100,33.544,40.0,40.0,40.0,1,1,868.85,284.543,0.01,13.238,0,80,55,1.4,1459.75,1546.512,1800.737,318.797,55.09,72.005,71.093,71.788,51.696,1.41,1.974,0.271,67.321,53.862,65.09,38.065,72.761,73.678,132.302,112.347,134.41,39.638,59.582,43.954,-10.852,110,110,71.188,71.0,56.0,56.688,0.0,35.75,72,70,1000,200,0.099,196.375,69.625,68.875,0.012,72.125,70.875,56.938,58.0,0.0,34.344,72,70,1000,200,0.092,331.0,75.938,75.375,0.022,71.813,70.938,56.0,56.5,0.0,36.125,72,70,1000,200,0.158,436.0,75.188,74.813,0.023,71.875,69.875,55.438,56.406,0.0,44.656,72,70,1000,200,0.2,490.0,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.403,5.945,6.208,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,523.5,529.5,303.5,519.5,523.0,519.5,-0.001,2.865,0.0,7.926,0.869,0.285,0.001,0.002,0.001,0.001
5162008,1254,1,1,3,1,100,33.37,40.0,40.0,40.0,1,1,885.243,284.543,0.01,13.137,0,80,55,1.4,1457.75,1573.305,1813.661,331.696,54.983,72.005,70.985,71.898,51.696,1.429,2.017,0.268,67.299,53.856,65.34,37.95,73.104,74.0,134.957,112.454,134.263,39.565,59.582,43.881,-10.852,110,110,71.188,70.938,56.0,56.906,0.0,34.219,72,70,1000,200,0.109,207.125,69.625,68.625,0.012,72.0,70.875,56.938,58.0,0.0,33.969,72,70,1000,200,0.099,342.0,76.063,75.375,0.022,71.938,71.125,56.0,56.375,0.0,35.938,72,70,1000,200,0.158,435.5,75.188,74.813,0.023,72.0,69.813,55.438,56.406,0.0,44.844,72,70,1000,200,0.199,488.5,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.39,6.395,5.938,6.2,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,523.5,529.5,303.25,517.5,523.0,519.5,0.0,2.833,0.0,7.866,0.885,0.285,0.002,0.002,0.001,0.001
