DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1255,1,1,3,1,100,33.74,40.0,40.0,40.0,1,1,878.217,283.372,0.01,13.18,0,80,55,1.4,1459.0,1552.149,1797.046,320.23,55.09,72.005,70.985,72.008,51.696,1.433,1.935,0.26,67.277,53.835,65.59,37.979,73.344,74.321,132.671,112.454,131.826,39.638,59.687,43.954,-10.852,110,110,71.188,70.938,56.0,56.688,0.0,35.844,72,70,1000,200,0.099,195.875,69.625,68.625,0.012,72.0,70.75,56.688,58.0,0.0,34.125,72,70,1000,200,0.094,335.5,75.938,75.375,0.022,71.813,71.25,56.0,56.5,0.0,35.563,72,70,1000,200,0.159,435.25,75.188,74.625,0.023,71.875,69.938,55.438,56.25,0.0,44.5,72,70,1000,200,0.201,490.0,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.41,5.955,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,523.5,530.0,303.25,519.0,523.0,519.5,0.0,2.837,0.0,7.891,0.878,0.283,0.002,0.002,0.002,0.001
5162008,1256,1,1,3,1,100,33.654,40.0,40.0,40.0,1,1,867.679,282.201,0.01,13.18,0,80,55,1.4,1459.0,1550.74,1795.2,328.829,54.983,72.112,70.985,71.898,51.696,1.394,1.932,0.26,67.17,53.73,64.256,37.921,72.787,74.321,133.261,112.454,135.001,39.638,59.687,43.954,-10.852,110,110,71.188,71.125,56.0,56.594,0.0,35.031,72,70,1000,200,0.105,201.0,69.625,68.625,0.012,71.938,70.688,56.938,58.0,0.0,33.5,72,70,1000,200,0.093,334.75,75.938,75.375,0.022,71.938,71.188,56.094,56.5,0.0,35.719,72,70,1000,200,0.156,434.0,75.063,74.813,0.023,71.875,70.0,55.438,56.25,0.0,44.469,72,70,1000,200,0.2,489.0,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.388,6.399,5.94,6.202,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.0,524.0,530.5,303.25,520.0,523.0,519.5,-0.001,2.837,0.0,7.891,0.868,0.282,0.002,0.002,0.001,0.001
5162008,1257,1,1,3,1,100,33.928,40.0,40.0,40.0,1,1,874.705,281.03,0.01,13.224,0,80,55,1.4,1442.375,1566.25,1795.2,334.563,54.983,72.112,70.985,71.898,51.696,1.375,1.999,0.26,67.185,53.71,64.562,37.806,72.456,74.0,134.588,112.454,133.746,39.638,59.687,43.954,-10.852,110,110,71.188,71.125,56.0,56.688,0.0,35.125,72,70,1000,200,0.103,201.875,69.625,68.625,0.012,71.938,70.688,56.688,58.0,0.0,33.125,72,70,1000,200,0.093,334.5,75.938,75.375,0.022,71.938,71.063,56.094,56.5,0.0,35.781,72,70,1000,200,0.155,432.5,75.188,74.625,0.023,71.875,70.063,55.438,56.406,0.0,44.375,72,70,1000,200,0.199,487.75,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.395,6.403,5.945,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,523.5,530.5,303.25,520.0,523.0,520.0,0.0,2.847,0.0,7.918,0.875,0.281,0.002,0.002,0.002,0.001
5162008,1258,1,1,3,1,100,33.947,40.0,40.0,40.0,1,1,878.217,284.543,0.01,13.166,0,80,55,1.4,1447.0,1560.608,1809.968,333.13,55.09,72.112,71.093,71.898,51.696,1.41,1.886,0.268,67.222,53.765,65.007,37.777,72.508,74.107,132.228,112.347,132.047,39.565,59.687,43.881,-10.852,110,110,71.188,71.0,56.0,56.688,0.0,35.531,72,70,1000,200,0.1,197.0,69.563,68.625,0.012,72.0,70.625,56.688,57.844,0.0,33.656,72,70,1000,200,0.093,333.75,75.938,75.375,0.022,71.938,71.0,56.094,56.5,0.0,35.906,72,70,1000,200,0.154,431.5,75.063,74.625,0.023,71.875,70.063,55.438,56.406,0.0,44.156,72,70,1000,200,0.199,488.75,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.387,6.395,5.927,6.202,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,524.0,531.0,303.25,519.5,523.0,520.0,0.0,2.824,0.0,7.883,0.878,0.285,0.002,0.002,0.001,0.001
5162008,1259,1,1,3,1,100,33.744,40.0,40.0,40.0,1,1,882.901,284.543,0.01,13.151,0,80,55,1.4,1450.625,1563.429,1804.429,331.696,54.983,72.005,70.985,71.898,51.587,1.402,1.974,0.275,67.15,53.733,64.228,37.72,72.184,74.0,133.703,112.454,134.706,39.638,59.477,43.881,-10.852,110,110,71.188,70.938,55.906,56.594,0.0,34.656,72,70,1000,200,0.106,205.125,69.563,68.625,0.012,72.0,70.625,56.938,58.0,0.0,33.531,72,70,1000,200,0.094,334.75,75.938,75.375,0.022,71.938,71.0,56.0,56.5,0.0,35.438,72,70,1000,200,0.155,434.5,75.188,74.813,0.023,71.875,70.063,55.438,56.25,0.0,44.063,72,70,1000,200,0.199,487.25,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.381,6.388,5.929,6.195,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,523.5,531.0,303.5,519.5,523.0,519.5,0.0,2.813,0.0,7.741,0.883,0.285,0.002,0.002,0.001,0.001
5162008,1300,1,1,3,1,100,33.735,40.0,40.0,40.0,1,1,870.021,283.372,0.01,13.195,0,80,55,1.4,1450.625,1538.062,1800.737,331.696,54.983,72.005,70.985,71.898,51.587,1.425,1.889,0.268,67.186,53.775,64.451,37.691,72.158,73.892,133.924,112.454,132.786,39.565,59.582,43.881,-10.852,110,110,71.188,70.938,55.906,56.594,0.0,35.688,72,70,1000,200,0.099,196.875,69.563,68.625,0.012,71.938,70.625,56.688,58.0,0.0,33.313,72,70,1000,200,0.094,336.25,75.938,75.375,0.022,71.813,70.938,56.094,56.5,0.0,35.063,72,70,1000,200,0.154,429.75,75.063,74.625,0.023,71.875,70.063,55.438,56.25,0.0,44.281,72,70,1000,200,0.2,489.5,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.388,5.932,6.197,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,524.0,531.5,303.25,520.0,523.0,520.0,0.001,2.845,0.0,7.9,0.87,0.283,0.002,0.002,0.001,0.001
5162008,1301,1,1,3,1,100,33.765,40.0,40.0,40.0,1,1,867.679,281.03,0.01,13.166,0,80,55,1.4,1453.0,1532.43,1791.509,303.035,54.983,72.005,70.985,72.008,51.696,1.383,1.91,0.275,67.137,53.741,64.228,37.633,72.042,73.892,131.785,112.454,133.007,39.638,59.582,43.881,-10.852,110,110,71.188,70.938,55.906,56.594,0.0,35.125,72,70,1000,200,0.104,202.625,69.563,68.875,0.012,71.938,70.563,56.688,58.0,0.0,34.719,72,70,1000,200,0.086,320.5,75.938,75.375,0.022,71.813,70.938,56.0,56.5,0.0,35.719,72,70,1000,200,0.146,422.25,75.188,74.625,0.023,72.0,70.063,55.438,56.406,0.0,43.625,72,70,1000,200,0.199,487.0,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.377,5.926,6.182,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,527.0,524.0,531.5,303.5,518.5,523.0,520.0,-0.001,2.801,0.0,7.75,0.868,0.281,0.001,0.002,0.002,0.001
5162008,1302,1,1,3,1,100,34.001,40.0,40.0,40.0,1,1,865.337,283.372,0.01,13.166,0,80,55,1.4,1449.875,1528.208,1802.583,315.931,54.983,72.112,70.985,72.008,51.478,1.444,1.889,0.271,67.068,53.75,64.2,37.662,71.724,73.678,134.883,112.667,135.296,39.565,59.477,43.881,-10.852,110,110,71.188,70.875,55.906,56.594,0.0,35.625,72,70,1000,200,0.1,196.625,69.563,68.625,0.012,72.0,70.625,56.688,58.0,0.0,34.156,72,70,1000,200,0.089,323.5,75.938,75.375,0.022,71.688,70.875,56.0,56.5,0.0,35.313,72,70,1000,200,0.148,422.75,75.063,74.625,0.023,72.0,70.0,55.344,56.25,0.0,44.094,72,70,1000,200,0.199,486.75,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.378,5.929,6.185,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,524.0,531.5,303.25,520.0,523.5,520.0,0.0,2.854,0.0,7.883,0.865,0.283,0.002,0.002,0.001,0.001
5162008,1303,1,1,3,1,100,33.436,40.0,40.0,40.0,1,1,854.798,279.859,0.01,13.238,0,80,55,1.4,1427.375,1518.362,1787.819,315.931,54.876,71.898,70.877,71.788,51.369,1.398,1.964,0.268,67.035,53.628,64.367,37.633,71.445,73.464,133.924,112.454,132.564,39.565,59.477,43.808,-10.852,110,110,71.188,70.938,55.906,56.688,0.0,34.656,72,70,1000,200,0.106,205.25,69.563,68.625,0.012,71.938,70.563,56.688,57.844,0.0,33.906,72,70,1000,200,0.089,325.0,75.938,75.375,0.022,71.688,70.813,55.875,56.5,0.0,35.438,72,70,1000,200,0.141,410.75,75.063,74.813,0.023,72.0,70.063,55.344,56.156,0.0,43.438,72,70,1000,200,0.201,491.25,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.393,6.403,5.947,6.208,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,524.0,531.5,303.5,519.0,523.5,520.0,0.001,2.821,0.0,7.792,0.855,0.28,0.002,0.002,0.001,0.001
5162008,1304,1,1,3,1,100,33.067,40.0,40.0,40.0,1,1,852.456,279.859,0.01,13.195,0,80,55,1.4,1424.375,1519.768,1789.664,314.498,54.77,71.791,70.877,71.788,51.369,1.372,1.96,0.257,66.971,53.572,64.145,37.576,71.348,73.249,131.638,112.667,133.45,39.565,59.372,43.808,-10.852,110,110,71.063,70.938,55.813,56.594,0.0,35.563,72,70,1000,200,0.1,196.875,69.625,68.625,0.012,71.938,70.625,56.688,57.844,0.0,33.344,72,70,1000,200,0.093,335.25,75.938,75.375,0.022,71.688,70.875,56.0,56.5,0.0,34.594,72,70,1000,200,0.142,412.75,75.063,74.625,0.023,71.875,70.063,55.344,56.25,0.0,43.531,72,70,1000,200,0.196,486.0,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.388,5.932,6.193,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,524.0,532.0,303.5,519.0,523.0,520.0,-0.001,2.827,0.0,7.767,0.852,0.28,0.002,0.002,0.001,0.001
5162008,1305,1,1,3,1,100,32.845,40.0,40.0,40.0,1,1,859.482,278.689,0.01,13.107,0,80,55,1.4,1431.875,1522.581,1784.13,324.53,54.77,71.898,70.985,71.898,51.26,1.425,1.861,0.271,66.964,53.578,64.478,37.49,71.562,73.249,134.883,112.454,134.927,39.565,59.267,43.735,-10.852,110,110,71.188,71.0,55.813,56.469,0.0,34.5,72,70,1000,200,0.107,205.75,69.625,68.625,0.012,71.938,70.625,56.688,57.844,0.0,34.375,72,70,1000,200,0.087,321.25,75.938,75.375,0.022,71.688,70.813,55.875,56.375,0.0,35.25,72,70,1000,200,0.143,412.0,75.188,74.813,0.023,71.875,70.125,55.281,56.156,0.0,43.75,72,70,1000,200,0.199,488.5,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.385,6.396,5.936,6.202,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,524.0,532.0,303.5,519.5,523.5,520.0,0.0,2.774,0.0,7.582,0.859,0.279,0.002,0.002,0.001,0.001
5162008,1306,1,1,3,1,100,32.603,40.0,40.0,40.0,1,1,841.918,279.859,0.01,13.209,0,80,55,1.4,1427.625,1481.848,1771.218,304.468,54.77,71.898,70.985,71.788,51.26,1.406,1.896,0.264,66.866,53.519,64.172,37.461,71.562,73.142,133.556,112.667,132.195,39.565,59.372,43.808,-10.852,110,110,71.188,71.0,55.813,56.469,0.0,35.844,72,70,1000,200,0.099,195.875,69.5,68.563,0.012,71.938,70.688,56.625,57.844,0.0,34.219,72,70,1000,200,0.087,322.0,75.938,75.375,0.022,71.813,70.875,55.875,56.375,0.0,34.844,72,70,1000,200,0.135,404.5,75.063,74.625,0.023,71.875,70.125,55.281,56.156,0.0,43.594,72,70,1000,200,0.196,485.5,72.875,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.393,5.939,6.197,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.0,524.0,532.0,303.5,519.5,523.5,519.5,0.001,2.83,0.0,7.775,0.842,0.28,0.002,0.002,0.001,0.001
5162008,1307,1,1,3,1,100,32.069,40.0,40.0,40.0,1,1,858.311,281.03,0.01,13.195,0,80,55,1.4,1418.25,1525.395,1793.355,315.931,54.663,71.791,70.877,71.678,51.152,1.391,1.953,0.26,66.853,53.473,64.311,37.346,71.854,73.142,131.638,112.667,133.524,39.493,59.267,43.735,-10.852,110,110,71.188,71.0,55.813,56.469,0.0,34.313,72,70,1000,200,0.109,206.375,69.563,68.625,0.012,72.0,70.688,56.688,57.844,0.0,32.938,72,70,1000,200,0.092,330.5,75.938,75.375,0.022,71.688,70.938,55.688,56.375,0.0,34.875,72,70,1000,200,0.14,409.25,75.063,74.625,0.023,72.0,70.063,55.281,56.156,0.0,43.844,72,70,1000,200,0.194,483.0,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.391,5.935,6.197,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,524.0,532.0,303.5,518.5,523.0,519.5,-0.001,2.831,0.0,7.765,0.858,0.281,0.002,0.002,0.001,0.001
5162008,1308,1,1,3,1,100,31.7,40.0,40.0,40.0,1,1,848.944,281.03,0.01,13.209,0,80,55,1.4,1414.125,1519.768,1800.737,313.065,54.663,71.791,70.877,71.678,51.26,1.349,1.935,0.26,66.989,53.457,64.617,37.317,72.353,73.249,135.104,112.667,135.149,39.493,59.162,43.808,-10.852,110,110,71.063,70.875,55.688,56.469,0.0,35.25,72,70,1000,200,0.101,201.375,69.563,68.625,0.012,71.938,70.688,56.625,57.844,0.0,33.188,72,70,1000,200,0.09,330.5,75.938,75.375,0.022,71.938,71.0,55.688,56.375,0.0,34.313,72,70,1000,200,0.141,411.0,75.063,74.625,0.023,72.0,70.125,55.063,56.031,0.0,43.313,72,70,1000,200,0.2,489.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.39,5.935,6.196,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,524.0,532.0,303.5,519.5,523.0,519.5,0.0,2.898,0.0,7.907,0.849,0.281,0.002,0.002,0.001,0.001
5162008,1309,1,1,3,1,100,31.341,40.0,40.0,40.0,1,1,840.747,281.03,0.01,13.209,0,80,55,1.4,1423.5,1507.117,1791.509,320.23,54.663,71.898,70.877,71.788,51.26,1.364,1.971,0.268,66.925,53.478,65.312,37.288,72.761,73.678,133.629,112.667,132.121,39.493,59.372,43.735,-10.852,110,110,71.188,70.875,55.688,56.469,0.0,35.656,72,70,1000,200,0.099,196.5,69.563,68.625,0.012,72.0,70.688,56.625,57.844,0.0,33.625,72,70,1000,200,0.091,331.5,75.938,75.375,0.022,71.938,71.063,55.875,56.375,0.0,34.563,72,70,1000,200,0.142,412.0,75.188,74.625,0.023,72.063,70.125,55.281,56.156,0.0,44.031,72,70,1000,200,0.196,485.0,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.379,6.391,5.939,6.2,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,523.5,532.5,303.5,519.5,523.0,519.5,0.001,2.819,0.0,7.773,0.841,0.281,0.002,0.002,0.002,0.001
5162008,1310,1,1,3,1,100,30.982,40.0,40.0,40.0,1,1,854.798,282.201,0.01,13.224,0,80,55,1.4,1423.375,1529.615,1795.2,320.23,54.663,71.898,70.985,71.788,51.26,1.394,1.875,0.264,66.878,53.567,64.812,37.26,72.67,73.892,131.343,112.667,133.007,39.493,59.267,43.735,-10.852,110,110,71.0,70.938,55.688,56.406,0.0,34.531,72,70,1000,200,0.107,205.375,69.563,68.625,0.012,72.0,70.688,56.688,57.844,0.0,33.063,72,70,1000,200,0.093,334.75,75.938,75.375,0.022,72.0,71.125,55.688,56.375,0.0,35.531,72,70,1000,200,0.14,409.75,75.188,74.625,0.023,72.0,70.063,55.281,56.156,0.0,43.719,72,70,1000,200,0.198,487.5,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.379,6.39,5.939,6.195,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.0,523.5,532.5,303.5,517.5,522.5,519.5,-0.001,2.837,0.0,7.782,0.855,0.282,0.002,0.002,0.002,0.001
5162008,1311,1,1,3,1,100,30.674,40.0,40.0,40.0,1,1,847.773,277.518,0.01,13.224,0,80,55,1.4,1435.375,1493.073,1789.664,293.008,54.77,72.005,70.985,71.898,51.369,1.41,1.939,0.257,66.862,53.537,65.146,37.26,73.163,74.107,134.957,112.454,135.296,39.493,59.267,43.735,-10.852,110,110,71.063,71.0,55.688,56.469,0.0,35.938,72,70,1000,200,0.098,194.5,69.5,68.563,0.012,72.0,70.688,56.625,57.656,0.0,34.313,72,70,1000,200,0.087,325.25,75.813,75.375,0.022,72.0,71.25,55.688,56.344,0.0,35.594,72,70,1000,200,0.142,411.75,75.063,74.563,0.023,71.875,70.0,55.281,56.031,0.0,43.563,72,70,1000,200,0.198,486.75,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.387,5.939,6.192,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,523.5,532.5,303.5,518.0,522.5,519.5,0.0,2.837,0.0,7.782,0.848,0.278,0.002,0.001,0.002,0.001
5162008,1312,1,1,3,1,100,30.352,40.0,40.0,40.0,1,1,857.14,279.859,0.01,13.18,0,80,55,1.4,1424.25,1521.175,1782.285,313.065,54.663,72.005,70.877,72.008,51.26,1.398,1.921,0.253,66.919,53.506,64.367,37.288,72.774,74.107,133.777,112.667,132.195,39.42,59.477,43.662,-10.852,110,110,71.063,70.813,55.688,56.469,0.0,35.063,72,70,1000,200,0.104,200.0,69.5,68.625,0.012,72.0,70.75,56.688,57.844,0.0,32.906,72,70,1000,200,0.094,336.0,75.938,75.375,0.022,72.0,71.313,55.688,56.344,0.0,36.125,72,70,1000,200,0.141,409.5,75.063,74.625,0.023,72.0,70.0,55.281,56.031,0.0,43.906,72,70,1000,200,0.192,480.25,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.381,6.388,5.936,6.195,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,524.0,532.0,303.5,519.5,522.5,519.5,0.001,2.788,0.0,7.757,0.857,0.28,0.002,0.002,0.001,0.001
5162008,1313,1,1,3,1,100,30.042,40.0,40.0,40.0,1,1,838.405,278.689,0.01,13.224,0,80,55,1.4,1434.375,1481.848,1771.218,291.575,54.663,72.005,70.985,71.898,51.26,1.413,1.85,0.264,66.915,53.518,64.478,37.231,72.813,74.107,131.343,112.454,133.081,39.565,59.372,43.808,-10.852,110,110,71.063,70.75,55.688,56.406,0.0,35.906,72,70,1000,200,0.098,195.75,69.563,68.563,0.012,72.0,70.813,56.625,57.656,0.0,33.969,72,70,1000,200,0.089,328.5,75.938,75.375,0.022,72.0,71.438,55.688,56.344,0.0,36.031,72,70,1000,200,0.141,410.0,75.063,74.625,0.023,72.0,69.938,55.281,56.156,0.0,44.781,72,70,1000,200,0.191,475.5,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.381,6.39,5.926,6.195,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,523.5,532.5,303.75,518.5,522.5,519.5,-0.001,2.833,0.0,7.784,0.838,0.279,0.002,0.002,0.001,0.001
5162008,1314,1,1,3,1,100,29.985,40.0,40.0,40.0,1,1,843.089,278.689,0.01,13.209,0,80,55,1.4,1436.5,1511.333,1773.063,314.498,54.77,72.005,70.985,71.898,51.369,1.387,1.932,0.271,66.905,53.515,64.729,37.231,72.91,74.321,134.809,112.667,134.927,39.565,59.372,43.808,-10.852,110,110,71.063,70.688,55.813,56.469,0.0,35.0,72,70,1000,200,0.104,200.875,69.5,68.625,0.012,72.125,70.875,56.625,57.656,0.0,33.031,72,70,1000,200,0.093,334.5,75.938,75.375,0.022,72.0,71.563,55.688,56.375,0.0,35.875,72,70,1000,200,0.138,406.25,75.063,74.625,0.023,71.875,69.938,55.281,56.031,0.0,43.469,72,70,1000,200,0.198,488.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.39,5.926,6.195,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,526.5,523.5,532.5,303.5,517.5,522.5,519.5,0.0,2.83,0.0,7.775,0.843,0.279,0.002,0.002,0.001,0.001
5162008,1315,1,1,3,1,100,29.752,40.0,40.0,40.0,1,1,841.918,277.518,0.01,13.137,0,80,55,1.4,1428.625,1497.285,1782.285,307.334,54.77,72.005,70.985,71.898,51.369,1.425,1.875,0.271,66.809,53.514,63.95,37.145,72.631,74.214,133.408,112.667,131.973,39.493,59.372,43.808,-10.852,110,110,71.188,70.688,55.688,56.406,0.0,35.688,72,70,1000,200,0.099,198.375,69.5,68.563,0.012,72.0,70.813,56.625,57.656,0.0,34.781,72,70,1000,200,0.087,321.75,75.813,75.375,0.022,72.0,71.563,55.688,56.344,0.0,35.844,72,70,1000,200,0.142,411.0,75.063,74.625,0.023,71.875,70.0,55.281,56.031,0.0,43.625,72,70,1000,200,0.193,481.5,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.38,5.927,6.182,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,523.5,532.5,303.5,518.0,522.5,519.5,0.001,2.852,0.0,7.864,0.842,0.278,0.002,0.001,0.001,0.001
5162008,1316,1,1,3,1,100,29.539,40.0,40.0,40.0,1,1,851.286,276.347,0.01,13.18,0,80,55,1.4,1433.0,1507.117,1782.285,308.766,54.77,72.005,70.985,71.898,51.369,1.41,1.914,0.257,66.908,53.534,64.284,37.087,72.774,74.107,131.417,112.667,133.155,39.565,59.162,43.808,-10.852,110,110,71.063,70.688,55.688,56.406,0.0,35.469,72,70,1000,200,0.101,197.875,69.5,68.563,0.012,72.0,70.813,56.625,57.656,0.0,33.469,72,70,1000,200,0.092,332.75,75.938,75.375,0.022,72.063,71.375,55.688,56.375,0.0,36.031,72,70,1000,200,0.145,414.0,75.063,74.625,0.023,71.875,70.063,55.281,56.031,0.0,43.656,72,70,1000,200,0.192,481.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.38,5.924,6.185,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,527.0,523.5,532.5,303.25,518.0,522.5,520.0,-0.001,2.854,0.0,7.758,0.851,0.276,0.002,0.002,0.001,0.001
5162008,1317,1,1,3,1,100,29.297,40.0,40.0,40.0,1,1,859.482,281.03,0.01,13.209,0,80,55,1.4,1426.875,1526.802,1798.891,308.766,54.77,72.005,70.985,71.898,51.369,1.425,1.893,0.26,66.92,53.531,63.728,37.029,72.67,74.0,134.441,112.773,134.336,39.493,59.267,43.808,-10.852,110,110,71.063,70.688,55.688,56.469,0.0,34.469,72,70,1000,200,0.107,205.5,69.5,68.563,0.012,72.0,70.813,56.625,57.656,0.0,34.188,72,70,1000,200,0.093,334.25,75.938,75.375,0.022,72.25,71.438,55.688,56.344,0.0,36.313,72,70,1000,200,0.144,414.25,75.063,74.625,0.023,72.0,70.0,55.281,56.031,0.0,43.156,72,70,1000,200,0.194,484.25,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.385,5.927,6.192,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,523.5,532.5,303.5,519.5,522.5,519.5,0.0,2.882,0.0,7.907,0.859,0.281,0.002,0.002,0.001,0.001
5162008,1318,1,1,3,1,100,29.076,40.0,40.0,40.0,1,1,854.798,279.859,0.01,13.209,0,80,55,1.4,1439.375,1521.175,1785.974,308.766,54.77,72.005,70.985,71.898,51.478,1.372,1.91,0.253,66.923,53.556,63.95,37.001,72.884,74.107,132.966,112.454,131.604,39.493,59.477,43.808,-10.852,110,110,71.063,70.75,55.688,56.469,0.0,35.938,72,70,1000,200,0.098,195.375,69.5,68.563,0.012,72.0,70.75,56.625,57.656,0.0,33.313,72,70,1000,200,0.093,335.5,75.938,75.25,0.022,72.25,71.5,55.688,56.375,0.0,36.656,72,70,1000,200,0.155,429.75,75.063,74.625,0.023,72.0,70.0,55.281,56.156,0.0,43.594,72,70,1000,200,0.196,485.0,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.38,5.921,6.183,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,523.5,532.0,303.5,519.0,522.5,519.5,0.001,2.852,0.0,7.907,0.855,0.28,0.002,0.002,0.001,0.001
5162008,1319,1,1,3,1,100,29.104,40.0,40.0,40.0,1,1,860.653,278.689,0.01,13.151,0,80,55,1.4,1448.75,1552.149,1797.046,328.829,54.876,72.005,71.093,72.008,51.478,1.383,1.974,0.26,66.939,53.551,63.589,36.972,72.975,74.214,131.343,112.454,133.746,39.493,59.582,43.808,-10.852,110,110,71.188,70.688,55.813,56.469,0.0,34.594,72,70,1000,200,0.108,203.0,69.5,68.563,0.012,72.125,70.813,56.625,57.656,0.0,33.5,72,70,1000,200,0.093,333.75,75.938,75.25,0.022,72.063,71.5,55.875,56.344,0.0,34.75,72,70,1000,200,0.154,431.0,75.063,74.625,0.023,72.0,70.063,55.344,56.156,0.0,43.25,72,70,1000,200,0.197,486.25,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.378,5.919,6.182,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,527.0,523.5,532.5,303.5,518.5,522.5,519.5,-0.001,2.825,0.0,7.872,0.861,0.279,0.002,0.002,0.001,0.001
5162008,1320,1,1,3,1,100,28.969,40.0,40.0,40.0,1,1,859.482,277.518,0.01,13.18,0,80,55,1.4,1431.375,1531.023,1795.2,320.23,54.876,72.112,70.985,72.008,51.587,1.398,1.935,0.257,66.892,53.51,63.033,36.972,72.735,74.321,134.957,112.667,134.927,39.42,59.582,43.808,-10.852,110,110,71.063,70.75,55.813,56.469,0.0,35.969,72,70,1000,200,0.097,195.5,69.5,68.563,0.012,72.125,70.875,56.625,57.656,0.0,33.188,72,70,1000,200,0.094,335.5,75.938,75.375,0.022,72.063,71.438,55.688,56.219,0.0,35.125,72,70,1000,200,0.153,428.75,75.063,74.625,0.023,72.0,70.063,55.344,56.156,0.0,43.094,72,70,1000,200,0.197,487.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.38,5.919,6.187,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,526.5,523.5,532.5,303.5,519.0,522.5,519.5,0.0,2.868,0.0,8.024,0.859,0.278,0.002,0.002,0.001,0.001
5162008,1321,1,1,3,1,100,28.834,40.0,40.0,40.0,1,1,872.363,289.227,0.01,13.18,0,80,55,1.4,1432.0,1508.522,1841.37,288.71,54.876,72.112,70.985,72.008,51.587,1.394,1.957,0.271,67.068,53.537,63.255,36.914,72.813,74.428,133.187,112.667,131.752,39.493,59.582,43.808,-10.852,110,110,71.063,70.813,55.813,56.469,0.0,34.5,72,70,1000,200,0.107,206.0,69.5,68.563,0.012,72.125,70.875,56.625,57.656,0.0,34.625,72,70,1000,200,0.092,332.25,75.938,75.25,0.022,72.0,71.5,55.875,56.375,0.0,35.688,72,70,1000,200,0.146,421.25,75.063,74.625,0.023,72.0,70.0,55.344,56.156,0.0,43.938,72,70,1000,200,0.193,482.75,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.371,6.382,5.923,6.188,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,526.5,523.0,532.5,303.5,519.0,522.5,520.0,0.001,2.831,0.0,7.89,0.872,0.289,0.002,0.002,0.001,0.001
5162008,1322,1,1,3,1,100,28.749,40.0,40.0,40.0,1,1,848.944,277.518,0.01,13.151,0,80,55,1.4,1428.625,1521.175,1789.664,317.364,54.876,72.112,70.985,72.008,51.478,1.387,1.9,0.26,66.884,53.541,63.477,36.857,73.13,74.321,132.154,112.454,134.41,39.493,59.582,43.808,-10.852,110,110,71.063,70.875,55.813,56.469,0.0,35.969,72,70,1000,200,0.098,195.25,69.5,68.563,0.012,72.0,70.813,56.625,57.656,0.0,34.594,72,70,1000,200,0.094,336.0,75.938,75.25,0.022,72.063,71.563,55.875,56.375,0.0,36.781,72,70,1000,200,0.146,419.5,75.063,74.625,0.023,72.0,70.063,55.344,56.156,0.0,43.656,72,70,1000,200,0.195,483.75,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.377,5.916,6.185,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,526.5,523.5,532.0,303.5,518.0,522.5,520.0,-0.001,2.825,0.0,7.872,0.849,0.278,0.002,0.002,0.001,0.001
5162008,1323,1,1,3,1,100,28.602,40.0,40.0,40.0,1,1,847.773,279.859,0.01,13.195,0,80,55,1.4,1450.625,1535.246,1782.285,328.829,54.876,72.112,70.985,72.008,51.587,1.383,1.957,0.268,66.943,53.561,63.728,36.799,73.318,74.535,135.178,112.773,134.706,39.493,59.687,43.735,-10.852,110,110,71.063,70.875,55.813,56.469,0.0,34.438,72,70,1000,200,0.109,204.125,69.5,68.563,0.012,72.0,70.75,56.625,57.656,0.0,34.094,72,70,1000,200,0.094,335.5,75.938,75.25,0.022,72.063,71.5,55.875,56.375,0.0,36.563,72,70,1000,200,0.148,419.75,75.063,74.625,0.023,72.063,70.125,55.344,56.156,0.0,44.063,72,70,1000,200,0.193,477.75,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.371,6.385,5.926,6.192,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,526.5,523.5,532.0,303.5,519.0,522.5,520.0,0.0,2.772,0.0,7.765,0.848,0.28,0.002,0.002,0.001,0.001
5162008,1324,1,1,3,1,100,28.477,40.0,40.0,40.0,1,1,862.995,279.859,0.01,13.18,0,80,55,1.4,1447.0,1525.395,1789.664,311.632,54.876,72.219,70.985,72.117,51.696,1.413,1.946,0.26,66.998,53.592,63.728,36.857,73.344,74.964,132.966,112.454,131.678,39.42,59.687,43.808,-10.852,110,110,71.063,70.938,55.813,56.594,0.0,35.375,72,70,1000,200,0.1,199.875,69.5,68.563,0.012,72.0,70.75,56.625,57.656,0.0,34.438,72,70,1000,200,0.093,333.5,75.813,75.25,0.022,72.063,71.5,55.875,56.344,0.0,36.094,72,70,1000,200,0.152,423.75,75.063,74.625,0.023,72.0,70.188,55.344,56.25,0.0,43.938,72,70,1000,200,0.197,486.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.357,6.372,5.921,6.175,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,526.5,523.0,532.0,303.5,518.5,522.5,519.5,0.001,2.854,0.0,8.024,0.863,0.28,0.002,0.002,0.001,0.001
5162008,1325,1,1,3,1,100,28.653,40.0,40.0,40.0,1,1,861.824,281.03,0.01,13.18,0,80,55,1.4,1448.875,1523.988,1785.974,313.065,54.983,72.219,70.985,72.008,51.696,1.391,1.985,0.275,67.095,53.671,63.088,36.828,73.623,74.857,131.638,112.667,133.746,39.493,59.687,43.808,-10.852,110,110,71.063,70.875,55.813,56.469,0.0,35.531,72,70,1000,200,0.1,197.25,69.5,68.563,0.012,72.0,70.688,56.625,57.656,0.0,34.719,72,70,1000,200,0.092,332.75,75.813,75.375,0.022,72.25,71.5,55.875,56.375,0.0,36.25,72,70,1000,200,0.151,423.5,75.063,74.625,0.023,72.0,70.125,55.438,56.156,0.0,43.25,72,70,1000,200,0.197,485.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.375,5.923,6.179,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,527.0,523.0,532.0,303.5,518.0,522.0,519.5,-0.001,2.816,0.0,7.89,0.862,0.281,0.002,0.001,0.001,0.001
5162008,1326,1,1,3,1,100,28.624,40.0,40.0,40.0,1,1,867.679,277.518,0.01,13.18,0,80,55,1.4,1448.875,1560.608,1791.509,318.797,54.983,72.219,70.985,72.117,51.587,1.391,1.886,0.268,67.037,53.617,63.672,36.828,74.018,74.964,134.736,112.56,134.41,39.493,59.687,43.808,-10.852,110,110,71.063,70.75,55.906,56.469,0.0,34.906,72,70,1000,200,0.105,203.125,69.375,68.438,0.012,72.0,70.688,56.688,57.656,0.0,34.594,72,70,1000,200,0.093,334.25,75.813,75.25,0.022,72.25,71.5,55.875,56.375,0.0,36.313,72,70,1000,200,0.153,424.75,75.063,74.563,0.023,72.0,70.063,55.344,56.156,0.0,43.563,72,70,1000,200,0.195,484.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.382,5.931,6.19,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,523.0,531.5,303.5,518.0,522.5,519.0,0.0,2.816,0.0,7.89,0.868,0.278,0.002,0.002,0.002,0.001
5162008,1327,1,1,3,1,100,28.606,40.0,40.0,40.0,1,1,862.995,278.689,0.01,13.18,0,80,55,1.4,1453.875,1554.968,1787.819,323.096,54.983,72.219,70.985,72.117,51.696,1.417,1.989,0.257,67.023,53.614,63.95,36.828,74.252,75.286,132.744,112.454,131.457,39.565,59.792,43.881,-10.852,110,110,71.063,70.875,55.906,56.594,0.0,35.5,72,70,1000,200,0.1,197.25,69.5,68.438,0.012,72.0,70.688,56.688,57.844,0.0,34.625,72,70,1000,200,0.093,334.25,75.938,75.25,0.022,72.25,71.5,56.0,56.375,0.0,36.406,72,70,1000,200,0.161,439.5,75.063,74.625,0.023,72.0,70.063,55.344,56.25,0.0,44.0,72,70,1000,200,0.192,481.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.38,5.926,6.183,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,523.0,531.5,303.75,518.5,522.5,519.5,0.001,2.812,0.0,7.892,0.863,0.279,0.002,0.002,0.001,0.001
5162008,1328,1,1,3,1,100,28.647,40.0,40.0,40.0,1,1,872.363,281.03,0.01,13.195,0,80,55,1.4,1451.75,1547.921,1795.2,335.997,55.09,72.326,70.985,72.117,51.696,1.391,1.935,0.26,67.032,53.705,62.727,36.857,73.843,75.286,131.933,112.773,134.115,39.493,59.792,43.808,-10.852,110,110,71.063,70.813,55.906,56.594,0.0,34.344,72,70,1000,200,0.108,206.0,69.5,68.438,0.012,72.0,70.688,56.625,57.844,0.0,34.625,72,70,1000,200,0.094,335.5,75.938,75.25,0.022,72.25,71.438,56.0,56.375,0.0,36.313,72,70,1000,200,0.154,431.25,75.063,74.625,0.023,72.0,69.938,55.438,56.25,0.0,43.781,72,70,1000,200,0.198,486.25,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.38,5.932,6.182,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,523.0,531.5,303.5,518.0,522.0,519.0,-0.001,2.805,0.0,7.899,0.872,0.281,0.002,0.002,0.001,0.001
5162008,1329,1,1,3,1,100,28.938,40.0,40.0,40.0,1,1,874.705,283.372,0.01,13.151,0,80,55,1.4,1459.25,1550.74,1806.275,343.165,55.09,72.326,70.985,72.117,51.804,1.402,1.925,0.264,67.056,53.725,61.976,36.713,73.636,75.178,134.441,112.773,133.893,39.565,59.897,43.954,-10.852,110,110,71.063,70.938,56.0,56.688,0.0,35.875,72,70,1000,200,0.098,195.75,69.5,68.438,0.012,72.0,70.688,56.688,57.844,0.0,33.844,72,70,1000,200,0.101,347.0,75.938,75.25,0.022,72.25,71.375,56.0,56.375,0.0,36.531,72,70,1000,200,0.163,441.75,75.063,74.563,0.023,72.063,70.0,55.438,56.25,0.0,44.531,72,70,1000,200,0.188,478.25,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.38,5.932,6.187,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,523.0,531.5,303.5,518.5,522.5,519.5,0.0,2.839,0.0,8.007,0.875,0.283,0.002,0.002,0.002,0.001
5162008,1330,1,1,3,1,100,29.25,40.0,40.0,40.0,1,1,865.337,283.372,0.01,13.137,0,80,55,1.4,1464.75,1554.968,1789.664,328.829,55.196,72.219,70.985,72.117,51.804,1.406,1.928,0.26,67.07,53.657,61.476,36.684,73.396,75.071,132.08,112.773,131.161,39.493,59.792,43.881,-10.852,110,110,71.063,70.938,55.906,56.594,0.0,34.25,72,70,1000,200,0.108,207.0,69.5,68.438,0.012,72.0,70.688,56.688,57.844,0.0,34.563,72,70,1000,200,0.094,335.75,75.813,75.25,0.022,72.0,71.375,56.094,56.375,0.0,35.125,72,70,1000,200,0.163,441.75,75.063,74.563,0.023,72.063,70.0,55.438,56.25,0.0,44.406,72,70,1000,200,0.191,476.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.371,6.377,5.926,6.185,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,523.0,531.5,303.5,519.0,522.5,519.5,0.0,2.84,0.0,7.997,0.865,0.283,0.002,0.002,0.002,0.001
5162008,1331,1,1,3,1,100,29.125,40.0,40.0,40.0,1,1,868.85,281.03,0.01,13.195,0,80,55,1.4,1442.5,1531.023,1791.509,330.263,55.09,72.219,70.985,72.117,51.804,1.356,1.971,0.26,67.181,53.656,61.42,36.598,73.04,74.857,132.376,112.773,134.189,39.565,59.687,43.881,-10.852,110,110,71.063,70.938,55.906,56.594,0.0,35.563,72,70,1000,200,0.099,198.75,69.375,68.563,0.012,72.0,70.688,56.688,57.844,0.0,34.844,72,70,1000,200,0.093,334.75,75.938,75.25,0.022,72.063,71.438,56.0,56.375,0.0,35.875,72,70,1000,200,0.159,437.25,75.063,74.625,0.023,72.0,70.0,55.438,56.406,0.0,43.281,72,70,1000,200,0.197,485.75,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.38,5.923,6.188,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,526.5,523.0,531.5,303.5,517.5,522.5,519.0,-0.001,2.83,0.0,7.9,0.869,0.281,0.001,0.002,0.001,0.001
5162008,1332,1,1,3,1,100,29.223,40.0,40.0,40.0,1,1,864.166,282.201,0.01,13.195,0,80,55,1.4,1458.375,1549.33,1787.819,340.297,55.09,72.112,70.985,72.117,51.696,1.421,1.957,0.275,67.156,53.704,61.587,36.483,72.988,74.535,133.998,112.773,133.081,39.565,59.792,43.954,-10.852,110,110,71.063,70.875,55.906,56.688,0.0,35.375,72,70,1000,200,0.101,198.0,69.375,68.438,0.012,72.0,70.625,56.688,57.844,0.0,34.813,72,70,1000,200,0.094,335.75,75.813,75.25,0.022,72.063,71.313,56.0,56.5,0.0,35.25,72,70,1000,200,0.164,439.5,75.063,74.563,0.023,72.063,69.938,55.438,56.25,0.0,43.25,72,70,1000,200,0.197,486.25,73.188,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.382,5.931,6.188,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,523.0,531.5,303.5,518.5,522.5,519.0,0.0,2.863,0.0,8.034,0.864,0.282,0.002,0.002,0.002,0.002
5162008,1333,1,1,3,1,100,29.068,40.0,40.0,40.0,1,1,870.021,281.03,0.01,13.166,0,80,55,1.4,1433.875,1577.54,1793.355,324.53,54.983,72.112,70.985,72.008,51.696,1.398,1.985,0.257,67.078,53.664,61.587,36.425,72.813,74.428,131.564,112.773,131.678,39.565,59.582,43.881,-10.852,110,110,71.063,70.875,55.906,56.594,0.0,35.063,72,70,1000,200,0.103,202.5,69.375,68.438,0.012,72.0,70.688,56.688,57.844,0.0,35.188,72,70,1000,200,0.093,333.75,75.813,75.375,0.022,72.063,71.5,56.0,56.375,0.0,35.906,72,70,1000,200,0.16,437.5,75.063,74.563,0.023,72.063,70.0,55.438,56.25,0.0,44.063,72,70,1000,200,0.198,484.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.378,5.924,6.183,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,526.5,523.0,531.0,303.5,519.0,522.5,519.0,0.0,2.839,0.0,7.883,0.87,0.281,0.002,0.001,0.002,0.001
5162008,1334,1,1,3,1,100,29.39,40.0,40.0,40.0,1,1,861.824,281.03,0.01,13.151,0,80,55,1.4,1456.75,1549.33,1800.737,347.466,55.09,72.112,70.985,72.008,51.696,1.394,1.854,0.264,67.087,53.631,61.726,36.368,72.839,74.428,133.482,112.56,134.41,39.565,59.792,43.881,-10.852,110,110,71.063,70.938,56.0,56.594,0.0,35.531,72,70,1000,200,0.1,197.25,69.375,68.438,0.012,72.0,70.688,56.688,57.656,0.0,33.938,72,70,1000,200,0.099,344.75,75.813,75.25,0.022,72.063,71.375,56.0,56.375,0.0,35.594,72,70,1000,200,0.163,439.75,75.063,74.563,0.023,72.0,70.0,55.438,56.25,0.0,44.813,72,70,1000,200,0.191,476.0,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.379,6.378,5.926,6.187,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,526.5,523.0,531.0,303.5,518.5,522.5,519.0,0.0,2.806,0.0,7.874,0.862,0.281,0.002,0.002,0.002,0.0
5162008,1335,1,1,3,1,100,29.48,40.0,40.0,40.0,1,1,872.363,282.201,0.01,13.195,0,80,55,1.4,1463.375,1533.838,1798.891,331.696,55.09,72.112,71.093,72.008,51.696,1.425,2.006,0.275,67.063,53.685,61.698,36.224,72.923,74.428,133.556,112.56,132.343,39.565,59.792,43.954,-10.852,110,110,71.188,70.938,56.0,56.594,0.0,34.938,72,70,1000,200,0.104,203.25,69.375,68.438,0.012,72.125,70.75,56.688,57.844,0.0,35.063,72,70,1000,200,0.094,335.25,75.938,75.25,0.022,72.063,71.438,56.0,56.375,0.0,37.219,72,70,1000,200,0.163,441.25,75.063,74.438,0.023,72.0,70.0,55.438,56.25,0.0,45.156,72,70,1000,200,0.189,474.5,73.188,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.363,6.372,5.918,6.177,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,526.5,523.0,531.0,303.5,518.0,522.5,519.5,0.001,2.863,0.0,8.034,0.872,0.282,0.002,0.002,0.002,0.002
5162008,1336,1,1,3,1,100,29.586,40.0,40.0,40.0,1,1,859.482,279.859,0.01,13.238,0,80,55,1.4,1463.5,1533.838,1798.891,308.766,55.09,72.112,70.985,72.008,51.804,1.372,1.942,0.257,67.114,53.694,61.309,36.224,72.897,74.321,131.122,112.773,132.269,39.638,59.687,43.954,-10.852,110,110,71.063,70.938,56.0,56.688,0.0,35.594,72,70,1000,200,0.099,196.75,69.5,68.438,0.012,72.125,70.688,56.688,57.844,0.0,35.406,72,70,1000,200,0.093,335.0,75.813,75.25,0.022,72.375,71.438,56.0,56.375,0.0,36.188,72,70,1000,200,0.163,441.0,75.063,74.563,0.023,72.0,70.063,55.438,56.25,0.0,44.875,72,70,1000,200,0.191,477.25,73.188,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.38,5.923,6.187,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,522.5,531.0,303.5,519.5,522.5,519.5,-0.001,2.85,0.0,7.926,0.859,0.28,0.002,0.002,0.002,0.002
5162008,1337,1,1,3,1,100,29.684,40.0,40.0,40.0,1,1,894.611,284.543,0.01,13.224,0,80,55,1.4,1480.25,1578.952,1822.895,351.768,55.09,72.112,70.985,72.008,51.804,1.398,1.939,0.268,67.283,53.714,61.92,36.224,73.189,74.321,134.219,112.773,134.779,39.711,59.792,44.027,-10.852,110,110,71.0,70.875,55.906,56.688,0.0,34.438,72,70,1000,200,0.107,206.0,69.375,68.563,0.012,72.125,70.75,56.688,57.844,0.0,34.313,72,70,1000,200,0.104,350.25,75.813,75.25,0.022,72.25,71.438,56.0,56.375,0.0,37.25,72,70,1000,200,0.165,448.25,75.063,74.625,0.023,72.0,70.063,55.531,56.406,0.0,43.813,72,70,1000,200,0.203,490.75,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.382,5.924,6.187,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,522.5,531.0,303.5,519.5,522.5,519.0,0.0,2.842,0.0,7.918,0.895,0.285,0.001,0.002,0.001,0.0
5162008,1338,1,1,3,1,100,30.045,40.0,40.0,40.0,1,1,879.388,281.03,0.01,13.18,0,80,55,1.4,1487.5,1533.838,1791.509,305.901,55.196,72.219,70.985,72.008,51.913,1.452,1.918,0.268,67.216,53.751,61.42,36.195,73.163,74.643,133.408,112.773,131.973,39.638,59.792,43.954,-10.852,110,110,71.063,70.875,56.219,56.594,0.0,36.0,72,70,1000,200,0.097,194.875,69.375,68.438,0.012,72.125,70.688,56.938,57.844,0.0,35.125,72,70,1000,200,0.099,345.0,75.813,75.25,0.022,72.25,71.5,56.094,56.375,0.0,37.688,72,70,1000,200,0.168,444.75,75.063,74.625,0.023,72.0,70.063,55.531,56.406,0.0,44.313,72,70,1000,200,0.195,481.75,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.385,5.932,6.192,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,522.5,530.5,303.75,518.0,522.0,519.5,0.001,2.823,0.0,7.891,0.879,0.281,0.002,0.002,0.001,0.0
5162008,1339,1,1,3,1,100,30.26,40.0,40.0,40.0,1,1,877.046,282.201,0.01,13.166,0,80,55,1.4,1481.375,1564.839,1797.046,324.53,55.196,72.219,70.985,72.117,51.913,1.406,1.9,0.268,67.209,53.766,61.003,36.195,73.331,74.857,131.122,112.454,132.638,39.711,59.897,44.027,-10.852,110,110,71.063,70.75,56.219,56.688,0.0,35.188,72,70,1000,200,0.104,199.25,69.375,68.438,0.012,72.125,70.625,56.688,57.844,0.0,35.5,72,70,1000,200,0.099,342.75,75.813,75.25,0.022,72.063,71.5,56.094,56.5,0.0,37.781,72,70,1000,200,0.159,439.0,75.063,74.563,0.023,72.0,69.938,55.531,56.406,0.0,44.063,72,70,1000,200,0.201,490.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.382,5.932,6.192,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,526.5,523.0,530.5,303.5,518.0,522.5,519.0,-0.001,2.815,0.0,7.883,0.877,0.282,0.002,0.002,0.002,0.001
5162008,1340,1,1,3,1,100,30.475,40.0,40.0,40.0,1,1,882.901,282.201,0.01,13.166,0,80,55,1.4,1463.625,1571.894,1804.429,334.563,55.196,72.219,70.985,72.117,51.913,1.413,1.974,0.268,67.21,53.776,61.559,36.138,73.714,75.178,133.629,112.667,133.746,39.638,60.002,44.027,-10.852,110,110,71.063,70.875,56.219,56.688,0.0,35.031,72,70,1000,200,0.103,202.75,69.375,68.438,0.012,72.125,70.563,56.938,57.844,0.0,35.719,72,70,1000,200,0.099,344.5,75.813,75.25,0.022,72.25,71.5,56.094,56.5,0.0,37.625,72,70,1000,200,0.163,440.5,75.063,74.563,0.023,72.0,69.938,55.531,56.406,0.0,44.594,72,70,1000,200,0.196,487.5,73.188,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.365,6.377,5.923,6.179,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,523.0,530.0,303.75,518.0,522.5,519.5,0.0,2.838,0.0,8.016,0.883,0.282,0.002,0.002,0.002,0.002
5162008,1341,1,1,3,1,100,30.923,40.0,40.0,40.0,1,1,888.756,281.03,0.01,13.122,0,80,55,1.4,1480.5,1570.483,1804.429,334.563,55.303,72.326,70.985,72.227,51.913,1.398,1.95,0.264,67.239,53.808,61.253,36.167,73.675,75.393,132.523,112.667,131.309,39.638,59.897,44.027,-10.852,110,110,71.063,70.813,56.219,56.688,0.0,35.688,72,70,1000,200,0.1,196.25,69.375,68.438,0.012,72.0,70.563,56.688,58.0,0.0,34.75,72,70,1000,200,0.1,346.25,75.813,75.25,0.022,72.25,71.5,56.094,56.5,0.0,37.531,72,70,1000,200,0.174,456.75,75.063,74.563,0.023,72.0,69.938,55.531,56.406,0.0,44.438,72,70,1000,200,0.193,482.25,73.188,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.374,5.914,6.182,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,526.5,522.5,530.5,303.5,519.0,522.5,519.0,0.001,2.843,0.0,7.989,0.889,0.281,0.002,0.002,0.002,0.002
5162008,1342,1,1,3,1,100,31.244,40.0,40.0,40.0,1,1,896.953,284.543,0.01,13.18,0,80,55,1.4,1491.625,1591.666,1813.661,344.599,55.303,72.433,71.093,72.337,52.022,1.398,1.967,0.264,67.282,53.831,60.614,36.138,73.571,75.393,131.933,112.454,134.041,39.711,60.002,44.1,-10.852,110,110,71.0,70.875,56.219,56.688,0.0,34.5,72,70,1000,200,0.107,205.375,69.188,68.438,0.012,72.125,70.563,56.938,57.844,0.0,35.938,72,70,1000,200,0.099,343.75,75.813,75.25,0.022,72.25,71.5,56.094,56.594,0.0,37.625,72,70,1000,200,0.176,459.0,75.063,74.625,0.023,72.0,69.938,55.531,56.531,0.0,43.719,72,70,1000,200,0.197,485.25,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.421,5.958,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,522.5,530.0,303.5,519.0,522.0,519.0,-0.001,2.851,0.0,8.025,0.897,0.285,0.001,0.002,0.001,0.001
5162008,1343,1,1,3,1,100,31.605,40.0,40.0,40.0,1,1,879.388,285.714,0.01,13.209,0,80,55,1.4,1490.75,1571.894,1809.968,340.297,55.303,72.326,71.093,72.227,52.022,1.433,1.967,0.26,67.325,53.866,60.252,36.052,73.584,75.286,134.514,112.454,133.967,39.783,60.106,44.1,-10.852,110,110,71.063,70.813,56.219,56.906,0.0,35.844,72,70,1000,200,0.098,195.875,69.188,68.438,0.012,72.125,70.563,56.938,58.0,0.0,35.438,72,70,1000,200,0.102,348.25,75.813,75.25,0.022,72.375,71.5,56.156,56.5,0.0,37.938,72,70,1000,200,0.177,461.0,75.063,74.563,0.023,71.875,69.938,55.594,56.531,0.0,44.313,72,70,1000,200,0.192,477.75,73.188,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.426,5.968,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,522.5,530.0,303.5,518.0,522.5,519.0,0.0,2.806,0.0,7.91,0.879,0.286,0.001,0.002,0.002,0.002
5162008,1344,1,1,3,1,100,31.956,40.0,40.0,40.0,1,1,899.295,286.885,0.01,13.224,0,80,55,1.4,1490.75,1608.634,1822.895,350.334,55.303,72.326,70.985,72.227,52.131,1.402,1.992,0.268,67.357,53.89,60.641,36.023,73.856,75.178,132.154,112.454,131.235,39.711,60.002,44.173,-10.852,110,110,71.063,70.938,56.344,56.906,0.0,34.344,72,70,1000,200,0.108,206.375,69.375,68.438,0.012,72.125,70.625,56.938,58.0,0.0,34.531,72,70,1000,200,0.106,356.75,75.813,75.375,0.022,72.375,71.438,56.156,56.5,0.0,37.438,72,70,1000,200,0.187,474.0,75.063,74.438,0.023,72.0,69.938,55.594,56.531,0.0,44.5,72,70,1000,200,0.187,471.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.428,5.975,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,522.5,530.0,303.5,519.0,522.5,519.0,0.0,2.908,0.0,8.185,0.899,0.287,0.002,0.001,0.002,0.001
5162008,1345,1,1,3,1,100,32.608,40.0,40.0,40.0,1,1,888.756,286.885,0.01,13.151,0,80,55,1.4,1507.125,1610.049,1819.201,353.202,55.41,72.326,70.985,72.227,52.131,1.337,1.992,0.268,67.495,53.921,60.641,35.908,74.187,75.286,132.449,112.667,133.82,39.711,60.106,44.173,-10.852,110,110,71.188,70.875,56.344,56.906,0.0,36.125,72,70,1000,200,0.097,194.75,69.375,68.438,0.012,72.188,70.625,56.938,58.0,0.0,35.0,72,70,1000,200,0.106,359.0,75.813,75.25,0.022,72.25,71.438,56.094,56.5,0.0,37.688,72,70,1000,200,0.189,475.75,75.063,74.563,0.023,72.0,70.0,55.594,56.531,0.0,43.469,72,70,1000,200,0.196,484.25,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.968,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,522.5,530.0,303.5,519.5,522.5,519.0,-0.001,2.877,0.0,8.14,0.889,0.287,0.002,0.002,0.002,0.0
5162008,1346,1,1,3,1,100,33.327,40.0,40.0,40.0,1,1,911.004,286.885,0.01,13.151,0,80,55,1.4,1516.5,1618.541,1817.354,353.202,55.41,72.326,70.985,72.227,52.24,1.41,1.964,0.257,67.438,53.957,60.502,35.936,74.349,75.393,133.334,112.667,132.417,39.783,60.106,44.173,-10.852,110,110,71.063,70.75,56.344,57.0,0.0,35.063,72,70,1000,200,0.104,200.0,69.188,68.438,0.012,72.188,70.688,57.0,58.0,0.0,34.656,72,70,1000,200,0.109,361.5,75.813,75.25,0.022,72.375,71.438,56.156,56.594,0.0,37.563,72,70,1000,200,0.191,478.5,75.063,74.563,0.023,72.0,70.0,55.844,56.625,0.0,44.125,72,70,1000,200,0.191,480.0,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.437,5.981,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,522.5,530.0,303.5,518.5,522.5,519.5,0.0,2.841,0.0,8.009,0.911,0.287,0.001,0.002,0.002,0.0
5162008,1347,1,1,3,1,100,33.854,40.0,40.0,40.0,1,1,901.637,286.885,0.01,13.195,0,80,55,1.4,1519.75,1594.492,1815.507,341.731,55.516,72.433,70.985,72.227,52.24,1.41,1.921,0.279,67.51,54.061,60.836,35.965,74.239,75.5,131.343,112.667,132.417,39.711,60.316,44.173,-10.867,110,110,71.0,70.75,56.344,57.0,0.0,35.031,72,70,1000,200,0.103,202.375,69.188,68.438,0.012,72.125,70.688,57.0,58.0,0.0,34.563,72,70,1000,200,0.11,362.25,75.813,75.25,0.022,72.25,71.375,56.156,56.594,0.0,37.75,72,70,1000,200,0.178,464.0,75.063,74.563,0.023,72.0,70.063,55.844,56.625,0.0,44.563,72,70,1000,200,0.187,476.0,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.423,5.969,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,523.0,529.5,303.5,517.5,522.5,519.5,-0.001,2.857,0.0,8.167,0.902,0.287,0.001,0.002,0.002,0.001
5162008,1348,1,1,3,1,100,34.419,40.0,40.0,40.0,1,1,881.73,289.227,0.01,13.166,0,80,55,1.4,1509.875,1590.252,1819.201,340.297,55.516,72.433,71.093,72.337,52.24,1.417,1.903,0.279,67.494,53.997,60.197,35.936,74.161,75.607,134.146,112.454,134.927,39.783,60.211,44.173,-10.852,110,110,71.063,70.938,56.406,57.0,0.0,35.5,72,70,1000,200,0.101,197.5,69.375,68.375,0.012,72.125,70.563,57.0,58.0,0.0,35.906,72,70,1000,200,0.102,347.75,75.813,75.25,0.022,72.25,71.375,56.25,56.594,0.0,38.25,72,70,1000,200,0.193,477.5,75.063,74.563,0.023,71.875,70.0,55.844,56.625,0.0,44.969,72,70,1000,200,0.187,471.25,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.969,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.0,529.5,303.5,519.0,522.5,519.0,0.0,2.829,0.0,8.018,0.882,0.289,0.002,0.002,0.002,0.001
5162008,1349,1,1,3,1,100,34.983,40.0,40.0,40.0,1,1,899.295,290.398,0.01,13.151,0,80,55,1.4,1497.0,1621.373,1817.354,348.9,55.516,72.326,70.985,72.227,52.348,1.436,1.971,0.286,67.521,54.044,60.53,35.908,74.135,75.607,133.556,112.667,132.121,39.783,60.211,44.173,-10.852,110,110,71.063,71.063,56.406,57.0,0.0,34.594,72,70,1000,200,0.106,205.125,69.375,68.438,0.012,72.125,70.625,57.0,58.0,0.0,34.406,72,70,1000,200,0.108,361.5,75.813,75.25,0.022,72.25,71.188,56.25,56.594,0.0,38.781,72,70,1000,200,0.189,473.75,75.063,74.625,0.023,72.0,70.0,55.844,56.625,0.0,44.313,72,70,1000,200,0.191,475.5,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.416,5.958,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,529.5,303.5,518.0,523.0,519.0,0.001,2.826,0.0,8.009,0.899,0.29,0.002,0.002,0.001,0.001
5162008,1350,1,1,3,1,100,35.548,40.0,40.0,40.0,1,1,908.662,289.227,0.01,13.209,0,80,55,1.4,1505.625,1619.957,1817.354,341.731,55.516,72.326,70.877,72.227,52.24,1.417,1.946,0.268,67.592,54.094,59.835,35.879,73.882,75.393,131.048,112.773,132.564,39.856,60.211,44.319,-10.852,110,110,71.063,71.0,56.344,57.063,0.0,36.031,72,70,1000,200,0.097,195.375,69.188,68.438,0.012,72.125,70.625,57.0,58.0,0.0,35.156,72,70,1000,200,0.106,358.25,75.813,75.25,0.022,72.063,71.063,56.25,56.594,0.0,37.875,72,70,1000,200,0.196,485.75,75.063,74.625,0.023,72.0,70.0,55.844,56.719,0.0,44.25,72,70,1000,200,0.191,475.75,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.42,5.955,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,529.5,303.75,519.0,523.0,519.5,-0.001,2.896,0.0,8.178,0.909,0.289,0.001,0.002,0.001,0.0
5162008,1351,1,1,3,1,100,36.123,40.0,40.0,40.0,1,1,866.508,288.056,0.01,13.195,0,80,55,1.4,1513.0,1586.014,1815.507,337.43,55.516,72.326,70.877,72.227,52.24,1.379,2.006,0.253,67.548,54.038,60.169,35.908,73.714,75.393,134.072,112.454,134.632,39.783,60.106,44.246,-10.852,110,110,71.063,70.875,56.406,57.063,0.0,35.188,72,70,1000,200,0.103,199.5,69.188,68.375,0.012,72.188,70.563,57.0,58.094,0.0,35.125,72,70,1000,200,0.108,357.5,75.813,75.25,0.022,72.0,71.063,56.25,56.594,0.0,38.406,72,70,1000,200,0.182,467.0,75.063,74.563,0.023,72.0,70.063,55.906,56.719,0.0,44.719,72,70,1000,200,0.184,468.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.424,5.968,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,523.0,529.5,303.5,519.0,523.0,519.5,0.0,2.898,0.0,8.169,0.867,0.288,0.001,0.002,0.002,0.001
5162008,1352,1,1,3,1,100,36.734,40.0,40.0,40.0,1,1,893.44,286.885,0.01,13.107,0,80,55,1.4,1498.0,1595.906,1824.742,351.768,55.516,72.326,70.877,72.227,52.24,1.356,1.974,0.26,67.564,54.016,60.224,35.85,73.422,75.393,133.261,112.667,131.752,39.856,60.002,44.392,-10.852,110,110,71.063,71.0,56.344,57.0,0.0,35.875,72,70,1000,200,0.098,197.375,69.188,68.375,0.012,72.188,70.563,57.0,58.0,0.0,35.125,72,70,1000,200,0.108,360.75,75.813,75.25,0.022,72.0,71.063,56.25,56.594,0.0,38.875,72,70,1000,200,0.18,463.75,75.063,74.563,0.023,72.063,70.0,55.844,56.625,0.0,43.656,72,70,1000,200,0.192,482.25,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.426,5.964,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,523.0,529.5,303.5,518.5,522.5,519.5,0.001,2.951,0.0,8.247,0.893,0.287,0.001,0.002,0.002,0.001
5162008,1353,1,1,3,1,100,36.931,40.0,40.0,40.0,1,1,912.175,286.885,0.01,13.18,0,80,55,1.4,1509.625,1625.622,1843.219,348.9,55.41,72.326,70.877,72.227,52.022,1.417,2.013,0.271,67.594,54.062,60.224,35.793,73.61,75.286,131.048,112.347,132.86,39.856,59.687,44.465,-10.852,110,110,71.0,71.0,56.344,57.0,0.0,35.375,72,70,1000,200,0.101,198.25,69.188,68.438,0.012,72.188,70.563,57.0,58.0,0.0,35.938,72,70,1000,200,0.109,361.75,75.813,75.25,0.022,72.063,71.063,56.156,56.594,0.0,37.906,72,70,1000,200,0.192,475.5,75.063,74.563,0.023,72.0,69.938,55.594,56.625,0.0,44.344,72,70,1000,200,0.194,483.25,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.402,5.948,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,523.0,529.0,303.5,518.5,523.0,519.0,-0.001,3.063,0.0,8.427,0.912,0.287,0.001,0.002,0.002,0.001
