DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1354,1,1,3,1,100,37.115,40.0,40.0,40.0,1,1,901.637,289.227,0.01,13.151,0,80,55,1.4,1515.0,1622.789,1830.284,363.242,55.303,72.326,70.877,72.227,51.804,1.341,1.978,0.264,67.68,54.107,60.641,35.793,73.96,75.5,134.072,112.667,134.115,39.856,59.687,44.537,-10.852,110,110,71.063,70.938,56.344,56.906,0.0,34.625,72,70,1000,200,0.106,204.5,69.375,68.375,0.012,72.188,70.625,57.0,58.0,0.0,35.594,72,70,1000,200,0.109,361.75,75.813,75.25,0.022,72.0,71.25,56.156,56.594,0.0,37.719,72,70,1000,200,0.191,478.5,75.063,74.563,0.023,72.063,69.938,55.531,56.625,0.0,44.844,72,70,1000,200,0.197,485.5,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.421,5.96,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,523.0,529.0,303.75,519.0,522.5,519.0,0.0,3.104,0.0,8.539,0.902,0.289,0.002,0.002,0.002,0.0
5162008,1355,1,1,3,1,100,37.116,40.0,40.0,40.0,1,1,907.491,288.056,0.01,13.151,0,80,55,1.4,1525.875,1602.975,1830.284,363.242,55.196,72.326,70.985,72.227,51.696,1.406,2.006,0.268,67.657,54.094,60.447,35.735,74.044,75.607,132.671,112.773,131.309,39.929,59.477,44.537,-10.852,110,110,71.063,70.813,56.219,57.0,0.0,35.844,72,70,1000,200,0.099,195.5,69.188,68.438,0.012,72.125,70.625,56.938,58.0,0.0,35.688,72,70,1000,200,0.109,362.75,75.813,75.25,0.022,72.25,71.25,56.094,56.5,0.0,38.563,72,70,1000,200,0.197,484.5,75.063,74.563,0.023,72.0,70.0,55.531,56.531,0.0,44.375,72,70,1000,200,0.193,477.25,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.977,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,523.0,529.0,303.5,518.0,523.0,519.0,0.001,3.1,0.0,8.406,0.907,0.288,0.001,0.002,0.002,0.0
5162008,1356,1,1,3,1,100,37.0,40.0,40.0,40.0,1,1,903.979,286.885,0.01,13.18,0,80,55,1.4,1523.25,1619.957,1824.742,360.373,55.09,72.326,70.985,72.227,51.587,1.406,1.971,0.268,67.64,54.111,60.53,35.735,73.921,75.5,131.933,112.454,134.189,39.929,59.372,44.61,-10.852,110,110,71.063,70.875,56.219,56.906,0.0,34.563,72,70,1000,200,0.108,204.0,69.188,68.375,0.012,72.125,70.625,56.938,58.0,0.0,35.844,72,70,1000,200,0.11,363.5,75.813,75.125,0.022,72.0,71.313,56.0,56.5,0.0,39.406,72,70,1000,200,0.182,469.5,75.063,74.563,0.023,72.063,70.0,55.438,56.531,0.0,43.813,72,70,1000,200,0.194,480.0,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.443,5.98,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,523.0,529.0,304.0,518.5,522.5,519.0,-0.001,3.173,0.0,8.558,0.904,0.287,0.001,0.002,0.002,0.001
5162008,1357,1,1,3,1,100,36.817,40.0,40.0,40.0,1,1,912.175,290.398,0.01,13.137,0,80,55,1.4,1522.25,1614.294,1813.661,343.165,54.983,72.326,70.877,72.227,51.478,1.402,1.985,0.268,67.688,54.13,61.114,35.678,74.044,75.286,134.736,112.667,134.041,39.929,59.372,44.465,-10.852,110,110,71.063,71.0,55.906,56.688,0.0,36.031,72,70,1000,200,0.097,195.5,69.188,68.375,0.012,72.125,70.625,56.938,58.0,0.0,36.219,72,70,1000,200,0.11,362.0,75.813,75.25,0.022,72.063,71.188,56.0,56.375,0.0,39.0,72,70,1000,200,0.185,473.5,74.938,74.563,0.023,72.063,69.938,55.438,56.406,0.0,43.781,72,70,1000,200,0.198,487.25,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.975,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,523.0,529.0,303.75,518.5,522.5,519.5,0.0,3.065,0.0,8.266,0.912,0.29,0.001,0.002,0.001,0.0
5162008,1358,1,1,3,1,100,36.798,40.0,40.0,40.0,1,1,909.833,289.227,0.01,13.122,0,80,55,1.4,1533.625,1598.733,1821.047,335.997,54.983,72.326,70.877,72.227,51.587,1.394,1.974,0.279,67.733,54.193,61.754,35.706,74.478,75.607,132.302,112.667,131.087,40.001,59.267,44.61,-10.852,110,110,71.063,70.938,55.906,56.688,0.0,34.906,72,70,1000,200,0.105,201.125,69.188,68.438,0.012,72.125,70.75,56.688,57.844,0.0,36.656,72,70,1000,200,0.109,361.75,75.813,75.25,0.022,72.063,71.125,56.0,56.375,0.0,39.0,72,70,1000,200,0.184,474.25,75.063,74.563,0.023,72.0,70.0,55.438,56.406,0.0,44.375,72,70,1000,200,0.19,477.75,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.449,5.98,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,523.0,528.5,303.5,518.0,522.5,519.0,0.001,3.139,0.0,8.389,0.91,0.289,0.001,0.002,0.002,0.001
5162008,1359,1,1,3,1,100,36.78,40.0,40.0,40.0,1,1,903.979,290.398,0.01,13.137,0,80,55,1.4,1520.5,1627.038,1822.895,356.07,54.983,72.433,70.877,72.337,51.587,1.398,2.056,0.268,67.703,54.16,62.171,35.793,74.958,76.036,131.859,112.454,133.893,39.929,59.477,44.537,-10.852,110,110,71.0,70.875,56.0,56.688,0.0,36.031,72,70,1000,200,0.098,195.0,69.063,68.375,0.012,72.125,70.75,56.688,58.0,0.0,35.875,72,70,1000,200,0.118,376.0,75.813,75.125,0.022,72.25,71.125,56.0,56.375,0.0,38.281,72,70,1000,200,0.19,479.75,75.063,74.563,0.023,71.875,70.063,55.438,56.406,0.0,44.531,72,70,1000,200,0.191,474.5,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.437,5.974,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.0,529.0,303.75,518.0,522.5,519.0,-0.001,3.097,0.0,8.397,0.904,0.29,0.001,0.002,0.002,0.0
5162008,1400,1,1,3,1,100,36.761,40.0,40.0,40.0,1,1,902.807,289.227,0.01,13.18,0,80,55,1.4,1530.125,1622.789,1824.742,356.07,54.983,72.433,70.877,72.337,51.587,1.372,2.006,0.268,67.762,54.192,61.059,35.764,74.945,76.036,133.924,112.667,133.155,39.929,59.477,44.537,-10.852,110,110,71.188,70.938,55.906,56.688,0.0,34.844,72,70,1000,200,0.106,201.625,69.188,68.375,0.012,72.125,70.625,56.688,57.844,0.0,36.875,72,70,1000,200,0.111,364.0,75.813,75.25,0.022,72.25,71.0,55.875,56.375,0.0,39.406,72,70,1000,200,0.194,484.0,75.063,74.563,0.023,72.063,69.938,55.438,56.25,0.0,43.438,72,70,1000,200,0.195,484.25,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.438,5.974,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.0,528.5,303.5,519.0,522.5,519.0,0.0,3.107,0.0,8.424,0.903,0.289,0.001,0.002,0.002,0.001
5162008,1401,1,1,3,1,100,36.81,40.0,40.0,40.0,1,1,908.662,288.056,0.01,13.137,0,80,55,1.4,1530.125,1617.125,1819.201,373.283,54.983,72.433,70.877,72.337,51.587,1.425,2.031,0.271,67.704,54.163,61.086,35.735,74.615,75.822,131.712,112.667,131.678,39.929,59.477,44.61,-10.852,110,110,71.063,71.0,55.906,56.688,0.0,35.844,72,70,1000,200,0.099,196.5,69.188,68.375,0.012,72.125,70.5,56.688,57.844,0.0,37.063,72,70,1000,200,0.111,365.5,75.938,75.25,0.022,72.063,71.125,56.0,56.375,0.0,38.844,72,70,1000,200,0.2,490.25,75.063,74.625,0.023,72.063,69.938,55.344,56.25,0.0,43.844,72,70,1000,200,0.197,485.25,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.81,11.925,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,523.0,528.5,303.5,518.0,522.5,519.0,0.0,3.146,0.0,8.53,0.909,0.288,0.001,0.002,0.001,0.001
5162008,1402,1,1,3,1,100,36.803,40.0,40.0,40.0,1,1,921.543,291.569,0.01,13.18,0,80,55,1.4,1536.75,1645.465,1848.764,361.807,54.983,72.54,71.202,72.447,51.587,1.398,2.038,0.249,67.719,54.175,60.558,35.448,74.083,75.607,133.334,112.667,134.632,40.001,59.477,44.61,-10.852,110,110,71.188,71.563,55.906,56.594,0.0,34.594,72,70,1000,200,0.107,206.125,69.188,68.375,0.012,72.188,70.75,56.688,57.656,0.0,36.313,72,70,1000,200,0.116,370.5,75.813,75.25,0.022,72.063,71.313,56.0,56.375,0.0,39.031,72,70,1000,200,0.191,480.75,75.063,74.563,0.023,72.063,70.0,55.438,56.406,0.0,43.719,72,70,1000,200,0.201,487.75,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.785,11.902,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,522.5,528.5,303.75,518.0,522.5,519.5,-0.001,3.119,0.0,8.426,0.922,0.292,0.001,0.002,0.002,0.0
5162008,1403,1,1,3,1,100,36.841,40.0,40.0,40.0,1,1,927.398,292.74,0.01,13.195,0,80,55,1.4,1542.75,1648.302,1843.219,371.849,54.983,72.54,71.418,72.337,51.696,1.391,1.964,0.26,67.805,54.268,60.53,35.074,74.122,75.5,133.851,112.667,132.786,40.074,59.582,44.683,-10.852,110,110,71.188,72.563,56.0,56.688,0.0,35.938,72,70,1000,200,0.098,195.875,69.188,68.375,0.011,72.313,71.188,56.688,57.656,0.0,36.063,72,70,1000,200,0.125,387.25,75.813,75.25,0.022,72.5,71.563,56.0,56.375,0.0,39.75,72,70,1000,200,0.198,487.25,75.063,74.563,0.023,72.25,70.188,55.438,56.25,0.0,43.844,72,70,1000,200,0.2,490.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.788,11.907,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.0,528.5,303.75,517.5,522.5,519.0,0.001,3.117,0.0,8.436,0.927,0.293,0.001,0.002,0.002,0.0
5162008,1404,1,1,3,1,100,37.145,40.0,40.0,40.0,1,1,940.278,296.253,0.01,13.18,0,80,55,1.4,1588.125,1671.018,1863.555,386.198,55.09,72.647,71.744,72.557,51.804,1.372,2.028,0.26,67.915,54.353,60.502,34.7,74.07,75.607,131.564,112.454,132.786,40.001,59.687,44.683,-10.852,110,110,71.313,73.375,56.0,56.688,0.0,34.406,72,70,1000,200,0.109,204.375,69.188,68.375,0.012,72.563,71.625,56.688,57.656,0.0,36.625,72,70,1000,200,0.124,386.5,75.813,75.125,0.022,72.25,71.813,56.094,56.344,0.0,40.219,72,70,1000,200,0.209,500.5,75.063,74.563,0.023,72.25,70.25,55.438,56.406,0.0,44.625,72,70,1000,200,0.206,497.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.784,11.904,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.0,528.5,303.5,520.0,523.0,519.5,-0.001,3.135,0.0,8.56,0.94,0.296,0.001,0.002,0.002,0.0
5162008,1405,1,1,3,1,100,37.582,40.0,40.0,40.0,1,1,951.988,298.595,0.01,13.137,0,80,55,1.4,1597.875,1693.769,1870.953,394.809,55.196,72.861,71.96,72.666,52.022,1.364,2.024,0.268,68.001,54.36,60.058,34.412,73.986,75.607,134.441,112.454,134.706,40.074,59.792,44.902,-10.852,110,110,71.375,74.0,56.219,56.906,0.0,35.625,72,70,1000,200,0.098,198.625,69.188,68.438,0.012,72.75,71.875,56.688,57.656,0.0,38.125,72,70,1000,200,0.133,400.0,75.813,75.25,0.022,72.5,72.125,56.0,56.5,0.0,40.719,72,70,1000,200,0.205,495.5,75.063,74.563,0.023,72.688,70.25,55.531,56.406,0.0,45.5,72,70,1000,200,0.222,513.0,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.779,11.907,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,523.0,528.5,304.0,518.5,523.0,519.5,0.0,3.217,0.0,8.798,0.952,0.299,0.001,0.002,0.002,0.001
5162008,1406,1,1,3,1,100,38.351,40.0,40.0,40.0,1,1,966.039,297.424,0.01,13.035,0,80,55,1.4,1637.625,1716.554,1876.502,403.423,55.41,72.968,72.177,72.886,52.131,1.368,2.049,0.26,68.173,54.53,59.974,34.153,74.057,75.607,133.629,112.667,132.49,40.001,59.897,45.048,-10.852,110,110,71.563,74.375,56.219,56.906,0.0,35.0,72,70,1000,200,0.104,200.625,69.188,68.375,0.012,72.75,72.0,56.688,57.656,0.0,38.844,72,70,1000,200,0.136,402.75,75.813,75.125,0.022,72.5,72.375,56.094,56.375,0.0,40.969,72,70,1000,200,0.222,515.0,75.063,74.563,0.023,72.75,70.313,55.594,56.406,0.0,47.344,72,70,1000,200,0.223,516.5,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.78,11.906,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.0,528.5,303.75,519.5,523.0,519.5,0.001,3.307,0.0,9.125,0.966,0.297,0.001,0.002,0.002,0.001
5162008,1407,1,1,3,1,100,38.76,40.0,40.0,40.0,1,1,1001.168,303.279,0.01,13.107,0,80,55,1.4,1655.375,1766.519,1909.816,413.475,55.41,73.075,72.285,72.886,52.131,1.341,2.081,0.268,68.545,54.67,59.251,34.067,74.012,75.607,132.597,112.667,134.632,40.074,59.792,45.267,-10.852,110,110,71.688,74.625,56.219,56.906,0.0,34.906,72,70,1000,200,0.104,203.0,69.063,68.375,0.012,72.813,72.0,56.688,57.656,0.0,39.031,72,70,1000,200,0.149,423.0,75.813,75.125,0.022,72.625,72.5,56.094,56.375,0.0,40.719,72,70,1000,200,0.215,508.75,75.063,74.625,0.023,72.75,70.313,55.594,56.406,0.0,46.813,72,70,1000,200,0.24,533.5,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.772,11.897,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,523.0,528.5,303.5,518.0,523.0,519.5,-0.001,3.452,0.0,9.441,1.001,0.303,0.001,0.002,0.001,0.001
5162008,1408,1,1,3,1,100,38.926,40.0,40.0,40.0,1,1,1018.732,304.45,0.01,13.049,0,80,55,1.4,1675.0,1776.533,1904.261,419.22,55.303,73.182,72.394,72.996,52.131,1.349,2.117,0.264,68.785,54.897,59.641,33.981,74.187,75.714,135.473,112.454,134.853,40.147,59.687,45.413,-10.852,110,110,71.688,74.875,56.219,57.0,0.0,35.969,72,70,1000,200,0.097,194.75,69.188,68.375,0.012,72.813,72.188,56.688,57.656,0.0,40.344,72,70,1000,200,0.149,425.75,75.813,75.25,0.022,72.625,72.563,56.156,56.375,0.0,41.188,72,70,1000,200,0.23,527.0,75.063,74.438,0.023,72.875,70.375,55.594,56.531,0.0,47.719,72,70,1000,200,0.242,537.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.76,11.897,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,523.5,528.5,303.75,519.0,523.0,520.0,0.0,3.517,0.0,9.531,1.019,0.304,0.001,0.002,0.002,0.001
5162008,1409,1,1,3,1,100,39.267,40.0,40.0,40.0,1,1,1026.929,309.133,0.01,13.107,0,80,55,1.4,1708.625,1799.445,1928.335,453.71,55.303,73.182,72.394,73.215,52.022,1.318,2.134,0.249,69.093,55.094,58.946,33.808,74.148,75.714,133.556,112.667,132.712,40.074,59.477,45.413,-10.852,110,110,71.688,75.063,56.219,56.906,0.0,34.375,72,70,1000,200,0.107,205.25,69.188,68.375,0.012,72.938,72.25,56.688,57.656,0.0,41.125,72,70,1000,200,0.157,435.0,75.813,75.125,0.022,72.5,72.563,56.094,56.375,0.0,41.844,72,70,1000,200,0.237,533.5,75.063,74.563,0.023,72.875,70.313,55.531,56.406,0.0,48.219,72,70,1000,200,0.247,545.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.763,11.882,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,523.5,528.5,303.75,518.0,523.5,520.0,0.0,3.607,0.0,9.706,1.027,0.309,0.001,0.002,0.002,0.0
5162008,1410,1,1,3,1,100,39.599,40.0,40.0,40.0,1,1,1030.442,313.817,0.01,13.049,0,80,55,1.4,1715.75,1812.349,1930.188,440.772,55.303,73.397,72.502,73.106,52.022,1.295,2.134,0.264,69.372,55.369,59.14,33.693,73.973,75.5,133.924,112.454,136.035,40.001,59.477,45.485,-10.852,110,110,71.688,75.313,56.219,56.906,0.0,35.594,72,70,1000,200,0.098,198.0,69.063,68.375,0.012,72.938,72.25,56.688,57.531,0.0,41.094,72,70,1000,200,0.167,448.5,75.813,75.125,0.022,72.5,72.625,56.094,56.375,0.0,42.719,72,70,1000,200,0.235,533.0,75.063,74.563,0.023,72.875,70.313,55.531,56.406,0.0,49.938,72,70,1000,200,0.252,550.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.772,11.899,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.5,529.0,303.75,519.5,523.5,520.0,-0.001,3.674,0.0,9.926,1.03,0.314,0.001,0.002,0.002,0.0
5162008,1411,1,1,3,1,100,39.95,40.0,40.0,40.0,1,1,1069.083,318.501,0.01,12.962,0,80,55,1.4,1715.75,1841.063,1963.546,446.522,55.303,73.29,72.502,73.215,52.131,1.337,2.159,0.275,69.755,55.806,59.224,33.578,74.135,75.5,135.768,112.667,134.853,40.001,59.477,45.631,-10.852,110,110,71.75,75.5,56.344,57.0,0.0,34.656,72,70,1000,200,0.106,202.125,69.063,68.375,0.012,72.813,72.188,56.688,57.531,0.0,41.75,72,70,1000,200,0.167,448.25,75.813,75.25,0.022,72.625,72.625,56.094,56.375,0.0,41.906,72,70,1000,200,0.24,537.5,75.063,74.563,0.023,73.063,70.313,55.594,56.406,0.0,50.094,72,70,1000,200,0.273,572.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.803,11.925,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,523.5,529.0,303.75,519.5,523.5,520.0,0.0,3.747,0.0,10.122,1.069,0.319,0.001,0.002,0.002,0.0
5162008,1412,1,1,3,1,100,40.32,40.0,40.0,40.0,1,1,1069.083,322.014,0.01,12.991,0,80,55,1.4,1760.375,1841.063,1956.13,442.209,55.303,73.397,72.394,73.215,52.022,1.341,2.166,0.268,69.988,55.944,58.806,33.578,74.388,75.607,133.556,112.667,132.712,40.147,59.267,45.777,-10.852,110,110,71.75,75.438,56.219,57.0,0.0,35.969,72,70,1000,200,0.097,195.75,69.063,68.25,0.012,72.813,72.313,56.688,57.531,0.0,41.688,72,70,1000,200,0.18,465.0,75.813,75.125,0.022,72.25,72.688,56.094,56.375,0.0,42.313,72,70,1000,200,0.23,527.0,75.063,74.563,0.023,72.75,70.313,55.531,56.406,0.0,51.563,72,70,1000,200,0.276,574.0,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.796,11.923,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,523.5,529.0,303.75,520.0,523.5,520.5,0.0,3.825,0.0,10.145,1.069,0.322,0.001,0.002,0.002,0.001
5162008,1413,1,1,3,1,100,40.661,40.0,40.0,40.0,1,1,1074.938,322.014,0.01,13.02,0,80,55,1.4,1765.25,1833.88,1976.525,437.898,55.303,73.397,72.502,73.325,52.022,1.303,2.181,0.253,70.279,56.147,59.001,33.52,74.731,75.929,133.998,112.773,136.404,40.147,59.267,45.704,-10.852,110,110,71.75,75.313,56.219,57.0,0.0,35.219,72,70,1000,200,0.103,198.75,69.063,68.438,0.012,72.938,72.375,56.688,57.531,0.0,42.594,72,70,1000,200,0.182,468.75,75.813,75.125,0.022,72.5,72.75,56.094,56.375,0.0,42.563,72,70,1000,200,0.236,532.0,75.063,74.563,0.023,72.75,70.313,55.531,56.406,0.0,50.719,72,70,1000,200,0.274,574.5,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.782,11.914,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,524.0,529.5,304.0,519.5,523.5,520.0,-0.001,3.784,0.0,10.035,1.075,0.322,0.001,0.002,0.002,0.001
5162008,1414,1,1,3,1,100,41.088,40.0,40.0,40.0,1,1,1103.041,324.356,0.01,13.02,0,80,55,1.4,1777.0,1891.447,2000.638,466.653,55.303,73.504,72.394,73.325,51.913,1.349,2.223,0.249,70.487,56.221,58.667,33.463,74.653,76.143,136.137,112.667,135.075,40.147,59.057,45.996,-10.852,110,110,71.875,75.688,56.219,56.906,0.0,34.844,72,70,1000,200,0.104,203.375,69.063,68.25,0.012,72.813,72.375,56.688,57.5,0.0,43.0,72,70,1000,200,0.2,489.75,75.813,75.125,0.022,72.5,72.625,56.094,56.375,0.0,43.313,72,70,1000,200,0.235,531.0,75.063,74.563,0.023,72.688,70.25,55.594,56.25,0.0,50.531,72,70,1000,200,0.283,582.5,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.775,11.907,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.0,529.5,303.75,519.5,523.5,520.5,0.0,4.027,0.0,10.563,1.103,0.324,0.001,0.002,0.002,0.001
5162008,1415,1,1,3,1,100,41.412,40.0,40.0,40.0,1,1,1110.067,325.527,0.01,12.977,0,80,55,1.4,1807.125,1881.356,1996.928,466.653,55.303,73.611,72.502,73.325,52.022,1.341,2.23,0.264,70.665,56.459,59.724,33.377,74.705,76.25,133.777,112.773,132.933,40.147,59.057,45.996,-10.852,110,110,71.875,75.938,56.344,57.0,0.0,35.563,72,70,1000,200,0.1,197.0,69.188,68.25,0.012,72.938,72.313,56.625,57.5,0.0,44.438,72,70,1000,200,0.19,477.75,75.813,75.125,0.022,72.5,72.688,56.0,56.375,0.0,43.0,72,70,1000,200,0.252,547.0,75.063,74.563,0.023,72.625,70.188,55.531,56.25,0.0,50.906,72,70,1000,200,0.284,584.0,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.785,11.914,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.0,530.0,303.75,520.5,523.5,520.5,0.0,4.014,0.0,10.528,1.11,0.326,0.002,0.002,0.002,0.001
5162008,1416,1,1,3,1,100,41.481,40.0,40.0,40.0,1,1,1113.58,329.04,0.01,13.035,0,80,55,1.4,1806.375,1901.543,2000.638,470.969,55.196,73.504,72.394,73.655,51.804,1.345,2.252,0.268,70.761,56.555,60.391,33.463,74.997,76.465,133.629,112.773,135.739,40.147,58.848,46.069,-10.852,110,110,71.875,76.125,56.344,57.0,0.0,34.969,72,70,1000,200,0.104,203.0,69.188,68.25,0.012,72.813,72.438,56.625,57.5,0.0,44.281,72,70,1000,200,0.193,484.75,75.813,75.125,0.022,72.5,72.563,56.094,56.344,0.0,42.656,72,70,1000,200,0.258,556.5,75.063,74.438,0.023,72.438,70.125,55.531,56.25,0.0,49.875,72,70,1000,200,0.286,584.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.78,11.909,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.0,530.0,303.75,521.0,523.5,520.5,-0.001,4.128,0.0,10.707,1.114,0.329,0.002,0.002,0.002,0.001
5162008,1417,1,1,3,1,100,41.763,40.0,40.0,40.0,1,1,1121.776,326.698,0.01,13.006,0,80,55,1.4,1828.5,1895.773,1995.073,466.653,55.196,73.718,72.611,73.655,51.804,1.368,2.252,0.264,70.823,56.647,59.807,33.405,75.152,76.572,136.285,112.56,135.518,40.147,58.848,46.288,-10.852,110,110,71.875,75.875,56.219,56.906,0.0,35.531,72,70,1000,200,0.1,197.125,69.063,68.375,0.012,72.813,72.5,56.625,57.5,0.0,45.156,72,70,1000,200,0.198,486.0,75.813,75.25,0.022,72.25,72.563,56.0,56.344,0.0,43.188,72,70,1000,200,0.259,556.5,75.063,74.563,0.023,72.438,70.188,55.531,56.25,0.0,50.063,72,70,1000,200,0.287,585.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.8,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,524.0,530.0,303.75,520.0,524.0,520.5,0.0,4.271,0.0,11.078,1.122,0.327,0.001,0.002,0.002,0.001
5162008,1418,1,1,3,1,100,41.755,40.0,40.0,40.0,1,1,1134.657,336.066,0.01,12.933,0,80,55,1.4,1832.375,1914.535,2008.06,481.041,55.09,73.718,72.502,73.545,51.696,1.345,2.273,0.26,71.004,56.761,58.695,33.319,74.692,76.357,133.998,112.773,133.007,40.147,58.638,46.215,-10.852,110,110,71.938,76.063,56.219,56.906,0.0,34.375,72,70,1000,200,0.108,206.5,69.188,68.25,0.012,72.813,72.625,56.5,57.375,0.0,44.156,72,70,1000,200,0.212,503.25,75.813,75.125,0.022,72.375,72.5,56.0,56.344,0.0,43.344,72,70,1000,200,0.248,546.0,75.063,74.438,0.023,72.25,70.25,55.438,56.25,0.0,50.781,72,70,1000,200,0.285,585.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.803,11.926,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.5,530.5,303.75,519.5,523.5,520.5,0.0,4.244,0.0,10.885,1.135,0.336,0.002,0.002,0.002,0.001
5162008,1419,1,1,3,1,100,42.154,40.0,40.0,40.0,1,1,1136.999,330.211,0.01,12.977,0,80,55,1.4,1840.25,1914.535,2022.908,472.407,55.196,73.611,72.394,73.655,51.804,1.36,2.241,0.257,71.086,56.843,58.973,33.262,74.478,76.572,133.777,112.773,136.035,40.147,58.533,46.142,-10.852,110,110,71.938,76.125,56.219,56.906,0.0,35.781,72,70,1000,200,0.099,196.125,69.188,68.25,0.012,72.75,72.688,56.5,57.375,0.0,43.938,72,70,1000,200,0.214,505.75,75.813,75.125,0.022,72.375,72.438,56.0,56.344,0.0,43.844,72,70,1000,200,0.253,550.5,75.063,74.563,0.023,72.25,70.188,55.438,56.156,0.0,49.469,72,70,1000,200,0.288,586.0,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.787,11.917,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,524.5,530.5,303.75,519.5,524.0,520.5,-0.001,4.231,0.0,10.791,1.137,0.33,0.002,0.002,0.002,0.001
5162008,1420,1,1,3,1,100,42.312,40.0,40.0,40.0,1,1,1145.196,334.895,0.01,12.977,0,80,55,1.4,1840.625,1933.32,2021.052,496.875,55.196,73.611,72.394,73.655,51.804,1.364,2.262,0.275,71.175,56.916,58.64,33.29,74.323,76.465,136.358,112.773,135.592,40.147,58.533,46.288,-10.852,110,110,71.875,76.188,56.0,56.688,0.0,34.344,72,70,1000,200,0.109,207.125,69.063,68.375,0.012,72.625,72.813,56.5,57.375,0.0,44.438,72,70,1000,200,0.216,508.25,75.813,75.125,0.022,72.063,72.438,55.875,56.219,0.0,43.313,72,70,1000,200,0.255,552.5,75.063,74.563,0.023,72.438,70.063,55.438,56.156,0.0,49.25,72,70,1000,200,0.288,587.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.81,11.939,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,525.0,530.5,304.0,520.5,524.0,520.5,0.0,4.334,0.0,11.054,1.145,0.335,0.001,0.002,0.002,0.001
5162008,1421,1,1,3,1,100,42.506,40.0,40.0,40.0,1,1,1155.734,332.553,0.01,12.977,0,80,55,1.4,1849.125,1894.331,2015.484,482.48,55.196,73.611,72.394,73.655,51.587,1.391,2.269,0.275,71.217,57.029,59.418,33.147,74.388,76.357,134.072,112.773,133.155,40.147,58.638,46.288,-10.852,110,110,71.875,76.125,56.0,56.906,0.0,35.625,72,70,1000,200,0.1,197.5,69.063,68.25,0.012,72.625,72.813,56.5,57.375,0.0,44.031,72,70,1000,200,0.215,508.0,75.813,75.25,0.022,72.25,72.438,55.875,56.219,0.0,43.5,72,70,1000,200,0.242,542.0,75.063,74.563,0.023,72.438,70.0,55.344,56.156,0.0,49.156,72,70,1000,200,0.29,589.5,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.8,11.922,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,525.0,531.0,303.75,522.0,524.0,520.5,0.0,4.31,0.0,11.054,1.156,0.333,0.001,0.002,0.002,0.001
5162008,1422,1,1,3,1,100,42.118,40.0,40.0,40.0,1,1,1142.854,333.724,0.01,12.991,0,80,55,1.4,1844.875,1898.658,2011.772,486.798,54.983,73.611,72.394,73.655,51.587,1.383,2.287,0.275,71.264,57.002,58.973,33.262,74.29,76.25,133.998,112.879,136.33,40.22,58.428,46.288,-10.852,110,110,72.188,76.188,56.0,56.688,0.0,35.938,72,70,1000,200,0.099,197.875,69.188,68.25,0.012,72.563,72.688,56.5,57.25,0.0,45.188,72,70,1000,200,0.217,509.75,75.625,75.125,0.022,72.063,72.313,55.875,56.0,0.0,43.438,72,70,1000,200,0.246,541.5,75.063,74.438,0.023,72.25,70.0,55.344,56.156,0.0,49.406,72,70,1000,200,0.29,589.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.809,11.943,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,525.0,531.0,303.5,522.0,524.0,521.0,-0.001,4.329,0.0,10.934,1.143,0.334,0.002,0.002,0.002,0.001
5162008,1423,1,1,3,1,100,42.149,40.0,40.0,40.0,1,1,1141.683,330.211,0.01,13.02,0,80,55,1.4,1846.5,1907.316,2022.908,481.041,54.983,73.611,72.394,73.435,51.587,1.394,2.209,0.279,71.29,57.039,58.89,33.29,73.882,76.036,136.58,112.986,135.813,40.22,58.323,46.288,-10.852,110,110,71.938,76.375,56.0,56.688,0.0,35.25,72,70,1000,200,0.103,199.875,69.063,68.25,0.012,72.563,72.5,56.438,57.25,0.0,45.719,72,70,1000,200,0.217,510.25,75.813,75.125,0.022,72.0,72.313,55.688,56.219,0.0,42.938,72,70,1000,200,0.241,536.0,75.063,74.563,0.023,72.188,69.938,55.344,56.156,0.0,51.344,72,70,1000,200,0.292,591.0,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.803,11.935,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,531.0,303.75,522.5,524.5,520.5,0.0,4.364,0.0,10.958,1.142,0.33,0.001,0.002,0.002,0.001
5162008,1424,1,1,3,1,100,42.119,40.0,40.0,40.0,1,1,1165.102,334.895,0.01,13.006,0,80,55,1.4,1834.75,1928.983,2028.476,501.195,54.983,73.397,72.285,73.435,51.478,1.364,2.287,0.275,71.364,57.044,58.306,33.147,73.623,75.714,134.441,112.986,133.746,40.147,58.323,46.215,-10.852,110,110,71.938,76.375,55.906,56.906,0.0,35.781,72,70,1000,200,0.1,197.0,69.063,68.25,0.012,72.563,72.438,56.438,57.063,0.0,45.188,72,70,1000,200,0.226,521.5,75.813,75.25,0.022,72.0,72.25,55.688,56.0,0.0,42.406,72,70,1000,200,0.25,543.5,75.063,74.563,0.023,72.063,70.0,55.344,56.031,0.0,49.438,72,70,1000,200,0.289,588.5,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.805,11.931,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,531.5,303.5,522.0,524.0,521.0,0.0,4.342,0.0,10.947,1.165,0.335,0.001,0.002,0.002,0.001
5162008,1425,1,1,3,1,100,41.829,40.0,40.0,40.0,1,1,1158.076,338.408,0.01,12.977,0,80,55,1.4,1845.75,1923.202,2021.052,486.798,54.876,73.504,72.394,73.325,51.478,1.383,2.287,0.279,71.432,57.089,58.751,33.089,73.759,75.393,133.851,112.773,135.813,40.22,58.638,46.288,-10.852,110,110,71.938,76.25,55.906,56.594,0.0,34.563,72,70,1000,200,0.109,204.875,69.063,68.375,0.012,72.313,72.188,56.438,57.063,0.0,45.313,72,70,1000,200,0.229,524.0,75.813,75.125,0.022,72.063,72.25,55.688,56.0,0.0,42.063,72,70,1000,200,0.253,551.5,75.063,74.563,0.023,72.063,69.875,55.344,56.031,0.0,50.594,72,70,1000,200,0.273,573.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.801,11.942,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,531.5,303.75,521.0,524.5,521.0,-0.001,4.275,0.0,10.922,1.158,0.338,0.001,0.002,0.002,0.001
5162008,1426,1,1,3,1,100,41.752,40.0,40.0,40.0,1,1,1161.589,337.237,0.01,12.991,0,80,55,1.4,1846.125,1934.766,2034.046,485.358,54.876,73.397,72.177,73.325,51.369,1.375,2.284,0.253,71.418,57.12,58.528,33.032,73.986,75.393,137.686,112.986,137.881,40.22,58.323,46.36,-10.852,110,110,71.938,76.125,55.906,56.594,0.0,34.781,72,70,1000,200,0.109,207.0,69.063,68.25,0.012,72.313,72.188,56.438,57.063,0.0,46.188,72,70,1000,200,0.216,508.0,75.813,75.125,0.022,72.063,72.125,55.688,56.0,0.0,42.25,72,70,1000,200,0.254,550.0,75.063,74.563,0.023,72.0,69.875,55.281,56.031,0.0,49.125,72,70,1000,200,0.289,588.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.78,11.922,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,525.5,531.5,303.5,521.0,524.0,521.0,0.0,4.406,0.0,11.063,1.162,0.337,0.001,0.002,0.002,0.001
5162008,1427,1,1,3,1,100,41.696,40.0,40.0,40.0,1,1,1162.76,337.237,0.01,13.006,0,80,55,1.4,1842.0,1904.429,2026.62,489.677,54.876,73.397,72.177,73.325,51.478,1.375,2.287,0.271,71.419,57.129,58.501,33.06,73.895,75.5,136.137,113.092,134.779,40.147,58.218,46.288,-10.852,110,110,71.938,76.25,55.906,56.594,0.0,35.219,72,70,1000,200,0.102,199.0,69.063,68.438,0.012,72.188,72.375,56.313,57.063,0.0,45.75,72,70,1000,200,0.219,516.0,75.813,75.125,0.022,72.0,72.125,55.688,56.0,0.0,42.313,72,70,1000,200,0.253,552.0,75.063,74.438,0.023,72.063,69.813,55.281,56.031,0.0,49.625,72,70,1000,200,0.286,586.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.81,11.932,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,531.5,303.75,522.0,524.5,521.0,0.001,4.42,0.0,11.078,1.163,0.337,0.001,0.002,0.002,0.001
5162008,1428,1,1,3,1,100,41.619,40.0,40.0,40.0,1,1,1136.999,331.382,0.01,12.962,0,80,55,1.4,1847.0,1882.797,2011.772,475.285,54.983,73.397,72.285,73.325,51.369,1.394,2.276,0.279,71.428,57.142,58.0,32.974,73.934,75.607,133.998,113.092,134.189,40.22,58.323,46.288,-10.852,110,110,72.188,76.188,55.906,56.594,0.0,34.781,72,70,1000,200,0.108,206.75,69.063,68.25,0.012,72.313,72.313,56.438,57.063,0.0,45.656,72,70,1000,200,0.219,510.75,75.813,75.25,0.022,72.0,72.063,55.688,56.0,0.0,43.688,72,70,1000,200,0.242,537.0,75.188,74.438,0.023,72.188,69.938,55.281,56.031,0.0,50.875,72,70,1000,200,0.277,575.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.82,11.945,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.5,531.5,303.5,522.0,524.5,521.0,0.0,4.345,0.0,10.909,1.137,0.331,0.001,0.002,0.003,0.001
5162008,1429,1,1,3,1,100,41.764,40.0,40.0,40.0,1,1,1155.734,337.237,0.01,12.977,0,80,55,1.4,1853.375,1918.868,2021.052,481.041,54.983,73.504,72.394,73.435,51.587,1.391,2.294,0.275,71.43,57.143,58.084,32.859,73.934,75.607,134.514,113.092,134.853,40.22,58.323,46.288,-10.852,110,110,71.938,76.438,55.906,56.469,0.0,35.906,72,70,1000,200,0.101,198.5,69.063,68.25,0.012,72.313,72.125,56.313,57.063,0.0,45.594,72,70,1000,200,0.228,523.0,75.813,75.125,0.022,72.0,72.125,55.688,56.0,0.0,43.469,72,70,1000,200,0.243,538.0,75.063,74.563,0.023,72.25,70.0,55.281,56.031,0.0,50.094,72,70,1000,200,0.291,590.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.809,11.937,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,531.5,303.5,522.5,524.5,521.0,0.0,4.35,0.0,10.922,1.156,0.337,0.001,0.002,0.002,0.001
5162008,1430,1,1,3,1,100,41.483,40.0,40.0,40.0,1,1,1165.102,339.578,0.01,13.006,0,80,55,1.4,1864.375,1956.473,2035.902,493.995,54.876,73.29,72.285,73.325,51.587,1.368,2.291,0.268,71.554,57.237,57.722,32.83,74.044,75.393,134.293,113.092,134.115,40.147,58.323,46.288,-10.852,110,110,72.188,76.438,55.813,56.594,0.0,34.563,72,70,1000,200,0.112,209.875,69.063,68.25,0.012,72.313,71.938,56.313,56.938,0.0,45.844,72,70,1000,200,0.229,524.0,75.938,75.125,0.022,72.063,72.188,55.563,56.0,0.0,43.719,72,70,1000,200,0.241,536.0,75.063,74.563,0.023,72.25,69.938,55.281,56.031,0.0,50.813,72,70,1000,200,0.308,604.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.817,11.931,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,531.5,303.5,522.5,524.5,521.0,0.0,4.394,0.0,11.078,1.165,0.34,0.001,0.003,0.002,0.0
5162008,1431,1,1,3,1,100,41.99,40.0,40.0,40.0,1,1,1181.495,340.749,0.01,13.006,0,80,55,1.4,1874.875,1963.715,2032.189,495.435,55.09,73.29,72.285,73.325,51.696,1.372,2.301,0.264,71.651,57.303,58.918,32.859,74.582,75.822,135.031,113.199,137.364,40.147,58.428,46.288,-10.867,110,110,72.188,76.313,55.906,56.594,0.0,36.094,72,70,1000,200,0.101,197.875,69.0,68.25,0.012,72.313,72.0,56.313,56.938,0.0,45.938,72,70,1000,200,0.244,541.5,75.813,75.125,0.022,72.063,72.25,55.688,56.0,0.0,42.406,72,70,1000,200,0.252,550.0,75.063,74.563,0.023,72.25,69.938,55.344,56.031,0.0,51.531,72,70,1000,200,0.295,594.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.809,11.915,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,526.0,532.0,303.75,523.0,524.5,521.0,-0.001,4.369,0.0,11.078,1.181,0.341,0.001,0.002,0.002,0.0
5162008,1432,1,1,3,1,100,42.068,40.0,40.0,40.0,1,1,1169.786,339.578,0.01,12.962,0,80,55,1.4,1871.625,1963.715,2050.757,496.875,55.09,73.504,72.285,73.325,51.696,1.368,2.319,0.268,71.647,57.284,58.417,32.859,75.127,76.143,137.538,113.199,136.478,40.147,58.428,46.288,-10.852,110,110,71.938,76.375,56.0,56.688,0.0,34.625,72,70,1000,200,0.112,206.75,69.063,68.25,0.012,72.313,72.125,56.313,56.938,0.0,46.75,72,70,1000,200,0.232,528.5,75.813,75.125,0.022,72.25,72.313,55.875,56.0,0.0,43.375,72,70,1000,200,0.239,539.5,75.063,74.563,0.023,72.438,69.938,55.344,56.031,0.0,50.563,72,70,1000,200,0.306,607.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.812,11.934,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,532.0,303.5,521.0,524.5,521.0,0.0,4.354,0.0,11.041,1.17,0.34,0.001,0.002,0.002,0.001
5162008,1433,1,1,3,1,100,42.38,40.0,40.0,40.0,1,1,1188.521,343.091,0.01,12.933,0,80,55,1.4,1885.0,1979.661,2048.9,495.435,55.196,73.504,72.177,73.435,51.696,1.383,2.294,0.275,71.75,57.388,58.389,32.888,75.509,76.357,135.104,113.199,134.41,40.147,58.533,46.36,-10.852,110,110,72.188,76.438,56.0,56.688,0.0,35.188,72,70,1000,200,0.106,205.5,69.188,68.375,0.012,72.313,72.188,56.438,56.938,0.0,47.5,72,70,1000,200,0.231,529.0,75.813,75.125,0.022,72.25,72.375,55.875,56.0,0.0,44.156,72,70,1000,200,0.243,538.5,75.063,74.438,0.023,72.625,69.813,55.344,56.031,0.0,52.0,72,70,1000,200,0.323,620.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.817,11.928,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,532.0,303.75,522.5,524.5,521.0,0.0,4.37,0.0,11.145,1.189,0.343,0.001,0.002,0.002,0.001
5162008,1434,1,1,3,1,100,42.507,40.0,40.0,40.0,1,1,1215.453,343.091,0.01,13.02,0,80,55,1.4,1925.5,2011.602,2052.614,509.837,55.196,73.504,72.177,73.545,51.696,1.364,2.323,0.279,71.984,57.501,57.694,32.83,75.198,76.357,134.514,113.199,135.444,40.147,58.533,46.36,-10.852,110,110,72.188,76.375,55.906,56.594,0.0,34.469,72,70,1000,200,0.111,208.875,69.063,68.375,0.012,72.313,72.188,56.438,56.938,0.0,48.219,72,70,1000,200,0.245,541.5,75.813,75.125,0.022,72.25,72.25,55.875,56.0,0.0,43.875,72,70,1000,200,0.258,557.0,75.063,74.438,0.023,72.25,69.813,55.344,56.031,0.0,52.469,72,70,1000,200,0.32,616.5,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.8,11.926,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,532.0,303.5,521.5,524.5,521.5,0.0,4.4,0.0,11.22,1.215,0.343,0.001,0.002,0.002,0.001
5162008,1435,1,1,3,1,100,42.712,40.0,40.0,40.0,1,1,1200.23,340.749,0.01,12.933,0,80,55,1.4,1925.5,1978.21,2054.472,495.435,55.196,73.611,72.285,73.545,51.913,1.383,2.301,0.271,71.968,57.641,57.75,32.744,75.276,76.572,135.326,113.092,135.075,40.147,58.638,46.506,-10.852,110,110,72.25,76.313,56.0,56.688,0.0,36.063,72,70,1000,200,0.101,198.375,69.063,68.25,0.012,72.313,72.188,56.438,57.063,0.0,46.313,72,70,1000,200,0.251,546.5,75.813,75.125,0.022,72.063,72.25,55.875,56.219,0.0,43.313,72,70,1000,200,0.265,563.5,75.063,74.438,0.023,72.063,69.688,55.438,56.156,0.0,52.969,72,70,1000,200,0.307,605.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.798,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,526.0,532.0,303.75,523.0,524.5,521.5,0.0,4.448,0.0,11.407,1.2,0.341,0.001,0.002,0.002,0.001
5162008,1436,1,1,3,1,100,43.024,40.0,40.0,40.0,1,1,1186.179,346.604,0.01,12.904,0,80,55,1.4,1916.375,1981.111,2056.329,493.995,55.196,73.611,72.285,73.545,51.804,1.387,2.348,0.275,72.003,57.638,58.167,32.801,75.392,76.465,134.736,113.199,136.552,40.147,58.323,46.579,-10.852,110,110,72.188,76.313,56.0,56.688,0.0,34.844,72,70,1000,200,0.112,206.375,69.063,68.375,0.012,72.188,72.125,56.313,56.938,0.0,46.281,72,70,1000,200,0.253,549.0,75.813,75.125,0.022,72.063,72.25,55.875,56.219,0.0,44.188,72,70,1000,200,0.25,548.5,75.063,74.563,0.023,72.188,69.75,55.344,56.156,0.0,52.188,72,70,1000,200,0.301,602.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.82,11.937,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,532.0,303.75,522.0,524.5,521.5,-0.001,4.566,0.0,11.512,1.186,0.347,0.001,0.002,0.002,0.001
5162008,1437,1,1,3,1,100,42.909,40.0,40.0,40.0,1,1,1201.401,343.091,0.01,12.904,0,80,55,1.4,1907.875,1992.719,2048.9,502.635,55.09,73.611,72.177,73.545,51.587,1.379,2.33,0.268,72.037,57.602,58.389,32.773,75.464,76.679,137.612,113.305,137.659,40.074,58.113,46.433,-10.852,110,110,71.938,76.375,55.906,56.688,0.0,34.906,72,70,1000,200,0.11,208.0,69.0,68.063,0.012,72.313,72.0,56.313,57.063,0.0,47.031,72,70,1000,200,0.245,547.0,75.813,75.125,0.022,72.25,72.313,55.688,56.0,0.0,43.875,72,70,1000,200,0.264,562.5,75.063,74.563,0.023,72.063,69.813,55.344,56.156,0.0,51.344,72,70,1000,200,0.309,607.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.809,11.939,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,532.5,303.75,521.5,524.5,521.0,0.0,4.549,0.0,11.382,1.201,0.343,0.002,0.002,0.002,0.001
5162008,1438,1,1,3,1,100,42.997,40.0,40.0,40.0,1,1,1199.06,347.775,0.01,12.904,0,80,55,1.4,1927.125,2001.431,2058.186,506.956,55.09,73.611,72.177,73.545,51.587,1.379,2.316,0.293,72.08,57.671,57.361,32.686,75.353,76.679,136.211,113.412,135.37,40.147,58.218,46.506,-10.852,110,110,72.25,76.438,56.0,56.594,0.0,34.688,72,70,1000,200,0.113,210.25,69.063,68.25,0.012,72.313,72.125,56.313,56.938,0.0,47.5,72,70,1000,200,0.245,545.0,75.5,75.125,0.022,72.0,72.25,55.875,56.0,0.0,42.656,72,70,1000,200,0.265,561.0,75.063,74.563,0.023,72.063,69.75,55.344,56.031,0.0,52.156,72,70,1000,200,0.31,608.0,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.81,11.932,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,532.5,303.5,523.0,524.5,521.5,0.0,4.541,0.0,11.382,1.199,0.348,0.001,0.001,0.002,0.001
5162008,1439,1,1,3,1,100,42.774,40.0,40.0,40.0,1,1,1196.718,341.92,0.01,12.933,0,80,55,1.4,1924.625,1991.268,2054.472,501.195,54.983,73.611,72.285,73.545,51.696,1.398,2.33,0.286,72.138,57.684,56.749,32.658,75.062,76.679,134.883,113.199,135.223,40.147,57.799,46.506,-10.852,110,110,72.188,76.563,55.906,56.688,0.0,35.531,72,70,1000,200,0.106,201.875,69.063,68.25,0.012,72.313,72.0,56.313,56.938,0.0,46.906,72,70,1000,200,0.255,550.5,75.813,75.125,0.022,71.938,72.25,55.875,56.219,0.0,42.875,72,70,1000,200,0.26,554.5,75.063,74.563,0.023,72.063,69.813,55.344,56.031,0.0,52.156,72,70,1000,200,0.311,610.5,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.807,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,532.5,303.75,522.5,524.5,521.5,0.0,4.659,0.0,11.407,1.197,0.342,0.001,0.002,0.002,0.001
5162008,1440,1,1,3,1,100,43.056,40.0,40.0,40.0,1,1,1202.573,346.604,0.01,13.006,0,80,55,1.4,1905.25,1991.268,2058.186,493.995,55.09,73.611,72.177,73.545,51.587,1.379,2.33,0.286,72.115,57.689,57.361,32.514,75.353,76.679,135.326,113.412,135.592,40.147,58.218,46.506,-10.852,110,110,72.188,76.5,55.906,56.594,0.0,35.094,72,70,1000,200,0.112,208.75,69.063,68.25,0.012,72.313,72.188,56.313,56.938,0.0,46.594,72,70,1000,200,0.258,557.5,75.813,75.125,0.022,72.0,72.375,55.688,56.0,0.0,43.219,72,70,1000,200,0.255,554.0,75.063,74.438,0.023,72.063,69.813,55.344,56.031,0.0,51.781,72,70,1000,200,0.296,598.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.788,11.91,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,532.5,303.5,521.5,524.5,521.5,0.0,4.577,0.0,11.471,1.203,0.347,0.001,0.002,0.002,0.001
5162008,1441,1,1,3,1,100,42.883,40.0,40.0,40.0,1,1,1202.573,348.946,0.01,12.904,0,80,55,1.4,1927.5,1997.075,2065.616,504.075,54.983,73.825,72.285,73.655,51.478,1.379,2.337,0.279,72.181,57.761,57.305,32.543,75.677,76.893,135.178,113.412,134.853,40.147,58.323,46.506,-10.852,110,110,72.25,76.375,55.906,56.594,0.0,34.688,72,70,1000,200,0.114,211.5,69.0,68.375,0.012,72.188,72.188,56.313,56.938,0.0,46.25,72,70,1000,200,0.262,561.0,75.625,75.25,0.022,72.0,72.313,55.688,56.0,0.0,44.25,72,70,1000,200,0.249,544.5,75.063,74.438,0.023,72.063,69.75,55.281,56.031,0.0,51.219,72,70,1000,200,0.31,609.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.78,11.904,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,526.0,532.5,303.5,523.5,524.5,521.5,0.0,4.515,0.0,11.382,1.203,0.349,0.001,0.001,0.002,0.001
5162008,1442,1,1,3,1,100,42.921,40.0,40.0,40.0,1,1,1218.966,350.117,0.01,12.889,0,80,55,1.4,1927.375,2020.325,2073.046,519.922,55.09,73.611,72.177,73.545,51.478,1.379,2.362,0.275,72.201,57.747,56.082,32.428,75.023,76.679,134.219,113.412,134.484,40.147,58.113,46.579,-10.852,110,110,72.188,76.375,55.906,56.594,0.0,34.625,72,70,1000,200,0.114,211.5,69.063,68.25,0.012,72.188,72.188,56.313,56.938,0.0,47.313,72,70,1000,200,0.258,556.5,75.813,75.125,0.022,71.938,72.188,55.688,56.0,0.0,42.719,72,70,1000,200,0.263,561.0,75.063,74.563,0.023,72.0,69.625,55.344,56.031,0.0,51.344,72,70,1000,200,0.308,607.5,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.805,11.922,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,532.5,303.5,522.0,524.5,521.5,0.0,4.614,0.0,11.499,1.219,0.35,0.001,0.002,0.002,0.001
5162008,1443,1,1,3,1,100,43.206,40.0,40.0,40.0,1,1,1200.23,343.091,0.01,12.948,0,80,55,1.4,1938.125,1976.76,2056.329,515.599,55.09,73.611,72.285,73.655,51.587,1.402,2.348,0.279,72.217,57.786,57.138,32.312,74.653,76.465,136.875,113.518,139.136,40.147,58.218,46.579,-10.852,110,110,72.25,76.438,55.906,56.688,0.0,35.625,72,70,1000,200,0.106,202.5,69.0,68.25,0.012,72.188,72.188,56.313,56.938,0.0,47.375,72,70,1000,200,0.255,551.0,75.625,75.125,0.022,71.938,72.188,55.688,56.0,0.0,43.125,72,70,1000,200,0.249,546.5,75.063,74.563,0.023,72.063,69.625,55.344,56.031,0.0,50.5,72,70,1000,200,0.314,613.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.82,11.935,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,533.0,303.5,523.5,525.0,521.5,-0.001,4.609,0.0,11.551,1.2,0.343,0.001,0.002,0.002,0.001
5162008,1444,1,1,3,1,100,43.032,40.0,40.0,40.0,1,1,1210.769,343.091,0.01,12.948,0,80,55,1.4,1919.625,1981.111,2058.186,499.755,54.983,73.504,72.177,73.435,51.369,1.398,2.333,0.282,72.205,57.76,56.582,32.37,74.401,76.143,138.202,113.518,136.921,40.147,58.008,46.579,-10.852,110,110,72.25,76.563,55.906,56.594,0.0,34.781,72,70,1000,200,0.113,210.75,69.063,68.25,0.011,72.313,72.125,56.313,56.938,0.0,46.375,72,70,1000,200,0.266,560.5,75.813,74.938,0.022,71.938,72.125,55.688,55.938,0.0,42.281,72,70,1000,200,0.252,550.5,75.063,74.563,0.023,72.063,69.625,55.344,56.031,0.0,51.25,72,70,1000,200,0.296,595.5,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.805,11.92,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,533.0,303.75,522.0,525.0,521.5,0.001,4.663,0.0,11.551,1.211,0.343,0.001,0.003,0.002,0.001
5162008,1445,1,1,3,1,100,42.76,40.0,40.0,40.0,1,1,1214.282,346.604,0.01,12.948,0,80,55,1.4,1913.375,1988.365,2052.614,509.837,54.876,73.504,72.177,73.435,51.478,1.402,2.355,0.257,72.211,57.769,57.027,32.341,74.504,76.036,135.104,113.412,134.706,40.147,58.008,46.506,-10.852,110,110,72.25,76.688,55.906,56.469,0.0,34.531,72,70,1000,200,0.114,211.375,69.063,68.25,0.012,72.188,72.188,56.313,56.844,0.0,46.656,72,70,1000,200,0.263,562.5,75.625,75.125,0.022,72.063,72.188,55.688,56.0,0.0,42.281,72,70,1000,200,0.252,548.5,75.063,74.438,0.023,72.063,69.625,55.344,55.906,0.0,51.813,72,70,1000,200,0.302,601.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.818,11.932,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,533.0,303.75,523.0,525.0,521.5,0.0,4.61,0.0,11.42,1.214,0.347,0.001,0.002,0.002,0.001
5162008,1446,1,1,3,1,100,42.975,40.0,40.0,40.0,1,1,1220.137,347.775,0.01,12.904,0,80,55,1.4,1925.5,2008.695,2073.046,518.481,54.983,73.611,72.177,73.545,51.369,1.383,2.34,0.257,72.212,57.77,57.305,32.255,75.075,76.25,134.957,113.624,135.592,40.147,58.008,46.506,-10.852,110,110,72.25,76.563,55.813,56.594,0.0,34.969,72,70,1000,200,0.114,211.25,69.063,68.25,0.012,72.313,72.188,56.094,56.844,0.0,48.063,72,70,1000,200,0.261,560.0,75.813,75.125,0.022,71.938,72.188,55.688,55.938,0.0,43.531,72,70,1000,200,0.25,548.0,75.063,74.563,0.023,72.063,69.5,55.281,56.031,0.0,51.125,72,70,1000,200,0.316,616.0,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.813,11.926,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,533.0,303.5,523.5,524.5,521.5,0.0,4.594,0.0,11.382,1.22,0.348,0.001,0.002,0.002,0.001
5162008,1447,1,1,3,1,100,42.955,40.0,40.0,40.0,1,1,1222.479,346.604,0.01,12.948,0,80,55,1.4,1936.75,1991.268,2061.901,514.158,55.09,73.718,72.177,73.545,51.587,1.398,2.348,0.293,72.212,57.77,58.334,32.312,75.788,76.679,135.621,113.624,135.518,40.147,58.218,46.579,-10.867,110,110,72.25,76.313,55.906,56.594,0.0,34.719,72,70,1000,200,0.116,212.125,69.063,68.25,0.012,72.313,72.188,56.094,56.844,0.0,48.531,72,70,1000,200,0.264,562.0,75.813,75.125,0.022,71.938,72.125,55.563,56.0,0.0,43.969,72,70,1000,200,0.251,547.5,75.063,74.563,0.023,72.188,69.563,55.281,56.031,0.0,52.0,72,70,1000,200,0.303,605.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.955,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,533.0,303.5,522.0,524.5,521.5,0.0,4.609,0.0,11.551,1.222,0.347,0.001,0.002,0.002,0.001
5162008,1448,1,1,3,1,100,43.179,40.0,40.0,40.0,1,1,1223.65,346.604,0.01,12.918,0,80,55,1.4,1940.5,2017.417,2069.331,515.599,54.983,73.504,72.069,73.545,51.587,1.375,2.344,0.264,72.296,57.839,56.721,32.399,75.438,76.786,134.957,113.412,134.706,40.147,58.218,46.579,-10.852,110,110,72.25,76.438,55.906,56.469,0.0,34.906,72,70,1000,200,0.114,211.375,69.063,68.25,0.012,72.313,72.063,56.094,56.844,0.0,47.313,72,70,1000,200,0.277,576.0,75.625,74.938,0.022,72.063,72.188,55.688,55.938,0.0,43.656,72,70,1000,200,0.246,541.0,75.063,74.563,0.023,72.063,69.5,55.281,55.906,0.0,51.438,72,70,1000,200,0.316,615.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.843,11.947,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,533.0,303.5,523.0,524.5,521.5,0.0,4.598,0.0,11.525,1.224,0.347,0.001,0.002,0.002,0.001
5162008,1449,1,1,3,1,100,43.209,40.0,40.0,40.0,1,1,1217.795,346.604,0.01,12.962,0,80,55,1.4,1944.0,2008.695,2067.474,505.516,54.983,73.504,72.177,73.435,51.587,1.387,2.362,0.275,72.297,57.839,56.888,32.255,75.451,76.572,135.031,113.731,137.364,40.147,58.113,46.506,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,34.969,72,70,1000,200,0.114,211.875,69.063,68.25,0.012,72.313,72.0,56.094,56.844,0.0,47.781,72,70,1000,200,0.276,575.5,75.625,75.125,0.022,72.25,72.188,55.563,56.0,0.0,43.188,72,70,1000,200,0.258,554.5,75.063,74.563,0.023,72.0,69.438,55.344,56.031,0.0,51.625,72,70,1000,200,0.297,598.0,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.76,11.881,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,526.0,533.5,303.5,523.5,525.0,522.0,-0.001,4.588,0.0,11.433,1.218,0.347,0.001,0.002,0.002,0.001
5162008,1450,1,1,3,1,100,43.006,40.0,40.0,40.0,1,1,1214.282,345.433,0.01,12.889,0,80,55,1.4,1935.625,2008.695,2060.043,522.804,55.09,73.611,72.069,73.435,51.478,1.379,2.348,0.279,72.351,57.876,57.138,32.226,75.742,76.465,138.128,113.731,137.659,40.147,58.113,46.506,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,35.188,72,70,1000,200,0.114,211.375,69.0,68.25,0.012,72.188,72.0,56.438,56.844,0.0,48.688,72,70,1000,200,0.268,564.0,75.625,74.938,0.022,72.0,72.125,55.688,56.0,0.0,44.219,72,70,1000,200,0.252,549.0,75.063,74.563,0.023,72.063,69.438,55.344,56.031,0.0,50.906,72,70,1000,200,0.313,613.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.76,11.876,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,526.5,533.5,303.5,522.5,524.5,522.0,0.0,4.562,0.0,11.368,1.214,0.345,0.001,0.002,0.002,0.001
5162008,1451,1,1,3,1,100,43.27,40.0,40.0,40.0,1,1,1230.675,350.117,0.01,12.962,0,80,55,1.4,1934.875,2030.507,2078.62,502.635,55.09,73.611,72.069,73.545,51.587,1.364,2.365,0.275,72.431,57.862,56.749,32.226,75.639,76.679,135.842,113.731,134.927,40.147,58.008,46.579,-10.852,110,110,72.25,76.375,55.906,56.469,0.0,35.813,72,70,1000,200,0.113,210.5,69.0,68.063,0.012,72.188,72.063,56.094,56.844,0.0,47.813,72,70,1000,200,0.275,573.5,75.625,75.125,0.022,72.0,72.188,55.688,56.0,0.0,44.781,72,70,1000,200,0.252,548.5,75.188,74.438,0.023,72.188,69.563,55.344,56.031,0.0,51.063,72,70,1000,200,0.32,618.5,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.754,11.869,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,533.5,303.5,524.0,524.5,522.0,0.0,4.668,0.0,11.564,1.231,0.35,0.002,0.002,0.003,0.001
5162008,1452,1,1,3,1,100,43.311,40.0,40.0,40.0,1,1,1204.914,350.117,0.01,12.918,0,80,55,1.4,1952.75,2001.431,2067.474,511.277,55.09,73.611,72.069,73.545,51.587,1.398,2.365,0.271,72.436,57.973,56.777,32.197,75.6,76.679,134.588,113.837,135.001,40.147,58.113,46.579,-10.852,110,110,72.25,76.188,56.0,56.594,0.0,35.938,72,70,1000,200,0.113,210.625,69.063,68.25,0.012,72.188,72.125,56.094,56.844,0.0,48.125,72,70,1000,200,0.274,571.5,75.625,75.125,0.022,72.063,72.188,55.875,55.938,0.0,44.25,72,70,1000,200,0.251,548.5,74.938,74.438,0.023,72.188,69.563,55.344,55.906,0.0,51.438,72,70,1000,200,0.313,611.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.771,11.889,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,533.5,303.5,522.0,524.5,522.0,0.0,4.625,0.0,11.525,1.205,0.35,0.001,0.002,0.002,0.001
