DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1453,1,1,3,1,100,43.349,40.0,40.0,40.0,1,1,1237.701,350.117,0.01,12.904,0,80,55,1.4,1945.875,2026.143,2089.769,534.337,55.09,73.718,72.177,73.655,51.587,1.375,2.344,0.268,72.493,57.987,56.832,32.284,75.664,76.893,135.178,113.837,135.961,40.147,58.218,46.579,-10.852,110,110,72.25,76.438,56.0,56.594,0.0,36.094,72,70,1000,200,0.114,211.375,69.063,68.063,0.012,72.188,72.188,56.313,56.844,0.0,48.844,72,70,1000,200,0.278,577.5,75.625,75.125,0.022,72.0,72.188,55.688,56.0,0.0,44.375,72,70,1000,200,0.25,545.0,75.063,74.563,0.023,72.188,69.563,55.344,56.031,0.0,51.156,72,70,1000,200,0.316,617.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.739,11.863,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,533.5,303.5,522.5,525.0,522.0,0.0,4.593,0.0,11.512,1.238,0.35,0.002,0.002,0.002,0.0
5162008,1454,1,1,3,1,100,43.661,40.0,40.0,40.0,1,1,1235.359,350.117,0.01,12.904,0,80,55,1.4,1952.0,2029.053,2093.485,514.158,55.09,73.718,72.285,73.655,51.696,1.383,2.355,0.275,72.517,58.027,56.972,32.197,75.509,77.215,135.473,113.837,135.444,40.147,58.218,46.652,-10.852,110,110,72.375,76.5,55.906,56.688,0.0,36.375,72,70,1000,200,0.114,211.5,69.063,68.25,0.011,72.188,72.25,56.094,56.844,0.0,48.063,72,70,1000,200,0.281,580.0,75.813,74.938,0.022,72.0,72.125,55.688,56.0,0.0,43.844,72,70,1000,200,0.252,548.0,75.063,74.563,0.023,72.0,69.688,55.344,56.031,0.0,51.344,72,70,1000,200,0.316,617.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.747,11.869,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,526.5,533.5,303.75,523.5,525.0,522.0,0.0,4.645,0.0,11.643,1.235,0.35,0.001,0.003,0.002,0.001
5162008,1455,1,1,3,1,100,43.847,40.0,40.0,40.0,1,1,1224.821,347.775,0.01,12.977,0,80,55,1.4,1946.125,2014.509,2076.762,535.778,55.09,73.718,72.177,73.545,51.696,1.394,2.358,0.275,72.51,58.007,56.221,32.169,75.198,76.893,134.883,113.624,136.404,40.147,58.113,46.725,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,36.656,72,70,1000,200,0.115,211.875,69.0,68.25,0.012,72.188,72.188,56.094,56.844,0.0,49.063,72,70,1000,200,0.282,581.0,75.625,75.125,0.022,71.938,72.0,55.875,56.0,0.0,44.188,72,70,1000,200,0.246,542.5,75.063,74.563,0.023,72.063,69.625,55.344,56.031,0.0,52.125,72,70,1000,200,0.307,606.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.772,11.889,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,523.5,524.5,522.0,-0.001,4.751,0.0,11.84,1.225,0.348,0.001,0.002,0.002,0.001
5162008,1456,1,1,3,1,100,43.449,40.0,40.0,40.0,1,1,1238.872,350.117,0.01,12.933,0,80,55,1.4,1938.375,2040.697,2087.91,534.337,55.09,73.611,72.177,73.545,51.478,1.353,2.362,0.26,72.61,58.047,56.86,32.14,75.049,76.572,138.128,113.837,138.102,40.147,57.904,46.652,-10.852,110,110,72.25,76.5,56.0,56.594,0.0,37.125,72,70,1000,200,0.114,210.625,69.063,68.25,0.012,72.188,72.25,56.094,56.844,0.0,49.406,72,70,1000,200,0.277,576.0,75.813,75.125,0.022,71.813,72.063,55.688,56.0,0.0,42.906,72,70,1000,200,0.254,552.5,75.063,74.438,0.023,72.063,69.625,55.344,56.031,0.0,51.188,72,70,1000,200,0.32,619.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.76,11.874,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,533.5,303.5,522.5,524.5,522.0,0.0,4.738,0.0,11.669,1.239,0.35,0.001,0.002,0.002,0.001
5162008,1457,1,1,3,1,100,43.489,40.0,40.0,40.0,1,1,1243.556,350.117,0.01,12.918,0,80,55,1.4,1953.25,2039.241,2089.769,522.804,54.983,73.718,72.177,73.655,51.478,1.368,2.365,0.282,72.641,58.103,56.721,32.226,75.276,76.893,136.653,113.837,135.813,40.22,58.008,46.652,-10.852,110,110,72.25,76.438,55.906,56.594,0.0,35.781,72,70,1000,200,0.125,221.25,69.063,68.25,0.012,72.188,72.25,56.094,56.844,0.0,49.5,72,70,1000,200,0.279,578.5,75.625,75.125,0.022,72.0,72.125,55.688,56.0,0.0,43.969,72,70,1000,200,0.245,542.0,75.063,74.563,0.023,72.25,69.625,55.281,55.906,0.0,51.969,72,70,1000,200,0.324,620.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.759,11.884,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,522.5,524.5,522.0,0.0,4.671,0.0,11.524,1.244,0.35,0.001,0.002,0.002,0.0
5162008,1458,1,1,3,1,100,43.781,40.0,40.0,40.0,1,1,1256.437,351.288,0.01,12.933,0,80,55,1.4,1961.625,2053.809,2084.194,524.246,55.09,73.718,72.177,73.655,51.587,1.353,2.383,0.279,72.689,58.104,56.388,32.169,75.496,76.893,135.178,113.944,135.518,40.22,58.113,46.652,-10.852,110,110,72.25,76.438,55.906,56.469,0.0,36.938,72,70,1000,200,0.115,211.125,69.063,68.063,0.012,72.188,72.313,56.094,56.844,0.0,49.375,72,70,1000,200,0.283,585.0,75.813,75.125,0.022,72.0,72.25,55.688,56.0,0.0,43.219,72,70,1000,200,0.248,549.0,75.063,74.438,0.023,72.063,69.563,55.344,56.031,0.0,52.219,72,70,1000,200,0.329,625.0,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.738,11.879,12.401,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.0,303.5,523.0,524.5,522.0,0.0,4.649,0.0,11.538,1.256,0.351,0.002,0.002,0.002,0.001
5162008,1459,1,1,3,1,100,43.908,40.0,40.0,40.0,1,1,1257.607,353.63,0.01,12.889,0,80,55,1.4,1979.75,2053.809,2089.769,535.778,55.196,73.825,72.177,73.655,51.587,1.375,2.379,0.286,72.833,58.27,56.471,32.082,75.742,76.893,135.694,113.944,136.109,40.147,58.008,46.725,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,35.688,72,70,1000,200,0.125,221.125,69.063,68.25,0.012,72.188,72.25,56.094,56.844,0.0,48.688,72,70,1000,200,0.292,588.5,75.625,75.125,0.022,72.0,72.25,55.688,56.0,0.0,42.688,72,70,1000,200,0.261,559.5,75.063,74.438,0.023,72.0,69.438,55.344,56.031,0.0,52.625,72,70,1000,200,0.313,614.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.747,11.876,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,534.0,303.5,522.0,524.5,522.0,0.0,4.747,0.0,11.76,1.258,0.354,0.001,0.002,0.002,0.001
5162008,1500,1,1,3,1,100,44.269,40.0,40.0,40.0,1,1,1247.069,359.485,0.01,12.962,0,80,55,1.4,1964.0,2040.697,2099.061,525.687,55.196,73.611,72.069,73.545,51.696,1.387,2.383,0.275,72.829,58.266,56.554,32.054,75.865,76.893,135.621,113.731,135.37,40.074,58.113,46.798,-10.852,110,110,72.25,76.563,55.906,56.594,0.0,36.469,72,70,1000,200,0.119,213.625,69.0,68.25,0.012,72.188,72.25,56.094,56.844,0.0,48.438,72,70,1000,200,0.293,592.5,75.625,75.125,0.022,71.813,72.188,55.688,56.0,0.0,43.281,72,70,1000,200,0.251,549.0,75.063,74.563,0.023,72.0,69.5,55.344,56.031,0.0,52.0,72,70,1000,200,0.308,608.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.771,11.906,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,534.0,303.5,523.5,524.5,522.0,0.0,4.832,0.0,12.089,1.247,0.359,0.001,0.002,0.002,0.001
5162008,1501,1,1,3,1,100,43.901,40.0,40.0,40.0,1,1,1233.017,353.63,0.01,12.933,0,80,55,1.4,1957.125,2017.417,2086.052,521.363,54.983,73.611,72.069,73.545,51.478,1.394,2.379,0.29,72.825,58.26,56.304,32.054,75.969,77.0,134.736,113.944,134.706,40.22,57.799,46.725,-10.852,110,110,72.25,76.563,55.906,56.594,0.0,35.781,72,70,1000,200,0.124,221.375,69.063,68.25,0.012,72.313,72.125,56.094,56.844,0.0,49.906,72,70,1000,200,0.285,582.0,75.625,75.125,0.022,71.938,72.125,55.688,56.0,0.0,43.438,72,70,1000,200,0.243,543.0,75.063,74.563,0.023,72.063,69.5,55.281,56.031,0.0,51.813,72,70,1000,200,0.313,612.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.757,11.897,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,523.5,524.5,522.0,0.0,4.786,0.0,11.669,1.233,0.354,0.001,0.002,0.002,0.001
5162008,1502,1,1,3,1,100,43.921,40.0,40.0,40.0,1,1,1257.607,348.946,0.01,12.948,0,80,55,1.4,1978.875,2052.351,2104.636,521.363,54.983,73.718,72.177,73.764,51.478,1.372,2.383,0.275,72.901,58.311,56.137,31.996,75.827,77.0,134.588,114.05,135.961,40.074,57.694,46.652,-10.852,110,110,72.375,76.438,55.906,56.469,0.0,36.344,72,70,1000,200,0.12,214.625,69.0,68.25,0.012,72.313,72.188,56.094,56.844,0.0,49.906,72,70,1000,200,0.294,593.5,75.625,74.938,0.022,72.0,72.188,55.688,55.938,0.0,42.719,72,70,1000,200,0.254,547.5,75.063,74.438,0.023,72.063,69.563,55.281,55.906,0.0,51.719,72,70,1000,200,0.319,619.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.775,11.902,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.5,534.0,303.5,522.5,524.5,522.0,-0.001,4.834,0.0,11.814,1.258,0.349,0.001,0.002,0.002,0.001
5162008,1503,1,1,3,1,100,43.62,40.0,40.0,40.0,1,1,1257.607,353.63,0.01,12.875,0,80,55,1.4,1968.125,2037.785,2078.62,521.363,54.876,73.611,72.069,73.764,51.369,1.402,2.379,0.279,72.868,58.29,56.388,31.939,75.788,77.0,137.17,114.05,136.921,40.22,57.799,46.798,-10.852,110,110,72.25,76.563,55.813,56.594,0.0,36.219,72,70,1000,200,0.123,220.125,69.0,68.25,0.011,72.313,72.25,56.0,56.844,0.0,50.375,72,70,1000,200,0.294,594.5,75.625,75.125,0.022,72.0,72.188,55.688,56.0,0.0,42.969,72,70,1000,200,0.251,546.0,75.063,74.438,0.023,72.0,69.5,55.281,55.906,0.0,52.719,72,70,1000,200,0.306,607.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.765,11.896,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,534.0,303.75,522.5,525.0,522.0,0.0,4.818,0.0,11.747,1.258,0.354,0.001,0.002,0.002,0.001
5162008,1504,1,1,3,1,100,44.01,40.0,40.0,40.0,1,1,1256.437,357.143,0.01,12.875,0,80,55,1.4,1968.125,2031.963,2089.769,531.453,55.09,73.718,72.069,73.764,51.478,1.402,2.387,0.282,72.897,58.328,56.471,31.967,76.021,77.215,135.547,114.05,134.927,40.22,57.904,46.798,-10.852,110,110,72.25,76.5,55.813,56.469,0.0,35.875,72,70,1000,200,0.126,221.625,69.0,68.25,0.012,72.188,72.188,56.0,56.781,0.0,49.969,72,70,1000,200,0.296,594.5,75.625,75.125,0.022,72.25,72.188,55.688,55.938,0.0,43.25,72,70,1000,200,0.248,543.5,75.063,74.438,0.023,71.563,69.5,55.281,55.906,0.0,51.125,72,70,1000,200,0.301,601.0,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.738,11.879,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,534.0,303.5,522.0,524.5,522.0,0.0,4.789,0.0,11.747,1.256,0.357,0.001,0.002,0.002,0.001
5162008,1505,1,1,3,1,100,43.671,40.0,40.0,40.0,1,1,1244.727,352.459,0.01,12.933,0,80,55,1.4,1960.625,2039.241,2080.478,511.277,54.983,73.718,72.069,73.764,51.478,1.394,2.387,0.282,72.893,58.315,56.499,31.824,75.904,77.108,134.514,114.05,134.853,40.22,57.799,46.798,-10.852,110,110,72.25,76.5,55.813,56.469,0.0,35.563,72,70,1000,200,0.127,222.875,69.0,68.25,0.012,72.188,72.25,56.094,56.844,0.0,49.969,72,70,1000,200,0.299,597.5,75.625,75.125,0.022,72.063,72.188,55.563,56.0,0.0,42.344,72,70,1000,200,0.258,556.5,75.063,74.563,0.023,71.688,69.5,55.281,55.906,0.0,50.688,72,70,1000,200,0.285,586.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.738,11.889,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,523.0,524.5,522.0,0.0,4.839,0.0,11.8,1.245,0.352,0.001,0.002,0.002,0.0
5162008,1506,1,1,3,1,100,43.633,40.0,40.0,40.0,1,1,1259.949,352.459,0.01,12.86,0,80,55,1.4,1964.125,2061.097,2086.052,528.57,54.983,73.825,72.177,73.655,51.478,1.368,2.394,0.279,72.947,58.314,55.998,31.852,76.079,77.215,135.031,113.944,135.296,40.292,57.904,46.798,-10.867,110,110,72.188,76.5,55.813,56.469,0.0,35.563,72,70,1000,200,0.126,222.625,69.0,68.25,0.012,72.188,72.125,56.0,56.781,0.0,50.594,72,70,1000,200,0.295,595.0,75.625,75.125,0.022,72.063,72.25,55.688,56.0,0.0,42.625,72,70,1000,200,0.258,552.0,75.063,74.438,0.023,71.875,69.563,55.344,55.906,0.0,50.813,72,70,1000,200,0.305,603.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.749,11.89,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,522.5,524.5,522.0,0.0,4.751,0.0,11.604,1.26,0.352,0.001,0.002,0.002,0.0
5162008,1507,1,1,3,1,100,43.857,40.0,40.0,40.0,1,1,1256.437,354.801,0.01,12.933,0,80,55,1.4,1962.375,2045.066,2082.336,518.481,55.09,73.825,72.177,73.764,51.478,1.394,2.401,0.29,72.913,58.331,55.72,31.852,76.209,77.215,135.547,113.944,137.807,40.22,57.799,46.798,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,36.469,72,70,1000,200,0.119,217.125,69.0,68.25,0.012,72.313,72.25,56.0,56.781,0.0,50.813,72,70,1000,200,0.298,595.5,75.625,75.125,0.022,72.0,72.188,55.563,56.0,0.0,42.594,72,70,1000,200,0.257,554.5,75.063,74.563,0.023,72.0,69.5,55.281,55.906,0.0,51.938,72,70,1000,200,0.298,601.0,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.744,11.892,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.75,522.0,524.5,522.0,-0.001,4.839,0.0,11.8,1.256,0.355,0.001,0.002,0.002,0.001
5162008,1508,1,1,3,1,100,43.615,40.0,40.0,40.0,1,1,1257.607,354.801,0.01,12.86,0,80,55,1.4,1982.625,2042.154,2084.194,519.922,54.983,73.825,72.177,73.764,51.478,1.402,2.376,0.275,72.964,58.377,56.582,31.91,76.235,77.322,138.497,113.944,137.807,40.292,57.904,46.871,-10.852,110,110,72.25,76.688,55.813,56.469,0.0,35.938,72,70,1000,200,0.127,222.25,69.0,68.25,0.012,72.188,72.313,56.094,56.781,0.0,49.969,72,70,1000,200,0.313,611.5,75.625,75.125,0.022,72.063,72.188,55.563,55.938,0.0,43.531,72,70,1000,200,0.244,543.0,75.063,74.563,0.023,72.0,69.5,55.281,55.906,0.0,52.094,72,70,1000,200,0.297,600.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.741,11.885,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.0,303.75,523.5,525.0,522.0,0.0,4.804,0.0,11.735,1.258,0.355,0.001,0.002,0.002,0.0
5162008,1509,1,1,3,1,100,43.888,40.0,40.0,40.0,1,1,1258.778,357.143,0.01,12.918,0,80,55,1.4,1987.125,2053.809,2099.061,531.453,55.09,73.825,72.069,73.874,51.587,1.394,2.408,0.279,73.009,58.411,56.304,31.795,76.526,77.644,136.211,114.157,135.592,40.292,58.113,46.871,-10.852,110,110,72.188,76.625,55.906,56.469,0.0,35.906,72,70,1000,200,0.127,222.875,69.0,68.063,0.012,72.188,72.313,56.094,56.781,0.0,50.156,72,70,1000,200,0.309,605.0,75.625,75.125,0.022,72.0,72.188,55.688,55.938,0.0,42.625,72,70,1000,200,0.257,555.5,75.063,74.438,0.023,72.0,69.625,55.344,56.031,0.0,52.281,72,70,1000,200,0.3,598.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.739,11.874,12.401,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.0,303.75,523.5,525.0,522.0,0.0,4.769,0.0,11.788,1.259,0.357,0.002,0.002,0.002,0.001
5162008,1510,1,1,3,1,100,43.733,40.0,40.0,40.0,1,1,1252.924,357.143,0.01,12.846,0,80,55,1.4,1982.375,2050.894,2091.627,522.804,54.983,73.932,72.177,73.764,51.587,1.391,2.401,0.275,73.025,58.439,55.22,31.737,76.326,77.429,135.547,114.157,136.182,40.292,58.008,46.871,-10.852,110,110,72.188,76.688,55.906,56.469,0.0,35.969,72,70,1000,200,0.126,222.25,69.0,68.25,0.012,72.188,72.25,56.094,56.781,0.0,49.688,72,70,1000,200,0.312,612.0,75.813,74.938,0.022,71.938,72.063,55.688,56.0,0.0,43.094,72,70,1000,200,0.245,542.5,75.063,74.438,0.023,72.063,69.625,55.344,56.031,0.0,52.094,72,70,1000,200,0.301,599.0,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.732,11.879,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,534.0,303.5,522.5,524.5,522.5,0.0,4.77,0.0,11.722,1.253,0.357,0.001,0.003,0.002,0.001
5162008,1511,1,1,3,1,100,43.794,40.0,40.0,40.0,1,1,1251.753,358.314,0.01,12.875,0,80,55,1.4,1983.875,2033.418,2089.769,537.22,54.983,73.825,72.177,73.874,51.587,1.398,2.383,0.282,73.032,58.417,55.137,31.766,76.118,77.322,136.506,114.157,136.773,40.292,58.008,46.871,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,36.063,72,70,1000,200,0.126,222.375,69.063,68.25,0.012,72.188,72.313,56.094,56.844,0.0,51.031,72,70,1000,200,0.299,598.5,75.625,74.938,0.022,71.938,72.188,55.688,55.938,0.0,42.0,72,70,1000,200,0.251,549.0,75.063,74.563,0.023,72.0,69.563,55.344,56.031,0.0,51.938,72,70,1000,200,0.309,605.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.752,11.889,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,523.5,524.5,522.0,0.0,4.781,0.0,11.748,1.252,0.358,0.001,0.002,0.002,0.001
5162008,1512,1,1,3,1,100,44.309,40.0,40.0,40.0,1,1,1262.291,354.801,0.01,12.933,0,80,55,1.4,1984.75,2047.98,2089.769,531.453,55.196,73.932,72.285,73.764,51.696,1.391,2.404,0.279,73.064,58.484,55.609,31.622,76.3,77.429,136.137,113.944,135.813,40.292,57.904,46.871,-10.852,110,110,72.375,76.563,55.906,56.469,0.0,36.406,72,70,1000,200,0.127,222.375,69.0,68.25,0.012,72.188,72.375,56.094,56.781,0.0,50.094,72,70,1000,200,0.313,611.0,75.625,75.125,0.022,72.0,72.25,55.688,56.0,0.0,41.656,72,70,1000,200,0.251,548.0,75.063,74.563,0.023,72.0,69.5,55.344,56.031,0.0,52.094,72,70,1000,200,0.301,599.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.754,11.89,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,523.5,525.0,522.0,0.0,4.831,0.0,11.801,1.262,0.355,0.001,0.002,0.002,0.001
5162008,1513,1,1,3,1,100,44.144,40.0,40.0,40.0,1,1,1265.804,357.143,0.01,12.918,0,80,55,1.4,1982.5,2052.351,2091.627,527.128,55.09,73.718,72.177,73.874,51.587,1.383,2.404,0.275,73.072,58.451,55.081,31.651,76.157,77.322,135.326,114.05,135.37,40.292,57.799,46.944,-10.852,110,110,72.375,76.5,55.906,56.469,0.0,36.406,72,70,1000,200,0.126,222.5,69.063,68.25,0.012,72.188,72.5,56.094,56.781,0.0,50.094,72,70,1000,200,0.313,611.0,75.625,75.125,0.022,72.0,72.25,55.688,56.0,0.0,42.406,72,70,1000,200,0.251,546.0,75.063,74.438,0.023,71.875,69.563,55.344,56.031,0.0,51.781,72,70,1000,200,0.297,596.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.752,11.893,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,522.5,524.5,522.0,0.0,4.908,0.0,11.918,1.266,0.357,0.001,0.002,0.002,0.001
5162008,1514,1,1,3,1,100,44.184,40.0,40.0,40.0,1,1,1271.659,355.972,0.01,12.831,0,80,55,1.4,1972.0,2053.809,2100.919,531.453,55.09,73.825,72.285,73.764,51.587,1.391,2.394,0.279,73.07,58.458,54.942,31.507,75.956,77.429,135.104,114.157,135.223,40.292,57.904,46.944,-10.852,110,110,72.375,76.5,55.906,56.469,0.0,36.656,72,70,1000,200,0.126,222.125,69.063,68.25,0.012,72.313,72.438,56.094,56.781,0.0,51.938,72,70,1000,200,0.31,607.5,75.625,75.125,0.022,72.0,72.313,55.688,56.0,0.0,42.469,72,70,1000,200,0.254,553.0,75.063,74.438,0.023,71.875,69.625,55.281,56.031,0.0,52.188,72,70,1000,200,0.295,594.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.75,11.884,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.0,303.5,522.0,524.5,522.0,0.0,4.846,0.0,11.838,1.272,0.356,0.001,0.002,0.002,0.001
5162008,1515,1,1,3,1,100,44.185,40.0,40.0,40.0,1,1,1270.488,354.801,0.01,12.904,0,80,55,1.4,1986.875,2064.014,2100.919,540.104,55.09,73.718,72.177,73.764,51.587,1.375,2.411,0.271,73.099,58.468,54.914,31.421,75.703,77.215,134.957,114.263,135.37,40.292,57.799,46.944,-10.852,110,110,72.25,76.438,55.906,56.594,0.0,37.188,72,70,1000,200,0.126,221.875,69.063,68.063,0.012,72.188,72.563,56.094,56.781,0.0,51.0,72,70,1000,200,0.323,619.0,75.625,74.938,0.022,71.938,72.313,55.688,56.0,0.0,42.563,72,70,1000,200,0.25,549.0,75.063,74.438,0.023,71.875,69.563,55.281,56.031,0.0,51.5,72,70,1000,200,0.299,597.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.76,11.892,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.75,523.5,525.0,522.0,0.0,4.903,0.0,11.905,1.27,0.355,0.002,0.002,0.002,0.001
5162008,1516,1,1,3,1,100,43.972,40.0,40.0,40.0,1,1,1263.462,355.972,0.01,12.889,0,80,55,1.4,1972.5,2042.154,2097.202,519.922,54.983,73.718,72.177,73.655,51.478,1.417,2.394,0.282,73.082,58.466,54.803,31.277,75.865,77.215,137.096,114.263,138.176,40.292,57.904,46.944,-10.852,110,110,72.25,76.563,55.906,56.469,0.0,37.375,72,70,1000,200,0.127,222.875,69.063,68.063,0.012,72.188,72.563,56.0,56.844,0.0,51.594,72,70,1000,200,0.315,612.5,75.625,74.938,0.022,72.0,72.313,55.688,55.938,0.0,43.219,72,70,1000,200,0.242,538.0,74.938,74.438,0.023,71.875,69.5,55.344,55.906,0.0,51.625,72,70,1000,200,0.297,596.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.744,11.889,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.75,523.5,524.5,522.0,0.0,4.868,0.0,11.892,1.263,0.356,0.002,0.002,0.002,0.001
5162008,1517,1,1,3,1,100,44.235,40.0,40.0,40.0,1,1,1264.633,358.314,0.01,12.933,0,80,55,1.4,1974.25,2062.555,2102.778,522.804,55.09,73.718,72.177,73.764,51.478,1.375,2.39,0.268,73.098,58.467,54.97,31.248,76.209,77.429,137.686,114.263,136.626,40.292,57.904,46.944,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,37.813,72,70,1000,200,0.126,222.125,69.0,68.25,0.012,72.188,72.5,56.0,56.781,0.0,50.625,72,70,1000,200,0.324,623.0,75.625,74.938,0.022,71.938,72.375,55.563,56.0,0.0,42.094,72,70,1000,200,0.249,547.5,75.063,74.438,0.023,72.0,69.563,55.281,55.906,0.0,51.844,72,70,1000,200,0.295,594.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.75,11.896,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,524.0,524.5,522.0,0.0,4.885,0.0,11.932,1.265,0.358,0.001,0.002,0.002,0.001
5162008,1518,1,1,3,1,100,44.295,40.0,40.0,40.0,1,1,1257.607,357.143,0.01,12.918,0,80,55,1.4,1970.25,2040.697,2100.919,519.922,55.09,73.825,72.177,73.874,51.478,1.398,2.411,0.279,73.096,58.479,55.665,31.363,76.3,77.751,135.768,114.05,135.813,40.292,57.799,46.944,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,37.844,72,70,1000,200,0.127,222.875,69.0,68.25,0.012,72.188,72.438,56.094,56.781,0.0,51.5,72,70,1000,200,0.315,619.0,75.625,74.938,0.022,71.938,72.313,55.688,56.0,0.0,43.469,72,70,1000,200,0.24,536.0,75.063,74.438,0.023,72.0,69.563,55.344,56.031,0.0,51.531,72,70,1000,200,0.298,596.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.755,11.897,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,523.5,524.5,522.0,0.0,4.908,0.0,11.918,1.258,0.357,0.001,0.002,0.002,0.0
5162008,1519,1,1,3,1,100,44.344,40.0,40.0,40.0,1,1,1263.462,353.63,0.01,12.948,0,80,55,1.4,1987.125,2046.523,2086.052,528.57,55.09,73.825,72.069,73.874,51.478,1.398,2.411,0.275,73.118,58.502,54.414,31.306,76.222,77.751,136.063,114.263,136.256,40.292,57.799,46.944,-10.852,110,110,72.25,76.563,55.906,56.469,0.0,37.031,72,70,1000,200,0.134,230.25,69.0,68.063,0.012,72.188,72.438,56.094,56.781,0.0,52.125,72,70,1000,200,0.316,616.0,75.625,74.938,0.022,72.0,72.313,55.688,56.0,0.0,42.844,72,70,1000,200,0.249,543.0,75.063,74.438,0.023,72.0,69.5,55.281,55.906,0.0,51.906,72,70,1000,200,0.295,593.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.736,11.885,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,534.5,303.5,522.0,524.5,522.0,0.0,4.92,0.0,11.946,1.263,0.354,0.002,0.002,0.002,0.001
5162008,1520,1,1,3,1,100,44.18,40.0,40.0,40.0,1,1,1272.83,360.656,0.01,12.889,0,80,55,1.4,1987.125,2074.226,2110.212,541.547,54.983,73.932,72.177,73.764,51.478,1.364,2.401,0.275,73.19,58.533,54.497,31.363,76.144,77.429,135.916,114.369,135.739,40.292,57.904,46.871,-10.852,110,110,72.25,76.688,55.906,56.469,0.0,36.688,72,70,1000,200,0.138,232.375,69.0,68.063,0.012,72.125,72.563,56.094,56.688,0.0,52.594,72,70,1000,200,0.317,618.0,75.625,74.938,0.022,72.0,72.25,55.688,55.938,0.0,42.25,72,70,1000,200,0.252,549.0,75.063,74.438,0.023,72.0,69.438,55.344,56.031,0.0,52.156,72,70,1000,200,0.293,592.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.747,11.876,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.5,303.75,522.0,525.0,522.0,0.0,4.815,0.0,11.761,1.273,0.361,0.002,0.002,0.002,0.001
5162008,1521,1,1,3,1,100,44.482,40.0,40.0,40.0,1,1,1298.591,355.972,0.01,12.875,0,80,55,1.4,1987.75,2106.366,2110.212,548.759,55.09,73.825,72.069,73.874,51.587,1.368,2.411,0.271,73.259,58.561,54.08,31.22,75.995,77.429,135.178,114.263,135.001,40.365,58.008,47.017,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,37.875,72,70,1000,200,0.127,222.125,69.0,68.25,0.012,72.313,72.563,56.094,56.781,0.0,52.344,72,70,1000,200,0.324,622.5,75.625,74.938,0.025,71.938,72.25,55.688,56.0,0.0,42.406,72,70,1000,200,0.25,548.5,75.063,74.438,0.023,72.0,69.438,55.344,56.031,0.0,51.156,72,70,1000,200,0.3,602.0,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.757,11.889,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,523.0,524.5,522.0,0.0,4.854,0.0,11.878,1.299,0.356,0.001,0.003,0.002,0.001
5162008,1522,1,1,3,1,100,44.58,40.0,40.0,40.0,1,1,1275.172,359.485,0.01,12.889,0,80,55,1.4,1998.0,2085.905,2104.636,535.778,55.09,73.932,72.285,73.655,51.587,1.383,2.411,0.282,73.248,58.601,54.553,31.22,76.222,77.429,134.957,114.369,136.035,40.365,57.799,47.09,-10.852,110,110,72.375,76.563,55.906,56.594,0.0,36.813,72,70,1000,200,0.136,231.5,69.0,68.25,0.012,72.313,72.438,56.094,56.781,0.0,53.594,72,70,1000,200,0.326,625.5,75.625,74.938,0.022,71.938,72.313,55.688,56.0,0.0,43.563,72,70,1000,200,0.238,533.0,75.188,74.438,0.023,72.063,69.438,55.344,56.156,0.0,52.219,72,70,1000,200,0.296,595.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.747,11.884,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.5,303.5,523.5,524.5,522.0,-0.001,4.972,0.0,12.022,1.275,0.359,0.001,0.002,0.003,0.001
5162008,1523,1,1,3,1,100,44.98,40.0,40.0,40.0,1,1,1291.565,365.34,0.01,12.86,0,80,55,1.4,1988.75,2118.07,2125.084,561.746,55.196,73.932,72.285,73.984,51.696,1.394,2.422,0.282,73.438,58.762,53.58,31.162,76.066,77.536,137.981,114.369,138.915,40.292,57.799,47.09,-10.852,110,110,72.375,76.438,55.906,56.469,0.0,36.531,72,70,1000,200,0.137,232.125,69.0,68.063,0.012,72.188,72.375,56.094,56.844,0.0,53.688,72,70,1000,200,0.325,624.5,75.5,75.125,0.022,71.938,72.375,55.688,56.0,0.0,42.813,72,70,1000,200,0.248,542.5,75.063,74.563,0.023,72.063,69.438,55.344,56.031,0.0,51.125,72,70,1000,200,0.31,606.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.767,11.892,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,523.0,524.5,522.0,0.0,4.994,0.0,12.125,1.292,0.365,0.002,0.001,0.002,0.001
5162008,1524,1,1,3,1,100,44.805,40.0,40.0,40.0,1,1,1292.736,365.34,0.01,12.904,0,80,55,1.4,1997.0,2116.606,2123.225,548.759,55.09,73.932,72.177,73.874,51.587,1.379,2.426,0.271,73.423,58.726,53.413,31.162,75.878,77.322,137.465,114.369,136.552,40.22,57.799,47.017,-10.852,110,110,72.25,76.375,55.906,56.469,0.0,37.5,72,70,1000,200,0.131,227.75,69.0,68.25,0.012,72.188,72.313,56.094,56.781,0.0,54.219,72,70,1000,200,0.326,623.5,75.625,74.938,0.022,72.0,72.375,55.688,56.0,0.0,43.156,72,70,1000,200,0.24,534.5,75.063,74.438,0.023,72.063,69.375,55.344,56.031,0.0,50.813,72,70,1000,200,0.312,611.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.762,11.885,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.5,303.75,523.5,525.0,522.0,0.0,4.989,0.0,12.165,1.293,0.365,0.001,0.002,0.002,0.001
5162008,1525,1,1,3,1,100,44.894,40.0,40.0,40.0,1,1,1320.839,364.169,0.01,12.904,0,80,55,1.4,1999.125,2138.573,2117.648,553.087,55.09,73.718,72.177,73.655,51.587,1.364,2.433,0.286,73.574,58.722,54.302,31.018,75.904,77.322,135.547,114.476,135.813,40.292,57.694,47.017,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,37.219,72,70,1000,200,0.136,231.0,69.0,68.063,0.012,72.188,72.25,56.094,56.781,0.0,53.188,72,70,1000,200,0.336,634.5,75.625,75.125,0.022,72.0,72.375,55.688,56.0,0.0,42.313,72,70,1000,200,0.25,547.5,75.063,74.438,0.023,72.063,69.375,55.344,56.031,0.0,51.125,72,70,1000,200,0.309,609.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.744,11.876,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.0,303.5,522.5,524.5,522.5,0.0,4.987,0.0,12.036,1.321,0.364,0.002,0.002,0.002,0.0
5162008,1526,1,1,3,1,100,44.982,40.0,40.0,40.0,1,1,1286.881,364.169,0.01,12.86,0,80,55,1.4,2024.375,2119.533,2134.38,540.104,55.09,73.932,72.285,73.764,51.587,1.375,2.419,0.286,73.525,58.827,53.246,30.961,75.891,77.322,135.916,114.476,136.33,40.365,57.799,47.09,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,36.656,72,70,1000,200,0.139,232.875,69.0,68.25,0.012,72.188,72.25,56.094,56.781,0.0,53.719,72,70,1000,200,0.333,630.5,75.625,75.125,0.022,71.938,72.25,55.688,56.0,0.0,42.313,72,70,1000,200,0.249,547.0,75.063,74.563,0.023,71.875,69.438,55.344,56.031,0.0,52.344,72,70,1000,200,0.296,595.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.736,11.868,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,526.0,534.0,303.5,524.0,524.5,522.0,0.0,4.961,0.0,11.995,1.287,0.364,0.001,0.002,0.002,0.001
5162008,1527,1,1,3,1,100,44.847,40.0,40.0,40.0,1,1,1293.907,364.169,0.01,12.875,0,80,55,1.4,2009.375,2103.441,2108.354,535.778,54.983,73.718,72.177,73.764,51.478,1.394,2.429,0.268,73.55,58.841,53.83,30.903,76.021,77.108,136.063,114.476,135.739,40.365,57.589,47.09,-10.852,110,110,72.188,76.563,55.813,56.469,0.0,37.625,72,70,1000,200,0.13,224.25,69.0,68.25,0.012,72.188,72.25,56.094,56.781,0.0,53.031,72,70,1000,200,0.342,639.5,75.625,75.125,0.022,71.938,72.25,55.688,56.0,0.0,43.063,72,70,1000,200,0.239,535.0,75.063,74.438,0.023,71.875,69.5,55.344,56.031,0.0,51.0,72,70,1000,200,0.299,597.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.762,11.893,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,522.0,524.5,522.5,0.0,5.027,0.0,12.009,1.294,0.364,0.001,0.002,0.002,0.0
5162008,1528,1,1,3,1,100,45.11,40.0,40.0,40.0,1,1,1302.104,361.827,0.01,12.875,0,80,55,1.4,1993.5,2126.853,2119.507,542.989,55.09,73.718,72.069,73.655,51.478,1.391,2.429,0.26,73.591,58.874,53.357,30.817,76.008,77.215,135.104,114.476,134.927,40.292,57.694,47.09,-10.852,110,110,72.375,76.563,55.906,56.469,0.0,37.313,72,70,1000,200,0.136,231.0,69.0,68.25,0.012,72.188,72.313,56.0,56.688,0.0,52.969,72,70,1000,200,0.342,641.0,75.625,75.125,0.022,72.063,72.313,55.688,56.0,0.0,42.531,72,70,1000,200,0.248,543.0,75.063,74.438,0.023,71.875,69.438,55.344,56.031,0.0,52.188,72,70,1000,200,0.294,593.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.768,11.901,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.5,303.75,523.0,524.5,522.5,0.0,5.03,0.0,12.139,1.302,0.362,0.001,0.002,0.002,0.001
5162008,1529,1,1,3,1,100,44.936,40.0,40.0,40.0,1,1,1298.591,362.998,0.01,12.86,0,80,55,1.4,2002.0,2113.68,2128.803,535.778,54.983,73.718,72.069,73.764,51.369,1.394,2.419,0.279,73.568,58.854,53.357,30.817,75.904,77.215,135.326,114.476,135.666,40.365,57.694,47.09,-10.852,110,110,72.25,76.438,55.813,56.469,0.0,37.063,72,70,1000,200,0.138,232.625,69.0,68.25,0.012,72.188,72.125,56.094,56.781,0.0,52.969,72,70,1000,200,0.343,642.0,75.625,75.125,0.022,71.938,72.25,55.688,56.0,0.0,43.469,72,70,1000,200,0.237,532.0,75.063,74.438,0.023,71.875,69.438,55.281,56.031,0.0,51.406,72,70,1000,200,0.296,596.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.767,11.889,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,522.0,524.5,522.0,0.0,4.991,0.0,11.995,1.299,0.363,0.001,0.002,0.002,0.0
5162008,1530,1,1,3,1,100,44.965,40.0,40.0,40.0,1,1,1313.813,364.169,0.01,12.918,0,80,55,1.4,2003.625,2131.247,2117.648,544.431,55.09,73.825,72.177,73.655,51.369,1.379,2.415,0.282,73.607,58.878,53.663,30.731,76.034,77.322,135.547,114.263,137.142,40.292,57.694,47.09,-10.852,110,110,72.25,76.438,55.906,56.469,0.0,37.125,72,70,1000,200,0.137,232.25,69.063,68.063,0.012,72.313,72.063,56.094,56.688,0.0,53.438,72,70,1000,200,0.341,640.0,75.625,74.938,0.022,71.938,72.25,55.688,56.0,0.0,42.281,72,70,1000,200,0.25,544.5,75.063,74.438,0.023,71.875,69.563,55.344,56.031,0.0,51.688,72,70,1000,200,0.293,593.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.752,11.889,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,522.5,524.5,522.0,-0.001,5.046,0.0,12.18,1.314,0.364,0.002,0.002,0.002,0.0
5162008,1531,1,1,3,1,100,45.23,40.0,40.0,40.0,1,1,1304.446,360.656,0.01,12.918,0,80,55,1.4,2004.125,2107.828,2110.212,531.453,55.09,73.932,72.177,73.874,51.587,1.391,2.44,0.282,73.595,58.879,53.746,30.702,76.339,77.751,138.497,114.476,138.693,40.292,57.694,47.163,-10.852,110,110,72.25,76.5,55.813,56.469,0.0,37.0,72,70,1000,200,0.139,233.125,69.0,68.063,0.012,72.188,72.188,56.0,56.781,0.0,53.813,72,70,1000,200,0.343,640.5,75.625,74.938,0.022,71.938,72.25,55.688,55.938,0.0,43.125,72,70,1000,200,0.239,533.5,75.063,74.438,0.023,71.875,69.438,55.281,56.031,0.0,51.281,72,70,1000,200,0.295,594.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.757,11.892,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.5,303.5,523.5,524.5,522.5,0.0,5.101,0.0,12.311,1.304,0.361,0.002,0.002,0.002,0.0
5162008,1532,1,1,3,1,100,45.299,40.0,40.0,40.0,1,1,1300.933,361.827,0.01,12.918,0,80,55,1.4,2001.25,2100.517,2110.212,535.778,55.09,74.039,72.177,73.764,51.478,1.387,2.436,0.279,73.594,58.875,53.441,30.702,76.676,77.965,137.022,114.263,135.961,40.438,57.589,47.163,-10.852,110,110,72.188,76.438,55.813,56.469,0.0,36.969,72,70,1000,200,0.139,233.5,69.0,68.25,0.012,72.188,72.188,56.094,56.781,0.0,55.125,72,70,1000,200,0.343,641.0,75.625,75.125,0.022,72.0,72.25,55.688,56.0,0.0,42.375,72,70,1000,200,0.237,533.0,75.063,74.563,0.023,71.875,69.5,55.344,55.906,0.0,51.094,72,70,1000,200,0.295,595.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.774,11.907,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,522.0,524.5,522.5,0.0,5.065,0.0,12.049,1.301,0.362,0.001,0.002,0.002,0.001
5162008,1533,1,1,3,1,100,45.154,40.0,40.0,40.0,1,1,1304.446,365.34,0.01,12.831,0,80,55,1.4,2007.875,2115.143,2132.521,555.973,54.983,74.039,72.285,73.874,51.478,1.391,2.433,0.271,73.683,58.891,52.857,30.644,76.326,77.858,135.547,114.263,135.887,40.438,57.694,47.235,-10.852,110,110,72.375,76.563,55.906,56.406,0.0,37.313,72,70,1000,200,0.137,232.0,68.875,68.25,0.012,72.188,72.125,56.0,56.781,0.0,54.344,72,70,1000,200,0.347,645.0,75.625,74.938,0.022,72.0,72.313,55.563,56.0,0.0,42.219,72,70,1000,200,0.247,541.0,75.063,74.563,0.023,71.875,69.5,55.344,56.031,0.0,51.031,72,70,1000,200,0.293,593.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.771,11.904,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,522.5,524.5,522.0,0.0,5.054,0.0,12.096,1.304,0.365,0.001,0.002,0.002,0.001
5162008,1534,1,1,3,1,100,45.154,40.0,40.0,40.0,1,1,1314.984,361.827,0.01,12.889,0,80,55,1.4,2004.75,2122.461,2115.789,542.989,54.983,73.932,72.177,73.874,51.478,1.372,2.426,0.29,73.636,58.908,53.19,30.731,76.274,77.644,136.137,114.582,136.773,40.438,57.589,47.235,-10.852,110,110,72.375,76.563,55.906,56.469,0.0,37.469,72,70,1000,200,0.139,233.25,69.0,68.25,0.012,72.313,72.125,56.094,56.781,0.0,55.0,72,70,1000,200,0.353,650.5,75.625,74.938,0.022,71.938,72.188,55.688,56.0,0.0,43.0,72,70,1000,200,0.239,538.5,75.063,74.438,0.023,71.688,69.563,55.344,56.031,0.0,50.656,72,70,1000,200,0.293,592.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.772,11.914,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,534.0,303.5,523.5,524.5,522.0,0.0,5.108,0.0,12.15,1.315,0.362,0.001,0.002,0.002,0.0
5162008,1535,1,1,3,1,100,45.204,40.0,40.0,40.0,1,1,1309.13,365.34,0.01,12.948,0,80,55,1.4,2019.375,2119.533,2121.366,540.104,54.983,73.932,72.069,73.874,51.478,1.387,2.436,0.268,73.68,58.947,54.219,30.673,76.397,77.644,136.358,114.369,136.035,40.438,57.694,47.235,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,37.375,72,70,1000,200,0.139,233.875,69.0,68.063,0.012,72.563,72.125,56.094,56.688,0.0,55.125,72,70,1000,200,0.357,653.5,75.625,75.125,0.022,72.0,72.188,55.688,56.0,0.0,42.625,72,70,1000,200,0.239,533.0,75.063,74.563,0.023,71.875,69.438,55.344,56.031,0.0,50.188,72,70,1000,200,0.293,592.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.78,11.915,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,534.0,303.5,523.5,524.5,522.0,0.0,5.1,0.0,12.206,1.309,0.365,0.002,0.002,0.002,0.001
5162008,1536,1,1,3,1,100,45.263,40.0,40.0,40.0,1,1,1306.788,365.34,0.01,12.933,0,80,55,1.4,2013.5,2100.517,2117.648,545.874,54.983,73.932,72.069,73.764,51.587,1.391,2.436,0.271,73.692,58.96,53.274,30.616,76.727,77.965,135.326,114.582,135.37,40.365,57.694,47.235,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,37.563,72,70,1000,200,0.139,233.5,69.0,68.25,0.012,72.313,72.125,56.094,56.688,0.0,55.656,72,70,1000,200,0.359,656.0,75.625,74.938,0.022,72.063,72.25,55.688,56.0,0.0,43.531,72,70,1000,200,0.237,532.5,75.063,74.438,0.023,71.875,69.5,55.344,56.031,0.0,51.25,72,70,1000,200,0.284,582.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.78,11.91,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,534.0,303.5,522.5,525.0,522.0,0.0,5.127,0.0,12.323,1.307,0.365,0.001,0.002,0.002,0.001
5162008,1537,1,1,3,1,100,45.321,40.0,40.0,40.0,1,1,1331.378,362.998,0.01,12.86,0,80,55,1.4,2022.875,2125.389,2132.521,573.296,55.09,73.932,72.069,73.874,51.478,1.391,2.443,0.279,73.77,58.989,52.94,30.616,76.676,77.858,135.399,114.582,135.666,40.438,57.589,47.235,-10.852,110,110,72.25,76.625,55.813,56.594,0.0,37.906,72,70,1000,200,0.138,232.75,69.0,68.25,0.012,72.313,72.188,56.0,56.688,0.0,55.875,72,70,1000,200,0.378,673.0,75.5,75.25,0.022,72.063,72.313,55.688,56.0,0.0,43.125,72,70,1000,200,0.24,535.0,75.063,74.438,0.023,71.875,69.5,55.281,56.031,0.0,50.688,72,70,1000,200,0.291,591.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.757,11.901,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.5,303.5,523.0,525.0,522.0,0.0,5.096,0.0,12.123,1.331,0.363,0.001,0.001,0.002,0.0
5162008,1538,1,1,3,1,100,45.596,40.0,40.0,40.0,1,1,1348.942,364.169,0.01,12.86,0,80,55,1.4,2038.125,2129.782,2130.662,550.202,55.09,73.932,72.177,73.874,51.478,1.364,2.447,0.29,73.899,59.125,53.302,30.558,76.339,77.751,135.473,114.263,135.518,40.365,57.589,47.308,-10.852,110,110,72.188,76.625,55.813,56.594,0.0,38.406,72,70,1000,200,0.137,231.25,69.0,68.25,0.012,72.563,72.125,56.0,56.688,0.0,56.813,72,70,1000,200,0.376,671.5,75.625,74.938,0.022,72.0,72.313,55.563,56.0,0.0,43.0,72,70,1000,200,0.256,553.5,75.063,74.438,0.023,72.0,69.563,55.344,56.031,0.0,50.594,72,70,1000,200,0.285,586.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.771,11.893,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.5,534.0,303.5,523.0,525.0,522.0,0.0,5.184,0.0,12.384,1.349,0.364,0.001,0.002,0.002,0.001
5162008,1539,1,1,3,1,100,45.682,40.0,40.0,40.0,1,1,1343.087,370.023,0.01,12.846,0,80,55,1.4,2043.625,2144.436,2141.818,576.184,54.983,73.825,72.069,73.764,51.587,1.36,2.443,0.29,73.973,59.164,52.579,30.558,75.956,77.536,135.031,114.582,135.37,40.365,57.589,47.308,-10.852,110,110,72.25,76.313,55.813,56.469,0.0,38.719,72,70,1000,200,0.137,231.875,69.0,68.375,0.012,72.563,72.0,56.094,56.688,0.0,57.094,72,70,1000,200,0.388,683.0,75.625,74.938,0.022,71.938,72.313,55.688,56.0,0.0,42.656,72,70,1000,200,0.249,545.5,75.063,74.438,0.023,71.875,69.563,55.344,56.031,0.0,50.625,72,70,1000,200,0.288,590.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.779,11.91,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,534.5,303.5,524.0,525.0,522.0,0.0,5.178,0.0,12.37,1.343,0.37,0.001,0.002,0.002,0.001
5162008,1540,1,1,3,1,100,46.054,40.0,40.0,40.0,1,1,1320.839,371.194,0.01,12.889,0,80,55,1.4,2044.5,2107.828,2126.943,550.202,55.196,73.825,72.069,73.874,51.587,1.413,2.461,0.293,74.021,59.242,51.967,30.414,75.865,77.536,137.17,114.582,138.693,40.365,57.694,47.454,-10.852,110,110,72.25,76.25,55.813,56.594,0.0,38.75,72,70,1000,200,0.14,234.25,69.0,68.063,0.012,72.313,71.938,56.0,56.688,0.0,56.781,72,70,1000,200,0.38,672.5,75.5,75.125,0.022,72.063,72.25,55.688,56.0,0.0,43.031,72,70,1000,200,0.236,531.0,75.063,74.438,0.023,72.0,69.5,55.344,56.031,0.0,50.313,72,70,1000,200,0.287,584.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.769,11.904,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.5,303.5,523.0,525.0,522.0,-0.001,5.273,0.0,12.673,1.321,0.371,0.002,0.001,0.002,0.001
5162008,1541,1,1,3,1,100,45.705,40.0,40.0,40.0,1,1,1336.061,374.707,0.01,12.875,0,80,55,1.4,2035.0,2141.504,2151.116,554.53,54.983,73.825,72.177,73.764,51.478,1.375,2.451,0.275,74.074,59.23,52.634,30.385,76.021,77.322,137.76,114.369,136.773,40.365,57.274,47.308,-10.852,110,110,72.25,76.375,55.906,56.469,0.0,38.938,72,70,1000,200,0.139,233.0,69.0,68.063,0.012,72.188,71.875,56.0,56.688,0.0,55.844,72,70,1000,200,0.382,676.0,75.5,74.938,0.022,72.25,72.188,55.688,56.0,0.0,42.563,72,70,1000,200,0.247,544.5,75.063,74.438,0.023,72.0,69.5,55.344,56.031,0.0,49.938,72,70,1000,200,0.291,588.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.775,11.904,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,524.5,525.0,522.0,0.0,5.287,0.0,12.398,1.336,0.375,0.002,0.002,0.002,0.001
5162008,1542,1,1,3,1,100,45.978,40.0,40.0,40.0,1,1,1344.258,371.194,0.01,12.817,0,80,55,1.4,2046.25,2145.902,2147.397,563.189,55.09,73.825,72.069,73.874,51.478,1.364,2.458,0.286,74.138,59.303,53.051,30.357,76.326,77.429,135.768,114.369,135.739,40.438,57.379,47.381,-10.852,110,110,72.25,76.438,55.906,56.469,0.0,38.531,72,70,1000,200,0.145,239.0,69.063,68.063,0.012,72.188,71.813,56.094,56.688,0.0,56.219,72,70,1000,200,0.379,674.0,75.5,74.938,0.022,71.938,72.063,55.563,56.0,0.0,42.469,72,70,1000,200,0.248,544.0,75.063,74.438,0.023,71.563,69.625,55.281,55.906,0.0,49.844,72,70,1000,200,0.293,594.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.775,11.897,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.5,534.0,303.75,523.0,525.0,522.0,0.0,5.253,0.0,12.342,1.344,0.371,0.002,0.002,0.002,0.0
5162008,1543,1,1,3,1,100,45.783,40.0,40.0,40.0,1,1,1329.036,370.023,0.01,12.889,0,80,55,1.4,2024.875,2110.754,2136.24,551.644,55.09,73.825,72.069,73.655,51.369,1.417,2.465,0.279,74.102,59.307,53.274,30.385,76.449,77.429,135.621,114.689,136.182,40.365,57.379,47.381,-10.852,110,110,72.25,76.438,55.813,56.469,0.0,38.031,72,70,1000,200,0.149,240.125,69.0,68.063,0.012,72.188,71.938,56.0,56.688,0.0,55.563,72,70,1000,200,0.387,681.0,75.625,74.938,0.022,71.813,72.125,55.688,56.0,0.0,42.906,72,70,1000,200,0.236,530.5,75.063,74.563,0.023,72.0,69.625,55.281,56.031,0.0,49.563,72,70,1000,200,0.271,571.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.787,11.915,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.5,534.0,303.5,523.0,525.0,522.0,0.0,5.315,0.0,12.542,1.329,0.37,0.002,0.002,0.002,0.0
5162008,1544,1,1,3,1,100,45.512,40.0,40.0,40.0,1,1,1325.523,371.194,0.01,12.788,0,80,55,1.4,2017.75,2106.366,2143.678,551.644,54.983,73.825,71.96,73.764,51.26,1.41,2.458,0.29,74.109,59.287,52.801,30.357,76.287,77.429,135.99,114.369,135.887,40.365,57.379,47.308,-10.852,110,110,72.25,76.313,55.813,56.406,0.0,38.25,72,70,1000,200,0.147,240.75,69.0,68.063,0.012,72.188,72.0,56.0,56.688,0.0,56.938,72,70,1000,200,0.377,670.5,75.5,74.938,0.022,71.938,72.125,55.563,56.0,0.0,43.031,72,70,1000,200,0.233,531.0,74.938,74.563,0.023,71.875,69.5,55.281,55.906,0.0,48.969,72,70,1000,200,0.278,577.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.779,11.909,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,524.5,525.0,522.0,0.0,5.218,0.0,12.314,1.326,0.371,0.002,0.002,0.001,0.001
5162008,1545,1,1,3,1,100,45.454,40.0,40.0,40.0,1,1,1324.352,370.023,0.01,12.889,0,80,55,1.4,2017.75,2123.925,2151.116,563.189,54.983,73.932,72.069,73.874,51.26,1.406,2.472,0.301,74.116,59.293,53.079,30.414,76.287,77.429,135.252,114.689,135.592,40.365,57.274,47.308,-10.852,110,110,72.188,76.375,55.813,56.406,0.0,38.719,72,70,1000,200,0.142,234.625,69.0,68.063,0.012,72.188,72.0,56.0,56.469,0.0,57.406,72,70,1000,200,0.383,679.5,75.625,74.938,0.022,72.0,72.063,55.688,55.938,0.0,43.0,72,70,1000,200,0.234,529.0,75.063,74.438,0.023,72.0,69.563,55.281,56.031,0.0,49.5,72,70,1000,200,0.287,586.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.768,11.892,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,525.0,525.0,522.0,0.0,5.292,0.0,12.412,1.324,0.37,0.002,0.002,0.002,0.0
5162008,1546,1,1,3,1,100,45.642,40.0,40.0,40.0,1,1,1346.6,371.194,0.01,12.889,0,80,55,1.4,2026.5,2132.712,2143.678,568.964,54.983,73.825,72.177,73.764,51.369,1.394,2.472,0.282,74.114,59.289,52.162,30.27,75.814,77.322,135.326,114.689,135.666,40.438,57.484,47.308,-10.852,110,110,72.188,76.25,55.813,56.406,0.0,38.094,72,70,1000,200,0.147,240.875,69.0,68.063,0.012,72.125,72.0,56.0,56.469,0.0,57.375,72,70,1000,200,0.383,677.0,75.5,74.938,0.022,72.0,72.125,55.563,55.938,0.0,41.656,72,70,1000,200,0.247,544.0,75.063,74.438,0.023,72.063,69.563,55.281,55.906,0.0,50.844,72,70,1000,200,0.278,576.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.78,11.925,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,534.0,303.75,524.5,525.0,522.0,0.0,5.195,0.0,12.281,1.347,0.371,0.002,0.002,0.002,0.0
5162008,1547,1,1,3,1,100,45.612,40.0,40.0,40.0,1,1,1341.916,371.194,0.01,12.918,0,80,55,1.4,2040.875,2126.853,2141.818,548.759,54.876,73.718,71.96,73.655,51.369,1.391,2.461,0.29,74.113,59.29,52.579,30.184,75.827,77.215,135.768,114.476,137.659,40.438,57.379,47.308,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,39.156,72,70,1000,200,0.141,236.875,69.0,68.25,0.012,72.125,72.0,56.0,56.469,0.0,55.813,72,70,1000,200,0.385,678.5,75.5,74.938,0.022,71.938,72.125,55.563,55.938,0.0,42.156,72,70,1000,200,0.243,540.0,75.063,74.563,0.023,72.0,69.563,55.281,55.906,0.0,51.219,72,70,1000,200,0.279,577.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.788,11.925,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,534.0,303.75,524.5,525.0,522.0,-0.001,5.239,0.0,12.308,1.342,0.371,0.001,0.002,0.002,0.001
5162008,1548,1,1,3,1,100,45.574,40.0,40.0,40.0,1,1,1341.916,370.023,0.01,12.846,0,80,55,1.4,2040.0,2134.177,2145.538,553.087,54.983,73.825,71.96,73.655,51.369,1.398,2.479,0.282,74.167,59.352,53.858,30.328,76.449,77.429,138.497,114.689,137.881,40.438,57.379,47.381,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,37.813,72,70,1000,200,0.153,244.375,69.0,68.063,0.012,72.313,71.938,56.0,56.469,0.0,57.188,72,70,1000,200,0.387,679.5,75.5,74.938,0.022,71.938,72.125,55.563,55.938,0.0,42.25,72,70,1000,200,0.237,532.5,75.063,74.438,0.023,71.875,69.563,55.281,55.906,0.0,51.188,72,70,1000,200,0.282,583.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.798,11.929,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,534.0,303.5,525.0,525.0,522.0,0.0,5.265,0.0,12.37,1.342,0.37,0.002,0.002,0.002,0.0
5162008,1549,1,1,3,1,100,45.788,40.0,40.0,40.0,1,1,1358.31,375.878,0.01,12.918,0,80,55,1.4,2045.5,2137.107,2149.257,570.408,54.983,73.825,71.96,73.764,51.478,1.372,2.475,0.293,74.219,59.382,52.467,30.357,76.397,77.858,136.506,114.689,135.887,40.438,57.484,47.381,-10.852,110,110,72.25,76.25,55.813,56.406,0.0,37.781,72,70,1000,200,0.151,243.5,69.0,68.063,0.012,72.313,72.063,56.0,56.688,0.0,58.094,72,70,1000,200,0.392,685.0,75.5,75.125,0.022,71.938,72.063,55.563,55.938,0.0,41.313,72,70,1000,200,0.24,536.5,75.063,74.563,0.023,71.875,69.438,55.344,55.906,0.0,50.563,72,70,1000,200,0.284,583.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.842,11.98,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,534.0,303.5,524.0,524.5,522.0,0.0,5.262,0.0,12.439,1.358,0.376,0.002,0.001,0.002,0.0
5162008,1550,1,1,3,1,100,45.857,40.0,40.0,40.0,1,1,1347.771,379.391,0.01,12.889,0,80,55,1.4,2053.5,2134.177,2158.556,570.408,55.09,73.825,71.852,73.655,51.478,1.402,2.483,0.282,74.238,59.394,52.189,30.27,76.034,77.536,135.694,114.689,136.256,40.438,57.589,47.454,-10.852,110,110,72.188,76.375,55.906,56.406,0.0,37.875,72,70,1000,200,0.151,241.625,69.0,68.063,0.012,72.313,72.063,56.0,56.469,0.0,58.094,72,70,1000,200,0.399,689.5,75.438,74.938,0.022,72.063,72.125,55.563,55.938,0.0,42.188,72,70,1000,200,0.23,528.5,75.063,74.438,0.023,72.063,69.438,55.344,55.906,0.0,49.156,72,70,1000,200,0.293,592.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.963,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.0,303.5,524.0,525.0,522.0,0.0,5.273,0.0,12.542,1.348,0.379,0.002,0.002,0.002,0.001
5162008,1551,1,1,3,1,100,45.946,40.0,40.0,40.0,1,1,1358.31,374.707,0.01,12.802,0,80,55,1.4,2047.625,2147.368,2154.836,568.964,55.09,73.825,72.177,73.764,51.478,1.368,2.468,0.297,74.27,59.407,53.023,30.27,76.345,77.536,136.358,114.476,136.552,40.438,57.379,47.454,-10.852,110,110,72.188,76.313,55.906,56.406,0.0,38.563,72,70,1000,200,0.147,239.875,69.0,68.063,0.012,72.313,71.875,56.0,56.688,0.0,58.969,72,70,1000,200,0.395,687.5,75.5,74.938,0.022,71.938,72.125,55.688,55.938,0.0,42.5,72,70,1000,200,0.24,535.5,75.063,74.438,0.023,72.063,69.438,55.344,56.031,0.0,50.188,72,70,1000,200,0.288,587.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.826,11.96,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,534.0,303.5,524.5,524.5,522.0,0.0,5.302,0.0,12.457,1.358,0.375,0.002,0.002,0.002,0.001
