DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1552,1,1,3,1,100,46.034,40.0,40.0,40.0,1,1,1362.994,374.707,0.01,12.875,0,80,55,1.4,2062.125,2157.636,2158.556,561.746,55.09,73.932,72.177,73.874,51.587,1.372,2.472,0.293,74.376,59.503,53.496,30.242,76.676,77.751,136.137,114.689,136.035,40.438,57.484,47.454,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,38.0,72,70,1000,200,0.15,242.375,69.0,68.063,0.012,72.313,71.938,56.0,56.688,0.0,59.875,72,70,1000,200,0.409,699.0,75.5,74.938,0.022,72.25,72.125,55.688,56.0,0.0,42.75,72,70,1000,200,0.239,535.0,74.938,74.438,0.023,72.063,69.438,55.344,56.031,0.0,49.313,72,70,1000,200,0.29,589.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.839,11.965,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.5,524.0,525.0,522.0,0.0,5.299,0.0,12.528,1.363,0.375,0.002,0.002,0.002,0.0
5162008,1553,1,1,3,1,100,46.366,40.0,40.0,40.0,1,1,1370.019,379.391,0.01,12.918,0,80,55,1.4,2068.25,2154.702,2154.836,561.746,55.196,73.932,71.96,73.764,51.587,1.383,2.483,0.279,74.43,59.547,53.468,30.414,77.155,78.072,135.621,114.795,135.666,40.438,57.589,47.454,-10.852,110,110,72.25,76.438,55.906,56.406,0.0,38.656,72,70,1000,200,0.14,233.0,69.0,68.25,0.012,72.188,71.938,56.094,56.688,0.0,58.375,72,70,1000,200,0.414,703.5,75.5,74.938,0.022,72.063,72.25,55.688,56.0,0.0,42.188,72,70,1000,200,0.241,536.5,75.063,74.438,0.023,72.0,69.375,55.344,56.031,0.0,49.656,72,70,1000,200,0.291,590.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.945,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,534.0,303.5,525.0,524.5,522.0,0.0,5.284,0.0,12.57,1.37,0.379,0.001,0.002,0.002,0.0
5162008,1554,1,1,3,1,100,46.31,40.0,40.0,40.0,1,1,1359.481,374.707,0.01,12.802,0,80,55,1.4,2060.25,2147.368,2151.116,570.408,55.09,74.146,72.069,73.984,51.478,1.391,2.49,0.275,74.422,59.537,52.996,30.414,77.46,78.287,135.547,114.902,135.813,40.438,57.484,47.527,-10.852,110,110,72.188,76.313,55.906,56.469,0.0,38.188,72,70,1000,200,0.152,244.875,68.875,68.25,0.012,72.313,71.813,56.0,56.688,0.0,58.469,72,70,1000,200,0.415,704.5,75.5,74.938,0.022,72.063,72.125,55.688,56.0,0.0,42.625,72,70,1000,200,0.243,539.0,75.063,74.438,0.023,71.875,69.438,55.344,56.031,0.0,50.0,72,70,1000,200,0.268,565.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.831,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.5,525.0,524.5,522.0,0.0,5.324,0.0,12.587,1.359,0.375,0.001,0.002,0.002,0.0
5162008,1555,1,1,3,1,100,46.445,40.0,40.0,40.0,1,1,1366.506,372.365,0.01,12.933,0,80,55,1.4,2059.125,2137.107,2149.257,555.973,55.09,73.932,71.96,73.874,51.478,1.406,2.465,0.286,74.428,59.55,52.884,30.443,76.941,78.179,135.621,114.689,135.592,40.438,57.484,47.527,-10.852,110,110,72.25,76.375,55.813,56.469,0.0,39.313,72,70,1000,200,0.143,236.625,69.0,68.25,0.012,72.188,71.688,56.0,56.469,0.0,57.469,72,70,1000,200,0.417,707.5,75.5,74.938,0.022,71.938,72.125,55.563,55.938,0.0,42.875,72,70,1000,200,0.242,538.5,75.063,74.438,0.023,71.688,69.5,55.344,56.031,0.0,49.344,72,70,1000,200,0.263,562.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.0,303.75,524.0,525.0,522.0,0.0,5.379,0.0,12.716,1.367,0.372,0.001,0.002,0.002,0.0
5162008,1556,1,1,3,1,100,46.514,40.0,40.0,40.0,1,1,1365.335,375.878,0.01,12.875,0,80,55,1.4,2046.875,2160.571,2162.276,570.408,54.983,74.039,72.069,73.874,51.478,1.383,2.486,0.29,74.504,59.542,52.884,30.328,76.993,78.179,135.252,114.689,135.518,40.438,57.169,47.527,-10.852,110,110,72.188,76.25,55.906,56.469,0.0,39.313,72,70,1000,200,0.145,239.875,69.0,68.25,0.012,72.188,71.563,56.0,56.469,0.0,58.313,72,70,1000,200,0.435,722.5,75.5,74.938,0.022,72.0,72.125,55.688,56.0,0.0,41.594,72,70,1000,200,0.241,537.5,75.063,74.563,0.023,72.063,69.563,55.344,56.031,0.0,49.469,72,70,1000,200,0.281,580.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.817,11.958,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.0,303.75,525.5,525.0,522.0,0.0,5.455,0.0,12.658,1.365,0.376,0.001,0.002,0.002,0.001
5162008,1557,1,1,3,1,100,46.359,40.0,40.0,40.0,1,1,1348.942,375.878,0.01,12.846,0,80,55,1.4,2082.25,2125.389,2156.696,554.53,55.09,74.039,72.177,73.984,51.369,1.41,2.497,0.29,74.479,59.594,52.217,30.328,76.326,77.751,137.317,114.795,138.25,40.51,57.379,47.6,-10.852,110,110,72.188,76.375,55.813,56.406,0.0,38.906,72,70,1000,200,0.15,241.25,69.0,68.063,0.012,72.563,71.563,56.0,56.688,0.0,57.375,72,70,1000,200,0.43,718.0,75.5,74.938,0.022,71.813,72.0,55.688,56.0,0.0,41.781,72,70,1000,200,0.238,531.5,75.063,74.438,0.023,71.688,69.5,55.344,56.031,0.0,49.0,72,70,1000,200,0.28,579.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.838,11.97,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.75,523.5,525.0,522.0,0.0,5.399,0.0,12.631,1.349,0.376,0.002,0.002,0.002,0.0
5162008,1558,1,1,3,1,100,46.36,40.0,40.0,40.0,1,1,1361.823,375.878,0.01,12.86,0,80,55,1.4,2064.625,2138.573,2164.136,570.408,54.983,73.825,71.96,73.764,51.369,1.406,2.5,0.286,74.477,59.581,52.94,30.213,76.423,77.858,137.096,114.795,136.256,40.438,57.169,47.527,-10.852,110,110,72.188,76.438,55.813,56.469,0.0,38.938,72,70,1000,200,0.15,243.625,69.0,68.25,0.012,72.75,71.5,55.906,56.469,0.0,58.5,72,70,1000,200,0.445,732.5,75.5,74.938,0.022,71.938,72.063,55.688,56.0,0.0,42.063,72,70,1000,200,0.23,523.0,75.063,74.563,0.023,71.875,69.563,55.281,56.031,0.0,50.0,72,70,1000,200,0.27,570.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.853,11.975,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.5,303.5,525.0,525.0,522.0,0.0,5.449,0.0,12.644,1.362,0.376,0.001,0.002,0.002,0.001
5162008,1559,1,1,3,1,100,46.342,40.0,40.0,40.0,1,1,1372.361,379.391,0.01,12.875,0,80,55,1.4,2082.75,2167.911,2165.996,561.746,54.983,73.932,72.177,73.874,51.26,1.36,2.497,0.282,74.572,59.613,53.524,30.213,76.501,77.751,135.547,114.795,135.887,40.51,57.379,47.6,-10.852,110,110,72.188,76.313,55.813,56.406,0.0,38.344,72,70,1000,200,0.157,247.25,69.0,68.25,0.012,72.938,71.5,55.906,56.469,0.0,59.781,72,70,1000,200,0.459,742.0,75.5,74.938,0.022,71.813,72.188,55.563,56.0,0.0,42.125,72,70,1000,200,0.237,533.0,75.063,74.438,0.023,72.0,69.563,55.344,56.031,0.0,50.0,72,70,1000,200,0.27,569.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.853,11.981,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,533.5,303.5,525.0,525.0,522.0,0.0,5.411,0.0,12.66,1.372,0.379,0.001,0.002,0.002,0.001
5162008,1600,1,1,3,1,100,46.625,40.0,40.0,40.0,1,1,1368.848,381.733,0.01,12.802,0,80,55,1.4,2102.25,2159.104,2158.556,579.073,55.09,73.932,71.96,73.874,51.478,1.394,2.511,0.268,74.599,59.69,53.413,30.443,76.805,78.072,136.063,114.795,136.552,40.51,57.484,47.6,-10.852,110,110,72.188,76.125,55.906,56.406,0.0,39.5,72,70,1000,200,0.146,237.625,69.0,68.063,0.012,72.813,71.25,55.906,56.469,0.0,60.125,72,70,1000,200,0.469,750.5,75.5,74.938,0.022,72.0,72.188,55.688,56.0,0.0,42.781,72,70,1000,200,0.229,521.5,75.063,74.438,0.023,72.0,69.625,55.344,56.031,0.0,48.969,72,70,1000,200,0.281,581.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.861,11.983,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,534.0,303.5,525.0,525.0,522.0,0.0,5.347,0.0,12.588,1.369,0.382,0.002,0.002,0.002,0.0
5162008,1601,1,1,3,1,100,46.47,40.0,40.0,40.0,1,1,1388.755,380.562,0.01,12.846,0,80,55,1.4,2098.75,2163.507,2162.276,590.631,55.09,74.039,71.96,73.874,51.369,1.391,2.493,0.286,74.676,59.748,52.44,30.357,76.714,77.965,136.358,114.795,136.256,40.438,57.379,47.6,-10.852,110,110,72.188,76.125,55.813,56.406,0.0,38.25,72,70,1000,200,0.156,248.0,68.875,68.25,0.012,72.938,71.25,55.906,56.469,0.0,61.813,72,70,1000,200,0.467,749.0,75.5,74.938,0.022,71.938,72.063,55.688,56.0,0.0,41.656,72,70,1000,200,0.239,535.5,75.063,74.438,0.023,72.0,69.625,55.344,56.031,0.0,50.219,72,70,1000,200,0.268,566.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.972,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.5,525.0,524.5,522.0,0.0,5.431,0.0,12.76,1.389,0.381,0.001,0.002,0.002,0.0
5162008,1602,1,1,3,1,100,46.801,40.0,40.0,40.0,1,1,1415.687,384.075,0.01,12.86,0,80,55,1.4,2120.25,2195.833,2193.9,607.979,55.09,73.932,72.069,73.874,51.478,1.36,2.497,0.279,74.858,59.848,52.078,30.27,76.397,77.751,135.621,114.795,135.666,40.438,57.379,47.673,-10.852,110,110,72.188,76.375,55.906,56.469,0.0,39.156,72,70,1000,200,0.152,244.75,69.0,68.25,0.012,73.125,71.188,56.0,56.469,0.0,62.563,72,70,1000,200,0.503,775.0,75.5,74.938,0.022,72.0,72.188,55.688,56.0,0.0,41.75,72,70,1000,200,0.236,533.0,75.063,74.438,0.023,72.188,69.563,55.344,56.031,0.0,50.281,72,70,1000,200,0.277,577.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.879,12.003,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.0,534.0,303.5,525.0,525.0,522.0,0.0,5.492,0.0,12.904,1.416,0.384,0.001,0.002,0.002,0.0
5162008,1603,1,1,3,1,100,47.191,40.0,40.0,40.0,1,1,1425.054,385.246,0.02,12.86,0,80,55,1.4,2133.25,2213.494,2190.18,590.631,55.196,73.932,72.069,73.874,51.696,1.349,2.518,0.275,75.052,60.009,53.079,30.155,76.714,77.751,135.178,114.582,135.37,40.51,57.379,47.673,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,38.438,72,70,1000,200,0.156,247.25,68.875,68.063,0.012,72.938,71.125,56.0,56.469,0.0,64.063,72,70,1000,200,0.491,766.0,75.5,74.938,0.022,72.063,72.125,55.688,56.0,0.0,42.375,72,70,1000,200,0.248,546.0,75.063,74.563,0.023,72.188,69.688,55.438,56.031,0.0,50.656,72,70,1000,200,0.278,577.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.866,11.999,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,534.0,303.5,525.0,525.0,522.0,0.0,5.461,0.0,12.775,1.425,0.385,0.001,0.002,0.002,0.0
5162008,1604,1,1,3,1,100,47.386,40.0,40.0,40.0,1,1,1411.003,381.733,0.01,12.802,0,80,55,1.4,2144.25,2198.775,2203.204,579.073,55.09,73.825,71.96,73.874,51.587,1.36,2.529,0.275,75.116,60.054,51.717,30.242,76.63,77.858,135.178,114.795,135.296,40.51,57.379,47.819,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,39.688,72,70,1000,200,0.146,238.125,68.875,68.063,0.012,73.125,71.0,56.0,56.469,0.0,64.375,72,70,1000,200,0.525,792.0,75.5,74.938,0.022,72.0,72.0,55.688,56.0,0.0,42.5,72,70,1000,200,0.235,531.0,75.063,74.563,0.023,72.188,69.625,55.438,56.156,0.0,50.906,72,70,1000,200,0.28,579.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.804,11.935,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,526.0,534.0,303.75,525.5,525.0,522.0,0.0,5.547,0.0,12.977,1.411,0.382,0.001,0.002,0.002,0.001
5162008,1605,1,1,3,1,100,47.582,40.0,40.0,40.0,1,1,1436.764,387.588,0.01,12.846,0,80,55,1.4,2144.25,2225.28,2197.622,605.087,55.196,73.932,72.069,73.874,51.587,1.353,2.554,0.279,75.311,60.224,51.911,30.242,76.488,77.751,136.285,114.476,138.619,40.583,57.169,47.819,-10.852,110,110,72.25,76.438,55.906,56.406,0.0,38.781,72,70,1000,200,0.155,246.25,68.875,68.25,0.012,72.938,70.875,56.0,56.469,0.0,66.563,72,70,1000,200,0.524,790.0,75.5,74.938,0.023,72.0,72.0,55.875,56.219,0.0,43.281,72,70,1000,200,0.232,526.5,75.063,74.438,0.023,72.063,69.563,55.438,56.156,0.0,50.656,72,70,1000,200,0.292,591.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.812,11.945,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,534.0,303.5,524.5,525.0,522.0,-0.001,5.604,0.0,12.891,1.437,0.388,0.001,0.002,0.002,0.0
5162008,1606,1,1,3,1,100,47.524,40.0,40.0,40.0,1,1,1447.302,392.272,0.01,12.875,0,80,55,1.4,2153.125,2223.806,2206.925,597.858,55.196,73.932,71.96,73.874,51.478,1.36,2.561,0.286,75.486,60.377,52.356,30.213,76.604,77.644,138.645,114.476,137.659,40.51,57.169,47.892,-10.852,110,110,72.25,76.188,55.906,56.469,0.0,38.813,72,70,1000,200,0.156,247.5,69.0,68.25,0.012,72.938,70.813,56.0,56.469,0.0,66.875,72,70,1000,200,0.529,795.0,75.5,74.938,0.022,72.0,72.0,55.688,56.0,0.0,43.375,72,70,1000,200,0.231,530.5,75.063,74.438,0.023,72.0,69.5,55.344,56.031,0.0,51.156,72,70,1000,200,0.279,576.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.813,11.945,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,534.0,303.5,526.5,525.0,522.0,0.0,5.705,0.0,13.181,1.447,0.392,0.001,0.002,0.002,0.0
5162008,1607,1,1,3,1,100,47.933,40.0,40.0,40.0,1,1,1459.012,392.272,0.01,12.846,0,80,55,1.4,2151.5,2231.176,2208.786,596.412,55.196,73.932,71.96,73.764,51.587,1.383,2.561,0.286,75.624,60.541,51.661,30.184,76.326,77.751,136.58,114.582,136.109,40.583,57.169,47.892,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,38.469,72,70,1000,200,0.158,248.25,68.875,68.063,0.012,72.813,71.0,56.0,56.469,0.0,66.75,72,70,1000,200,0.532,798.0,75.5,74.938,0.022,71.938,72.063,55.875,56.219,0.0,43.219,72,70,1000,200,0.235,529.5,75.063,74.438,0.023,71.688,69.563,55.438,56.156,0.0,50.563,72,70,1000,200,0.276,576.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.937,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,534.0,303.5,526.5,525.0,522.5,0.0,5.661,0.0,13.021,1.459,0.392,0.001,0.002,0.002,0.001
5162008,1608,1,1,3,1,100,47.672,40.0,40.0,40.0,1,1,1474.234,393.443,0.01,12.831,0,80,55,1.4,2154.75,2240.024,2223.673,594.967,54.983,73.932,71.96,73.764,51.478,1.356,2.564,0.293,75.799,60.617,51.884,30.155,76.371,77.644,136.137,114.795,136.847,40.583,57.064,47.892,-10.852,110,110,72.25,76.25,55.906,56.469,0.0,38.375,72,70,1000,200,0.158,248.375,69.063,68.063,0.012,72.938,71.125,56.0,56.469,0.0,68.063,72,70,1000,200,0.54,806.0,75.5,74.938,0.022,71.938,72.0,55.688,56.219,0.0,42.406,72,70,1000,200,0.239,538.5,75.063,74.438,0.023,71.875,69.625,55.438,56.156,0.0,50.875,72,70,1000,200,0.272,569.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.947,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,534.0,303.5,527.5,525.0,522.0,0.0,5.69,0.0,13.006,1.474,0.393,0.002,0.002,0.002,0.001
5162008,1609,1,1,3,1,100,48.285,40.0,40.0,40.0,1,1,1467.209,400.468,0.02,12.788,0,80,55,1.4,2168.75,2240.024,2214.368,602.195,55.196,73.932,71.96,73.764,51.478,1.368,2.575,0.282,75.897,60.714,51.745,30.069,76.326,77.751,136.948,114.902,137.069,40.583,57.064,47.892,-10.852,110,110,72.188,76.25,55.906,56.469,0.0,38.281,72,70,1000,200,0.158,248.625,69.0,68.063,0.012,72.938,71.063,56.0,56.469,0.0,68.625,72,70,1000,200,0.562,820.5,75.5,74.813,0.022,71.688,72.063,55.875,56.0,0.0,43.188,72,70,1000,200,0.235,530.5,75.063,74.438,0.023,71.875,69.563,55.344,56.156,0.0,50.563,72,70,1000,200,0.272,570.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.809,11.945,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.5,527.0,525.0,522.0,0.0,5.671,0.0,12.963,1.467,0.4,0.002,0.002,0.002,0.0
5162008,1610,1,1,3,1,100,48.237,40.0,40.0,40.0,1,1,1481.26,400.468,0.01,12.817,0,80,55,1.4,2170.0,2251.83,2232.979,605.087,55.09,73.825,71.852,73.655,51.478,1.368,2.582,0.286,76.081,60.779,51.383,30.012,76.41,77.751,136.506,114.795,136.33,40.656,56.96,47.965,-10.852,110,110,72.25,76.313,55.906,56.469,0.0,39.281,72,70,1000,200,0.153,245.125,69.0,68.063,0.012,73.125,71.125,56.0,56.375,0.0,70.813,72,70,1000,200,0.576,832.0,75.438,74.938,0.022,71.938,72.063,55.688,56.219,0.0,41.875,72,70,1000,200,0.233,529.0,75.063,74.563,0.023,72.0,69.563,55.344,56.156,0.0,49.938,72,70,1000,200,0.28,576.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.801,11.937,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,534.0,303.5,528.0,524.5,522.0,0.0,5.746,0.0,12.992,1.481,0.4,0.002,0.002,0.002,0.0
5162008,1611,1,1,3,1,100,48.647,40.0,40.0,40.0,1,1,1512.876,401.639,0.01,12.817,0,80,55,1.4,2178.625,2269.555,2236.701,616.658,55.196,73.932,71.96,73.764,51.587,1.345,2.589,0.268,76.331,61.046,51.828,30.012,76.41,77.751,135.99,114.902,136.256,40.656,57.064,48.11,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,38.938,72,70,1000,200,0.156,246.75,69.0,68.25,0.012,72.938,70.75,56.0,56.375,0.0,71.375,72,70,1000,200,0.596,845.5,75.5,74.938,0.022,71.938,72.063,55.688,56.219,0.0,42.5,72,70,1000,200,0.23,526.5,75.188,74.438,0.023,72.063,69.5,55.344,56.156,0.0,49.563,72,70,1000,200,0.286,585.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.804,11.939,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,533.5,303.5,529.0,525.0,522.0,0.0,5.823,0.0,13.249,1.513,0.402,0.001,0.002,0.003,0.001
5162008,1612,1,1,3,1,100,49.066,40.0,40.0,40.0,1,1,1508.192,400.468,0.01,12.773,0,80,55,1.4,2207.375,2272.511,2238.562,616.658,55.303,73.932,71.96,73.874,51.587,1.353,2.596,0.286,76.488,61.121,51.911,29.954,76.663,77.965,136.063,114.902,135.961,40.656,57.064,48.11,-10.852,110,110,72.188,76.25,55.906,56.469,0.0,38.875,72,70,1000,200,0.156,247.5,69.0,68.063,0.012,72.813,70.313,56.0,56.375,0.0,72.938,72,70,1000,200,0.599,850.5,75.5,74.938,0.022,72.0,72.0,55.688,56.219,0.0,41.125,72,70,1000,200,0.233,529.0,75.063,74.438,0.023,72.063,69.563,55.438,56.156,0.0,49.25,72,70,1000,200,0.289,584.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.803,11.934,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,533.5,303.5,527.5,525.0,522.0,0.0,5.803,0.0,13.204,1.508,0.4,0.002,0.002,0.002,0.0
5162008,1613,1,1,3,1,100,49.096,40.0,40.0,40.0,1,1,1510.534,403.981,0.01,12.773,0,80,55,1.4,2201.125,2269.555,2240.423,607.979,55.196,73.932,71.96,73.874,51.478,1.394,2.6,0.293,76.549,61.188,51.717,29.896,76.701,78.072,135.694,114.795,135.592,40.656,56.855,48.183,-10.852,110,110,72.188,76.313,55.906,56.594,0.0,38.563,72,70,1000,200,0.159,249.625,69.063,68.25,0.012,72.813,70.0,56.0,56.375,0.0,71.688,72,70,1000,200,0.598,847.5,75.5,74.938,0.022,71.938,72.063,55.875,56.219,0.0,41.656,72,70,1000,200,0.238,532.5,75.188,74.438,0.023,72.0,69.5,55.438,56.156,0.0,49.719,72,70,1000,200,0.275,573.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.804,11.945,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,533.5,303.5,530.0,524.5,522.0,0.0,5.935,0.0,13.333,1.511,0.404,0.001,0.002,0.003,0.0
5162008,1614,1,1,3,1,100,49.242,40.0,40.0,40.0,1,1,1524.586,406.323,0.01,12.831,0,80,55,1.4,2195.25,2287.301,2247.868,625.341,55.196,74.039,71.96,73.984,51.587,1.349,2.625,0.297,76.65,61.204,52.162,29.896,77.09,78.287,135.326,114.902,135.666,40.728,56.855,48.256,-10.852,110,110,72.188,76.375,55.906,56.469,0.0,38.656,72,70,1000,200,0.158,248.625,69.0,68.063,0.012,72.625,69.813,55.906,56.469,0.0,72.875,72,70,1000,200,0.609,854.0,75.5,74.938,0.022,71.938,72.188,55.688,56.219,0.0,42.438,72,70,1000,200,0.228,521.5,75.063,74.438,0.023,72.0,69.625,55.344,56.156,0.0,49.5,72,70,1000,200,0.287,585.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.812,11.955,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,533.5,303.5,529.0,525.0,522.0,0.0,5.989,0.0,13.395,1.525,0.406,0.002,0.002,0.002,0.0
5162008,1615,1,1,3,1,100,49.428,40.0,40.0,40.0,1,1,1511.705,401.639,0.01,12.788,0,80,55,1.4,2208.0,2257.736,2236.701,607.979,55.196,74.039,72.069,73.984,51.478,1.398,2.618,0.293,76.572,61.263,52.44,29.925,77.317,78.394,135.399,114.582,135.444,40.583,56.855,48.11,-10.852,110,110,71.938,76.375,55.906,56.469,0.0,39.219,72,70,1000,200,0.149,240.625,68.875,68.063,0.012,72.563,69.75,56.0,56.375,0.0,71.0,72,70,1000,200,0.598,845.5,75.438,74.938,0.022,72.0,72.188,55.875,56.219,0.0,41.031,72,70,1000,200,0.23,525.5,75.063,74.438,0.023,72.063,69.563,55.438,56.156,0.0,49.906,72,70,1000,200,0.279,578.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.795,11.935,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,533.5,303.5,528.5,525.0,522.0,0.0,5.915,0.0,13.349,1.512,0.402,0.001,0.002,0.002,0.0
5162008,1616,1,1,3,1,100,49.351,40.0,40.0,40.0,1,1,1530.44,406.323,0.01,12.773,0,80,55,1.4,2182.625,2281.383,2244.146,628.235,55.09,74.039,71.96,73.984,51.369,1.387,2.603,0.297,76.589,61.278,51.216,30.012,76.727,78.179,135.326,114.689,135.592,40.656,56.75,48.183,-10.852,110,110,72.25,76.188,55.906,56.469,0.0,39.438,72,70,1000,200,0.156,247.625,68.875,68.063,0.012,72.75,70.0,55.906,56.375,0.0,71.625,72,70,1000,200,0.614,859.0,75.438,74.938,0.022,71.938,72.063,55.688,56.0,0.0,42.563,72,70,1000,200,0.228,522.0,74.938,74.438,0.023,72.0,69.563,55.344,56.031,0.0,50.188,72,70,1000,200,0.277,575.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.798,11.937,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,533.5,303.5,529.0,525.0,522.0,0.0,5.974,0.0,13.333,1.53,0.406,0.001,0.002,0.002,0.0
5162008,1617,1,1,3,1,100,49.439,40.0,40.0,40.0,1,1,1516.389,405.152,0.01,12.86,0,80,55,1.4,2204.125,2276.947,2244.146,606.533,55.09,73.932,71.96,73.874,51.369,1.379,2.589,0.29,76.633,61.299,51.439,29.954,76.423,77.858,137.391,114.689,138.545,40.728,56.54,48.256,-10.852,110,110,71.938,76.188,55.813,56.469,0.0,39.313,72,70,1000,200,0.159,249.5,69.0,68.25,0.012,72.813,69.938,55.906,56.375,0.0,72.813,72,70,1000,200,0.618,861.5,75.438,74.813,0.022,71.938,72.063,55.688,56.0,0.0,41.813,72,70,1000,200,0.229,523.0,74.938,74.438,0.023,72.0,69.625,55.344,56.156,0.0,50.469,72,70,1000,200,0.276,574.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.813,11.953,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.5,531.0,525.0,522.0,-0.001,6.123,0.0,13.426,1.516,0.405,0.001,0.002,0.002,0.0
5162008,1618,1,1,3,1,100,49.537,40.0,40.0,40.0,1,1,1529.269,406.323,0.01,12.788,0,80,55,1.4,2208.5,2275.468,2255.313,607.979,55.09,73.825,71.744,73.764,51.369,1.375,2.614,0.293,76.694,61.34,51.828,30.012,76.65,77.858,137.612,114.902,136.552,40.728,56.75,48.183,-10.852,110,110,72.188,76.125,55.813,56.406,0.0,39.156,72,70,1000,200,0.159,249.625,68.875,68.063,0.012,72.563,69.688,55.906,56.375,0.0,73.813,72,70,1000,200,0.622,863.5,75.438,74.813,0.022,71.813,72.0,55.688,56.219,0.0,41.125,72,70,1000,200,0.228,521.5,74.938,74.438,0.023,72.0,69.688,55.344,56.031,0.0,50.625,72,70,1000,200,0.276,574.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.82,11.955,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,533.5,303.5,530.5,525.0,522.0,0.0,5.95,0.0,13.221,1.529,0.406,0.001,0.002,0.002,0.0
5162008,1619,1,1,3,1,100,49.606,40.0,40.0,40.0,1,1,1526.927,406.323,0.01,12.802,0,80,55,1.4,2213.125,2279.904,2247.868,615.211,55.09,73.932,71.852,73.874,51.478,1.368,2.6,0.301,76.75,61.364,51.8,29.925,76.688,78.072,135.547,114.902,135.592,40.728,56.645,48.256,-10.852,110,110,72.188,76.313,55.906,56.469,0.0,39.156,72,70,1000,200,0.159,249.625,68.875,68.063,0.012,72.75,69.688,55.906,56.375,0.0,73.813,72,70,1000,200,0.633,872.5,75.438,74.813,0.022,71.938,72.125,55.688,56.0,0.0,41.031,72,70,1000,200,0.225,517.5,75.063,74.438,0.023,71.875,69.688,55.344,56.031,0.0,50.656,72,70,1000,200,0.276,575.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.795,11.935,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,533.5,303.5,531.0,525.0,522.0,0.0,6.055,0.0,13.365,1.527,0.406,0.001,0.002,0.002,0.0
5162008,1620,1,1,3,1,100,49.714,40.0,40.0,40.0,1,1,1544.492,409.836,0.01,12.817,0,80,55,1.4,2221.0,2288.781,2253.452,619.552,55.09,74.039,71.96,73.874,51.478,1.383,2.628,0.279,76.815,61.468,52.189,29.925,76.993,78.287,135.768,114.902,136.33,40.728,56.75,48.329,-10.852,110,110,72.188,76.313,55.813,56.469,0.0,39.313,72,70,1000,200,0.159,249.25,69.0,68.063,0.011,72.625,70.0,55.906,56.375,0.0,75.438,72,70,1000,200,0.638,875.0,75.5,74.813,0.022,72.063,72.188,55.688,56.0,0.0,41.344,72,70,1000,200,0.23,524.5,75.063,74.438,0.023,72.0,69.688,55.344,56.031,0.0,50.094,72,70,1000,200,0.276,574.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.812,11.951,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.5,530.0,525.0,522.0,0.0,6.081,0.0,13.51,1.544,0.41,0.002,0.002,0.002,0.0
5162008,1621,1,1,3,1,100,50.075,40.0,40.0,40.0,1,1,1535.124,411.007,0.01,12.744,0,80,55,1.4,2223.625,2279.904,2229.256,620.999,55.196,74.039,71.852,73.984,51.369,1.383,2.635,0.271,76.809,61.449,51.967,30.012,77.064,78.501,136.211,114.902,136.109,40.728,56.645,48.402,-10.852,110,110,72.188,76.063,55.813,56.406,0.0,39.438,72,70,1000,200,0.159,249.375,68.875,68.063,0.012,72.813,70.125,55.906,56.375,0.0,75.438,72,70,1000,200,0.655,884.0,75.5,74.938,0.022,72.0,72.0,55.688,56.0,0.0,41.375,72,70,1000,200,0.229,524.5,75.063,74.438,0.023,72.0,69.563,55.344,56.031,0.0,49.938,72,70,1000,200,0.264,561.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.815,11.955,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,531.5,525.0,522.0,0.0,6.144,0.0,13.562,1.535,0.411,0.001,0.002,0.002,0.0
5162008,1622,1,1,3,1,100,50.222,40.0,40.0,40.0,1,1,1552.688,407.494,0.01,12.759,0,80,55,1.4,2237.625,2302.104,2259.037,631.131,55.196,74.146,71.96,73.984,51.478,1.372,2.625,0.293,76.97,61.59,52.106,29.954,77.038,78.608,135.842,114.902,135.739,40.728,56.645,48.402,-10.852,110,110,72.188,75.938,55.906,56.469,0.0,38.969,72,70,1000,200,0.159,249.0,69.0,68.063,0.012,72.563,69.875,55.906,56.25,0.0,76.25,72,70,1000,200,0.662,889.5,75.5,74.813,0.022,72.0,71.938,55.688,56.0,0.0,41.156,72,70,1000,200,0.227,521.0,75.063,74.563,0.023,72.063,69.625,55.344,56.031,0.0,49.906,72,70,1000,200,0.282,579.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.812,11.958,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.25,531.5,525.0,522.0,0.0,6.151,0.0,13.578,1.553,0.407,0.002,0.002,0.002,0.0
5162008,1623,1,1,3,1,100,50.106,40.0,40.0,40.0,1,1,1555.03,408.665,0.01,12.846,0,80,55,1.4,2237.25,2294.701,2264.621,647.062,55.09,73.932,71.744,73.984,51.478,1.383,2.639,0.301,77.032,61.603,51.995,30.04,76.779,78.394,135.547,114.902,136.404,40.728,56.54,48.402,-10.852,110,110,72.188,75.938,55.813,56.469,0.0,38.75,72,70,1000,200,0.159,249.625,68.875,68.063,0.012,72.313,69.5,55.906,56.25,0.0,76.688,72,70,1000,200,0.663,891.0,75.438,74.813,0.022,71.938,71.938,55.688,56.219,0.0,40.781,72,70,1000,200,0.228,522.5,75.063,74.438,0.023,72.063,69.625,55.344,56.156,0.0,50.0,72,70,1000,200,0.276,575.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.955,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,531.5,525.0,522.0,0.0,6.235,0.0,13.671,1.555,0.409,0.001,0.002,0.002,0.0
5162008,1624,1,1,3,1,100,50.447,40.0,40.0,40.0,1,1,1545.663,411.007,0.01,12.802,0,80,55,1.4,2237.25,2293.221,2249.729,626.788,55.196,73.932,71.852,73.764,51.369,1.391,2.621,0.286,77.054,61.653,51.689,30.069,76.753,78.179,137.76,114.902,138.324,40.801,56.435,48.402,-10.852,110,110,72.188,75.875,55.813,56.469,0.0,39.188,72,70,1000,200,0.16,250.125,69.0,68.25,0.012,72.313,69.313,55.813,56.25,0.0,75.5,72,70,1000,200,0.657,887.5,75.313,74.813,0.022,71.938,72.125,55.688,56.219,0.0,41.0,72,70,1000,200,0.225,517.0,75.063,74.438,0.023,72.063,69.625,55.344,56.031,0.0,49.906,72,70,1000,200,0.277,576.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.815,11.948,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.75,531.5,525.0,522.0,0.0,6.224,0.0,13.494,1.546,0.411,0.001,0.002,0.002,0.001
5162008,1625,1,1,3,1,100,50.321,40.0,40.0,40.0,1,1,1560.885,409.836,0.01,12.788,0,80,55,1.4,2230.625,2299.143,2255.313,641.267,55.09,73.932,71.852,73.874,51.369,1.364,2.621,0.308,77.095,61.652,51.216,29.983,76.578,77.965,137.317,114.689,136.626,40.801,56.54,48.402,-10.867,110,110,72.188,76.0,55.813,56.469,0.0,38.719,72,70,1000,200,0.159,249.125,69.0,68.063,0.012,72.313,69.188,55.906,56.25,0.0,76.063,72,70,1000,200,0.656,884.5,75.438,74.813,0.022,72.0,72.125,55.688,56.0,0.0,40.75,72,70,1000,200,0.226,521.0,75.063,74.438,0.023,72.063,69.625,55.344,56.031,0.0,50.344,72,70,1000,200,0.284,586.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.813,11.953,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,531.5,525.0,522.0,0.0,6.176,0.0,13.48,1.561,0.41,0.002,0.002,0.002,0.001
5162008,1626,1,1,3,1,100,50.167,40.0,40.0,40.0,1,1,1552.688,411.007,0.01,12.744,0,80,55,1.4,2244.0,2287.301,2249.729,626.788,54.983,73.825,71.852,73.764,51.26,1.383,2.657,0.312,77.096,61.689,51.55,29.896,76.565,77.644,135.99,114.902,136.109,40.801,56.54,48.402,-10.852,110,110,72.25,76.313,55.813,56.406,0.0,39.125,72,70,1000,200,0.16,250.0,68.875,68.25,0.012,72.625,69.625,55.813,56.25,0.0,75.188,72,70,1000,200,0.669,895.0,75.313,74.813,0.022,71.813,72.125,55.688,56.219,0.0,41.813,72,70,1000,200,0.217,513.0,75.063,74.563,0.023,71.875,69.5,55.344,56.031,0.0,49.438,72,70,1000,200,0.281,579.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.967,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,533.5,303.5,531.5,525.0,522.0,0.0,6.155,0.0,13.433,1.553,0.411,0.001,0.002,0.002,0.0
5162008,1627,1,1,3,1,100,50.207,40.0,40.0,40.0,1,1,1549.176,411.007,0.01,12.846,0,80,55,1.4,2240.875,2276.947,2247.868,615.211,54.983,73.718,71.744,73.874,51.26,1.413,2.653,0.301,77.127,61.719,51.995,29.868,76.857,77.858,136.137,114.902,136.478,40.874,56.75,48.475,-10.852,110,110,71.938,76.313,55.906,56.406,0.0,39.031,72,70,1000,200,0.162,251.25,69.0,68.063,0.011,72.625,69.75,55.906,56.25,0.0,76.875,72,70,1000,200,0.685,906.5,75.438,74.813,0.022,71.813,72.125,55.688,56.0,0.0,41.313,72,70,1000,200,0.221,513.0,74.938,74.438,0.023,71.875,69.625,55.281,56.156,0.0,49.781,72,70,1000,200,0.261,558.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.825,11.958,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,532.5,525.0,522.5,0.0,6.15,0.0,13.54,1.549,0.411,0.002,0.002,0.002,0.0
5162008,1628,1,1,3,1,100,50.285,40.0,40.0,40.0,1,1,1560.885,411.007,0.01,12.773,0,80,55,1.4,2233.125,2294.701,2257.175,632.579,54.983,73.932,71.852,73.874,51.26,1.394,2.646,0.301,77.131,61.707,51.606,29.954,76.87,77.965,136.285,114.902,136.109,40.801,56.54,48.475,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,39.188,72,70,1000,200,0.161,250.875,69.0,68.25,0.012,72.625,69.938,55.906,56.25,0.0,78.188,72,70,1000,200,0.687,907.0,75.438,74.813,0.022,72.0,72.063,55.688,56.0,0.0,40.438,72,70,1000,200,0.214,507.0,75.063,74.563,0.023,71.875,69.625,55.281,56.031,0.0,49.531,72,70,1000,200,0.276,574.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.823,11.958,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.5,533.0,525.0,522.0,0.0,6.228,0.0,13.593,1.561,0.411,0.001,0.002,0.002,0.0
5162008,1629,1,1,3,1,100,50.364,40.0,40.0,40.0,1,1,1569.082,414.52,0.01,12.802,0,80,55,1.4,2239.125,2324.335,2272.067,634.026,54.983,73.825,71.635,73.874,51.152,1.353,2.667,0.282,77.289,61.759,51.884,29.868,76.857,77.965,135.768,115.008,135.961,40.801,56.435,48.402,-10.852,110,110,72.188,76.0,55.813,56.406,0.0,39.656,72,70,1000,200,0.158,248.625,68.875,68.063,0.012,72.563,70.063,55.813,56.25,0.0,79.438,72,70,1000,200,0.685,903.0,75.438,74.813,0.022,72.0,72.0,55.688,56.0,0.0,40.594,72,70,1000,200,0.227,522.5,75.063,74.438,0.023,72.063,69.625,55.344,56.031,0.0,49.719,72,70,1000,200,0.285,584.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.812,11.955,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,533.5,303.5,533.5,525.0,522.0,0.0,6.224,0.0,13.494,1.569,0.415,0.001,0.002,0.002,0.0
5162008,1630,1,1,3,1,100,50.666,40.0,40.0,40.0,1,1,1576.108,418.033,0.01,12.831,0,80,55,1.4,2253.625,2303.585,2266.482,645.613,55.09,73.825,71.744,73.874,51.369,1.36,2.657,0.312,77.341,61.873,51.522,29.925,76.74,78.072,135.768,114.902,136.035,40.801,56.54,48.402,-10.852,110,110,71.938,75.938,55.813,56.469,0.0,39.844,72,70,1000,200,0.159,249.25,68.875,68.25,0.012,72.563,69.938,55.906,56.25,0.0,79.938,72,70,1000,200,0.701,915.0,75.438,74.813,0.022,72.0,72.0,55.688,56.0,0.0,40.938,72,70,1000,200,0.229,525.0,75.063,74.438,0.023,72.063,69.563,55.344,56.031,0.0,50.219,72,70,1000,200,0.274,575.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.785,11.937,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,533.5,303.5,533.5,525.0,522.0,0.0,6.197,0.0,13.525,1.576,0.418,0.001,0.002,0.002,0.001
5162008,1631,1,1,3,1,100,50.735,40.0,40.0,40.0,1,1,1586.646,414.52,0.01,12.773,0,80,55,1.4,2268.5,2319.887,2275.79,634.026,55.09,73.825,71.744,73.764,51.369,1.368,2.674,0.304,77.378,61.918,51.272,29.868,76.701,77.858,135.842,114.902,135.887,40.801,56.435,48.475,-10.852,110,110,72.188,76.125,55.906,56.406,0.0,40.344,72,70,1000,200,0.159,249.25,68.875,68.25,0.012,72.625,70.0,55.906,56.25,0.0,80.188,72,70,1000,200,0.714,923.5,75.313,74.813,0.022,72.0,72.063,55.688,56.0,0.0,41.531,72,70,1000,200,0.217,511.0,75.063,74.563,0.023,72.0,69.625,55.344,56.031,0.0,49.281,72,70,1000,200,0.283,582.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.804,11.947,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,533.5,303.75,533.0,525.0,522.0,0.0,6.27,0.0,13.593,1.587,0.415,0.001,0.002,0.002,0.001
5162008,1632,1,1,3,1,100,50.814,40.0,40.0,40.0,1,1,1591.33,419.204,0.01,12.744,0,80,55,1.4,2271.375,2327.302,2277.652,635.474,55.09,73.932,71.744,73.764,51.369,1.372,2.639,0.301,77.528,61.982,51.633,29.983,76.792,77.965,135.621,114.795,136.182,40.801,56.435,48.548,-10.852,110,110,72.188,76.125,55.813,56.469,0.0,39.688,72,70,1000,200,0.16,249.5,68.875,68.063,0.012,72.625,69.938,55.813,56.25,0.0,81.75,72,70,1000,200,0.71,923.0,75.438,74.813,0.022,72.0,72.188,55.688,56.0,0.0,40.938,72,70,1000,200,0.225,519.0,75.063,74.563,0.023,72.0,69.5,55.344,56.031,0.0,48.688,72,70,1000,200,0.281,580.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.813,11.953,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,534.0,303.75,532.0,525.0,522.0,0.0,6.315,0.0,13.691,1.591,0.419,0.001,0.002,0.002,0.0
5162008,1633,1,1,3,1,100,50.941,40.0,40.0,40.0,1,1,1578.45,414.52,0.01,12.773,0,80,55,1.4,2272.75,2308.03,2270.206,615.211,55.09,73.825,71.744,73.764,51.369,1.41,2.674,0.301,77.5,62.002,51.911,29.925,76.883,77.965,137.907,114.902,138.693,40.874,56.33,48.548,-10.852,110,110,72.188,75.938,55.813,56.406,0.0,39.906,72,70,1000,200,0.163,252.25,68.875,68.063,0.012,72.563,69.5,55.813,56.25,0.0,80.813,72,70,1000,200,0.73,932.0,75.438,74.813,0.022,71.938,72.188,55.688,56.0,0.0,41.594,72,70,1000,200,0.212,503.75,75.063,74.438,0.023,72.0,69.5,55.344,56.031,0.0,49.938,72,70,1000,200,0.265,566.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.821,11.958,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,532.5,525.0,522.0,0.0,6.342,0.0,13.593,1.578,0.415,0.001,0.002,0.002,0.0
5162008,1634,1,1,3,1,100,50.99,40.0,40.0,40.0,1,1,1600.698,418.033,0.01,12.773,0,80,55,1.4,2264.25,2324.335,2283.236,636.922,55.09,73.718,71.635,73.764,51.369,1.372,2.664,0.301,77.596,62.037,51.8,29.954,77.006,78.072,137.612,114.902,136.626,40.874,56.33,48.621,-10.852,110,110,72.188,75.875,55.813,56.469,0.0,39.781,72,70,1000,200,0.16,249.5,68.875,68.25,0.012,72.563,69.438,55.813,56.25,0.0,82.313,72,70,1000,200,0.724,931.0,75.313,74.813,0.022,71.813,72.25,55.688,56.219,0.0,40.906,72,70,1000,200,0.223,518.5,75.063,74.438,0.023,72.063,69.5,55.344,56.031,0.0,49.594,72,70,1000,200,0.278,577.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.82,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.5,532.0,525.0,522.0,0.0,6.402,0.0,13.722,1.601,0.418,0.001,0.002,0.002,0.0
5162008,1635,1,1,3,1,100,51.048,40.0,40.0,40.0,1,1,1592.501,416.862,0.01,12.729,0,80,55,1.4,2279.5,2316.922,2272.067,626.788,55.09,73.718,71.527,73.764,51.26,1.375,2.682,0.297,77.623,62.106,52.384,30.04,77.194,78.072,135.842,114.902,136.109,40.801,56.33,48.548,-10.852,110,110,71.938,75.938,55.813,56.406,0.0,39.656,72,70,1000,200,0.16,250.25,68.875,68.063,0.012,72.313,69.813,55.813,56.25,0.0,81.5,72,70,1000,200,0.729,932.0,75.438,74.75,0.022,72.0,72.125,55.688,56.0,0.0,40.375,72,70,1000,200,0.227,520.0,75.063,74.438,0.023,72.0,69.563,55.344,56.031,0.0,50.125,72,70,1000,200,0.269,570.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.826,11.955,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.75,533.5,525.0,522.0,0.0,6.35,0.0,13.675,1.593,0.417,0.001,0.002,0.002,0.0
5162008,1636,1,1,3,1,100,51.148,40.0,40.0,40.0,1,1,1597.185,416.862,0.01,12.788,0,80,55,1.4,2277.75,2309.511,2275.79,628.235,55.09,73.825,71.635,73.764,51.369,1.387,2.674,0.293,77.649,62.138,51.467,30.098,76.896,78.179,136.727,115.008,137.216,40.801,56.33,48.548,-10.852,110,110,71.875,75.875,55.906,56.469,0.0,40.281,72,70,1000,200,0.161,250.125,69.0,68.063,0.011,72.625,70.063,55.813,56.188,0.0,82.063,72,70,1000,200,0.729,933.0,75.313,74.813,0.022,71.938,72.125,55.688,56.0,0.0,41.469,72,70,1000,200,0.212,507.25,75.063,74.438,0.023,71.563,69.5,55.344,56.031,0.0,48.844,72,70,1000,200,0.284,582.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.836,11.956,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.75,535.0,525.0,522.0,0.0,6.38,0.0,13.738,1.597,0.417,0.002,0.002,0.002,0.0
5162008,1637,1,1,3,1,100,51.235,40.0,40.0,40.0,1,1,1593.672,418.033,0.01,12.744,0,80,55,1.4,2276.625,2309.511,2281.375,642.716,55.09,73.825,71.744,73.655,51.369,1.398,2.682,0.297,77.674,62.188,51.633,29.954,76.701,78.179,137.022,114.795,136.773,40.874,56.33,48.548,-10.852,110,110,71.938,75.813,55.813,56.469,0.0,40.188,72,70,1000,200,0.162,252.25,69.0,68.063,0.012,72.625,70.0,55.813,56.25,0.0,83.625,72,70,1000,200,0.75,948.5,75.313,74.813,0.022,71.938,72.125,55.688,56.0,0.0,41.25,72,70,1000,200,0.215,506.0,75.063,74.438,0.023,71.875,69.625,55.344,56.031,0.0,48.594,72,70,1000,200,0.262,560.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.836,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.75,533.5,525.0,522.5,0.0,6.327,0.0,13.562,1.594,0.418,0.002,0.002,0.002,0.0
5162008,1638,1,1,3,1,100,51.286,40.0,40.0,40.0,1,1,1588.988,423.888,0.01,12.773,0,80,55,1.4,2270.625,2315.439,2288.821,634.026,55.09,73.825,71.744,73.764,51.369,1.391,2.664,0.286,77.705,62.16,50.966,29.954,76.475,78.072,136.285,115.008,136.182,40.874,56.33,48.548,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,39.938,72,70,1000,200,0.161,250.625,69.0,68.063,0.012,72.563,69.5,55.813,56.25,0.0,85.125,72,70,1000,200,0.751,948.0,75.313,74.75,0.023,71.813,72.063,55.688,56.0,0.0,40.938,72,70,1000,200,0.217,507.25,75.063,74.438,0.023,71.688,69.688,55.344,56.031,0.0,49.031,72,70,1000,200,0.267,565.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,533.0,303.5,533.5,525.0,522.0,0.0,6.342,0.0,13.593,1.589,0.424,0.002,0.002,0.002,0.001
5162008,1639,1,1,3,1,100,51.112,40.0,40.0,40.0,1,1,1596.014,421.546,0.01,12.744,0,80,55,1.4,2268.125,2299.143,2279.513,632.579,54.983,73.825,71.744,73.764,51.152,1.383,2.671,0.315,77.705,62.166,51.522,29.896,76.501,77.858,136.137,115.008,136.478,40.874,56.33,48.548,-10.852,110,110,71.938,76.188,55.813,56.406,0.0,40.531,72,70,1000,200,0.161,250.875,69.0,68.063,0.012,72.563,69.188,55.813,56.188,0.0,85.625,72,70,1000,200,0.759,952.0,75.313,74.813,0.022,71.938,72.0,55.563,56.0,0.0,40.5,72,70,1000,200,0.214,504.75,75.063,74.563,0.023,72.0,69.688,55.281,56.031,0.0,48.594,72,70,1000,200,0.256,556.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.846,11.953,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,534.0,525.0,522.0,0.0,6.327,0.0,13.562,1.596,0.422,0.002,0.002,0.002,0.0
5162008,1640,1,1,3,1,100,51.424,40.0,40.0,40.0,1,1,1603.04,420.375,0.01,12.657,0,80,55,1.4,2268.5,2328.786,2292.545,629.683,55.09,73.825,71.744,73.655,51.26,1.383,2.696,0.301,77.791,62.224,51.522,29.896,76.676,77.965,136.358,115.114,136.404,40.946,56.225,48.621,-10.852,110,110,71.938,76.063,55.813,56.469,0.0,39.906,72,70,1000,200,0.167,256.25,69.0,68.063,0.012,72.313,69.188,55.813,56.188,0.0,85.375,72,70,1000,200,0.755,948.5,75.313,74.75,0.022,71.938,71.938,55.688,56.0,0.0,40.906,72,70,1000,200,0.22,510.25,75.063,74.438,0.023,72.063,69.688,55.344,56.031,0.0,49.406,72,70,1000,200,0.265,563.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.829,11.95,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.75,533.5,525.0,522.0,0.0,6.358,0.0,13.471,1.603,0.42,0.002,0.002,0.002,0.0
5162008,1641,1,1,3,1,100,51.522,40.0,40.0,40.0,1,1,1597.185,425.059,0.01,12.773,0,80,55,1.4,2278.25,2330.269,2288.821,629.683,55.09,73.718,71.635,73.764,51.369,1.36,2.692,0.304,77.83,62.238,51.772,29.896,76.766,77.965,136.063,115.008,136.035,40.946,56.225,48.621,-10.852,110,110,71.938,76.25,55.813,56.406,0.0,40.094,72,70,1000,200,0.16,249.0,69.0,68.063,0.012,72.313,69.313,55.813,56.188,0.0,86.125,72,70,1000,200,0.751,948.5,75.313,74.75,0.022,72.0,72.0,55.688,56.0,0.0,41.875,72,70,1000,200,0.212,506.0,75.063,74.563,0.023,72.063,69.688,55.344,56.031,0.0,48.813,72,70,1000,200,0.284,581.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.817,11.94,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.75,534.0,525.0,522.0,0.0,6.416,0.0,13.594,1.597,0.425,0.002,0.002,0.002,0.001
5162008,1642,1,1,3,1,100,51.6,40.0,40.0,40.0,1,1,1610.065,421.546,0.01,12.715,0,80,55,1.4,2278.5,2325.819,2286.959,632.579,55.09,73.825,71.744,73.764,51.369,1.383,2.685,0.304,77.833,62.251,51.745,29.839,76.663,77.965,135.768,115.008,135.887,40.874,56.12,48.694,-10.852,110,110,71.938,76.25,55.906,56.406,0.0,39.375,72,70,1000,200,0.165,254.25,69.0,68.063,0.012,72.313,69.25,55.813,56.188,0.0,88.5,72,70,1000,200,0.759,953.0,75.313,74.75,0.022,72.0,72.063,55.688,56.0,0.0,41.531,72,70,1000,200,0.213,505.5,75.063,74.563,0.023,72.063,69.688,55.344,56.031,0.0,48.844,72,70,1000,200,0.268,566.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.846,11.96,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,533.5,303.5,533.5,525.0,522.0,0.0,6.522,0.0,13.788,1.61,0.422,0.002,0.002,0.002,0.0
5162008,1643,1,1,3,1,100,51.436,40.0,40.0,40.0,1,1,1615.92,421.546,0.01,12.759,0,80,55,1.4,2282.125,2343.628,2299.992,642.716,54.983,73.718,71.635,73.764,51.369,1.368,2.685,0.301,77.904,62.276,51.606,29.896,76.676,77.965,135.768,114.795,135.961,40.801,56.33,48.621,-10.852,110,110,72.188,76.188,55.813,56.313,0.0,39.625,72,70,1000,200,0.167,254.625,69.0,68.063,0.012,72.313,69.5,55.813,56.188,0.0,87.5,72,70,1000,200,0.755,951.0,75.313,74.75,0.026,72.063,72.125,55.563,56.0,0.0,40.219,72,70,1000,200,0.225,519.0,74.938,74.438,0.023,72.063,69.75,55.344,56.031,0.0,49.656,72,70,1000,200,0.266,564.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.851,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.0,303.5,533.5,525.0,522.0,0.0,6.425,0.0,13.836,1.616,0.422,0.002,0.002,0.002,0.0
5162008,1644,1,1,3,1,100,51.746,40.0,40.0,40.0,1,1,1624.117,425.059,0.01,12.788,0,80,55,1.4,2283.5,2348.084,2292.545,645.613,55.09,73.825,71.744,73.764,51.26,1.36,2.699,0.293,78.008,62.39,52.05,29.868,76.883,78.072,135.621,115.008,135.666,40.874,56.225,48.694,-10.852,110,110,72.188,75.938,55.813,56.406,0.0,39.0,72,70,1000,200,0.165,254.25,68.875,68.063,0.011,72.563,69.688,55.813,56.188,0.0,91.0,72,70,1000,200,0.757,954.0,75.313,74.75,0.022,72.0,72.125,55.563,56.0,0.0,40.75,72,70,1000,200,0.226,521.5,75.063,74.438,0.023,72.188,69.75,55.344,56.031,0.0,50.75,72,70,1000,200,0.266,564.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.853,11.964,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,533.5,303.75,534.0,525.0,522.0,0.0,6.514,0.0,13.868,1.624,0.425,0.001,0.002,0.002,0.0
5162008,1645,1,1,3,1,100,51.827,40.0,40.0,40.0,1,1,1639.339,428.571,0.01,12.744,0,80,55,1.4,2297.875,2345.114,2305.577,642.716,55.09,73.825,71.744,73.874,51.26,1.379,2.71,0.326,78.083,62.518,52.189,30.012,76.87,78.072,135.768,115.008,137.659,40.874,56.33,48.694,-10.852,110,110,72.188,75.75,55.906,56.406,0.0,39.188,72,70,1000,200,0.162,250.75,68.875,68.063,0.012,72.313,69.438,55.813,56.188,0.0,92.875,72,70,1000,200,0.765,955.5,75.313,74.75,0.022,72.0,71.938,55.688,56.0,0.0,41.281,72,70,1000,200,0.218,512.0,75.063,74.563,0.023,72.063,69.625,55.344,56.031,0.0,50.563,72,70,1000,200,0.273,574.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.851,11.963,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,533.0,303.5,534.0,525.0,522.0,-0.001,6.448,0.0,13.82,1.639,0.429,0.001,0.002,0.002,0.0
5162008,1646,1,1,3,1,100,52.255,40.0,40.0,40.0,1,1,1644.023,430.913,0.01,12.759,0,80,55,1.4,2296.75,2359.972,2301.854,657.207,55.196,73.825,71.635,73.764,51.369,1.372,2.696,0.308,78.192,62.592,52.301,30.04,76.98,78.179,138.276,115.008,137.881,40.874,56.225,48.767,-10.852,110,110,72.188,75.938,55.813,56.406,0.0,39.281,72,70,1000,200,0.167,256.5,69.0,68.063,0.011,72.313,69.625,55.719,56.188,0.0,93.563,72,70,1000,200,0.762,954.0,75.25,74.688,0.022,72.063,72.063,55.688,56.219,0.0,40.375,72,70,1000,200,0.224,517.5,75.063,74.438,0.023,72.063,69.688,55.344,56.031,0.0,50.25,72,70,1000,200,0.27,571.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.859,11.968,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.5,303.5,535.0,524.5,522.0,0.0,6.56,0.0,13.965,1.644,0.431,0.002,0.002,0.002,0.0
5162008,1647,1,1,3,1,100,52.128,40.0,40.0,40.0,1,1,1636.997,427.4,0.01,12.802,0,80,55,1.4,2304.75,2374.844,2298.13,651.409,55.09,73.825,71.635,73.764,51.26,1.375,2.696,0.301,78.308,62.62,51.689,30.127,76.805,78.072,136.653,115.008,136.109,40.874,56.225,48.767,-10.852,110,110,71.938,76.0,55.906,56.469,0.0,39.438,72,70,1000,200,0.162,251.125,68.875,68.25,0.012,72.313,69.563,55.813,56.188,0.0,95.0,72,70,1000,200,0.764,956.5,75.313,74.75,0.022,72.0,72.125,55.688,56.0,0.0,40.656,72,70,1000,200,0.222,511.5,75.063,74.313,0.023,72.188,69.688,55.344,56.031,0.0,49.906,72,70,1000,200,0.282,581.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.858,11.967,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.0,303.5,534.0,525.0,522.0,0.0,6.582,0.0,14.012,1.637,0.427,0.001,0.002,0.003,0.0
5162008,1648,1,1,3,1,100,52.236,40.0,40.0,40.0,1,1,1649.878,426.229,0.01,12.744,0,80,55,1.4,2304.0,2368.893,2303.715,652.858,55.09,73.825,71.527,73.764,51.369,1.375,2.728,0.275,78.369,62.675,51.55,30.127,76.663,78.072,135.99,115.008,136.404,40.874,56.015,48.767,-10.852,110,110,71.938,75.875,55.906,56.469,0.0,39.375,72,70,1000,200,0.162,251.375,69.0,68.063,0.012,72.188,69.375,55.813,56.188,0.0,95.688,72,70,1000,200,0.763,955.5,75.25,74.75,0.022,71.938,72.063,55.688,56.219,0.0,40.031,72,70,1000,200,0.224,519.0,75.063,74.438,0.023,72.0,69.625,55.344,56.031,0.0,48.938,72,70,1000,200,0.284,583.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,533.0,303.5,534.0,525.0,522.0,0.0,6.643,0.0,13.949,1.65,0.426,0.002,0.002,0.002,0.0
5162008,1649,1,1,3,1,100,52.072,40.0,40.0,40.0,1,1,1635.826,426.229,0.02,12.802,0,80,55,1.4,2288.625,2351.055,2314.886,636.922,54.983,73.825,71.635,73.655,51.152,1.394,2.724,0.315,78.323,62.66,51.884,29.983,76.65,77.858,136.727,115.008,137.069,40.874,56.015,48.767,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,39.156,72,70,1000,200,0.163,252.375,68.875,68.063,0.012,72.313,69.688,55.813,56.188,0.0,96.25,72,70,1000,200,0.771,960.5,75.25,74.75,0.022,71.938,71.938,55.688,56.0,0.0,41.563,72,70,1000,200,0.211,502.0,75.063,74.438,0.023,72.0,69.625,55.344,56.031,0.0,49.469,72,70,1000,200,0.273,574.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.828,11.945,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,533.0,303.75,533.5,525.0,522.0,0.0,6.674,0.0,14.012,1.636,0.426,0.001,0.002,0.002,0.0
5162008,1650,1,1,3,1,100,52.384,40.0,40.0,40.0,1,1,1631.143,429.742,0.01,12.759,0,80,55,1.4,2295.0,2359.972,2285.098,657.207,55.09,73.825,71.635,73.764,51.26,1.391,2.724,0.323,78.343,62.68,51.467,30.04,76.637,78.072,136.506,115.008,136.33,40.874,56.015,48.767,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,39.156,72,70,1000,200,0.162,251.75,69.0,68.063,0.011,72.563,69.875,55.813,56.188,0.0,98.188,72,70,1000,200,0.777,963.0,75.25,74.75,0.022,72.0,72.0,55.688,56.0,0.0,40.938,72,70,1000,200,0.214,505.75,75.063,74.438,0.023,72.0,69.625,55.281,56.031,0.0,49.5,72,70,1000,200,0.271,573.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.854,11.968,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.5,303.75,535.5,525.0,522.0,0.0,6.651,0.0,13.965,1.631,0.43,0.002,0.002,0.002,0.0
