DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1651,1,1,3,1,100,52.482,40.0,40.0,40.0,1,1,1654.562,430.913,0.01,12.729,0,80,55,1.4,2312.625,2371.868,2296.268,671.707,55.09,73.718,71.635,73.655,51.26,1.364,2.728,0.301,78.431,62.673,52.162,30.069,76.65,77.858,135.916,115.008,136.109,40.874,56.015,48.767,-10.852,110,110,72.188,75.875,55.813,56.406,0.0,39.875,72,70,1000,200,0.161,251.125,68.875,68.063,0.012,72.188,69.938,55.813,56.188,0.0,97.813,72,70,1000,200,0.796,976.5,75.25,74.75,0.022,72.063,71.938,55.563,56.0,0.0,40.469,72,70,1000,200,0.227,519.0,75.063,74.438,0.023,72.063,69.688,55.344,56.031,0.0,49.594,72,70,1000,200,0.277,577.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.846,11.97,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,533.5,303.5,535.0,525.0,522.0,0.0,6.636,0.0,13.933,1.655,0.431,0.001,0.002,0.002,0.0
5162008,1652,1,1,3,1,100,52.57,40.0,40.0,40.0,1,1,1648.707,425.059,0.01,12.759,0,80,55,1.4,2317.625,2358.485,2292.545,649.96,55.09,73.718,71.635,73.655,51.26,1.417,2.721,0.301,78.379,62.706,51.995,30.012,76.565,77.858,135.99,115.008,136.256,40.874,56.225,48.84,-10.852,110,110,72.188,75.688,55.813,56.406,0.0,39.844,72,70,1000,200,0.163,252.625,68.875,68.063,0.011,72.188,69.75,55.813,56.188,0.0,96.563,72,70,1000,200,0.812,985.5,75.313,74.688,0.022,72.0,71.938,55.688,56.0,0.0,40.875,72,70,1000,200,0.215,507.75,75.063,74.438,0.023,72.0,69.625,55.281,56.031,0.0,50.0,72,70,1000,200,0.269,567.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.975,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.0,304.0,535.0,525.0,522.0,0.0,6.621,0.0,14.095,1.649,0.425,0.001,0.002,0.002,0.001
5162008,1653,1,1,3,1,100,52.416,40.0,40.0,40.0,1,1,1668.613,429.742,0.01,12.831,0,80,55,1.4,2323.875,2379.308,2303.715,657.207,54.983,73.718,71.635,73.655,51.26,1.379,2.728,0.308,78.491,62.719,51.661,30.012,76.3,77.858,136.137,115.114,136.109,40.946,55.911,48.84,-10.852,110,110,72.188,75.875,55.813,56.406,0.0,40.5,72,70,1000,200,0.16,250.5,68.875,68.063,0.012,72.188,69.75,55.813,56.188,0.0,99.125,72,70,1000,200,0.797,977.0,75.25,74.688,0.022,72.063,71.938,55.563,56.0,0.0,40.563,72,70,1000,200,0.226,517.5,75.063,74.438,0.023,71.875,69.563,55.281,56.031,0.0,48.969,72,70,1000,200,0.281,581.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.864,11.968,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.0,303.75,535.0,525.0,522.0,0.0,6.768,0.0,14.046,1.669,0.43,0.001,0.002,0.002,0.0
5162008,1654,1,1,3,1,100,52.719,40.0,40.0,40.0,1,1,1636.997,434.426,0.01,12.744,0,80,55,1.4,2318.125,2352.541,2305.577,657.207,55.09,73.718,71.527,73.655,51.26,1.398,2.742,0.29,78.427,62.741,51.606,30.069,76.248,77.751,135.694,115.008,135.739,40.946,56.015,48.84,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,39.813,72,70,1000,200,0.163,252.375,68.875,68.25,0.012,72.313,69.813,55.813,56.188,0.0,98.25,72,70,1000,200,0.81,984.5,75.25,74.688,0.022,71.938,71.813,55.688,56.0,0.0,41.781,72,70,1000,200,0.219,510.75,74.938,74.438,0.023,72.0,69.625,55.281,56.031,0.0,50.219,72,70,1000,200,0.268,565.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,11.978,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.0,303.75,534.5,525.0,522.0,0.0,6.676,0.0,13.95,1.637,0.434,0.001,0.002,0.002,0.0
5162008,1655,1,1,3,1,100,52.769,40.0,40.0,40.0,1,1,1638.168,428.571,0.01,12.773,0,80,55,1.4,2319.375,2358.485,2303.715,644.165,55.09,73.611,71.635,73.655,51.152,1.398,2.735,0.297,78.447,62.761,51.55,30.012,76.209,77.536,135.473,115.008,135.813,41.019,56.015,48.913,-10.852,110,110,72.188,76.0,55.813,56.406,0.0,40.5,72,70,1000,200,0.163,252.25,68.875,68.063,0.012,72.188,69.5,55.719,56.188,0.0,100.0,72,70,1000,200,0.811,985.5,75.25,74.688,0.022,72.0,71.938,55.688,56.0,0.0,40.344,72,70,1000,200,0.219,512.5,75.063,74.438,0.023,71.688,69.563,55.281,56.031,0.0,50.031,72,70,1000,200,0.269,565.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.853,11.964,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,533.0,303.75,534.0,525.0,522.0,0.0,6.724,0.0,13.982,1.638,0.429,0.001,0.002,0.002,0.0
5162008,1656,1,1,3,1,100,52.535,40.0,40.0,40.0,1,1,1653.391,427.4,0.01,12.759,0,80,55,1.4,2314.25,2352.541,2301.854,647.062,54.983,73.718,71.635,73.545,51.152,1.417,2.738,0.301,78.44,62.752,52.05,30.04,76.235,77.536,135.547,115.008,136.109,40.946,56.015,48.84,-10.852,110,110,72.188,76.0,55.813,56.406,0.0,40.0,72,70,1000,200,0.163,252.625,68.875,68.063,0.012,72.188,69.563,55.719,56.188,0.0,99.938,72,70,1000,200,0.81,984.5,75.25,74.75,0.022,72.0,71.875,55.563,56.0,0.0,41.813,72,70,1000,200,0.218,510.75,75.063,74.563,0.023,72.0,69.625,55.281,55.906,0.0,49.719,72,70,1000,200,0.264,563.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.964,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.0,533.0,303.75,534.0,525.0,522.0,0.0,6.684,0.0,13.967,1.653,0.427,0.001,0.002,0.002,0.0
5162008,1657,1,1,3,1,100,52.283,40.0,40.0,40.0,1,1,1660.416,429.742,0.01,12.744,0,80,55,1.4,2324.625,2364.432,2307.438,642.716,54.876,73.718,71.635,73.655,51.043,1.402,2.753,0.297,78.452,62.762,51.828,30.04,76.488,77.858,137.907,115.008,138.988,40.946,56.015,48.84,-10.852,110,110,71.938,76.125,55.813,56.313,0.0,40.656,72,70,1000,200,0.163,252.5,68.875,68.063,0.012,72.313,69.75,55.719,56.188,0.0,100.0,72,70,1000,200,0.803,978.5,75.25,74.688,0.022,71.813,71.875,55.688,56.0,0.0,40.875,72,70,1000,200,0.221,513.0,75.063,74.438,0.023,72.0,69.625,55.281,55.906,0.0,48.25,72,70,1000,200,0.277,576.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.841,11.964,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,533.0,303.75,534.5,525.0,522.0,0.0,6.676,0.0,13.95,1.66,0.43,0.001,0.002,0.002,0.001
5162008,1658,1,1,3,1,100,52.752,40.0,40.0,40.0,1,1,1665.1,428.571,0.01,12.773,0,80,55,1.4,2315.125,2356.999,2305.577,652.858,55.09,73.718,71.635,73.655,51.26,1.402,2.717,0.301,78.449,62.759,51.828,30.012,76.617,77.751,137.907,115.008,136.995,40.946,56.015,48.767,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,40.188,72,70,1000,200,0.164,252.875,69.0,68.063,0.012,72.313,69.875,55.719,56.188,0.0,100.0,72,70,1000,200,0.807,982.0,75.25,74.688,0.022,71.688,71.813,55.563,56.0,0.0,40.563,72,70,1000,200,0.217,509.5,75.063,74.438,0.023,72.063,69.625,55.281,56.031,0.0,49.125,72,70,1000,200,0.275,574.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.848,11.967,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,533.0,304.0,535.5,525.0,522.0,0.0,6.629,0.0,13.853,1.665,0.429,0.002,0.002,0.002,0.0
5162008,1659,1,1,3,1,100,52.557,40.0,40.0,40.0,1,1,1627.63,427.4,0.01,12.729,0,80,55,1.4,2301.25,2330.269,2292.545,655.757,54.983,73.718,71.527,73.545,51.043,1.425,2.717,0.308,78.331,62.736,51.633,30.098,76.526,77.644,136.211,114.795,136.478,40.946,56.015,48.84,-10.852,110,110,71.938,76.063,55.688,56.406,0.0,40.594,72,70,1000,200,0.165,254.25,68.875,68.063,0.012,72.313,69.875,55.719,56.094,0.0,99.813,72,70,1000,200,0.819,990.0,75.063,74.688,0.022,71.938,71.813,55.563,56.0,0.0,40.594,72,70,1000,200,0.21,499.75,75.063,74.563,0.023,72.0,69.688,55.344,55.906,0.0,48.906,72,70,1000,200,0.256,553.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.96,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,533.0,303.5,536.0,525.0,522.0,0.0,6.668,0.0,13.934,1.628,0.427,0.001,0.001,0.002,0.0
5162008,1700,1,1,3,1,100,52.529,40.0,40.0,40.0,1,1,1653.391,435.597,0.01,12.773,0,80,55,1.4,2313.125,2349.569,2309.3,652.858,54.983,73.718,71.527,73.655,51.152,1.398,2.721,0.293,78.39,62.712,51.661,30.069,76.423,77.858,136.727,115.114,137.29,41.019,55.806,48.84,-10.852,110,110,71.938,75.938,55.813,56.313,0.0,40.375,72,70,1000,200,0.163,251.875,68.875,68.063,0.012,72.313,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.806,980.0,75.25,74.688,0.022,71.813,71.813,55.563,55.938,0.0,39.5,72,70,1000,200,0.219,513.0,74.938,74.438,0.023,71.875,69.688,55.281,56.031,0.0,48.156,72,70,1000,200,0.27,567.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.861,11.983,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,533.0,303.75,534.5,525.0,522.0,0.0,6.756,0.0,13.853,1.653,0.436,0.001,0.002,0.002,0.0
5162008,1701,1,1,3,1,100,52.51,40.0,40.0,40.0,1,1,1636.997,426.229,0.01,12.715,0,80,55,1.4,2313.125,2336.205,2296.268,638.371,54.983,73.718,71.527,73.655,51.152,1.394,2.706,0.301,78.317,62.679,51.911,30.184,76.74,78.072,137.096,115.008,137.069,41.019,56.015,48.84,-10.852,110,110,71.938,75.938,55.688,56.313,0.0,40.219,72,70,1000,200,0.164,252.625,68.875,68.25,0.012,72.188,69.75,55.719,56.094,0.0,99.875,72,70,1000,200,0.815,987.5,75.063,74.563,0.022,71.938,71.938,55.563,55.938,0.0,39.875,72,70,1000,200,0.214,507.75,75.063,74.313,0.023,71.875,69.625,55.281,55.906,0.0,48.719,72,70,1000,200,0.253,550.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.97,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.0,304.0,535.5,525.0,522.0,0.0,6.631,0.0,13.79,1.637,0.426,0.001,0.002,0.003,0.0
5162008,1702,1,1,3,1,100,52.492,40.0,40.0,40.0,1,1,1628.801,430.913,0.01,12.788,0,80,55,1.4,2299.125,2331.753,2298.13,635.474,54.983,73.718,71.418,73.545,51.152,1.398,2.724,0.304,78.331,62.662,52.69,30.127,77.077,78.394,136.358,115.114,136.404,40.946,56.015,48.84,-10.852,110,110,71.875,75.938,55.688,56.406,0.0,40.0,72,70,1000,200,0.164,253.125,68.875,68.063,0.012,72.188,69.75,55.719,56.094,0.0,100.0,72,70,1000,200,0.813,987.0,75.063,74.688,0.022,72.063,71.938,55.563,56.0,0.0,40.75,72,70,1000,200,0.206,500.25,75.063,74.438,0.023,71.688,69.625,55.281,55.906,0.0,48.063,72,70,1000,200,0.267,563.5,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.989,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.75,535.5,525.0,522.0,0.0,6.699,0.0,13.999,1.629,0.431,0.001,0.001,0.002,0.0
5162008,1703,1,1,3,1,100,52.473,40.0,40.0,40.0,1,1,1640.51,426.229,0.02,12.831,0,80,55,1.4,2305.25,2359.972,2305.577,645.613,54.983,73.825,71.635,73.764,51.152,1.387,2.71,0.297,78.321,62.639,52.162,30.127,77.168,78.501,136.211,115.114,136.552,41.019,56.015,48.767,-10.852,110,110,71.938,76.063,55.813,56.313,0.0,40.125,72,70,1000,200,0.162,251.75,68.875,68.063,0.012,72.313,69.813,55.719,56.094,0.0,100.0,72,70,1000,200,0.808,982.5,75.063,74.688,0.022,72.0,71.938,55.563,56.0,0.0,40.656,72,70,1000,200,0.217,509.25,75.063,74.438,0.023,71.875,69.688,55.281,55.906,0.0,48.5,72,70,1000,200,0.267,567.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.875,11.991,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.75,535.5,525.0,522.0,0.0,6.629,0.0,13.786,1.641,0.426,0.001,0.001,0.002,0.0
5162008,1704,1,1,3,1,100,52.464,40.0,40.0,40.0,1,1,1635.826,425.059,0.01,12.729,0,80,55,1.4,2310.875,2340.659,2307.438,641.267,54.983,73.825,71.635,73.764,51.152,1.41,2.713,0.304,78.268,62.655,51.995,30.184,76.98,78.394,136.432,114.902,136.552,41.019,55.911,48.913,-10.852,110,110,72.188,75.938,55.813,56.313,0.0,39.688,72,70,1000,200,0.164,252.75,69.0,68.063,0.012,72.313,69.5,55.719,56.094,0.0,100.0,72,70,1000,200,0.813,986.5,75.25,74.688,0.022,71.938,71.875,55.563,55.938,0.0,40.406,72,70,1000,200,0.209,501.5,75.063,74.563,0.023,72.063,69.688,55.281,56.031,0.0,49.719,72,70,1000,200,0.259,556.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.863,11.986,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.75,535.0,525.0,522.0,0.0,6.747,0.0,13.934,1.636,0.425,0.002,0.002,0.002,0.0
5162008,1705,1,1,3,1,100,52.436,40.0,40.0,40.0,1,1,1635.826,433.255,0.01,12.744,0,80,55,1.4,2301.75,2349.569,2298.13,644.165,54.983,73.825,71.635,73.764,51.152,1.387,2.703,0.304,78.303,62.644,52.05,30.155,76.941,78.287,136.211,114.902,136.256,41.019,56.015,48.84,-10.852,110,110,71.938,75.875,55.688,56.313,0.0,39.875,72,70,1000,200,0.163,252.125,68.875,68.25,0.012,72.313,69.688,55.719,56.094,0.0,100.0,72,70,1000,200,0.805,980.0,75.063,74.688,0.022,72.063,72.0,55.563,55.938,0.0,39.75,72,70,1000,200,0.212,504.75,75.063,74.563,0.023,72.063,69.688,55.281,55.906,0.0,49.094,72,70,1000,200,0.267,568.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,11.993,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.75,535.5,525.0,522.0,0.0,6.646,0.0,13.821,1.636,0.433,0.001,0.001,0.002,0.0
5162008,1706,1,1,3,1,100,52.398,40.0,40.0,40.0,1,1,1642.852,428.571,0.01,12.671,0,80,55,1.4,2308.875,2342.144,2303.715,641.267,54.983,73.718,71.527,73.655,51.152,1.413,2.717,0.315,78.304,62.642,52.857,30.155,76.941,78.072,135.99,115.114,136.256,41.092,56.015,48.913,-10.852,110,110,71.938,75.938,55.813,56.406,0.0,39.781,72,70,1000,200,0.164,252.75,68.875,68.063,0.012,72.313,69.938,55.719,56.094,0.0,100.0,72,70,1000,200,0.804,981.5,75.063,74.688,0.022,71.938,71.938,55.563,56.0,0.0,40.125,72,70,1000,200,0.214,505.75,75.063,74.438,0.023,72.063,69.625,55.281,55.906,0.0,49.438,72,70,1000,200,0.264,565.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.875,11.983,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.5,533.0,303.5,535.5,525.0,522.0,0.0,6.641,0.0,13.742,1.643,0.429,0.001,0.001,0.002,0.0
5162008,1707,1,1,3,1,100,52.136,40.0,40.0,40.0,1,1,1629.972,428.571,0.01,12.788,0,80,55,1.4,2306.875,2340.659,2283.236,642.716,54.876,73.611,71.418,73.545,51.152,1.41,2.728,0.297,78.304,62.643,52.217,30.27,76.818,78.072,135.99,115.114,136.182,41.019,56.015,48.913,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,40.563,72,70,1000,200,0.162,251.75,69.0,68.063,0.012,72.563,69.938,55.719,56.094,0.0,100.0,72,70,1000,200,0.805,983.0,75.063,74.688,0.022,71.938,71.875,55.563,55.938,0.0,40.125,72,70,1000,200,0.206,494.0,75.063,74.563,0.023,72.188,69.688,55.281,56.031,0.0,47.969,72,70,1000,200,0.277,576.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.887,11.994,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,304.0,535.0,525.0,522.0,0.0,6.732,0.0,13.998,1.63,0.429,0.002,0.001,0.002,0.0
5162008,1708,1,1,3,1,100,52.341,40.0,40.0,40.0,1,1,1640.51,429.742,0.01,12.831,0,80,55,1.4,2301.0,2354.027,2298.13,636.922,54.983,73.718,71.527,73.655,51.043,1.387,2.731,0.308,78.29,62.632,53.023,30.213,76.896,77.965,135.916,115.114,135.961,41.019,55.806,48.84,-10.852,110,110,71.938,75.938,55.813,56.406,0.0,40.094,72,70,1000,200,0.162,252.125,68.875,68.0,0.012,72.563,69.75,55.719,56.094,0.0,100.0,72,70,1000,200,0.805,979.5,75.25,74.688,0.022,72.063,71.938,55.563,55.938,0.0,40.219,72,70,1000,200,0.211,503.5,75.063,74.438,0.023,72.188,69.75,55.063,55.906,0.0,49.5,72,70,1000,200,0.275,573.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.867,11.997,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,304.0,536.0,525.0,522.0,0.0,6.786,0.0,13.915,1.641,0.43,0.002,0.002,0.002,0.0
5162008,1709,1,1,3,1,100,52.313,40.0,40.0,40.0,1,1,1641.681,430.913,0.01,12.817,0,80,55,1.4,2311.875,2354.027,2311.162,654.308,54.983,73.825,71.527,73.764,51.043,1.387,2.742,0.323,78.291,62.632,51.856,30.27,76.922,78.072,135.694,115.114,135.813,41.019,56.015,48.913,-10.852,110,110,71.938,76.063,55.813,56.313,0.0,40.094,72,70,1000,200,0.162,251.875,68.875,68.063,0.012,72.313,69.625,55.719,56.188,0.0,100.0,72,70,1000,200,0.804,981.5,75.063,74.688,0.022,72.0,72.0,55.563,55.938,0.0,40.781,72,70,1000,200,0.212,505.25,75.063,74.438,0.023,72.188,69.688,55.281,55.906,0.0,49.469,72,70,1000,200,0.277,577.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.877,11.996,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,533.0,303.75,535.5,525.0,522.0,0.0,6.747,0.0,14.03,1.642,0.431,0.001,0.001,0.002,0.0
5162008,1710,1,1,3,1,100,52.324,40.0,40.0,40.0,1,1,1641.681,428.571,0.01,12.817,0,80,55,1.4,2318.125,2354.027,2305.577,655.757,54.983,73.718,71.527,73.655,51.26,1.387,2.717,0.304,78.291,62.632,51.772,30.155,76.753,78.072,135.621,115.114,136.256,41.019,56.015,48.84,-10.852,110,110,72.188,76.188,55.813,56.406,0.0,40.0,72,70,1000,200,0.163,252.25,68.875,68.063,0.012,72.625,69.688,55.719,56.094,0.0,100.0,72,70,1000,200,0.801,980.0,75.063,74.563,0.022,72.0,72.0,55.563,56.0,0.0,39.844,72,70,1000,200,0.211,503.5,75.063,74.438,0.023,72.063,69.625,55.281,56.031,0.0,49.656,72,70,1000,200,0.279,577.5,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,11.993,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,532.5,303.5,535.5,525.0,522.0,0.0,6.685,0.0,13.9,1.642,0.429,0.001,0.002,0.002,0.0
5162008,1711,1,1,3,1,100,52.325,40.0,40.0,40.0,1,1,1646.365,429.742,0.01,12.744,0,80,55,1.4,2311.625,2351.055,2296.268,652.858,54.983,73.718,71.527,73.655,51.152,1.398,2.731,0.264,78.291,62.633,52.05,30.098,76.74,77.965,137.907,115.114,138.841,41.019,56.015,48.84,-10.852,110,110,71.938,76.125,55.813,56.313,0.0,40.063,72,70,1000,200,0.163,251.625,68.875,68.063,0.012,72.563,69.75,55.719,56.094,0.0,100.0,72,70,1000,200,0.802,979.0,74.938,74.688,0.022,72.0,72.0,55.563,56.0,0.0,39.25,72,70,1000,200,0.213,505.75,75.063,74.438,0.023,72.188,69.688,55.281,55.906,0.0,50.25,72,70,1000,200,0.277,576.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.884,12.006,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.75,536.0,525.0,522.0,0.0,6.646,0.0,13.821,1.646,0.43,0.001,0.001,0.002,0.0
5162008,1712,1,1,3,1,100,52.306,40.0,40.0,40.0,1,1,1642.852,427.4,0.01,12.802,0,80,55,1.4,2310.0,2351.055,2309.3,660.106,54.983,73.611,71.527,73.655,51.26,1.394,2.706,0.304,78.291,62.633,51.967,30.184,76.552,77.965,137.686,115.114,136.921,41.019,55.806,48.84,-10.852,110,110,71.875,75.938,55.688,56.313,0.0,40.0,72,70,1000,200,0.161,250.75,68.875,68.063,0.012,72.188,69.938,55.719,56.094,0.0,100.0,72,70,1000,200,0.802,980.0,75.063,74.563,0.022,72.0,71.938,55.563,55.938,0.0,39.688,72,70,1000,200,0.213,506.0,75.063,74.563,0.023,72.0,69.75,55.344,56.031,0.0,49.094,72,70,1000,200,0.277,576.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.854,11.999,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,533.0,303.5,536.0,525.0,522.0,0.0,6.771,0.0,13.884,1.643,0.427,0.001,0.002,0.002,0.001
5162008,1713,1,1,3,1,100,52.317,40.0,40.0,40.0,1,1,1641.681,428.571,0.01,12.759,0,80,55,1.4,2311.875,2352.541,2298.13,635.474,54.983,73.718,71.527,73.655,51.152,1.394,2.728,0.29,78.291,62.633,52.273,30.127,76.65,77.965,136.285,115.008,136.478,41.019,56.015,48.913,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,40.063,72,70,1000,200,0.162,251.625,68.875,68.063,0.012,72.313,69.938,55.719,56.188,0.0,100.0,72,70,1000,200,0.803,979.5,74.938,74.688,0.022,72.0,71.813,55.563,55.938,0.0,39.063,72,70,1000,200,0.212,504.5,75.063,74.438,0.023,72.188,69.688,55.281,56.031,0.0,48.875,72,70,1000,200,0.277,575.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.861,11.993,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.75,536.0,525.0,522.0,0.0,6.716,0.0,13.967,1.642,0.429,0.001,0.001,0.002,0.0
5162008,1714,1,1,3,1,100,52.531,40.0,40.0,40.0,1,1,1644.023,427.4,0.01,12.744,0,80,55,1.4,2310.75,2356.999,2307.438,638.371,55.09,73.718,71.527,73.655,51.152,1.383,2.717,0.293,78.293,62.633,52.273,30.213,76.591,78.072,136.801,115.114,137.29,41.092,56.015,48.84,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,40.031,72,70,1000,200,0.162,251.625,68.875,68.063,0.012,72.313,70.063,55.719,56.188,0.0,100.0,72,70,1000,200,0.802,980.0,75.063,74.563,0.022,72.0,71.813,55.563,55.938,0.0,39.719,72,70,1000,200,0.211,502.0,75.063,74.438,0.023,72.188,69.688,55.281,56.031,0.0,49.438,72,70,1000,200,0.277,576.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.881,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,533.0,303.5,535.5,525.0,522.0,0.0,6.617,0.0,13.692,1.644,0.427,0.001,0.002,0.002,0.0
5162008,1715,1,1,3,1,100,52.328,40.0,40.0,40.0,1,1,1640.51,427.4,0.01,12.729,0,80,55,1.4,2309.75,2358.485,2303.715,641.267,54.983,73.718,71.635,73.655,51.043,1.391,2.713,0.304,78.293,62.634,51.439,30.155,76.196,77.965,137.022,115.114,136.995,41.019,56.015,48.84,-10.852,110,110,71.938,76.188,55.813,56.406,0.0,40.125,72,70,1000,200,0.161,251.0,69.0,68.063,0.012,72.563,69.938,55.719,56.188,0.0,100.0,72,70,1000,200,0.799,978.0,74.938,74.563,0.022,71.938,71.813,55.563,56.0,0.0,39.281,72,70,1000,200,0.213,505.0,75.063,74.438,0.023,72.063,69.625,55.281,56.031,0.0,49.406,72,70,1000,200,0.278,577.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,11.993,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.75,535.5,525.0,522.0,0.0,6.639,0.0,13.805,1.641,0.427,0.002,0.001,0.002,0.0
5162008,1716,1,1,3,1,100,52.348,40.0,40.0,40.0,1,1,1635.826,427.4,0.01,12.759,0,80,55,1.4,2313.375,2354.027,2294.407,631.131,54.983,73.718,71.527,73.655,51.152,1.394,2.724,0.334,78.293,62.634,51.717,30.069,76.339,77.858,136.358,115.114,136.33,41.019,56.015,48.84,-10.852,110,110,71.938,76.063,55.688,56.313,0.0,40.063,72,70,1000,200,0.162,251.375,68.875,68.063,0.012,72.563,69.75,55.719,56.094,0.0,100.0,72,70,1000,200,0.803,980.0,74.938,74.563,0.022,72.063,71.875,55.563,56.0,0.0,39.219,72,70,1000,200,0.212,504.75,75.063,74.563,0.023,72.063,69.563,55.281,56.031,0.0,49.625,72,70,1000,200,0.278,577.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.887,12.006,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,532.5,303.75,535.5,525.0,522.0,0.0,6.654,0.0,13.837,1.636,0.427,0.001,0.001,0.002,0.0
5162008,1717,1,1,3,1,100,52.087,40.0,40.0,40.0,1,1,1641.681,428.571,0.01,12.715,0,80,55,1.4,2313.25,2354.027,2296.268,636.922,54.876,73.718,71.635,73.655,51.26,1.383,2.742,0.304,78.302,62.635,51.606,29.954,76.326,78.072,136.211,115.221,136.552,41.019,56.015,48.84,-10.852,110,110,71.938,75.938,55.813,56.406,0.0,39.688,72,70,1000,200,0.162,251.75,69.0,68.0,0.012,72.563,69.5,55.719,56.094,0.0,100.0,72,70,1000,200,0.798,977.0,74.938,74.563,0.022,72.063,71.938,55.563,56.0,0.0,39.188,72,70,1000,200,0.212,504.25,75.063,74.438,0.023,72.063,69.563,55.281,55.906,0.0,49.938,72,70,1000,200,0.278,576.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.889,12.005,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,533.0,303.75,534.5,525.5,522.0,0.0,6.631,0.0,13.79,1.642,0.429,0.002,0.001,0.002,0.0
5162008,1718,1,1,3,1,100,52.613,40.0,40.0,40.0,1,1,1646.365,428.571,0.01,12.759,0,80,55,1.4,2310.75,2352.541,2288.821,629.683,55.09,73.718,71.635,73.655,51.26,1.394,2.696,0.29,78.297,62.637,51.494,30.012,76.261,78.072,136.432,115.221,136.552,41.092,56.015,48.913,-10.852,110,110,71.938,75.813,55.688,56.406,0.0,39.594,72,70,1000,200,0.162,251.25,68.875,68.063,0.012,72.625,69.688,55.719,56.188,0.0,100.0,72,70,1000,200,0.798,979.0,74.938,74.563,0.022,71.813,71.813,55.563,56.0,0.0,39.125,72,70,1000,200,0.212,504.75,75.063,74.438,0.023,72.063,69.563,55.281,56.031,0.0,49.656,72,70,1000,200,0.276,575.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.892,12.019,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,532.5,303.5,535.5,525.0,522.0,0.0,6.687,0.0,13.837,1.646,0.429,0.001,0.001,0.002,0.0
5162008,1719,1,1,3,1,100,52.711,40.0,40.0,40.0,1,1,1632.313,426.229,0.01,12.729,0,80,55,1.4,2309.875,2348.084,2296.268,645.613,55.09,73.718,71.527,73.655,51.26,1.406,2.713,0.293,78.285,62.637,51.355,30.04,76.274,78.072,136.211,115.221,136.182,41.092,55.911,48.913,-10.852,110,110,71.938,75.938,55.688,56.406,0.0,39.531,72,70,1000,200,0.163,252.375,68.875,68.063,0.012,72.563,69.5,55.719,56.094,0.0,100.0,72,70,1000,200,0.813,985.5,74.938,74.313,0.022,71.938,71.75,55.563,56.0,0.0,39.969,72,70,1000,200,0.197,487.5,75.063,74.438,0.023,72.0,69.625,55.344,56.031,0.0,49.844,72,70,1000,200,0.28,579.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.894,12.013,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,532.5,303.5,536.0,525.5,522.0,0.0,6.718,0.0,13.805,1.632,0.426,0.001,0.002,0.002,0.0
5162008,1720,1,1,3,1,100,52.76,40.0,40.0,40.0,1,1,1638.168,430.913,0.01,12.788,0,80,55,1.4,2307.875,2355.513,2299.992,660.106,55.09,73.611,71.418,73.655,51.26,1.387,2.713,0.286,78.291,62.631,51.689,29.868,76.3,77.965,135.916,115.221,136.109,41.092,56.015,48.913,-10.852,110,110,71.938,76.188,55.813,56.313,0.0,39.563,72,70,1000,200,0.162,251.625,68.875,68.063,0.012,72.563,69.438,55.719,56.188,0.0,100.0,72,70,1000,200,0.806,981.5,74.938,74.563,0.022,72.063,71.75,55.563,56.0,0.0,39.563,72,70,1000,200,0.209,501.5,75.063,74.438,0.023,72.063,69.563,55.281,55.906,0.0,50.375,72,70,1000,200,0.278,577.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.889,12.003,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.75,536.0,525.0,522.0,0.0,6.702,0.0,13.868,1.638,0.431,0.001,0.001,0.002,0.0
5162008,1721,1,1,3,1,100,52.81,40.0,40.0,40.0,1,1,1633.484,426.229,0.01,12.788,0,80,55,1.4,2309.5,2358.485,2296.268,635.474,55.09,73.718,71.527,73.545,51.26,1.387,2.717,0.312,78.291,62.633,52.023,30.069,76.475,77.965,135.99,115.221,136.109,41.092,55.911,48.913,-10.852,110,110,71.938,76.25,55.813,56.406,0.0,39.344,72,70,1000,200,0.163,252.5,68.875,68.0,0.012,72.563,69.688,55.719,56.188,0.0,100.0,72,70,1000,200,0.804,980.5,74.938,74.563,0.022,71.938,71.688,55.688,56.0,0.0,39.781,72,70,1000,200,0.2,490.25,75.063,74.438,0.023,71.875,69.563,55.344,55.906,0.0,50.0,72,70,1000,200,0.291,587.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.894,12.003,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,532.5,303.5,536.5,525.0,522.0,0.0,6.749,0.0,13.868,1.633,0.426,0.002,0.001,0.002,0.0
5162008,1722,1,1,3,1,100,52.626,40.0,40.0,40.0,1,1,1645.194,428.571,0.01,12.759,0,80,55,1.4,2310.375,2345.114,2301.854,635.474,54.983,73.718,71.418,73.655,51.26,1.398,2.731,0.293,78.291,62.633,51.967,30.012,76.753,78.287,135.916,115.008,135.887,41.092,55.911,48.913,-10.852,110,110,71.938,76.063,55.688,56.406,0.0,39.844,72,70,1000,200,0.163,252.75,68.875,68.0,0.012,72.625,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.804,981.0,74.938,74.563,0.022,72.0,71.813,55.563,56.0,0.0,39.281,72,70,1000,200,0.207,496.75,75.063,74.438,0.023,72.0,69.5,55.281,56.031,0.0,49.656,72,70,1000,200,0.281,579.5,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.908,12.022,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,532.5,303.75,536.0,525.0,522.0,0.0,6.734,0.0,13.837,1.645,0.429,0.002,0.001,0.002,0.0
5162008,1723,1,1,3,1,100,52.909,40.0,40.0,40.0,1,1,1638.168,430.913,0.01,12.7,0,80,55,1.4,2294.875,2351.055,2299.992,654.308,55.09,73.825,71.635,73.655,51.26,1.398,2.724,0.301,78.292,62.633,51.411,30.04,76.526,78.179,135.621,115.221,135.813,41.164,55.911,48.913,-10.852,110,110,71.938,76.063,55.813,56.313,0.0,39.406,72,70,1000,200,0.163,252.125,68.875,68.063,0.012,72.563,69.5,55.719,56.188,0.0,100.0,72,70,1000,200,0.776,964.5,74.938,74.563,0.022,72.0,71.875,55.688,56.0,0.0,39.906,72,70,1000,200,0.206,496.75,75.063,74.438,0.023,72.188,69.5,55.281,55.906,0.0,49.375,72,70,1000,200,0.281,580.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.829,11.94,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,526.0,533.0,303.5,534.5,525.0,522.0,0.0,6.673,0.0,13.646,1.638,0.431,0.001,0.001,0.002,0.0
5162008,1724,1,1,3,1,100,52.978,40.0,40.0,40.0,1,1,1648.707,429.742,0.01,12.802,0,80,55,1.4,2291.125,2349.569,2298.13,642.716,54.983,73.718,71.527,73.655,51.152,1.402,2.713,0.312,78.291,62.633,51.856,30.012,76.475,77.751,135.621,115.221,136.626,41.092,56.015,48.913,-10.852,110,110,71.938,76.0,55.688,56.313,0.0,39.313,72,70,1000,200,0.163,252.625,68.875,68.063,0.012,72.625,69.563,55.719,56.188,0.0,100.0,72,70,1000,200,0.776,964.0,74.938,74.563,0.022,72.0,71.875,55.563,56.0,0.0,40.156,72,70,1000,200,0.206,496.75,75.063,74.438,0.023,71.875,69.5,55.281,55.906,0.0,50.063,72,70,1000,200,0.281,579.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.823,11.945,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.0,533.0,303.75,535.5,525.0,522.0,0.0,6.709,0.0,13.884,1.649,0.43,0.001,0.001,0.002,0.0
5162008,1725,1,1,3,1,100,52.776,40.0,40.0,40.0,1,1,1641.681,427.4,0.01,12.817,0,80,55,1.4,2286.875,2346.598,2301.854,634.026,54.983,73.611,71.527,73.655,51.152,1.398,2.724,0.301,78.291,62.633,52.356,30.012,76.617,77.965,138.35,115.221,138.915,41.164,56.015,48.913,-10.852,110,110,71.938,76.0,55.906,56.313,0.0,39.969,72,70,1000,200,0.163,251.875,68.875,68.063,0.012,72.625,69.75,55.719,56.094,0.0,100.0,72,70,1000,200,0.771,961.0,74.813,74.563,0.022,71.938,71.938,55.688,56.0,0.0,40.375,72,70,1000,200,0.206,496.5,75.063,74.438,0.023,72.0,69.5,55.281,55.906,0.0,49.625,72,70,1000,200,0.28,579.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.82,11.928,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.0,533.0,303.5,535.5,525.0,522.5,0.0,6.688,0.0,13.772,1.642,0.427,0.001,0.001,0.002,0.0
5162008,1726,1,1,3,1,100,53.028,40.0,40.0,40.0,1,1,1646.365,428.571,0.01,12.788,0,80,55,1.4,2291.75,2352.541,2303.715,663.006,54.983,73.718,71.527,73.655,51.043,1.398,2.717,0.304,78.291,62.633,50.966,30.012,76.423,77.858,137.686,115.114,136.921,41.092,55.911,48.913,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,39.531,72,70,1000,200,0.163,251.75,68.875,68.0,0.012,72.625,70.0,55.719,56.188,0.0,100.0,72,70,1000,200,0.775,963.0,74.938,74.563,0.022,71.938,71.938,55.563,56.0,0.0,39.75,72,70,1000,200,0.206,496.75,75.063,74.438,0.023,72.0,69.438,55.281,56.031,0.0,49.438,72,70,1000,200,0.28,578.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.829,11.94,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.0,533.0,303.75,536.5,525.5,522.0,0.0,6.749,0.0,13.868,1.646,0.429,0.002,0.001,0.002,0.0
5162008,1727,1,1,3,1,100,52.796,40.0,40.0,40.0,1,1,1629.972,429.742,0.01,12.802,0,80,55,1.4,2288.75,2352.541,2314.886,648.511,55.09,73.718,71.527,73.545,51.152,1.402,2.738,0.301,78.291,62.633,51.022,29.925,76.261,77.751,136.358,115.008,136.699,41.164,55.911,48.913,-10.852,110,110,71.938,75.688,55.813,56.406,0.0,39.406,72,70,1000,200,0.162,252.125,68.875,68.0,0.012,72.625,70.0,55.719,56.188,0.0,100.0,72,70,1000,200,0.771,961.0,74.938,74.563,0.022,72.0,71.875,55.563,56.0,0.0,40.281,72,70,1000,200,0.206,496.5,75.063,74.438,0.023,72.0,69.5,55.281,56.031,0.0,49.313,72,70,1000,200,0.28,579.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.829,11.937,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.0,532.5,303.75,536.0,525.0,522.0,0.0,6.727,0.0,13.756,1.63,0.43,0.002,0.001,0.002,0.0
5162008,1728,1,1,3,1,100,52.787,40.0,40.0,40.0,1,1,1632.313,427.4,0.01,12.729,0,80,55,1.4,2283.25,2345.114,2298.13,636.922,54.983,73.611,71.527,73.545,51.152,1.406,2.703,0.304,78.291,62.633,51.049,29.925,76.3,77.751,136.948,115.221,137.438,41.164,55.911,48.913,-10.852,110,110,71.938,75.438,55.688,56.406,0.0,39.188,72,70,1000,200,0.164,252.875,68.875,68.063,0.012,72.563,70.063,55.719,56.094,0.0,100.0,72,70,1000,200,0.776,964.0,74.813,74.563,0.022,72.0,71.813,55.688,56.0,0.0,40.813,72,70,1000,200,0.208,498.75,75.063,74.563,0.023,72.0,69.438,55.281,55.906,0.0,50.031,72,70,1000,200,0.269,567.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.829,11.934,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.0,532.5,303.5,536.5,525.0,522.0,0.0,6.689,0.0,13.677,1.632,0.427,0.001,0.001,0.002,0.0
5162008,1729,1,1,3,1,100,52.515,40.0,40.0,40.0,1,1,1636.997,429.742,0.01,12.744,0,80,55,1.4,2283.25,2333.237,2305.577,629.683,54.983,73.611,71.527,73.545,51.152,1.406,2.724,0.315,78.297,62.64,51.272,29.868,76.397,77.751,137.17,115.221,137.069,41.164,56.015,48.913,-10.852,110,110,72.188,75.563,55.813,56.313,0.0,39.844,72,70,1000,200,0.163,252.75,68.875,68.063,0.011,72.625,70.188,55.719,56.094,0.0,100.0,72,70,1000,200,0.78,965.5,74.813,74.563,0.022,71.938,71.813,55.563,56.0,0.0,39.906,72,70,1000,200,0.204,497.0,75.063,74.438,0.023,72.188,69.5,55.344,55.906,0.0,49.656,72,70,1000,200,0.271,568.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.845,11.945,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.0,532.5,303.75,534.0,525.0,522.0,0.0,6.65,0.0,13.693,1.637,0.43,0.001,0.001,0.002,0.0
5162008,1730,1,1,3,1,100,52.72,40.0,40.0,40.0,1,1,1636.997,429.742,0.01,12.817,0,80,55,1.4,2284.125,2348.084,2299.992,651.409,54.983,73.718,71.635,73.655,51.152,1.406,2.71,0.286,78.31,62.658,51.467,29.81,76.565,77.965,136.58,115.221,136.626,41.237,56.015,49.058,-10.852,110,110,72.188,75.813,55.688,56.406,0.0,40.094,72,70,1000,200,0.163,252.75,68.875,68.063,0.012,72.625,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.777,964.0,74.938,74.313,0.022,72.0,71.75,55.688,55.938,0.0,39.656,72,70,1000,200,0.2,490.75,75.063,74.438,0.023,72.063,69.5,55.281,55.906,0.0,49.25,72,70,1000,200,0.28,576.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.943,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.0,532.5,303.75,535.0,525.5,522.0,0.0,6.783,0.0,13.899,1.637,0.43,0.001,0.002,0.002,0.0
5162008,1731,1,1,3,1,100,52.682,40.0,40.0,40.0,1,1,1635.826,428.571,0.01,12.759,0,80,55,1.4,2280.0,2351.055,2296.268,629.683,54.876,73.718,71.635,73.655,51.043,1.383,2.71,0.308,78.307,62.646,51.411,29.81,76.436,77.965,136.432,115.221,136.699,41.164,56.015,48.913,-10.852,110,110,71.938,75.875,55.813,56.313,0.0,39.75,72,70,1000,200,0.162,251.625,68.875,68.063,0.012,72.813,69.813,55.719,56.094,0.0,100.0,72,70,1000,200,0.771,961.0,74.813,74.563,0.022,72.0,71.688,55.5,56.0,0.0,39.438,72,70,1000,200,0.205,494.5,75.063,74.563,0.023,72.0,69.5,55.281,56.031,0.0,49.344,72,70,1000,200,0.283,582.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.818,11.922,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,526.0,532.5,303.5,535.0,525.0,522.5,0.0,6.657,0.0,13.709,1.636,0.429,0.001,0.001,0.002,0.0
5162008,1732,1,1,3,1,100,52.392,40.0,40.0,40.0,1,1,1647.536,422.717,0.01,12.773,0,80,55,1.4,2289.875,2339.174,2285.098,619.552,54.983,73.718,71.527,73.655,51.26,1.421,2.728,0.293,78.303,62.649,51.3,29.81,76.358,78.179,136.653,115.221,136.699,41.237,56.015,48.985,-10.852,110,110,71.938,75.938,55.688,56.406,0.0,39.75,72,70,1000,200,0.162,251.625,68.875,68.063,0.012,72.75,69.938,55.719,56.094,0.0,100.0,72,70,1000,200,0.778,962.5,74.813,74.313,0.022,71.938,71.625,55.563,56.0,0.0,39.438,72,70,1000,200,0.208,498.25,75.063,74.438,0.023,72.0,69.5,55.281,55.906,0.0,50.313,72,70,1000,200,0.271,571.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.95,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.0,532.5,303.75,536.0,525.0,522.0,0.0,6.697,0.0,13.722,1.648,0.423,0.001,0.002,0.002,0.0
5162008,1733,1,1,3,1,100,52.607,40.0,40.0,40.0,1,1,1635.826,425.059,0.01,12.759,0,80,55,1.4,2286.5,2355.513,2290.683,645.613,54.876,73.718,71.418,73.545,51.043,1.394,2.71,0.301,78.305,62.644,50.855,29.753,76.235,77.965,136.285,115.221,136.33,41.164,56.015,48.913,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,40.344,72,70,1000,200,0.162,252.0,68.875,68.0,0.012,72.813,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.769,960.5,74.813,74.563,0.022,71.938,71.688,55.563,56.0,0.0,38.531,72,70,1000,200,0.205,492.25,75.063,74.563,0.023,72.0,69.5,55.281,55.906,0.0,48.906,72,70,1000,200,0.286,585.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.831,11.942,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.0,532.5,303.75,535.5,525.5,522.0,0.0,6.657,0.0,13.709,1.636,0.425,0.002,0.001,0.002,0.0
5162008,1734,1,1,3,1,100,52.578,40.0,40.0,40.0,1,1,1633.484,428.571,0.01,12.773,0,80,55,1.4,2285.5,2355.513,2307.438,644.165,54.876,73.611,71.418,73.655,51.152,1.383,2.717,0.304,78.305,62.644,51.661,29.81,76.488,78.072,136.137,115.221,136.256,41.164,56.015,48.913,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,39.969,72,70,1000,200,0.162,251.25,69.0,68.0,0.012,72.813,69.938,55.719,56.188,0.0,100.0,72,70,1000,200,0.775,961.5,74.813,74.313,0.022,71.813,71.75,55.563,56.0,0.0,38.813,72,70,1000,200,0.204,494.5,75.063,74.438,0.023,72.0,69.438,55.281,55.906,0.0,49.656,72,70,1000,200,0.279,580.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.823,11.937,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.0,532.5,303.75,535.0,525.5,522.0,0.0,6.665,0.0,13.724,1.633,0.429,0.002,0.002,0.002,0.0
5162008,1735,1,1,3,1,100,52.569,40.0,40.0,40.0,1,1,1617.091,425.059,0.01,12.729,0,80,55,1.4,2291.375,2324.335,2285.098,631.131,54.983,73.611,71.418,73.655,51.152,1.425,2.728,0.297,78.226,62.645,51.3,29.753,76.539,78.179,136.137,115.221,136.256,41.164,56.015,48.985,-10.852,110,110,71.938,76.063,55.688,56.313,0.0,39.563,72,70,1000,200,0.165,253.75,68.875,68.0,0.012,72.813,69.688,55.719,56.094,0.0,100.0,72,70,1000,200,0.788,970.5,74.813,74.563,0.022,71.938,71.75,55.563,56.0,0.0,39.813,72,70,1000,200,0.197,484.0,75.063,74.438,0.023,72.063,69.438,55.281,55.906,0.0,48.781,72,70,1000,200,0.264,563.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.818,11.929,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.0,533.0,303.75,535.5,525.5,522.5,0.0,6.703,0.0,13.804,1.617,0.425,0.002,0.001,0.002,0.0
5162008,1736,1,1,3,1,100,52.549,40.0,40.0,40.0,1,1,1628.801,426.229,0.01,12.729,0,80,55,1.4,2270.625,2352.541,2286.959,638.371,54.983,73.718,71.527,73.655,51.152,1.425,2.717,0.301,78.251,62.596,51.522,29.695,76.526,78.179,136.063,115.221,136.109,41.164,55.911,48.913,-10.852,110,110,71.938,76.0,55.813,56.313,0.0,39.656,72,70,1000,200,0.163,252.75,68.875,68.063,0.012,72.813,69.563,55.719,56.094,0.0,100.0,72,70,1000,200,0.779,966.5,74.813,74.313,0.022,72.0,71.75,55.563,56.0,0.0,39.125,72,70,1000,200,0.201,487.5,74.938,74.438,0.023,71.875,69.5,55.281,55.906,0.0,48.813,72,70,1000,200,0.279,577.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.813,11.925,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,526.0,532.5,303.75,535.0,525.5,522.0,0.0,6.689,0.0,13.677,1.629,0.426,0.001,0.002,0.002,0.0
5162008,1737,1,1,3,1,100,52.522,40.0,40.0,40.0,1,1,1628.801,423.888,0.01,12.773,0,80,55,1.4,2279.375,2354.027,2279.513,635.474,54.983,73.611,71.418,73.655,51.152,1.402,2.713,0.29,78.234,62.585,50.799,29.724,76.313,77.965,135.842,115.221,135.961,41.164,56.015,48.913,-10.852,110,110,71.938,75.875,55.688,56.313,0.0,40.344,72,70,1000,200,0.162,252.125,68.875,68.063,0.012,72.75,69.813,55.719,56.094,0.0,100.0,72,70,1000,200,0.778,964.0,74.813,74.563,0.022,71.813,71.75,55.563,56.0,0.0,38.906,72,70,1000,200,0.206,495.75,75.063,74.438,0.023,71.875,69.438,55.281,55.906,0.0,48.875,72,70,1000,200,0.272,571.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.826,11.929,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,526.0,532.5,304.0,535.0,525.5,522.0,0.0,6.665,0.0,13.724,1.629,0.424,0.001,0.001,0.002,0.0
5162008,1738,1,1,3,1,100,52.493,40.0,40.0,40.0,1,1,1605.382,423.888,0.01,12.788,0,80,55,1.4,2282.5,2429.994,2285.098,642.716,54.983,73.611,71.527,73.435,51.152,1.413,2.706,0.312,78.048,62.563,51.077,29.753,76.222,77.858,135.768,115.221,135.887,41.164,55.911,48.913,-10.852,110,110,71.938,75.813,55.688,56.313,0.0,40.219,72,70,1000,200,0.166,253.75,68.75,68.063,0.012,72.938,70.0,55.719,56.094,0.0,100.0,72,70,1000,200,0.806,983.0,74.813,74.313,0.022,71.938,71.813,55.563,56.0,0.0,39.469,72,70,1000,200,0.193,480.25,75.063,74.563,0.023,71.688,69.5,55.281,56.031,0.0,48.406,72,70,1000,200,0.256,555.5,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.828,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.0,532.5,303.75,535.5,525.5,522.0,0.0,6.72,0.0,13.741,1.605,0.424,0.001,0.002,0.002,0.0
5162008,1739,1,1,3,1,100,52.466,40.0,40.0,40.0,1,1,1627.63,423.888,0.01,12.729,0,80,55,1.4,2277.875,2428.501,2290.683,636.922,54.983,73.611,71.527,73.545,51.152,1.406,2.724,0.301,78.158,62.525,51.188,29.724,76.3,77.858,135.694,115.008,135.739,41.164,55.911,48.913,-10.852,110,110,71.938,75.875,55.688,56.406,0.0,39.781,72,70,1000,200,0.164,252.875,68.875,68.063,0.012,72.813,70.063,55.5,56.094,0.0,100.0,72,70,1000,200,0.808,983.0,74.813,74.313,0.022,72.063,71.688,55.563,56.0,0.0,39.438,72,70,1000,200,0.202,489.5,75.063,74.563,0.023,71.563,69.5,55.063,55.906,0.0,48.594,72,70,1000,200,0.268,568.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.829,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.0,532.5,303.5,534.5,525.0,522.5,0.0,6.689,0.0,13.677,1.628,0.424,0.001,0.002,0.002,0.0
5162008,1740,1,1,3,1,100,52.426,40.0,40.0,40.0,1,1,1626.459,423.888,0.01,12.7,0,80,55,1.4,2287.625,2455.399,2285.098,636.922,54.983,73.504,71.418,73.545,51.152,1.406,2.71,0.304,78.147,62.515,50.91,29.724,76.287,77.751,135.621,115.221,136.921,41.164,55.911,48.913,-10.852,110,110,71.875,76.0,55.688,56.313,0.0,39.469,72,70,1000,200,0.164,252.875,68.875,68.063,0.012,72.938,70.063,55.719,56.094,0.0,100.0,72,70,1000,200,0.784,967.0,74.813,74.313,0.022,72.063,71.75,55.563,56.0,0.0,39.906,72,70,1000,200,0.213,505.25,75.063,74.438,0.023,71.875,69.5,55.063,55.906,0.0,48.344,72,70,1000,200,0.257,555.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.818,11.929,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,526.0,532.5,303.75,536.0,525.5,522.0,-0.001,6.673,0.0,13.646,1.626,0.424,0.001,0.002,0.002,0.0
5162008,1741,1,1,3,1,100,52.174,40.0,40.0,40.0,1,1,1615.92,421.546,0.01,12.744,0,80,55,1.4,2278.125,2358.485,2273.929,631.131,54.876,73.397,71.418,73.545,51.043,1.417,2.71,0.304,78.129,62.498,51.439,29.638,76.449,77.429,138.645,115.221,138.915,41.164,55.806,48.913,-10.852,110,110,71.875,76.125,55.688,56.313,0.0,39.438,72,70,1000,200,0.164,253.125,68.875,68.0,0.012,72.938,70.125,55.719,56.094,0.0,100.0,72,70,1000,200,0.785,969.0,74.813,74.313,0.022,72.0,71.875,55.563,56.0,0.0,40.344,72,70,1000,200,0.2,488.25,75.063,74.438,0.023,71.875,69.625,55.063,55.906,0.0,48.031,72,70,1000,200,0.257,555.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.826,11.942,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.0,532.5,303.75,536.5,525.5,522.0,0.0,6.745,0.0,13.693,1.616,0.422,0.002,0.002,0.002,0.0
5162008,1742,1,1,3,1,100,52.078,40.0,40.0,40.0,1,1,1608.894,421.546,0.01,12.759,0,80,55,1.4,2268.25,2367.406,2277.652,642.716,54.876,73.504,71.418,73.545,51.152,1.417,2.699,0.319,78.128,62.504,51.161,29.695,76.565,77.536,137.612,115.221,136.847,41.164,55.806,48.913,-10.852,110,110,71.938,75.938,55.688,56.313,0.0,39.219,72,70,1000,200,0.165,253.625,68.875,68.0,0.012,72.938,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.787,970.5,74.813,74.313,0.022,71.938,71.813,55.5,55.938,0.0,40.188,72,70,1000,200,0.201,488.75,75.063,74.438,0.023,71.875,69.625,55.063,56.031,0.0,47.75,72,70,1000,200,0.256,554.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.812,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.0,532.5,303.75,535.0,525.5,522.0,0.0,6.752,0.0,13.709,1.609,0.422,0.002,0.002,0.002,0.0
5162008,1743,1,1,3,1,100,51.974,40.0,40.0,40.0,1,1,1603.04,427.4,0.01,12.759,0,80,55,1.4,2270.25,2343.628,2294.407,622.446,54.983,73.611,71.418,73.545,51.152,1.421,2.721,0.301,78.058,62.469,51.411,29.781,76.591,77.644,136.432,115.221,136.773,41.237,55.911,48.913,-10.852,110,110,71.938,75.75,55.688,56.313,0.0,39.031,72,70,1000,200,0.165,253.75,68.875,68.063,0.012,72.938,69.375,55.719,56.094,0.0,100.0,72,70,1000,200,0.793,973.0,74.75,74.313,0.022,71.813,71.75,55.563,55.938,0.0,40.125,72,70,1000,200,0.193,478.75,75.063,74.438,0.023,72.0,69.625,55.063,55.906,0.0,49.469,72,70,1000,200,0.258,558.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.828,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,532.5,303.75,534.0,525.5,522.0,0.0,6.674,0.0,13.58,1.603,0.427,0.001,0.001,0.002,0.0
5162008,1744,1,1,3,1,100,52.081,40.0,40.0,40.0,1,1,1617.091,418.033,0.01,12.671,0,80,55,1.4,2275.875,2354.027,2285.098,634.026,54.983,73.611,71.527,73.545,51.043,1.413,2.71,0.29,78.098,62.478,51.383,29.753,76.565,77.644,137.022,115.221,137.512,41.164,55.911,48.913,-10.852,110,110,71.875,75.75,55.688,56.313,0.0,38.906,72,70,1000,200,0.164,253.625,68.75,68.063,0.012,72.813,69.438,55.719,56.094,0.0,100.0,72,70,1000,200,0.778,968.0,74.813,74.313,0.022,71.938,71.75,55.563,56.0,0.0,38.656,72,70,1000,200,0.205,491.0,75.063,74.438,0.023,72.0,69.625,55.063,55.906,0.0,49.031,72,70,1000,200,0.259,556.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.821,11.943,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.0,532.5,303.75,536.5,525.5,522.0,0.0,6.658,0.0,13.615,1.617,0.418,0.001,0.002,0.002,0.0
5162008,1745,1,1,3,1,100,51.791,40.0,40.0,40.0,1,1,1613.578,421.546,0.01,12.759,0,80,55,1.4,2260.5,2400.159,2285.098,641.267,54.876,73.504,71.527,73.435,51.152,1.425,2.696,0.312,78.084,62.469,51.188,29.638,76.436,77.644,137.243,115.221,136.995,41.237,55.806,48.985,-10.852,110,110,71.938,75.563,55.688,56.313,0.0,38.813,72,70,1000,200,0.164,253.125,68.875,68.0,0.012,72.813,69.688,55.719,56.094,0.0,100.0,72,70,1000,200,0.781,967.0,74.813,74.25,0.022,71.813,71.688,55.563,55.938,0.0,39.031,72,70,1000,200,0.195,481.75,75.063,74.563,0.023,72.063,69.563,55.063,55.906,0.0,48.344,72,70,1000,200,0.275,572.5,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.831,11.948,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.0,532.5,303.5,535.0,525.0,522.5,0.0,6.785,0.0,13.707,1.614,0.422,0.002,0.002,0.002,0.0
5162008,1746,1,1,3,1,100,51.644,40.0,40.0,40.0,1,1,1615.92,427.4,0.01,12.744,0,80,55,1.4,2268.0,2345.114,2290.683,626.788,54.876,73.504,71.527,73.435,51.043,1.417,2.692,0.308,78.043,62.432,51.327,29.695,76.436,77.536,136.506,115.221,136.552,41.237,55.911,48.913,-10.852,110,110,72.188,75.688,55.688,56.313,0.0,38.625,72,70,1000,200,0.164,253.25,68.875,68.063,0.012,73.125,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.787,970.0,74.813,74.313,0.022,71.688,71.75,55.5,56.0,0.0,39.906,72,70,1000,200,0.189,475.5,75.063,74.438,0.023,72.063,69.5,55.063,55.906,0.0,49.469,72,70,1000,200,0.267,565.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.815,11.934,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.0,532.0,303.5,535.0,525.5,522.5,0.0,6.666,0.0,13.564,1.616,0.427,0.001,0.002,0.002,0.0
5162008,1747,1,1,3,1,100,51.501,40.0,40.0,40.0,1,1,1611.236,422.717,0.01,12.729,0,80,55,1.4,2267.5,2328.786,2283.236,625.341,54.876,73.504,71.527,73.435,51.043,1.402,2.713,0.297,78.013,62.442,51.606,29.638,76.604,77.536,136.506,115.327,136.773,41.164,55.911,48.913,-10.852,110,110,71.938,75.875,55.688,56.063,0.0,38.469,72,70,1000,200,0.165,253.25,68.875,68.063,0.012,72.938,69.938,55.813,56.094,0.0,100.0,72,70,1000,200,0.785,968.0,74.813,74.313,0.022,71.938,71.75,55.5,56.0,0.0,39.094,72,70,1000,200,0.19,479.75,75.063,74.438,0.023,72.0,69.5,55.063,55.906,0.0,49.438,72,70,1000,200,0.265,563.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.828,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.0,532.0,303.75,534.5,525.5,522.0,0.0,6.689,0.0,13.677,1.611,0.423,0.001,0.002,0.002,0.0
5162008,1748,1,1,3,1,100,51.414,40.0,40.0,40.0,1,1,1621.775,425.059,0.01,12.729,0,80,55,1.4,2266.875,2355.513,2285.098,654.308,54.77,73.611,71.527,73.545,51.043,1.379,2.703,0.293,78.053,62.43,51.884,29.695,76.844,77.644,136.653,115.221,136.699,41.237,55.911,48.913,-10.852,110,110,72.188,76.0,55.688,56.313,0.0,38.563,72,70,1000,200,0.163,251.875,68.875,68.063,0.012,72.938,69.938,55.5,55.875,0.0,100.0,72,70,1000,200,0.776,963.5,74.75,74.25,0.022,71.938,71.625,55.5,56.0,0.0,38.375,72,70,1000,200,0.198,486.5,75.063,74.438,0.023,72.063,69.5,55.063,55.906,0.0,48.469,72,70,1000,200,0.278,577.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.838,11.955,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,532.0,303.5,534.5,525.0,522.5,0.0,6.659,0.0,13.548,1.622,0.425,0.001,0.002,0.002,0.0
5162008,1749,1,1,3,1,100,51.53,40.0,40.0,40.0,1,1,1603.04,422.717,0.01,12.729,0,80,55,1.4,2269.625,2343.628,2286.959,629.683,54.983,73.611,71.527,73.435,51.152,1.398,2.706,0.304,78.045,62.436,51.8,29.695,77.006,77.965,136.432,115.221,136.404,41.237,56.015,48.913,-10.852,110,110,71.938,75.938,55.688,56.063,0.0,38.406,72,70,1000,200,0.163,252.25,68.75,68.0,0.012,72.813,70.063,55.719,56.094,0.0,100.0,72,70,1000,200,0.777,965.5,74.813,74.25,0.022,71.938,71.688,55.5,55.938,0.0,39.656,72,70,1000,200,0.189,473.75,75.063,74.438,0.023,72.0,69.563,55.063,55.906,0.0,48.281,72,70,1000,200,0.278,579.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.818,11.932,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.0,532.0,303.75,535.5,525.5,522.0,0.0,6.612,0.0,13.548,1.603,0.423,0.001,0.002,0.002,0.0
