DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1750,1,1,3,1,100,51.171,40.0,40.0,40.0,1,1,1613.578,422.717,0.01,12.744,0,80,55,1.4,2265.75,2309.511,2275.79,629.683,54.876,73.718,71.527,73.655,51.043,1.383,2.696,0.293,78.046,62.436,52.106,29.81,76.993,77.965,136.137,115.221,136.256,41.237,56.015,48.913,-10.852,110,110,71.938,76.063,55.688,56.063,0.0,39.25,72,70,1000,200,0.156,245.875,68.75,68.063,0.012,72.813,70.063,55.5,56.094,0.0,100.0,72,70,1000,200,0.778,964.0,74.75,74.313,0.022,71.938,71.688,55.5,55.938,0.0,37.875,72,70,1000,200,0.198,487.25,75.063,74.438,0.023,72.063,69.5,55.063,55.906,0.0,49.281,72,70,1000,200,0.271,573.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.839,11.958,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,532.0,303.5,536.0,525.5,522.0,0.0,6.619,0.0,13.564,1.614,0.423,0.001,0.001,0.002,0.0
5162008,1751,1,1,3,1,100,51.318,40.0,40.0,40.0,1,1,1606.552,421.546,0.01,12.759,0,80,55,1.4,2262.625,2325.819,2277.652,631.131,54.983,73.611,71.418,73.655,51.152,1.406,2.703,0.304,78.025,62.403,51.383,29.839,76.857,77.965,135.99,115.008,136.109,41.092,55.911,48.84,-10.852,110,110,71.938,76.0,55.688,56.313,0.0,38.75,72,70,1000,200,0.161,251.375,68.875,68.063,0.011,72.938,70.063,55.719,56.094,0.0,100.0,72,70,1000,200,0.783,967.0,74.813,74.25,0.022,72.0,71.75,55.5,55.938,0.0,38.313,72,70,1000,200,0.191,477.75,75.063,74.438,0.023,72.063,69.5,55.063,55.906,0.0,49.344,72,70,1000,200,0.267,565.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.955,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,532.5,303.5,536.0,525.0,522.0,0.0,6.671,0.0,13.708,1.607,0.422,0.001,0.002,0.002,0.0
5162008,1752,1,1,3,1,100,50.755,40.0,40.0,40.0,1,1,1610.065,423.888,0.01,12.715,0,80,55,1.4,2261.625,2377.82,2290.683,629.683,54.77,73.504,71.418,73.545,51.043,1.417,2.71,0.323,78.023,62.418,51.188,29.781,76.65,77.858,135.99,115.221,135.961,41.237,55.911,48.913,-10.852,110,110,71.875,76.125,55.688,56.313,0.0,38.5,72,70,1000,200,0.163,252.5,68.875,68.063,0.012,73.125,69.688,55.719,56.094,0.0,100.0,72,70,1000,200,0.78,966.5,74.75,74.313,0.022,72.063,71.813,55.5,56.0,0.0,39.219,72,70,1000,200,0.193,480.5,75.063,74.563,0.023,72.0,69.438,55.063,55.906,0.0,49.688,72,70,1000,200,0.267,564.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.846,11.965,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.0,526.0,532.0,303.5,535.5,525.0,522.0,0.0,6.651,0.0,13.533,1.61,0.424,0.001,0.001,0.002,0.0
5162008,1753,1,1,3,1,100,51.086,40.0,40.0,40.0,1,1,1614.749,425.059,0.01,12.729,0,80,55,1.4,2267.125,2355.513,2283.236,647.062,54.983,73.718,71.527,73.435,51.152,1.41,2.703,0.326,78.025,62.42,51.022,29.724,76.578,77.965,135.694,115.221,135.739,41.164,55.911,48.913,-10.852,110,110,71.938,76.125,55.688,56.313,0.0,39.594,72,70,1000,200,0.152,242.875,68.875,68.063,0.012,73.125,69.75,55.5,55.875,0.0,100.0,72,70,1000,200,0.782,967.5,74.75,74.313,0.022,72.0,71.875,55.563,56.0,0.0,38.219,72,70,1000,200,0.204,494.5,75.063,74.438,0.023,71.875,69.5,55.063,55.906,0.0,47.719,72,70,1000,200,0.264,561.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.851,11.978,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.0,532.0,303.5,535.0,525.0,522.0,0.0,6.689,0.0,13.677,1.615,0.425,0.001,0.001,0.002,0.0
5162008,1754,1,1,3,1,100,50.99,40.0,40.0,40.0,1,1,1618.262,425.059,0.01,12.744,0,80,55,1.4,2258.875,2354.027,2283.236,639.819,54.983,73.611,71.527,73.545,51.152,1.394,2.717,0.312,77.966,62.335,51.244,29.724,76.475,77.751,135.547,115.114,135.666,41.237,55.911,48.913,-10.852,110,110,71.938,76.188,55.688,56.406,0.0,38.594,72,70,1000,200,0.161,251.125,68.875,68.063,0.012,73.125,70.063,55.5,56.094,0.0,100.0,72,70,1000,200,0.779,966.0,74.75,74.25,0.022,72.0,71.813,55.5,56.0,0.0,39.188,72,70,1000,200,0.193,484.25,74.938,74.563,0.023,72.0,69.438,55.063,55.813,0.0,48.188,72,70,1000,200,0.268,563.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.965,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,532.0,303.5,534.5,525.0,522.0,0.0,6.666,0.0,13.564,1.618,0.425,0.001,0.002,0.001,0.0
5162008,1755,1,1,3,1,100,50.622,40.0,40.0,40.0,1,1,1600.698,426.229,0.01,12.788,0,80,55,1.4,2261.75,2348.084,2285.098,639.819,54.876,73.611,71.527,73.545,51.043,1.398,2.706,0.301,77.969,62.369,51.467,29.666,76.591,77.644,135.399,115.221,135.518,41.164,55.806,48.913,-10.852,110,110,72.188,76.0,55.688,56.313,0.0,38.469,72,70,1000,200,0.162,252.0,68.875,68.063,0.012,73.125,70.0,55.719,55.875,0.0,100.0,72,70,1000,200,0.778,965.0,74.75,74.25,0.022,71.938,71.75,55.375,56.0,0.0,39.531,72,70,1000,200,0.189,475.0,75.063,74.563,0.023,72.0,69.5,55.063,55.906,0.0,47.813,72,70,1000,200,0.273,571.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.96,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,532.0,304.0,536.5,525.0,522.0,0.0,6.768,0.0,13.741,1.601,0.426,0.001,0.002,0.002,0.0
5162008,1756,1,1,3,1,100,50.496,40.0,40.0,40.0,1,1,1596.014,418.033,0.02,12.773,0,80,55,1.4,2258.5,2342.144,2262.76,619.552,54.876,73.504,71.418,73.545,51.043,1.41,2.696,0.304,77.95,62.35,51.411,29.666,76.526,77.751,135.178,115.221,135.37,41.164,55.806,48.913,-10.852,110,110,71.938,76.063,55.688,56.406,0.0,39.875,72,70,1000,200,0.15,242.875,69.0,68.063,0.012,73.25,70.063,55.5,55.875,0.0,100.0,72,70,1000,200,0.785,969.5,74.75,74.25,0.022,71.938,71.75,55.5,56.0,0.0,38.594,72,70,1000,200,0.2,486.75,75.063,74.438,0.023,72.0,69.5,55.063,55.906,0.0,49.469,72,70,1000,200,0.257,555.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.845,11.972,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.0,532.0,303.75,534.5,525.5,522.0,0.0,6.76,0.0,13.724,1.596,0.418,0.002,0.002,0.002,0.0
5162008,1757,1,1,3,1,100,50.312,40.0,40.0,40.0,1,1,1588.988,425.059,0.01,12.744,0,80,55,1.4,2258.5,2299.143,2273.929,625.341,54.876,73.611,71.527,73.435,51.043,1.398,2.699,0.308,77.944,62.352,51.967,29.666,76.637,77.965,136.875,115.221,138.545,41.237,55.911,48.913,-10.852,110,110,71.875,76.063,55.688,56.063,0.0,38.594,72,70,1000,200,0.162,251.875,68.875,68.0,0.012,73.25,69.938,55.5,55.875,0.0,100.0,72,70,1000,200,0.779,965.5,74.75,74.25,0.022,71.938,71.75,55.563,55.938,0.0,39.188,72,70,1000,200,0.187,472.25,75.063,74.438,0.023,72.0,69.563,55.063,55.906,0.0,48.469,72,70,1000,200,0.269,567.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.825,11.95,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.0,532.0,303.5,536.0,525.0,522.0,-0.001,6.666,0.0,13.564,1.589,0.425,0.002,0.002,0.002,0.0
5162008,1758,1,1,3,1,100,50.391,40.0,40.0,40.0,1,1,1605.382,423.888,0.01,12.802,0,80,55,1.4,2257.375,2306.548,2288.821,641.267,54.983,73.611,71.527,73.435,50.934,1.406,2.692,0.319,77.943,62.355,50.938,29.695,76.423,77.965,137.76,115.221,136.995,41.164,55.911,48.913,-10.852,110,110,71.875,75.813,55.688,56.063,0.0,39.563,72,70,1000,200,0.152,242.5,68.875,68.063,0.012,73.125,69.875,55.5,56.094,0.0,100.0,72,70,1000,200,0.782,969.0,74.75,74.25,0.022,71.938,71.688,55.5,55.938,0.0,38.469,72,70,1000,200,0.199,485.5,75.063,74.438,0.023,72.188,69.625,55.063,55.906,0.0,49.688,72,70,1000,200,0.263,562.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.85,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.0,526.0,532.0,303.75,535.5,525.0,522.0,0.0,6.727,0.0,13.756,1.605,0.424,0.001,0.002,0.002,0.0
5162008,1759,1,1,3,1,100,50.003,40.0,40.0,40.0,1,1,1601.869,423.888,0.01,12.846,0,80,55,1.4,2258.5,2309.511,2275.79,635.474,54.876,73.504,71.418,73.325,51.043,1.417,2.692,0.308,77.938,62.347,51.077,29.724,76.339,77.536,136.063,115.008,136.035,41.237,55.806,48.913,-10.852,110,110,71.938,75.688,55.688,56.063,0.0,38.656,72,70,1000,200,0.16,250.375,68.875,68.063,0.012,73.25,69.938,55.5,55.875,0.0,100.0,72,70,1000,200,0.78,966.0,74.75,74.25,0.022,71.938,71.75,55.563,55.938,0.0,39.656,72,70,1000,200,0.187,472.5,75.063,74.438,0.023,72.188,69.625,55.063,55.813,0.0,48.688,72,70,1000,200,0.28,578.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.964,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,532.0,303.5,535.5,525.5,522.0,0.0,6.768,0.0,13.673,1.602,0.424,0.001,0.002,0.002,0.0
5162008,1800,0,1,3,1,100,49.829,40.0,40.0,40.0,1,1,1606.552,427.4,0.01,12.817,0,80,55,1.4,2268.25,2313.957,2281.375,626.788,54.876,73.504,71.418,73.435,51.043,1.383,2.692,0.308,77.934,62.346,51.467,29.724,76.462,77.429,136.285,115.221,136.921,41.237,55.911,48.985,-10.852,110,110,71.875,75.875,55.688,56.063,0.0,38.688,72,70,1000,200,0.161,247.75,68.875,68.063,0.012,73.25,70.063,55.719,55.875,0.0,100.0,72,70,1000,200,0.771,947.0,74.75,74.313,0.022,72.063,71.75,55.5,56.0,0.0,39.063,72,70,1000,200,0.2,477.0,75.063,74.438,0.023,72.0,69.5,55.063,55.813,0.0,49.781,72,70,1000,200,0.271,563.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.951,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,532.0,303.75,535.5,525.5,522.0,0.0,6.767,0.0,13.77,1.607,0.427,0.001,0.001,0.002,0.0
5162008,1801,0,1,3,1,100,47.856,40.0,40.0,40.0,0,0,174.473,78.454,0.01,12.759,0,80,55,1.4,2085.625,566.598,613.306,175.632,54.13,73.504,71.418,73.325,50.172,0.294,0.34,0.011,85.349,66.165,51.633,29.695,76.274,77.644,136.285,115.327,136.847,41.237,53.708,48.038,-10.852,110,110,71.875,75.938,55.406,56.313,0.0,14.906,72,70,1000,200,0.028,94.563,68.875,68.063,0.012,73.563,70.125,55.406,56.094,0.0,9.805,72,70,1000,200,0.289,536.5,74.813,74.563,0.022,72.063,71.75,55.375,56.0,0.0,10.07,72,70,1000,200,0.037,189.0,75.063,74.438,0.023,71.875,69.5,54.656,55.906,0.0,11.336,72,70,1000,200,0.061,244.75,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,6.958,0.0,12.032,0.174,0.078,0.001,0.001,0.002,0.0
5162008,1802,0,1,3,1,100,45.018,40.0,40.0,40.0,0,0,35.129,33.958,0.01,12.7,0,80,55,1.4,715.563,41.054,52.485,2.508,53.49,73.397,71.418,73.325,48.214,0.0,-0.005,-0.007,95.738,74.401,53.802,29.666,76.235,77.644,136.211,115.008,136.773,41.237,43.008,42.569,-10.852,110,110,72.188,76.188,55.688,57.063,0.0,21.672,72,70,1000,200,0.001,23.203,68.875,68.063,0.012,74.0,70.563,55.5,56.688,0.0,42.813,72,70,1000,200,0.018,129.375,74.813,74.563,0.022,72.5,72.125,55.5,57.625,0.0,29.234,72,70,1000,200,0.0,0.0,75.188,74.438,0.023,72.188,69.938,54.781,57.188,0.0,30.219,72,70,1000,200,0.001,36.719,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,2.989,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.0,9.552,0.0,2.346,0.035,0.034,0.001,0.001,0.003,0.0
5162008,1803,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.66,0,80,55,1.4,97.313,39.792,15.405,3.939,53.597,73.397,71.527,71.788,48.867,0.0,-0.005,-0.011,21.155,20.146,53.524,29.638,76.222,77.536,135.99,115.221,136.552,41.237,41.54,41.037,-10.852,110,110,72.25,76.188,56.0,58.469,0.0,22.234,72,70,1000,200,0.0,12.25,68.875,68.063,0.012,74.75,70.938,55.906,59.156,0.0,53.563,72,70,1000,200,0.0,12.203,74.813,74.563,0.022,72.875,72.188,56.156,60.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.063,74.563,0.023,72.688,70.188,55.063,59.188,0.0,34.781,72,70,1000,200,-0.001,0.0,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.147,0.149,0.224,0.0,0.149,0.0,-9.017,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5162008,1804,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,12.406,38.529,12.328,1.076,53.81,73.29,71.635,69.922,49.52,0.0,-0.008,-0.011,20.002,20.003,52.801,29.321,76.371,77.536,135.916,115.221,136.478,41.237,41.645,41.037,-10.852,110,110,72.438,76.188,56.406,59.906,0.0,21.344,72,70,1000,200,0.0,12.609,68.875,68.063,0.012,75.625,71.125,56.438,62.0,0.0,55.469,72,70,1000,200,0.0,0.0,74.813,74.313,0.022,73.313,72.25,56.781,62.281,0.0,29.234,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,72.875,70.375,55.594,61.188,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.0,-6.703,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.0
5162008,1805,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,12.352,37.267,12.328,1.076,54.237,73.182,71.744,67.945,50.172,0.0,-0.005,-0.011,20.0,20.0,52.134,28.89,76.501,77.322,135.621,115.114,136.182,41.164,41.854,41.037,-10.852,110,110,72.75,76.063,56.813,60.938,0.0,20.328,72,70,1000,200,0.0,13.195,68.875,68.063,0.012,76.438,71.375,57.0,64.375,0.0,55.469,72,70,1000,200,0.0,0.0,74.938,74.313,0.022,73.75,72.313,57.375,63.875,0.0,29.234,72,70,1000,200,-0.002,0.0,75.063,74.563,0.023,73.25,70.563,56.25,62.688,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.0,-2.53,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.001
5162008,1806,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,12.938,37.267,13.866,1.076,54.663,73.075,71.744,66.298,50.825,0.0,-0.005,-0.011,20.0,20.0,51.55,29.12,76.423,77.429,135.178,114.902,136.256,41.164,42.169,40.965,-10.852,110,110,72.75,75.875,57.219,61.906,0.0,19.266,72,70,1000,200,0.0,13.945,69.0,68.063,0.012,77.125,71.5,57.625,66.313,0.0,55.469,72,70,1000,200,0.0,0.0,74.813,74.563,0.022,74.0,72.375,57.969,65.438,0.0,29.234,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.438,70.688,56.813,64.063,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-2.719,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5162008,1807,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.66,0,80,55,1.4,13.984,37.267,12.328,1.076,54.983,72.861,71.852,64.871,51.369,0.0,-0.008,-0.011,20.0,20.0,51.105,29.149,76.397,77.215,134.662,115.114,136.256,40.728,42.379,40.673,-10.852,110,110,72.875,75.625,57.625,62.688,0.0,18.297,72,70,1000,200,0.0,13.836,69.0,68.063,0.012,77.625,71.688,58.219,67.75,0.0,55.469,72,70,1000,200,0.0,0.0,74.813,74.563,0.022,74.25,72.5,58.5,66.563,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,73.625,70.813,57.313,64.938,0.0,34.781,72,70,1000,200,-0.001,0.0,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.455,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5162008,1808,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,13.719,37.267,12.328,-0.356,55.303,72.647,71.96,63.663,52.022,0.0,-0.005,-0.011,20.0,20.0,50.771,29.005,76.449,77.322,134.367,115.008,136.109,40.001,42.484,39.944,-10.852,110,110,72.875,75.438,58.0,63.594,0.0,17.297,72,70,1000,200,0.0,14.008,69.0,68.063,0.012,78.188,71.938,58.906,69.25,0.0,55.469,72,70,1000,200,0.0,0.0,74.813,74.563,0.022,74.438,72.625,59.031,67.375,0.0,29.234,72,70,1000,200,-0.002,0.0,75.063,74.563,0.023,73.688,70.875,57.844,65.875,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.315,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5162008,1809,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,14.344,37.267,12.328,1.076,55.516,72.433,71.96,62.785,52.566,0.0,-0.005,-0.011,20.0,20.0,50.632,29.034,76.526,77.215,134.072,114.902,135.666,39.783,42.693,39.506,-10.852,110,110,72.875,75.188,58.219,64.125,0.0,16.172,72,70,1000,200,0.0,14.539,68.875,68.063,0.012,78.75,72.125,59.406,70.375,0.0,55.469,72,70,1000,200,0.0,0.0,74.813,74.563,0.022,74.438,72.688,59.531,68.125,0.0,29.234,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,71.063,58.406,66.563,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-1.303,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5162008,1810,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,14.695,37.267,13.866,-0.356,55.836,72.005,71.96,61.797,52.892,0.0,-0.008,-0.011,20.0,20.0,50.438,28.861,76.526,77.108,133.998,114.902,135.666,39.856,42.798,39.652,-10.852,110,110,72.875,74.938,58.594,64.75,0.0,15.156,72,70,1000,200,0.0,14.492,68.875,68.063,0.012,79.125,72.313,59.969,71.313,0.0,55.469,72,70,1000,200,0.0,0.0,74.813,74.313,0.022,74.625,72.813,60.125,68.75,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,73.938,71.125,58.844,67.313,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.948,0.0,0.0,0.034,0.034,0.001,0.002,0.003,0.0
5162008,1811,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.631,0,80,55,1.4,22.664,37.267,12.328,-0.356,55.943,71.791,71.96,61.028,53.328,0.0,-0.005,-0.011,20.0,20.0,50.271,28.976,76.222,77.0,134.219,114.795,135.518,39.856,43.008,39.652,-10.852,110,110,72.875,74.813,58.813,64.938,0.0,14.047,72,70,1000,200,0.0,14.898,68.875,68.063,0.012,79.313,72.438,60.469,72.125,0.0,53.969,72,70,1000,200,0.0,9.828,74.813,74.313,0.022,74.75,72.875,60.656,69.375,0.0,29.234,72,70,1000,200,-0.002,0.0,75.063,74.563,0.023,73.938,71.188,59.375,67.75,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.882,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5162008,1812,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.66,0,80,55,1.4,23.375,37.267,10.79,-0.356,56.263,71.576,72.069,60.479,53.763,0.0,-0.008,-0.011,20.0,20.0,50.104,28.89,76.248,77.108,133.924,114.795,135.223,39.783,43.113,39.652,-10.852,110,110,73.0,74.625,59.188,65.438,0.0,13.086,72,70,1000,200,0.0,14.195,69.0,68.063,0.012,79.75,72.563,61.063,72.813,0.0,53.188,72,70,1000,200,0.0,11.148,74.813,74.563,0.022,74.875,72.938,60.938,69.875,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.0,71.375,59.75,68.25,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.537,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5162008,1813,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,27.805,37.267,12.328,-0.356,56.476,71.362,72.177,60.15,53.98,0.0,-0.005,-0.011,20.0,20.0,49.91,28.947,76.274,76.893,133.482,114.689,134.632,39.638,43.218,39.433,-10.852,110,110,72.875,74.375,59.406,65.75,0.0,12.023,72,70,1000,200,0.0,14.461,68.875,68.063,0.012,80.063,72.75,61.688,73.5,0.0,51.938,72,70,1000,200,0.0,14.789,74.813,74.563,0.022,74.938,73.063,61.406,70.375,0.0,29.234,72,70,1000,200,-0.002,0.0,75.063,74.625,0.023,74.0,71.438,60.281,68.563,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.786,0.0,0.0,0.035,0.034,0.001,0.001,0.001,0.0
5162008,1814,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,30.133,37.267,10.79,-0.356,56.689,71.148,72.177,59.71,54.307,0.0,-0.005,-0.011,20.0,20.0,49.826,28.919,76.092,76.893,133.187,114.582,134.558,39.565,43.323,39.36,-10.852,110,110,72.875,74.188,59.625,66.0,0.0,11.016,72,70,1000,200,0.0,14.188,69.0,68.063,0.012,80.313,73.0,62.063,74.25,0.0,50.688,72,70,1000,200,0.0,16.703,74.813,74.563,0.022,74.938,73.125,61.906,70.813,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.0,71.563,60.656,68.938,0.0,34.781,72,70,1000,200,-0.001,0.0,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.001,-0.748,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5162008,1815,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.675,0,80,55,1.4,31.758,37.267,10.79,-0.356,56.796,70.934,72.285,59.381,54.524,0.0,-0.008,-0.011,20.0,20.0,49.771,29.12,76.196,76.786,132.966,114.476,134.484,39.42,43.428,39.287,-10.852,110,110,72.875,74.063,59.906,66.188,0.0,9.906,72,70,1000,200,0.0,14.805,68.875,68.063,0.012,80.563,73.188,62.656,74.75,0.0,49.531,72,70,1000,200,0.0,17.469,74.938,74.313,0.022,75.063,73.188,62.188,71.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.063,74.563,0.023,74.188,71.625,60.938,69.313,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.454,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5162008,1816,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,34.188,37.267,12.328,-0.356,56.902,70.613,72.177,58.942,54.96,0.0,-0.005,-0.011,20.0,20.0,49.798,28.89,76.345,76.893,132.892,114.476,134.558,39.493,43.533,39.287,-10.852,110,110,72.875,73.938,60.0,66.5,0.0,8.789,72,70,1000,200,0.0,14.992,68.875,68.25,0.012,80.75,73.375,63.031,75.313,0.0,48.125,72,70,1000,200,0.0,19.531,74.813,74.563,0.022,75.063,73.25,62.625,71.438,0.0,29.234,72,70,1000,200,-0.002,0.0,75.063,74.563,0.023,74.188,71.75,61.406,69.625,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.699,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5162008,1817,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,34.297,37.267,10.79,-0.356,57.222,70.506,72.285,58.832,55.177,0.0,-0.005,-0.011,20.0,20.0,49.771,28.832,76.397,76.786,132.744,114.369,134.484,40.001,43.638,39.798,-10.852,110,110,72.875,73.813,60.188,66.75,0.0,7.93,72,70,1000,200,0.0,13.891,68.875,68.063,0.011,81.0,73.563,63.563,75.875,0.0,46.75,72,70,1000,200,0.0,20.609,74.938,74.313,0.022,75.063,73.313,62.969,71.75,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.188,71.813,61.781,69.875,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.767,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5162008,1818,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,36.109,37.267,10.79,-0.356,57.222,70.292,72.285,58.612,55.177,0.0,-0.005,-0.011,20.0,20.0,49.687,28.861,76.384,76.679,132.523,114.263,134.263,40.292,43.742,40.017,-10.852,110,110,72.875,73.625,60.5,66.75,0.0,6.809,72,70,1000,200,0.0,14.516,69.0,68.0,0.012,81.188,73.75,64.0,76.313,0.0,45.281,72,70,1000,200,0.0,21.625,74.938,74.563,0.022,75.25,73.375,63.219,72.0,0.0,29.234,72,70,1000,200,-0.002,0.0,75.063,74.563,0.023,74.188,71.938,62.313,70.125,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.001,-1.091,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5162008,1819,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.631,0,80,55,1.4,36.828,37.267,10.79,-0.356,57.542,70.078,72.285,58.503,55.504,0.0,-0.005,-0.011,20.0,20.0,49.604,28.832,76.475,76.679,132.302,114.157,134.263,40.438,43.847,40.235,-10.852,110,110,72.75,73.5,60.719,67.125,0.0,5.797,72,70,1000,200,0.0,14.25,69.0,68.063,0.012,81.313,73.938,64.313,76.563,0.0,43.75,72,70,1000,200,0.0,23.031,74.938,74.563,0.022,75.25,73.5,63.594,72.25,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.313,72.0,62.594,70.313,0.0,34.781,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.812,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.001
5162008,1820,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,36.828,37.267,10.79,1.076,57.649,69.756,72.177,58.283,55.721,0.0,-0.005,-0.011,20.0,20.0,49.465,28.919,76.617,76.679,132.007,114.05,134.115,40.438,43.952,40.235,-10.852,110,110,72.75,73.375,60.813,67.125,0.0,4.828,72,70,1000,200,0.0,14.086,69.0,68.063,0.012,81.313,74.125,64.625,77.125,0.0,42.031,72,70,1000,200,0.0,24.891,74.813,74.563,0.022,75.25,73.5,63.813,72.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.313,72.063,62.875,70.625,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.792,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.0
5162008,1821,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,38.82,37.267,10.79,1.076,57.649,69.649,72.177,58.173,55.83,0.0,-0.005,-0.011,20.0,20.0,49.326,29.005,76.663,76.679,131.785,113.731,134.115,40.438,44.057,40.235,-10.852,110,110,72.75,73.313,61.094,67.188,0.0,3.832,72,70,1000,200,0.0,14.141,69.0,68.063,0.011,81.625,74.313,64.938,77.313,0.0,40.156,72,70,1000,200,0.0,26.813,74.938,74.563,0.022,75.375,73.563,63.969,72.75,0.0,29.234,72,70,1000,200,-0.002,0.0,75.063,74.563,0.023,74.313,72.125,63.25,70.688,0.0,34.781,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.771,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.001
5162008,1822,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,41.18,37.267,10.79,-0.356,57.969,69.435,72.285,58.063,55.939,0.0,-0.005,-0.011,20.0,20.0,49.214,29.005,76.475,76.572,131.564,113.837,133.967,40.438,44.162,40.235,-10.852,110,110,72.75,73.188,61.188,67.313,0.0,2.836,72,70,1000,200,0.0,14.125,68.875,68.063,0.012,81.875,74.563,65.375,77.688,0.0,38.125,72,70,1000,200,0.0,28.891,75.063,74.563,0.022,75.25,73.625,64.375,72.813,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,74.313,72.125,63.563,70.813,0.0,34.781,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,-0.001,-0.749,0.0,0.0,0.035,0.034,0.001,0.002,0.003,0.001
5162008,1823,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.675,0,80,55,1.4,43.391,37.267,10.79,1.076,58.075,69.328,72.285,57.954,56.157,0.0,-0.005,-0.011,20.0,20.0,49.103,29.12,76.183,76.572,131.343,113.731,133.967,40.51,44.267,40.381,-10.852,110,110,72.875,73.063,61.281,67.438,0.0,1.791,72,70,1000,200,0.0,14.164,69.0,68.063,0.012,81.938,74.75,65.563,78.125,0.0,35.906,72,70,1000,200,0.0,31.453,74.938,74.563,0.022,75.375,73.688,64.625,72.938,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.313,72.188,63.875,71.125,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.47,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.0
5162008,1824,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,45.367,37.267,9.252,-0.356,58.182,69.114,72.285,57.954,56.157,0.0,-0.005,-0.011,20.0,20.0,48.964,29.005,76.222,76.465,131.048,113.412,133.598,40.51,44.372,40.381,-10.852,110,110,72.75,73.0,61.594,67.563,0.0,0.964,72,70,1000,200,0.0,13.266,69.063,68.063,0.012,82.25,75.0,65.938,78.438,0.0,33.75,72,70,1000,200,0.0,32.625,74.938,74.563,0.022,75.5,73.75,65.0,73.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.313,72.188,64.188,71.188,0.0,34.781,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.46,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.001
5162008,1825,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.689,0,80,55,1.4,46.133,37.267,9.252,1.076,58.395,69.007,72.394,58.063,56.483,0.0,-0.005,-0.011,20.0,20.0,48.853,29.091,76.3,76.572,130.827,113.518,133.598,40.656,44.267,40.454,-10.852,110,110,72.75,73.0,61.813,67.563,0.0,0.0,72,70,1000,200,0.0,13.836,69.063,68.25,0.011,82.438,75.25,66.0,78.75,0.0,31.453,72,70,1000,200,0.0,34.156,74.938,74.563,0.022,75.5,73.813,65.0,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.313,72.25,64.438,71.313,0.0,34.781,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.766,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.001
5162008,1826,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,48.0,37.267,9.252,-0.356,58.395,68.793,72.285,57.954,56.483,0.0,-0.005,-0.011,20.0,20.0,48.742,29.091,76.358,76.357,130.605,113.412,133.45,40.728,44.477,40.527,-10.852,110,110,72.75,72.938,61.813,67.75,0.0,0.0,72,70,1000,200,0.0,13.984,69.0,68.25,0.012,82.5,75.438,66.25,79.063,0.0,29.25,72,70,1000,200,0.001,34.688,74.938,74.688,0.022,75.5,73.813,65.438,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.375,72.313,64.75,71.5,0.0,34.781,72,70,1000,200,-0.001,0.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.734,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5162008,1827,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,49.258,37.267,9.252,-0.356,58.502,68.686,72.285,57.954,56.592,0.0,-0.005,-0.011,20.0,20.0,48.658,29.12,76.274,76.357,130.237,113.305,133.303,40.656,44.582,40.527,-10.852,110,110,72.75,72.813,62.0,67.75,0.0,0.0,72,70,1000,200,0.0,13.609,69.063,68.063,0.012,82.75,75.625,66.5,79.313,0.0,27.031,72,70,1000,200,0.001,35.25,74.938,74.563,0.022,75.5,73.875,65.563,73.563,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.313,72.375,64.938,71.688,0.0,34.781,72,70,1000,200,-0.001,0.0,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.451,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.0
5162008,1828,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,48.75,37.267,9.252,-0.356,58.608,68.579,72.394,57.954,56.809,0.0,-0.005,-0.011,20.0,20.0,48.575,29.062,76.157,76.465,130.089,112.986,133.229,40.801,44.687,40.6,-10.852,110,110,72.563,72.75,62.156,67.938,0.0,0.0,72,70,1000,200,0.0,14.336,69.063,68.25,0.012,82.813,75.813,66.75,79.375,0.0,24.703,72,70,1000,200,0.001,35.844,74.938,74.688,0.022,75.5,73.938,65.938,73.625,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.625,0.023,74.313,72.438,65.25,71.813,0.0,34.781,72,70,1000,200,-0.001,0.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,-0.708,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5162008,1829,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,49.953,37.267,7.715,-0.356,58.715,68.472,72.394,57.954,56.809,0.0,-0.005,-0.011,20.0,20.0,48.436,29.12,76.248,76.25,129.868,113.092,133.081,40.801,44.687,40.6,-10.852,110,110,72.563,72.75,62.25,67.938,0.0,0.0,72,70,1000,200,0.0,13.5,69.0,68.25,0.011,82.938,76.0,66.875,79.625,0.0,22.406,72,70,1000,200,0.001,36.094,74.938,74.563,0.022,75.563,73.938,66.25,73.625,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.375,72.5,65.563,71.813,0.0,34.781,72,70,1000,200,-0.001,0.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.708,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5162008,1830,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,50.422,37.267,9.252,-0.356,58.822,68.364,72.394,58.063,57.027,0.0,-0.005,-0.007,20.0,20.0,48.325,29.321,76.248,76.25,129.573,112.986,132.933,40.874,44.791,40.673,-10.852,110,110,72.75,72.688,62.375,67.938,0.0,0.0,72,70,1000,200,0.0,13.781,69.0,68.063,0.012,83.063,76.188,67.25,79.938,0.0,19.922,72,70,1000,200,0.001,37.656,75.063,74.563,0.022,75.563,74.0,66.313,73.813,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.375,72.5,65.813,71.875,0.0,34.781,72,70,1000,200,-0.001,0.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.704,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5162008,1831,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,51.313,37.267,6.179,1.076,59.035,68.364,72.502,58.173,57.027,0.0,-0.005,-0.011,20.0,20.0,48.241,29.264,76.3,76.143,129.352,112.879,132.786,40.874,44.896,40.673,-10.852,110,110,72.563,72.625,62.5,67.938,0.0,0.0,72,70,1000,200,0.0,13.852,69.063,68.25,0.012,83.125,76.438,67.25,80.0,0.0,17.516,72,70,1000,200,0.001,38.063,75.063,74.563,0.022,75.563,74.063,66.688,73.938,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.625,0.023,74.375,72.563,66.063,72.0,0.0,34.781,72,70,1000,200,-0.001,0.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.687,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5162008,1832,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,52.422,37.267,6.179,1.076,59.035,68.257,72.394,58.173,57.353,0.0,-0.005,-0.007,20.0,20.0,48.13,29.321,76.313,76.25,129.13,112.773,132.712,40.946,45.001,40.746,-10.852,110,110,72.563,72.563,62.594,68.063,0.0,0.0,72,70,1000,200,0.0,14.125,69.063,68.25,0.012,83.313,76.625,67.313,80.188,0.0,15.023,72,70,1000,200,0.001,38.75,75.063,74.688,0.022,75.563,74.063,66.938,73.938,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.5,72.625,66.438,72.063,0.0,34.781,72,70,1000,200,-0.001,0.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.677,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5162008,1833,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,52.719,37.267,7.715,1.076,59.142,68.15,72.394,58.173,57.245,0.0,-0.005,-0.011,20.0,20.0,47.991,29.35,76.118,76.143,128.835,112.667,132.49,40.874,44.896,40.746,-10.852,110,110,72.438,72.5,62.781,68.063,0.0,0.0,72,70,1000,200,0.0,13.914,69.0,68.063,0.012,83.313,76.813,67.313,80.313,0.0,12.57,72,70,1000,200,0.001,38.969,75.063,74.688,0.022,75.563,74.125,67.313,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.375,72.625,66.563,72.25,0.0,34.781,72,70,1000,200,-0.001,0.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.435,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5162008,1834,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,52.32,37.267,7.715,1.076,59.248,68.15,72.502,58.393,57.462,0.0,-0.005,-0.011,20.0,20.0,47.88,29.292,76.235,76.036,128.614,112.347,132.343,40.946,45.106,40.746,-10.852,110,110,72.75,72.438,62.875,68.063,0.0,0.0,72,70,1000,200,0.0,13.367,69.063,68.063,0.012,83.563,77.063,67.438,80.625,0.0,10.094,72,70,1000,200,0.001,39.219,75.063,74.688,0.022,75.563,74.188,67.5,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.5,72.688,66.813,72.25,0.0,34.781,72,70,1000,200,-0.001,0.0,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.661,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5162008,1835,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,53.703,37.267,6.179,1.076,59.355,68.043,72.394,58.393,57.68,0.0,-0.005,-0.007,20.0,20.0,47.713,29.321,76.274,76.143,128.393,112.241,132.343,41.019,45.211,40.819,-10.852,110,110,72.563,72.375,63.0,68.125,0.0,0.0,72,70,1000,200,0.0,13.242,69.0,68.063,0.012,83.625,77.313,67.438,80.75,0.0,7.52,72,70,1000,200,0.001,39.875,75.25,74.688,0.022,75.563,74.188,67.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.5,72.688,67.0,72.375,0.0,34.781,72,70,1000,200,-0.001,0.0,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.654,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5162008,1836,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.645,0,80,55,1.4,53.984,37.267,6.179,1.076,59.461,68.043,72.502,58.503,57.571,0.0,-0.005,-0.011,20.0,20.0,47.602,29.408,76.3,76.036,128.098,112.134,132.047,40.946,45.316,40.819,-10.852,110,110,72.438,72.375,63.063,68.125,0.0,0.0,72,70,1000,200,0.0,13.508,69.188,68.063,0.012,83.625,77.438,67.438,80.938,0.0,4.984,72,70,1000,200,0.001,40.219,75.25,74.688,0.022,75.563,74.188,67.938,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.375,72.75,67.188,72.375,0.0,34.781,72,70,1000,200,-0.001,0.0,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.397,0.0,0.0,0.034,0.035,0.002,0.002,0.002,0.0
5162008,1837,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,53.438,37.267,6.179,-0.356,59.568,67.936,72.394,58.503,57.789,0.0,-0.005,-0.007,20.0,20.0,47.435,29.465,76.274,75.929,127.876,111.922,131.973,41.019,45.316,40.819,-10.852,110,110,72.438,72.313,63.188,68.375,0.0,0.0,72,70,1000,200,0.0,13.047,69.063,68.25,0.012,83.75,77.625,67.625,81.125,0.0,2.451,72,70,1000,200,0.001,40.344,75.25,74.688,0.022,75.563,74.25,68.125,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.375,72.75,67.375,72.438,0.0,34.781,72,70,1000,200,-0.001,0.0,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.638,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.0
5162008,1838,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,53.648,37.267,4.643,1.076,59.781,67.829,72.394,58.722,57.789,0.0,-0.008,-0.011,20.0,20.0,47.324,29.523,76.339,75.929,127.655,111.815,131.826,41.092,45.316,40.892,-10.852,110,110,72.438,72.25,63.406,68.375,0.0,0.0,72,70,1000,200,0.0,14.164,69.063,68.25,0.012,83.938,77.813,67.625,81.313,0.0,0.0,72,70,1000,200,0.001,40.5,75.25,74.688,0.022,75.625,74.25,68.438,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.5,72.75,67.688,72.563,0.0,34.781,72,70,1000,200,-0.001,0.0,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.65,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5162008,1839,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.675,0,80,55,1.4,54.828,37.267,6.179,1.076,59.781,67.829,72.502,58.612,57.897,0.0,-0.005,-0.011,20.0,20.0,47.157,29.494,76.3,75.929,127.36,111.815,131.604,41.019,45.526,40.819,-10.852,110,110,72.563,72.25,63.5,68.375,0.0,0.0,72,70,1000,200,0.0,13.602,69.188,68.063,0.012,84.0,78.0,67.625,81.438,0.0,0.0,72,70,1000,200,0.001,40.594,75.25,74.688,0.022,75.625,74.313,68.563,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.5,72.875,67.813,72.563,0.0,34.781,72,70,1000,200,-0.001,0.0,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.607,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5162008,1840,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,54.359,37.267,6.179,1.076,59.888,67.722,72.394,58.832,58.006,0.0,-0.005,-0.011,20.0,20.0,47.018,29.465,76.274,75.822,127.213,111.815,131.53,41.019,45.526,40.819,-10.852,110,110,72.438,72.188,63.5,68.438,0.0,0.0,72,70,1000,200,0.0,14.313,69.063,68.25,0.012,84.0,78.188,67.688,81.563,0.0,0.0,72,70,1000,200,0.001,40.969,75.313,74.688,0.022,75.625,74.313,68.75,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.5,72.875,67.938,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.003,-0.611,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.0
5162008,1841,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.66,0,80,55,1.4,55.461,37.267,6.179,1.076,59.995,67.615,72.502,58.722,58.115,0.0,-0.005,-0.007,20.0,20.0,46.907,29.494,76.222,75.822,126.991,111.602,131.383,41.092,45.631,40.892,-10.852,110,110,72.438,72.188,63.594,68.438,0.0,0.0,72,70,1000,200,0.0,14.508,69.063,68.25,0.012,84.125,78.313,67.813,81.563,0.0,0.0,72,70,1000,200,0.001,41.406,75.313,74.75,0.022,75.625,74.313,68.875,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.625,0.023,74.5,72.875,68.188,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.003,-0.602,0.0,0.0,0.034,0.035,0.001,0.002,0.002,0.0
5162008,1842,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,56.516,37.267,6.179,1.076,60.208,67.615,72.502,58.722,58.333,0.0,-0.005,-0.007,20.0,20.0,46.74,29.494,76.3,75.929,126.77,111.602,131.309,41.164,45.736,40.965,-10.852,110,110,72.438,72.063,63.688,68.438,0.0,0.0,72,70,1000,200,0.0,14.789,69.063,68.063,0.012,84.25,78.438,67.813,81.688,0.0,0.0,72,70,1000,200,0.001,41.875,75.313,74.75,0.022,75.625,74.375,69.125,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.5,72.875,68.375,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.596,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5162008,1843,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,54.82,37.267,6.179,-0.356,60.314,67.508,72.502,58.832,58.333,0.0,-0.005,-0.007,20.0,20.0,46.601,29.609,76.183,75.929,126.475,111.389,131.014,41.092,45.84,40.892,-10.852,110,110,72.438,72.125,63.813,68.438,0.0,0.0,72,70,1000,200,0.0,12.969,69.063,68.25,0.012,84.25,78.563,67.938,81.875,0.0,0.0,72,70,1000,200,0.001,41.813,75.313,74.75,0.022,75.625,74.375,69.25,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.5,72.938,68.5,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.578,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.0
5162008,1844,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,55.023,37.267,6.179,1.076,60.314,67.508,72.502,58.832,58.333,0.0,-0.005,-0.007,20.0,20.0,46.462,29.58,76.047,75.714,126.328,111.389,130.94,41.164,45.84,40.892,-10.852,110,110,72.438,72.063,63.969,68.5,0.0,0.0,72,70,1000,200,0.0,13.297,69.188,68.063,0.012,84.313,78.813,68.063,81.875,0.0,0.0,72,70,1000,200,0.001,41.906,75.313,74.75,0.022,75.625,74.375,69.5,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,74.5,72.938,68.813,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.798,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5162008,1845,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,54.867,37.267,4.643,1.076,60.421,67.508,72.611,59.052,58.441,0.0,-0.005,-0.007,20.0,20.0,46.323,29.638,76.131,75.714,126.033,111.177,130.792,41.092,45.84,40.892,-10.852,110,110,72.375,72.0,64.125,68.438,0.0,0.0,72,70,1000,200,0.0,12.984,69.188,68.25,0.012,84.563,79.0,68.25,82.0,0.0,0.0,72,70,1000,200,0.001,41.906,75.313,74.75,0.022,75.625,74.438,69.625,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.625,72.938,68.875,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.578,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5162008,1846,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.66,0,80,55,1.4,55.586,37.267,6.179,1.076,60.528,67.401,72.502,58.942,58.55,0.0,-0.005,-0.007,20.0,20.0,46.184,29.638,76.144,75.714,125.959,111.07,130.718,41.237,45.945,40.965,-10.867,110,110,72.375,71.938,64.125,68.5,0.0,0.0,72,70,1000,200,0.0,14.141,69.188,68.25,0.012,84.563,79.125,68.25,82.125,0.0,0.0,72,70,1000,200,0.001,42.031,75.438,74.75,0.022,75.625,74.438,69.75,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.5,72.938,68.938,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.789,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5162008,1847,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.675,0,80,55,1.4,55.25,37.267,4.643,-0.356,60.634,67.294,72.502,58.942,58.659,0.0,-0.005,-0.007,20.0,20.0,46.017,29.609,76.066,75.714,125.738,110.964,130.57,41.164,46.05,40.892,-10.852,110,110,72.375,71.938,64.188,68.5,0.0,0.0,72,70,1000,200,0.0,13.07,69.063,68.063,0.012,84.625,79.313,68.313,82.25,0.0,0.0,72,70,1000,200,0.001,42.0,75.438,74.75,0.022,75.625,74.5,69.813,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.625,0.023,74.5,72.938,69.125,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.761,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5162008,1848,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,55.234,37.267,4.643,1.076,60.741,67.294,72.394,58.942,58.768,0.0,-0.005,-0.007,20.0,20.0,45.906,29.638,76.118,75.607,125.516,110.964,130.349,41.164,46.155,40.965,-10.852,110,110,72.375,71.875,64.313,68.75,0.0,0.0,72,70,1000,200,0.0,12.727,69.063,68.063,0.012,84.75,79.438,68.438,82.25,0.0,0.0,72,70,1000,200,0.001,42.156,75.438,74.75,0.022,75.625,74.5,69.938,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.625,73.0,69.375,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.546,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5162008,1849,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,55.023,33.481,4.643,1.076,60.848,67.187,72.502,59.052,58.768,0.0,-0.005,-0.007,20.0,20.0,45.767,29.753,76.079,75.607,125.295,110.857,130.275,41.164,46.26,40.965,-10.852,110,110,72.438,71.875,64.375,68.625,0.0,0.0,72,70,1000,200,0.0,13.391,69.188,68.063,0.012,84.75,79.625,68.5,82.5,0.0,0.0,72,70,1000,200,0.001,42.031,75.438,74.75,0.022,75.625,74.5,70.125,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.625,0.023,74.5,73.0,69.438,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.535,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5162008,1850,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.66,0,80,55,1.4,55.883,33.481,4.643,-0.356,61.061,67.187,72.502,59.052,58.985,0.0,-0.005,-0.007,20.0,20.0,45.628,29.695,76.066,75.714,125.148,110.751,130.201,41.31,46.26,41.037,-10.852,110,110,72.375,71.813,64.375,68.625,0.0,0.0,72,70,1000,200,0.0,13.742,69.188,68.25,0.012,84.75,79.875,68.625,82.5,0.0,0.0,72,70,1000,200,0.001,42.531,75.438,74.813,0.022,75.625,74.5,70.25,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.625,0.023,74.5,72.938,69.563,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.753,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.0
