DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1851,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,55.883,33.481,4.643,1.076,61.061,67.187,72.394,59.052,58.985,0.0,-0.005,-0.007,20.0,20.0,45.489,29.81,75.891,75.5,124.926,110.644,130.054,41.237,46.26,41.11,-10.852,110,110,72.375,71.813,64.625,68.625,0.0,0.0,72,70,1000,200,0.0,12.789,69.188,68.063,0.012,84.875,80.125,68.875,82.5,0.0,0.0,72,70,1000,200,0.001,42.344,75.5,74.813,0.022,75.625,74.5,70.313,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.5,73.063,69.75,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.346,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.002
5162008,1852,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.776,0,80,55,1.4,55.047,33.481,4.643,1.076,61.168,67.187,72.611,59.271,59.203,0.0,-0.005,-0.007,20.0,20.0,45.35,29.781,75.878,75.607,124.705,110.432,129.832,41.31,46.365,41.037,-10.852,110,110,72.375,71.813,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,12.664,69.375,68.063,0.012,85.125,80.25,68.938,82.688,0.0,0.0,72,70,1000,200,0.001,42.25,75.5,74.813,0.022,75.625,74.563,70.438,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.625,0.023,74.625,73.0,69.75,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.004,-0.744,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.0
5162008,1853,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,55.047,33.481,4.643,1.076,61.168,67.08,72.394,59.161,59.094,0.0,-0.005,-0.007,20.0,20.0,45.239,29.753,75.982,75.5,124.557,110.432,129.684,41.31,46.47,41.037,-10.852,110,110,72.375,71.75,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,12.516,69.188,68.25,0.012,85.25,80.375,68.938,82.688,0.0,0.0,72,70,1000,200,0.001,42.875,75.5,74.813,0.022,75.625,74.563,70.563,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,75.375,74.563,0.023,74.5,73.063,69.938,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.725,0.0,0.0,0.035,0.034,0.002,0.002,0.003,0.001
5162008,1854,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,55.289,33.481,4.643,-0.356,61.274,66.973,72.394,59.161,59.203,0.0,-0.005,-0.007,20.0,20.0,45.155,29.868,76.066,75.5,124.41,110.219,129.684,41.382,46.47,41.11,-10.852,110,110,72.375,71.75,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,12.43,69.375,68.25,0.012,85.25,80.5,69.063,82.688,0.0,0.0,72,70,1000,200,0.001,42.719,75.625,74.813,0.022,75.813,74.563,70.563,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.625,0.023,74.625,73.0,70.063,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.734,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5162008,1855,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.66,0,80,55,1.4,55.391,33.481,4.643,1.076,61.381,66.973,72.502,59.161,59.312,0.0,-0.005,-0.007,20.0,20.0,44.988,29.781,76.105,75.393,124.189,110.219,129.463,41.237,46.68,41.037,-10.852,110,110,72.25,71.75,64.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.406,69.188,68.25,0.012,85.25,80.688,69.125,82.938,0.0,0.0,72,70,1000,200,0.001,43.063,75.625,74.938,0.022,75.625,74.563,70.75,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.625,0.023,74.625,73.063,70.188,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.502,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5162008,1856,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,55.797,33.481,4.643,1.076,61.487,66.973,72.502,59.161,59.312,0.0,-0.005,-0.007,20.0,20.0,44.905,29.781,76.196,75.393,124.041,110.112,129.389,41.31,46.68,41.037,-10.852,110,110,72.25,71.688,64.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.945,69.188,68.25,0.012,85.313,80.75,69.25,83.0,0.0,0.0,72,70,1000,200,0.001,42.719,75.625,74.813,0.022,75.625,74.563,70.813,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.375,74.625,0.023,74.5,73.063,70.25,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.699,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.001
5162008,1857,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,56.469,33.481,4.643,1.076,61.594,66.866,72.502,59.271,59.421,0.0,-0.005,-0.007,20.0,20.0,44.794,29.81,76.118,75.393,123.82,110.006,129.241,41.31,46.784,41.11,-10.852,110,110,72.25,71.688,64.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.188,69.188,68.25,0.012,85.563,80.875,69.438,83.0,0.0,0.0,72,70,1000,200,0.001,43.094,75.625,74.813,0.022,75.625,74.563,70.938,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.375,74.625,0.023,74.625,73.0,70.563,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.502,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.001
5162008,1858,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,56.32,33.481,4.643,1.076,61.701,66.866,72.502,59.271,59.529,0.0,-0.005,-0.007,20.0,20.0,44.71,29.925,76.092,75.393,123.599,109.899,129.094,41.31,46.68,41.11,-10.852,110,110,72.375,71.688,65.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.617,69.188,68.25,0.012,85.313,81.063,69.438,83.125,0.0,0.0,72,70,1000,200,0.001,42.844,75.813,74.938,0.022,75.625,74.563,70.938,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.25,74.625,0.023,74.625,73.063,70.375,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.511,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5162008,1859,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,56.109,33.481,6.179,1.076,61.701,66.758,72.394,59.271,59.529,0.0,-0.005,-0.007,20.0,20.0,44.599,29.868,76.021,75.286,123.451,109.793,128.946,41.31,46.889,41.11,-10.852,110,110,72.25,71.625,65.188,68.75,0.0,0.0,72,70,1000,200,0.0,12.898,69.375,68.25,0.012,85.5,81.188,69.563,83.188,0.0,0.0,72,70,1000,200,0.001,42.969,75.813,74.938,0.022,75.625,74.625,71.063,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.375,74.625,0.023,74.625,73.0,70.563,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.49,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.001
5162008,1900,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,55.555,33.481,4.643,1.076,61.914,66.758,72.502,59.381,59.638,0.0,-0.005,-0.007,20.0,20.0,44.488,29.896,75.943,75.286,123.304,109.58,128.872,41.31,46.784,41.11,-10.852,110,110,72.188,71.563,65.313,68.75,0.0,0.0,72,70,1000,200,0.0,12.234,69.375,68.063,0.012,85.563,81.25,69.625,83.188,0.0,0.0,72,70,1000,200,0.001,43.063,75.813,74.938,0.022,75.625,74.625,71.125,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.375,74.563,0.023,74.5,73.0,70.625,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.501,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.001
5162008,1901,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,55.234,33.481,4.643,1.076,62.021,66.758,72.394,59.381,59.856,0.0,-0.005,-0.007,20.0,20.0,44.377,30.012,76.008,75.393,123.156,109.58,128.724,41.31,46.994,41.11,-10.852,110,110,72.188,71.625,65.313,68.938,0.0,0.0,72,70,1000,200,0.0,13.383,69.188,68.25,0.012,85.563,81.375,69.688,83.313,0.0,0.0,72,70,1000,200,0.001,43.0,75.938,74.938,0.022,75.813,74.688,71.313,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.375,74.625,0.023,74.5,73.063,70.688,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.484,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.001
5162008,1902,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,56.023,33.481,4.643,1.076,62.021,66.758,72.502,59.381,59.747,0.0,-0.005,-0.007,20.0,20.0,44.293,29.954,76.021,75.286,123.009,109.474,128.724,41.382,46.994,41.11,-10.852,110,110,72.188,71.563,65.438,68.75,0.0,0.0,72,70,1000,200,0.0,12.578,69.375,68.25,0.012,85.563,81.438,69.688,83.5,0.0,0.0,72,70,1000,200,0.001,42.938,75.938,74.938,0.022,75.625,74.625,71.313,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.563,74.625,0.023,74.5,73.063,70.688,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.663,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.001
5162008,1903,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.689,0,80,55,1.4,55.289,33.481,4.643,-0.356,62.127,66.651,72.502,59.381,59.856,0.0,-0.005,-0.007,20.0,20.0,44.182,30.012,75.995,75.178,122.787,109.261,128.503,41.382,47.099,41.11,-10.852,110,110,72.188,71.563,65.5,68.938,0.0,0.0,72,70,1000,200,0.0,12.438,69.375,68.063,0.012,85.75,81.5,69.875,83.5,0.0,0.0,72,70,1000,200,0.001,42.781,75.938,74.938,0.022,75.625,74.688,71.313,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.375,74.625,0.023,74.625,73.063,70.813,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.651,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.001
5162008,1904,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.66,0,80,55,1.4,55.023,33.481,4.643,1.076,62.234,66.651,72.502,59.491,59.856,0.0,-0.005,-0.007,20.0,20.0,44.071,30.069,75.93,75.178,122.64,109.261,128.355,41.382,47.204,41.11,-10.852,110,110,72.188,71.5,65.5,68.938,0.0,0.0,72,70,1000,200,0.0,12.367,69.375,68.25,0.012,85.75,81.563,70.063,83.5,0.0,0.0,72,70,1000,200,0.001,42.719,75.938,75.125,0.022,75.625,74.688,71.313,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.375,74.625,0.023,74.5,73.063,70.938,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.638,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.001
5162008,1905,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.776,0,80,55,1.4,55.594,33.481,4.643,-0.356,62.234,66.651,72.502,59.491,59.965,0.0,-0.005,-0.007,20.0,20.0,43.987,30.04,75.943,75.178,122.419,109.154,128.208,41.382,47.204,41.11,-10.852,110,110,72.188,71.5,65.5,68.75,0.0,0.0,72,70,1000,200,0.0,14.141,69.375,68.25,0.012,85.813,81.625,70.125,83.625,0.0,0.0,72,70,1000,200,0.001,42.906,75.938,75.125,0.022,75.625,74.688,71.438,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.375,74.625,0.023,74.5,73.0,70.938,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.644,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.001
5162008,1906,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,56.922,33.481,4.643,-0.356,62.34,66.544,72.394,59.491,60.073,0.0,-0.005,-0.007,20.0,20.0,43.876,30.069,75.969,75.178,122.271,109.048,128.134,41.382,47.309,41.183,-10.852,110,110,72.188,71.438,65.625,68.938,0.0,0.0,72,70,1000,200,0.0,12.594,69.5,68.25,0.012,85.938,81.688,70.25,83.625,0.0,0.0,72,70,1000,200,0.001,42.75,76.063,75.125,0.022,75.625,74.625,71.438,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.563,74.625,0.023,74.625,73.0,71.125,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.004,-0.461,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.001
5162008,1907,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,55.273,33.481,4.643,1.076,62.554,66.544,72.502,59.601,60.182,0.0,-0.005,-0.007,20.0,20.0,43.765,30.098,75.943,75.286,122.197,109.048,128.06,41.528,47.309,41.256,-10.852,110,110,72.188,71.438,65.625,68.75,0.0,0.0,72,70,1000,200,0.0,12.266,69.375,68.25,0.012,85.938,81.688,70.25,83.688,0.0,0.0,72,70,1000,200,0.001,42.844,76.063,75.125,0.022,75.625,74.688,71.5,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.375,74.625,0.023,74.625,73.063,71.25,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.645,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5162008,1908,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,54.695,33.481,4.643,-0.356,62.554,66.544,72.502,59.71,60.291,0.0,-0.005,-0.007,20.0,20.0,43.682,30.069,75.865,75.178,121.902,108.835,127.912,41.455,47.414,41.329,-10.852,110,110,71.938,71.438,65.813,68.938,0.0,0.0,72,70,1000,200,0.0,13.055,69.375,68.25,0.011,86.063,81.688,70.313,83.813,0.0,0.0,72,70,1000,200,0.001,42.719,76.063,75.125,0.022,75.813,74.688,71.5,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.375,74.625,0.023,74.5,73.125,71.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.29,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.001
5162008,1909,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,55.25,33.481,4.643,1.076,62.66,66.544,72.502,59.601,60.182,0.0,-0.005,-0.007,20.0,20.0,43.57,30.155,75.814,75.071,121.829,108.835,127.764,41.455,47.309,41.256,-10.852,110,110,72.188,71.375,65.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.461,69.5,68.25,0.012,86.063,81.75,70.313,83.688,0.0,0.0,72,70,1000,200,0.001,42.5,76.125,75.25,0.022,75.625,74.688,71.5,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.375,74.625,0.023,74.5,73.125,71.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.468,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5162008,1910,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,55.555,33.481,4.643,1.076,62.66,66.544,72.502,59.71,60.291,0.0,-0.005,-0.007,20.0,20.0,43.459,30.155,75.814,75.071,121.681,108.729,127.691,41.455,47.414,41.329,-10.852,110,110,72.188,71.375,65.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.781,69.5,68.25,0.012,86.125,81.813,70.438,83.813,0.0,0.0,72,70,1000,200,0.001,42.094,76.125,75.125,0.022,75.625,74.688,71.5,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.563,74.625,0.023,74.625,73.188,71.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.291,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.001
5162008,1911,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.689,0,80,55,1.4,54.594,33.481,4.643,-0.356,62.874,66.437,72.502,59.71,60.509,0.0,-0.005,-0.007,20.0,20.0,43.376,30.127,75.788,75.178,121.46,108.516,127.543,41.455,47.519,41.256,-10.852,110,110,71.938,71.375,65.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.477,69.5,68.25,0.012,86.125,81.75,70.625,83.938,0.0,0.0,72,70,1000,200,0.001,42.344,76.125,75.125,0.022,75.625,74.688,71.5,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.563,74.625,0.023,74.5,73.125,71.438,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,-0.449,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.001
5162008,1912,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,55.039,33.481,4.643,-0.356,62.874,66.437,72.394,59.82,60.4,0.0,-0.005,-0.007,20.0,20.0,43.292,30.242,75.775,74.964,121.238,108.516,127.321,41.382,47.624,41.256,-10.852,110,110,71.938,71.313,65.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.109,69.375,68.25,0.012,86.125,81.813,70.75,83.938,0.0,0.0,72,70,1000,200,0.001,42.219,76.125,75.25,0.022,75.813,74.688,71.563,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.563,74.625,0.023,74.625,73.125,71.438,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.277,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5162008,1913,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,54.742,33.481,4.643,-0.356,62.874,66.437,72.502,59.82,60.509,0.0,-0.005,-0.007,20.0,20.0,43.181,30.242,75.716,74.964,121.165,108.409,127.321,41.455,47.624,41.256,-10.852,110,110,72.188,71.313,66.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.438,69.5,68.375,0.012,86.375,81.875,70.75,84.125,0.0,0.0,72,70,1000,200,0.001,42.281,76.25,75.25,0.022,75.625,74.688,71.563,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.563,74.813,0.023,74.625,73.125,71.5,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,74.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.147,0.149,0.001,-0.148,0.001,-0.005,-0.441,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5162008,1914,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.645,0,80,55,1.4,56.461,33.481,4.643,1.076,62.98,66.437,72.502,59.82,60.509,0.0,-0.005,-0.007,20.0,20.0,43.07,30.242,75.703,74.964,121.017,108.303,127.174,41.528,47.729,41.329,-10.852,110,110,72.188,71.313,66.063,68.938,0.0,0.0,72,70,1000,200,0.0,13.352,69.5,68.25,0.012,86.375,81.938,70.813,84.125,0.0,0.0,72,70,1000,200,0.001,42.125,76.25,75.25,0.022,75.625,74.688,71.75,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.563,74.625,0.023,74.625,73.125,71.5,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.005,-0.438,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5162008,1915,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,54.516,33.481,4.643,-0.356,63.087,66.437,72.394,59.82,60.617,0.0,-0.005,-0.007,20.0,20.0,42.987,30.242,75.639,74.964,120.796,108.196,127.1,41.528,47.833,41.329,-10.852,110,110,72.188,71.313,66.063,68.938,0.0,0.0,72,70,1000,200,0.0,12.539,69.5,68.25,0.012,86.5,81.938,70.813,84.188,0.0,0.0,72,70,1000,200,0.001,42.0,76.25,75.25,0.022,75.625,74.688,71.75,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.563,74.625,0.023,74.5,73.188,71.688,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.005,-0.433,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5162008,1916,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.66,0,80,55,1.4,55.484,33.481,4.643,1.076,63.193,66.33,72.502,59.82,60.617,0.0,-0.005,-0.007,20.0,20.0,42.931,30.213,75.613,74.857,120.648,108.09,126.878,41.455,47.833,41.256,-10.852,110,110,72.188,71.313,66.063,68.938,0.0,0.0,72,70,1000,200,0.0,14.133,69.5,68.25,0.012,86.5,82.063,70.875,84.188,0.0,0.0,72,70,1000,200,0.001,41.969,76.25,75.25,0.022,75.563,74.688,71.75,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.375,74.625,0.023,74.5,73.188,71.688,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.426,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5162008,1917,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,55.977,33.481,4.643,-0.356,63.193,66.33,72.394,59.93,60.726,0.0,-0.005,-0.007,20.0,20.0,42.848,30.242,75.561,74.857,120.501,107.984,126.805,41.528,47.833,41.402,-10.852,110,110,71.938,71.313,66.188,69.063,0.0,0.0,72,70,1000,200,0.0,13.383,69.5,68.25,0.012,86.563,82.063,71.0,84.188,0.0,0.0,72,70,1000,200,0.001,41.906,76.438,75.25,0.022,75.625,74.688,71.75,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.563,74.625,0.023,74.625,73.25,71.688,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.005,-0.275,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5162008,1918,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.675,0,80,55,1.4,55.273,33.481,4.643,-0.356,63.3,66.33,72.394,59.93,60.726,0.0,-0.008,-0.007,20.0,20.0,42.736,30.27,75.522,74.857,120.28,107.877,126.731,41.455,47.938,41.329,-10.852,110,110,71.938,71.25,66.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.844,69.5,68.25,0.012,86.625,82.063,71.0,84.188,0.0,0.0,72,70,1000,200,0.001,41.938,76.438,75.375,0.022,75.625,74.688,71.875,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.563,74.813,0.023,74.625,73.188,71.813,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,-0.266,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5162008,1919,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,54.836,33.481,4.643,-0.356,63.407,66.223,72.394,59.93,60.835,0.0,-0.005,-0.007,20.0,20.0,42.653,30.27,75.509,74.857,120.206,107.664,126.583,41.528,47.938,41.329,-10.852,110,110,71.938,71.25,66.375,69.063,0.0,0.0,72,70,1000,200,0.0,13.328,69.5,68.25,0.012,86.625,82.063,71.25,84.313,0.0,0.0,72,70,1000,200,0.001,41.938,76.438,75.375,0.022,75.625,74.688,71.875,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.563,74.625,0.023,74.5,73.25,71.813,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.425,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5162008,1920,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,54.836,33.481,4.643,1.076,63.407,66.223,72.394,60.04,60.835,0.0,-0.005,-0.007,20.0,20.0,42.57,30.299,75.405,74.857,120.058,107.664,126.509,41.6,47.938,41.402,-10.852,110,110,71.938,71.188,66.375,68.938,0.0,0.0,72,70,1000,200,0.0,12.727,69.5,68.25,0.012,86.75,82.063,71.25,84.313,0.0,0.0,72,70,1000,200,0.001,41.969,76.563,75.375,0.022,75.625,74.688,71.875,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.625,74.813,0.023,74.5,73.313,71.938,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.428,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.002
5162008,1921,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,54.742,33.481,4.643,1.076,63.513,66.223,72.394,60.04,60.944,0.0,-0.005,-0.007,20.0,20.0,42.458,30.357,75.353,74.857,119.911,107.558,126.435,41.673,48.148,41.402,-10.852,110,110,71.938,71.25,66.375,69.063,0.0,0.0,72,70,1000,200,0.0,13.266,69.5,68.063,0.012,86.938,82.125,71.438,84.438,0.0,0.0,72,70,1000,200,0.001,41.844,76.563,75.375,0.022,75.563,74.688,72.0,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.625,74.813,0.023,74.625,73.313,71.938,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.005,-0.575,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
5162008,1922,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,54.852,33.481,4.643,1.076,63.62,66.223,72.394,60.04,61.161,0.0,-0.005,-0.007,20.0,20.0,42.347,30.357,75.392,74.857,119.69,107.345,126.214,41.528,48.043,41.329,-10.852,110,110,71.938,71.188,66.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.555,69.563,68.25,0.012,87.063,82.25,71.438,84.438,0.0,0.0,72,70,1000,200,0.001,41.813,76.563,75.375,0.022,75.625,74.688,72.0,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.625,74.813,0.023,74.5,73.25,72.063,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.419,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5162008,1923,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,54.273,33.481,4.643,-0.356,63.62,66.223,72.394,60.04,61.053,0.0,-0.005,-0.007,20.0,20.0,42.264,30.328,75.418,74.75,119.542,107.239,126.14,41.6,48.043,41.402,-10.852,110,110,71.938,71.188,66.5,69.063,0.0,0.0,72,70,1000,200,0.0,14.0,69.5,68.25,0.012,87.188,82.313,71.438,84.438,0.0,0.0,72,70,1000,200,0.001,41.531,76.563,75.438,0.022,75.813,74.688,72.0,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.625,74.625,0.023,74.5,73.25,72.063,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.423,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5162008,1924,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.704,0,80,55,1.4,55.109,33.481,4.643,1.076,63.727,66.223,72.394,60.15,61.053,0.0,-0.005,-0.007,20.0,20.0,42.153,30.357,75.353,74.75,119.395,107.132,125.992,41.528,48.148,41.329,-10.852,110,110,71.938,71.125,66.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.695,69.563,68.25,0.012,87.25,82.375,71.563,84.438,0.0,0.0,72,70,1000,200,0.001,41.375,76.688,75.438,0.022,75.625,74.688,72.125,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.625,74.813,0.023,74.5,73.25,72.125,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.001,-0.011,-0.412,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5162008,1925,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,53.969,33.481,4.643,1.076,63.833,66.223,72.394,60.15,61.161,0.0,-0.005,-0.007,20.0,20.0,42.069,30.385,75.34,74.75,119.247,107.026,125.918,41.528,48.253,41.402,-10.852,110,110,71.938,71.125,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,12.734,69.563,68.25,0.012,87.25,82.438,71.563,84.438,0.0,0.0,72,70,1000,200,0.001,41.188,76.688,75.438,0.022,75.625,74.688,72.125,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.625,74.625,0.023,74.625,73.25,72.125,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.063,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.257,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.002
5162008,1926,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,53.945,33.481,4.643,1.076,63.833,66.223,72.394,60.15,61.161,0.0,-0.005,-0.007,20.0,20.0,42.013,30.357,75.327,74.643,119.026,107.026,125.771,41.6,48.358,41.402,-10.852,110,110,71.938,71.125,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,12.727,69.563,68.25,0.012,87.563,82.438,71.625,84.438,0.0,0.0,72,70,1000,200,0.001,41.031,76.688,75.438,0.022,75.625,74.688,72.125,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.625,74.625,0.023,74.5,73.188,72.125,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.402,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5162008,1927,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,53.695,33.481,4.643,-0.356,63.94,66.116,72.394,60.259,61.27,0.0,-0.005,-0.007,20.0,20.0,41.93,30.414,75.314,74.643,118.952,106.919,125.697,41.673,48.358,41.475,-10.852,110,110,71.938,71.125,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,12.695,69.563,68.25,0.012,87.813,82.5,71.625,84.438,0.0,0.0,72,70,1000,200,0.001,41.375,76.75,75.438,0.022,75.563,74.75,72.188,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.625,74.813,0.023,74.5,73.25,72.125,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.406,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.002
5162008,1928,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,53.984,33.481,4.643,1.076,63.94,66.116,72.394,60.259,61.27,0.0,-0.008,-0.007,20.0,20.0,41.847,30.414,75.276,74.643,118.878,106.919,125.623,41.673,48.463,41.475,-10.852,110,110,71.875,71.125,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,12.477,69.5,68.25,0.011,88.125,82.438,71.813,84.688,0.0,0.0,72,70,1000,200,0.001,40.875,76.75,75.5,0.022,75.563,74.75,72.188,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.625,74.625,0.023,74.625,73.25,72.125,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.401,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5162008,1929,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,53.164,33.481,4.643,-0.356,64.046,66.116,72.394,60.259,61.27,0.0,-0.005,-0.007,20.0,20.0,41.735,30.472,75.25,74.643,118.583,106.706,125.402,41.6,48.358,41.475,-10.852,110,110,71.875,71.125,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,12.211,69.563,68.25,0.012,88.75,82.5,71.875,84.688,0.0,0.0,72,70,1000,200,0.001,40.688,76.75,75.438,0.022,75.563,74.688,72.125,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.813,74.813,0.023,74.5,73.313,72.438,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.006,-0.254,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5162008,1930,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,53.07,33.481,4.643,1.076,64.153,66.116,72.394,60.369,61.379,0.0,-0.005,-0.007,20.0,20.0,41.68,30.587,75.224,74.643,118.583,106.6,125.402,41.673,48.358,41.548,-10.852,110,110,71.875,71.125,66.75,69.063,0.0,0.0,72,70,1000,200,0.0,12.422,69.563,68.25,0.012,89.5,82.5,71.875,84.688,0.0,0.0,72,70,1000,200,0.001,40.75,76.75,75.75,0.022,75.563,74.75,72.188,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.813,74.813,0.023,74.5,73.313,72.313,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.257,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5162008,1931,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,52.953,33.481,4.643,1.076,64.153,66.223,72.502,60.479,61.488,0.0,-0.005,-0.007,20.0,20.0,41.596,30.558,75.211,74.643,118.436,106.6,125.254,41.673,48.568,41.548,-10.852,110,110,71.875,71.063,66.75,69.063,0.0,0.0,72,70,1000,200,0.0,12.125,69.563,68.25,0.012,90.063,82.438,71.875,84.688,0.0,0.0,72,70,1000,200,0.001,40.563,76.75,75.5,0.022,75.563,74.75,72.188,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.625,74.813,0.023,74.5,73.313,72.438,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,-0.249,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5162008,1932,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,52.695,33.481,4.643,-0.356,64.26,66.223,72.502,60.479,61.488,0.0,-0.005,-0.007,20.0,20.0,41.541,30.616,75.165,74.535,118.288,106.494,125.106,41.673,48.568,41.475,-10.852,110,110,71.875,71.063,67.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.211,69.563,68.25,0.012,90.375,82.438,72.0,84.688,0.0,0.0,72,70,1000,200,0.001,40.531,76.813,75.5,0.022,75.625,74.688,72.188,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.813,74.813,0.023,74.5,73.313,72.313,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.394,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5162008,1933,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,52.617,33.481,4.643,-0.356,64.366,66.116,72.394,60.479,61.488,0.0,-0.005,-0.007,20.0,20.0,41.457,30.529,75.127,74.535,118.067,106.387,124.958,41.673,48.673,41.475,-10.852,110,110,71.938,71.063,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.633,69.563,68.375,0.012,90.75,82.438,72.125,84.688,0.0,0.0,72,70,1000,200,0.001,40.5,76.813,75.5,0.022,75.563,74.75,72.188,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,74.625,73.313,72.438,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.388,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
5162008,1934,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,53.742,33.481,4.643,-0.356,64.366,66.116,72.394,60.479,61.597,0.0,-0.005,-0.007,20.0,20.0,41.402,30.5,75.036,74.535,117.92,106.281,124.885,41.673,48.778,41.475,-10.852,110,110,71.875,71.063,67.063,69.063,0.0,0.0,72,70,1000,200,0.0,12.414,69.563,68.25,0.012,91.0,82.5,72.125,84.688,0.0,0.0,72,70,1000,200,0.001,40.469,76.813,75.5,0.022,75.563,74.75,72.188,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.813,74.813,0.023,74.5,73.375,72.438,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.383,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.002
5162008,1935,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,53.039,33.481,4.643,1.076,64.473,66.116,72.394,60.479,61.597,0.0,-0.005,-0.007,20.0,20.0,41.318,30.529,74.958,74.535,117.698,106.068,124.737,41.673,48.778,41.475,-10.852,110,110,71.875,71.063,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.945,69.563,68.25,0.012,91.25,82.5,72.188,84.75,0.0,0.0,72,70,1000,200,0.001,40.438,77.063,75.813,0.022,75.563,74.75,72.313,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,74.5,73.313,72.438,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.382,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5162008,1936,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.776,0,80,55,1.4,53.297,33.481,4.643,-0.356,64.473,66.009,72.394,60.589,61.597,0.0,-0.005,-0.007,20.0,20.0,41.235,30.644,74.919,74.535,117.624,106.068,124.663,41.673,48.778,41.548,-10.852,110,110,71.875,71.0,67.063,69.125,0.0,0.0,72,70,1000,200,0.0,12.445,69.625,68.25,0.012,91.375,82.5,72.188,84.75,0.0,0.0,72,70,1000,200,0.001,40.438,77.063,75.75,0.022,75.5,74.75,72.313,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.813,74.813,0.023,74.5,73.375,72.5,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.242,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.003
5162008,1937,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.733,0,80,55,1.4,52.617,33.481,4.643,-0.356,64.58,66.009,72.394,60.589,61.705,0.0,-0.005,-0.007,20.0,20.0,41.152,30.5,74.835,74.535,117.477,105.855,124.515,41.746,48.882,41.548,-10.852,110,110,71.875,71.0,67.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.125,69.625,68.25,0.012,91.5,82.563,72.438,84.688,0.0,0.0,72,70,1000,200,0.001,40.281,77.063,75.75,0.022,75.563,74.688,72.313,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.813,74.813,0.023,74.5,73.375,72.5,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.012,-0.381,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5162008,1938,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,52.406,33.481,4.643,-0.356,64.58,66.009,72.285,60.589,61.705,0.0,-0.005,-0.007,20.0,20.0,41.096,30.587,74.783,74.428,117.403,105.749,124.515,41.819,48.778,41.621,-10.852,110,110,71.875,71.0,67.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.125,69.625,68.25,0.012,91.563,82.563,72.438,84.688,0.0,0.0,72,70,1000,200,0.001,40.281,77.063,75.75,0.022,75.5,74.75,72.313,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.813,74.813,0.023,74.625,73.375,72.625,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.391,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.003
5162008,1939,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.645,0,80,55,1.4,52.445,33.481,4.643,-0.356,64.793,66.009,72.394,60.699,61.814,0.0,-0.005,-0.007,20.0,20.0,41.013,30.587,74.757,74.428,117.256,105.749,124.368,41.746,48.987,41.621,-10.852,110,110,71.875,71.0,67.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.094,69.625,68.375,0.012,91.563,82.563,72.438,84.688,0.0,0.0,72,70,1000,200,0.001,40.094,77.125,75.75,0.022,75.5,74.688,72.313,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.813,0.023,74.5,73.313,72.5,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.236,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5162008,1940,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,52.805,33.481,4.643,-0.356,64.686,66.009,72.394,60.699,61.814,0.0,-0.005,-0.007,20.0,20.0,40.957,30.587,74.692,74.428,117.034,105.749,124.22,41.746,48.987,41.548,-10.852,110,110,71.875,71.0,67.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.984,69.563,68.25,0.012,91.5,82.563,72.5,84.688,0.0,0.0,72,70,1000,200,0.001,39.594,77.125,75.75,0.022,75.563,74.75,72.313,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.813,74.813,0.023,74.5,73.375,72.625,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.375,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5162008,1941,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,52.406,33.481,4.643,1.076,64.793,66.009,72.394,60.699,61.923,0.0,-0.005,-0.007,20.0,20.0,40.874,30.644,74.653,74.428,116.961,105.536,124.146,41.819,49.092,41.621,-10.852,110,110,71.875,71.0,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.688,69.625,68.375,0.012,91.5,82.563,72.5,84.688,0.0,0.0,72,70,1000,200,0.001,39.5,77.125,75.813,0.022,75.5,74.75,72.313,75.313,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.813,0.023,74.625,73.375,72.625,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.375,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5162008,1942,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,51.461,33.481,4.643,-0.356,64.793,66.009,72.285,60.699,61.923,0.0,-0.005,-0.007,20.0,20.0,40.818,30.587,74.64,74.428,116.813,105.536,123.999,41.819,49.092,41.621,-10.852,110,110,71.875,71.0,67.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.125,69.625,68.25,0.012,91.5,82.625,72.625,84.688,0.0,0.0,72,70,1000,200,0.001,39.344,77.188,75.813,0.022,75.5,74.75,72.313,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.813,0.023,74.5,73.375,72.875,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.374,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5162008,1943,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.704,0,80,55,1.4,51.82,33.481,4.643,-0.356,65.006,66.009,72.285,60.808,61.923,0.0,-0.005,-0.007,20.0,20.0,40.735,30.616,74.595,74.428,116.592,105.323,123.851,41.746,48.987,41.621,-10.852,110,110,71.875,70.938,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.281,69.625,68.25,0.012,91.5,82.563,72.625,84.688,0.0,0.0,72,70,1000,200,0.001,39.469,77.188,75.813,0.022,75.5,74.75,72.5,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.813,74.813,0.023,74.5,73.375,72.688,74.375,0.0,34.781,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.013,-0.237,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5162008,1944,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,51.32,33.481,4.643,-0.356,64.899,66.009,72.285,60.808,62.032,0.0,-0.005,-0.007,20.0,20.0,40.679,30.673,74.543,74.428,116.518,105.323,123.851,41.819,49.092,41.548,-10.852,110,110,71.875,70.938,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.891,69.625,68.375,0.012,91.5,82.625,72.75,84.688,0.0,0.0,72,70,1000,200,0.001,39.188,77.188,75.813,0.022,75.5,74.688,72.5,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.813,0.023,74.5,73.438,72.625,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.512,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5162008,1945,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,51.633,33.481,4.643,1.076,65.006,66.009,72.394,60.808,62.032,0.0,-0.005,-0.007,20.0,20.0,40.623,30.616,74.504,74.321,116.666,105.216,123.556,41.819,49.197,41.621,-10.852,110,110,71.75,70.938,67.438,69.125,0.0,0.0,72,70,1000,200,0.0,12.25,69.625,68.25,0.012,91.5,82.563,72.75,84.688,0.0,0.0,72,70,1000,200,0.001,39.094,77.188,75.813,0.022,75.563,74.688,72.5,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.813,0.023,74.5,73.438,72.625,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.006,-0.368,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5162008,1946,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,51.609,33.481,4.643,-0.356,65.006,66.009,72.285,60.918,62.032,0.0,-0.005,-0.007,20.0,20.0,40.54,30.644,74.453,74.321,116.961,105.11,123.482,41.819,49.302,41.621,-10.852,110,110,71.75,70.938,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.438,69.625,68.25,0.011,91.375,82.563,72.813,84.688,0.0,0.0,72,70,1000,200,0.001,39.0,77.188,75.938,0.022,75.5,74.688,72.5,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.813,0.023,74.375,73.5,72.688,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.364,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5162008,1947,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,51.195,33.481,4.643,-0.356,65.219,66.009,72.285,60.918,62.249,0.0,-0.005,-0.007,20.0,20.0,40.484,30.731,74.44,74.428,116.592,105.004,123.186,41.819,49.302,41.621,-10.852,110,110,71.75,70.938,67.438,69.125,0.0,0.0,72,70,1000,200,0.0,12.313,69.625,68.375,0.012,91.375,82.563,72.813,84.688,0.0,0.0,72,70,1000,200,0.001,39.031,77.313,75.813,0.022,75.375,74.75,72.5,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.813,0.023,74.5,73.438,72.688,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.363,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5162008,1948,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,51.281,33.481,4.643,-0.356,65.113,66.009,72.285,60.918,62.141,0.0,-0.005,-0.007,20.0,20.0,40.429,30.673,74.414,74.321,116.371,104.791,123.039,41.891,49.302,41.694,-10.852,110,110,71.875,70.938,67.438,69.125,0.0,0.0,72,70,1000,200,0.0,13.328,69.625,68.375,0.012,91.25,82.5,72.813,84.688,0.0,0.0,72,70,1000,200,0.001,38.969,77.313,75.938,0.022,75.375,74.75,72.625,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.813,0.023,74.5,73.5,72.688,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.364,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
5162008,1949,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,51.461,33.481,4.643,1.076,65.219,66.009,72.285,61.028,62.141,0.0,-0.005,-0.007,20.0,20.0,40.345,30.788,74.362,74.321,116.149,104.684,122.669,41.891,49.302,41.694,-10.852,110,110,71.688,70.875,67.563,69.125,0.0,0.0,72,70,1000,200,0.0,12.344,69.813,68.25,0.012,91.188,82.5,73.0,84.438,0.0,0.0,72,70,1000,200,0.001,39.0,77.313,76.0,0.022,75.5,74.688,72.5,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.938,74.813,0.023,74.5,73.438,72.875,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.366,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5162008,1950,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,50.984,33.481,4.643,-0.356,65.219,66.009,72.285,61.028,62.249,0.0,-0.005,-0.004,20.0,20.0,40.29,30.702,74.31,74.321,115.928,104.684,122.522,41.891,49.407,41.694,-10.852,110,110,71.75,70.875,67.563,69.125,0.0,0.0,72,70,1000,200,0.0,12.141,69.813,68.25,0.012,91.0,82.563,73.0,84.438,0.0,0.0,72,70,1000,200,0.001,38.625,77.438,75.938,0.022,75.5,74.75,72.5,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.813,0.023,74.375,73.438,72.875,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.361,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.002
5162008,1951,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,50.984,33.481,4.643,-0.356,65.326,66.009,72.285,61.138,62.249,0.0,-0.005,-0.007,20.0,20.0,40.234,30.731,74.239,74.214,115.854,104.578,122.448,41.964,49.512,41.767,-10.852,110,110,71.75,70.875,67.688,69.25,0.0,0.0,72,70,1000,200,0.0,12.617,69.813,68.25,0.012,90.75,82.5,73.125,84.438,0.0,0.0,72,70,1000,200,0.001,38.906,77.438,75.938,0.022,75.375,74.75,72.625,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.813,0.023,74.375,73.5,72.688,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.359,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
