DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1952,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,51.398,33.481,4.643,1.076,65.326,66.009,72.285,61.028,62.358,0.0,-0.005,-0.007,20.0,20.0,40.178,30.731,74.2,74.214,115.559,104.471,122.226,41.964,49.407,41.767,-10.852,110,110,71.75,70.875,67.563,69.125,0.0,0.0,72,70,1000,200,0.0,12.32,69.625,68.25,0.012,90.25,82.5,73.125,84.438,0.0,0.0,72,70,1000,200,0.001,38.5,77.438,76.0,0.022,75.375,74.75,72.625,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.938,0.023,74.375,73.563,72.875,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.362,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.003
5162008,1953,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.66,0,80,55,1.4,50.727,33.481,4.643,1.076,65.433,66.009,72.285,61.138,62.358,0.0,-0.005,-0.004,20.0,20.0,40.123,30.673,74.161,74.214,115.412,104.259,122.005,41.891,49.512,41.694,-10.852,110,110,71.75,70.875,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.836,69.625,68.25,0.012,89.813,82.5,73.125,84.438,0.0,0.0,72,70,1000,200,0.001,37.813,77.625,75.938,0.022,75.375,74.75,72.625,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.813,0.023,74.375,73.563,72.688,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.353,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5162008,1954,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,50.281,33.481,4.643,1.076,65.433,66.009,72.285,61.138,62.358,0.0,-0.005,-0.004,20.0,20.0,40.039,30.817,74.135,74.214,115.191,104.152,121.783,41.891,49.617,41.694,-10.852,110,110,71.75,70.875,67.563,69.125,0.0,0.0,72,70,1000,200,0.0,12.328,69.625,68.25,0.012,89.5,82.438,73.188,84.438,0.0,0.0,72,70,1000,200,0.001,37.875,77.438,76.0,0.022,75.375,74.688,72.625,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.813,0.023,74.375,73.563,72.875,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.006,-0.349,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5162008,1955,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,50.156,33.481,4.643,1.076,65.539,66.009,72.285,61.138,62.467,0.0,-0.005,-0.007,20.0,20.0,39.984,30.702,74.057,74.214,115.117,104.152,121.709,41.964,49.512,41.694,-10.852,110,110,71.75,70.813,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.172,69.813,68.25,0.012,88.938,82.5,73.188,84.313,0.0,0.0,72,70,1000,200,0.001,37.344,77.625,76.0,0.022,75.25,74.75,72.75,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.938,74.813,0.023,74.5,73.563,73.0,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.006,-0.49,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5162008,1956,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,49.313,33.481,4.643,1.076,65.539,65.902,72.285,61.248,62.467,0.0,-0.005,-0.007,20.0,20.0,39.956,30.702,74.031,74.214,115.043,104.046,121.636,41.964,49.617,41.694,-10.852,110,110,71.688,70.813,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,13.227,69.813,68.375,0.012,88.75,82.438,73.188,84.313,0.0,0.0,72,70,1000,200,0.001,36.406,77.625,76.0,0.022,75.375,74.75,72.625,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.938,74.938,0.023,74.375,73.5,73.0,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.485,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5162008,1957,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,49.023,33.481,4.643,1.076,65.646,66.009,72.285,61.248,62.467,0.0,-0.005,-0.007,20.0,20.0,39.873,30.759,73.999,74.214,114.822,103.939,121.414,41.964,49.617,41.767,-10.852,110,110,71.75,70.875,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.398,69.813,68.375,0.012,88.375,82.375,73.313,84.188,0.0,0.0,72,70,1000,200,0.001,36.406,77.75,76.0,0.022,75.375,74.75,72.625,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.938,0.023,74.375,73.563,73.0,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.353,0.0,0.0,0.035,0.034,0.003,0.006,0.003,0.003
5162008,1958,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.747,0,80,55,1.4,49.219,33.481,4.643,-0.356,65.646,66.009,72.285,61.357,62.576,0.0,-0.005,-0.007,20.0,20.0,39.817,30.788,73.908,74.214,114.674,103.833,121.34,41.964,49.827,41.767,-10.852,110,110,71.75,70.813,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.383,69.625,68.375,0.012,88.125,82.375,73.313,84.188,0.0,0.0,72,70,1000,200,0.001,36.094,77.75,76.125,0.022,75.375,74.75,72.625,75.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.938,74.813,0.023,74.375,73.563,73.0,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,-0.344,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5162008,1959,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,49.43,33.481,3.107,-0.356,65.752,66.009,72.285,61.357,62.576,0.0,-0.005,-0.004,20.0,20.0,39.761,30.846,73.83,74.107,114.527,103.726,121.119,42.037,49.827,41.767,-10.852,110,110,71.75,70.813,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.242,69.813,68.25,0.012,87.875,82.375,73.438,84.125,0.0,0.0,72,70,1000,200,0.001,36.25,77.75,76.125,0.022,75.375,74.75,72.75,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.938,74.813,0.023,74.375,73.563,73.0,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.475,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,2000,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,48.5,33.481,3.107,-0.356,65.752,66.009,72.285,61.357,62.685,0.0,-0.005,-0.004,20.0,20.0,39.734,30.961,73.785,74.107,114.453,103.62,120.971,41.964,49.827,41.767,-10.852,110,110,71.875,70.813,67.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.609,69.813,68.375,0.012,87.813,82.313,73.438,84.125,0.0,0.0,72,70,1000,200,0.001,36.063,77.75,76.125,0.022,75.25,74.75,72.625,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.938,74.938,0.023,74.313,73.438,73.0,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.344,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.003
5162008,2001,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,48.688,33.481,3.107,-0.356,65.752,66.009,72.285,61.357,62.685,0.0,-0.005,-0.004,20.0,20.0,39.65,30.846,73.714,74.107,114.306,103.407,120.823,42.037,49.931,41.767,-10.852,110,110,71.75,70.813,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.555,69.813,68.375,0.012,87.625,82.313,73.625,83.938,0.0,0.0,72,70,1000,200,0.001,35.938,77.75,76.125,0.022,75.375,74.75,72.75,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.938,74.938,0.023,74.375,73.563,73.0,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.47,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5162008,2002,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.733,0,80,55,1.4,48.414,33.481,3.107,1.076,65.859,66.009,72.285,61.467,62.685,0.0,-0.005,-0.007,20.0,20.0,39.595,30.817,73.649,74.107,114.158,103.407,120.75,42.037,49.931,41.84,-10.852,110,110,71.688,70.813,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.32,69.813,68.25,0.012,87.625,82.313,73.625,83.938,0.0,0.0,72,70,1000,200,0.001,35.813,77.75,76.125,0.022,75.375,74.75,72.75,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.938,74.813,0.023,74.375,73.5,73.0,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.343,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.003
5162008,2003,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,48.344,33.481,4.643,-0.356,65.966,66.009,72.285,61.467,62.685,0.0,-0.005,-0.004,20.0,20.0,39.539,30.846,73.571,74.107,114.084,103.088,120.602,42.037,49.827,41.767,-10.852,110,110,71.75,70.813,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.398,69.813,68.375,0.011,87.563,82.25,73.625,83.813,0.0,0.0,72,70,1000,200,0.001,35.594,77.813,76.313,0.022,75.25,74.75,72.625,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.938,74.938,0.023,74.375,73.5,73.063,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.475,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5162008,2004,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.82,0,80,55,1.4,48.102,33.481,4.643,-0.356,65.966,66.009,72.285,61.467,62.794,0.0,-0.005,-0.007,20.0,20.0,39.511,30.874,73.493,74.107,113.937,103.088,120.454,41.964,50.036,41.84,-10.852,110,110,71.688,70.813,67.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.672,69.813,68.25,0.012,87.25,82.188,73.625,83.688,0.0,0.0,72,70,1000,200,0.001,35.406,77.813,76.313,0.022,75.25,74.75,72.75,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.938,74.813,0.023,74.313,73.5,73.0,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.212,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5162008,2005,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,48.0,33.481,4.643,-0.356,65.966,66.009,72.285,61.577,62.794,0.0,-0.005,-0.007,20.0,20.0,39.456,30.874,73.422,74.0,113.789,102.981,120.306,42.037,50.036,41.84,-10.852,110,110,71.688,70.813,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.867,69.813,68.375,0.011,87.188,82.125,73.75,83.625,0.0,0.0,72,70,1000,200,0.001,35.344,77.813,76.313,0.022,75.25,74.75,72.75,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,75.938,74.813,0.023,74.375,73.5,73.0,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.338,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5162008,2006,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,48.305,33.481,3.107,1.076,66.072,66.116,72.394,61.577,62.794,0.0,-0.005,-0.007,20.0,20.0,39.428,30.989,73.37,74.107,113.715,102.875,120.233,42.037,50.141,41.84,-10.852,110,110,71.75,70.813,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.695,69.813,68.375,0.012,87.063,82.125,73.75,83.5,0.0,0.0,72,70,1000,200,0.001,35.0,77.813,76.313,0.022,75.25,74.75,72.75,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.875,74.938,0.023,74.375,73.5,73.063,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.333,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5162008,2007,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,47.922,33.481,3.107,1.076,66.072,66.009,72.177,61.577,62.794,0.0,-0.005,-0.007,20.0,20.0,39.372,30.961,73.331,74.0,113.568,102.769,120.085,42.109,50.141,41.84,-10.852,110,110,71.688,70.75,68.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.852,69.938,68.375,0.012,86.938,82.125,73.75,83.5,0.0,0.0,72,70,1000,200,0.001,34.969,77.938,76.313,0.022,75.25,74.75,72.75,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.313,73.5,73.063,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.461,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5162008,2008,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,47.68,33.481,3.107,1.076,66.286,66.009,72.285,61.577,63.011,0.0,-0.005,-0.004,20.0,20.0,39.317,30.846,73.254,74.107,113.494,102.556,119.937,42.037,50.141,41.84,-10.852,110,110,71.688,70.75,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.531,69.813,68.375,0.012,86.75,82.125,73.75,83.313,0.0,0.0,72,70,1000,200,0.001,34.75,77.938,76.313,0.022,75.25,74.75,72.75,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.313,73.5,73.063,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.333,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5162008,2009,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,47.484,33.481,3.107,1.076,66.179,66.009,72.285,61.687,62.902,0.0,-0.005,-0.004,20.0,20.0,39.289,30.932,73.215,74.0,113.347,102.449,119.79,42.109,50.246,41.912,-10.852,110,110,71.688,70.75,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.578,69.813,68.375,0.012,86.625,82.063,73.813,83.313,0.0,0.0,72,70,1000,200,0.001,34.625,77.938,76.313,0.022,75.25,74.75,72.75,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,74.375,73.375,73.063,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.332,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5162008,2010,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,46.977,33.481,3.107,1.076,66.286,66.009,72.285,61.687,62.902,0.0,-0.005,-0.004,20.0,20.0,39.233,31.076,73.117,74.0,113.199,102.343,119.716,42.037,50.246,41.912,-10.852,110,110,71.75,70.75,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.461,69.938,68.375,0.012,86.563,82.063,73.813,83.188,0.0,0.0,72,70,1000,200,0.001,34.625,77.938,76.313,0.022,75.063,74.75,72.813,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.313,73.375,73.063,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.209,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5162008,2011,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,47.273,33.481,3.107,-0.356,66.286,66.009,72.285,61.687,63.011,0.0,-0.005,-0.004,20.0,20.0,39.205,30.932,73.053,74.0,113.199,102.236,119.642,42.182,50.246,41.985,-10.852,110,110,71.75,70.75,68.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.375,69.938,68.375,0.012,86.5,82.0,73.875,83.125,0.0,0.0,72,70,1000,200,0.001,34.563,78.063,76.313,0.022,75.063,74.75,72.75,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.313,73.313,73.063,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.006,-0.335,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.003
5162008,2012,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.805,0,80,55,1.4,46.836,33.481,3.107,-0.356,66.286,66.009,72.285,61.797,63.011,0.0,-0.005,-0.004,20.0,20.0,39.178,30.903,72.923,73.892,112.978,102.236,119.494,42.109,50.246,41.912,-10.852,110,110,71.688,70.75,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.359,69.938,68.375,0.012,86.375,82.063,73.875,83.0,0.0,0.0,72,70,1000,200,0.001,34.469,77.938,76.438,0.022,75.063,74.75,72.813,75.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.313,73.375,73.063,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.334,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,2013,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,46.688,33.481,3.107,-0.356,66.392,66.009,72.285,61.797,63.011,0.0,-0.005,-0.004,20.0,20.0,39.15,30.961,72.813,73.892,112.904,102.023,119.347,42.182,50.351,41.985,-10.852,110,110,71.688,70.75,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.523,69.938,68.375,0.012,86.125,82.0,73.875,83.0,0.0,0.0,72,70,1000,200,0.001,34.438,78.063,76.438,0.022,75.063,74.75,72.75,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.313,73.313,73.063,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.006,-0.33,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,2014,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,47.078,33.481,3.107,1.076,66.392,66.009,72.177,61.797,63.011,0.0,-0.005,-0.007,20.0,20.0,39.15,30.961,72.761,74.0,112.757,101.917,119.273,42.109,50.456,41.912,-10.852,110,110,71.688,70.75,68.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.305,69.813,68.25,0.012,86.063,82.0,73.875,82.938,0.0,0.0,72,70,1000,200,0.001,34.469,78.063,76.438,0.022,75.25,74.75,72.813,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.313,73.313,73.188,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.006,-0.323,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5162008,2015,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,46.586,33.481,6.179,-0.356,66.392,66.009,72.285,61.797,63.12,0.0,-0.005,-0.007,20.0,20.0,39.094,30.961,72.735,73.892,112.609,101.917,119.125,42.109,50.456,41.912,-10.852,110,110,71.688,70.75,68.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.281,69.938,68.375,0.012,85.938,81.938,73.875,82.938,0.0,0.0,72,70,1000,200,0.0,34.031,78.188,76.438,0.022,75.063,74.75,72.813,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.313,73.25,73.063,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.324,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.003
5162008,2016,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,46.57,33.481,3.107,-0.356,66.499,66.009,72.177,61.906,63.12,0.0,-0.005,-0.007,20.0,20.0,39.066,30.989,72.683,73.892,112.535,101.704,119.051,42.109,50.351,41.912,-10.852,110,110,71.563,70.75,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.32,69.938,68.375,0.012,85.813,81.875,74.0,82.688,0.0,0.0,72,70,1000,200,0.0,33.813,78.063,76.438,0.022,75.063,74.75,72.813,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.313,73.25,73.188,74.25,0.0,34.781,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.327,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5162008,2017,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,47.25,33.481,3.107,-0.356,66.499,66.009,72.177,61.906,63.12,0.0,-0.005,-0.007,20.0,20.0,39.011,30.989,72.605,73.892,112.388,101.598,118.903,42.182,50.561,41.912,-10.852,110,110,71.688,70.75,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.633,69.938,68.375,0.012,85.75,81.813,74.0,82.625,0.0,0.0,72,70,1000,200,0.0,33.875,78.063,76.563,0.022,75.063,74.75,72.813,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.313,73.25,73.188,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.441,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,2018,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,46.594,33.481,3.107,1.076,66.606,66.116,72.177,61.906,63.12,0.0,-0.005,-0.004,20.0,20.0,38.983,30.989,72.56,73.892,112.24,101.491,118.83,42.182,50.561,41.985,-10.852,110,110,71.688,70.75,68.188,69.375,0.0,0.0,72,70,1000,200,0.0,12.469,69.938,68.375,0.012,85.5,81.75,74.188,82.625,0.0,0.0,72,70,1000,200,0.0,33.781,78.188,76.438,0.022,75.063,74.75,72.813,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,74.188,73.25,73.063,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.323,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5162008,2019,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,45.93,33.481,4.643,-0.356,66.606,66.009,72.177,62.016,63.229,0.0,-0.005,-0.004,20.0,20.0,38.927,31.047,72.508,73.892,112.167,101.385,118.682,42.182,50.456,41.985,-10.852,110,110,71.563,70.688,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,12.609,69.938,68.375,0.012,85.5,81.688,74.188,82.5,0.0,0.0,72,70,1000,200,0.0,33.344,78.188,76.563,0.022,75.063,74.75,72.75,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.188,73.313,73.063,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.326,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5162008,2020,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.645,0,80,55,1.4,45.547,33.481,4.643,-0.356,66.606,66.116,72.177,62.016,63.229,0.0,-0.005,-0.004,20.0,20.0,38.9,30.989,72.43,73.892,112.019,101.278,118.608,42.182,50.666,41.985,-10.852,110,110,71.688,70.688,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,12.305,70.063,68.375,0.012,85.313,81.625,74.188,82.375,0.0,0.0,72,70,1000,200,0.0,33.313,78.188,76.563,0.022,75.063,74.75,72.75,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.313,73.313,73.0,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.317,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5162008,2021,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,45.547,33.481,3.107,-0.356,66.712,66.116,72.177,62.016,63.229,0.0,-0.005,-0.004,20.0,20.0,38.872,31.047,72.34,73.785,111.945,101.066,118.46,42.182,50.666,41.985,-10.852,110,110,71.563,70.75,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,12.492,69.938,68.375,0.012,85.25,81.563,74.188,82.25,0.0,0.0,72,70,1000,200,0.0,33.281,78.188,76.563,0.022,74.938,74.75,72.75,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.313,73.313,73.188,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.318,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5162008,2022,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,45.359,33.481,3.107,-0.356,66.712,66.116,72.177,62.126,63.229,0.0,-0.005,-0.004,20.0,20.0,38.844,30.961,72.353,73.785,111.798,101.172,118.387,42.255,50.666,42.058,-10.852,110,110,71.688,70.688,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,12.68,69.938,68.375,0.012,84.938,81.5,74.188,82.25,0.0,0.0,72,70,1000,200,0.0,33.063,78.313,76.625,0.022,74.938,74.75,72.813,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.188,73.313,73.188,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.006,-0.322,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,2023,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,45.344,33.481,3.107,-0.356,66.712,66.116,72.177,62.126,63.338,0.0,-0.005,-0.007,20.0,20.0,38.816,31.047,72.255,73.785,111.724,100.853,118.313,42.182,50.771,41.985,-10.852,110,110,71.563,70.688,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,12.375,69.938,68.375,0.012,84.938,81.438,74.313,82.125,0.0,0.0,72,70,1000,200,0.0,33.063,78.313,76.625,0.022,74.938,74.75,72.813,74.875,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,74.188,73.375,73.188,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.315,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5162008,2024,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,45.844,33.481,3.107,-0.356,66.819,66.116,72.177,62.126,63.338,0.0,-0.005,-0.007,20.0,20.0,38.733,30.961,72.23,73.785,111.577,100.746,118.165,42.182,50.666,41.985,-10.852,110,110,71.563,70.688,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,12.445,70.063,68.375,0.011,84.875,81.375,74.313,82.125,0.0,0.0,72,70,1000,200,0.0,33.0,78.313,76.625,0.022,74.938,74.75,72.813,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.188,73.375,73.188,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.319,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5162008,2025,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,45.477,33.481,3.107,-0.356,66.819,66.116,72.177,62.126,63.338,0.0,-0.005,-0.004,20.0,20.0,38.705,31.018,72.119,73.785,111.503,100.746,118.091,42.182,50.771,42.058,-10.852,110,110,71.563,70.688,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,12.648,69.938,68.438,0.012,84.75,81.313,74.313,82.0,0.0,0.0,72,70,1000,200,0.0,33.0,78.313,76.563,0.022,74.938,74.688,72.813,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,74.188,73.375,73.188,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.198,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5162008,2026,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,45.047,33.481,3.107,-0.356,66.819,66.116,72.177,62.236,63.338,0.0,-0.005,-0.004,20.0,20.0,38.677,31.018,71.97,73.785,111.282,100.533,117.944,42.182,50.771,42.058,-10.852,110,110,71.563,70.688,68.313,69.375,0.0,0.0,72,70,1000,200,0.0,12.18,69.938,68.375,0.012,84.75,81.313,74.313,81.875,0.0,0.0,72,70,1000,200,0.0,32.969,78.313,76.625,0.022,74.875,74.688,72.813,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,74.188,73.375,73.188,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.198,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5162008,2027,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,45.156,33.481,3.107,-0.356,66.925,66.116,72.177,62.236,63.338,0.0,-0.005,-0.004,20.0,20.0,38.649,30.989,71.918,73.785,111.208,100.533,117.87,42.255,50.771,42.058,-10.852,110,110,71.563,70.688,68.313,69.375,0.0,0.0,72,70,1000,200,0.0,12.422,69.938,68.375,0.012,84.75,81.25,74.313,81.813,0.0,0.0,72,70,1000,200,0.0,32.969,78.313,76.625,0.022,74.875,74.688,72.813,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,74.188,73.313,73.188,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.317,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,2028,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,45.297,33.481,3.107,-0.356,66.925,66.116,72.177,62.236,63.446,0.0,-0.005,-0.004,20.0,20.0,38.622,31.047,71.841,73.785,111.134,100.427,117.796,42.255,50.771,42.131,-10.852,110,110,71.563,70.688,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,12.828,69.938,68.438,0.012,84.563,81.125,74.438,81.813,0.0,0.0,72,70,1000,200,0.0,32.75,78.438,76.625,0.022,74.875,74.688,72.813,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,74.188,73.375,73.188,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.2,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.003
5162008,2029,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,45.688,33.481,3.107,-0.356,66.925,66.116,72.177,62.236,63.446,0.0,-0.005,-0.004,20.0,20.0,38.594,31.047,71.64,73.678,110.987,100.427,117.648,42.327,50.875,42.058,-10.852,110,110,71.563,70.688,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,12.391,70.063,68.375,0.012,84.25,81.125,74.438,81.688,0.0,0.0,72,70,1000,200,0.0,32.844,78.438,76.625,0.022,74.875,74.688,72.813,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,74.188,73.375,73.188,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.432,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.003
5162008,2030,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,44.898,33.481,3.107,1.076,67.032,66.116,72.177,62.346,63.446,0.0,-0.005,-0.004,20.0,20.0,38.538,31.047,71.51,73.785,110.913,100.108,117.574,42.255,50.98,42.058,-10.852,110,110,71.563,70.688,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,12.57,70.063,68.375,0.012,84.25,81.125,74.438,81.688,0.0,0.0,72,70,1000,200,0.0,32.688,78.438,76.625,0.022,74.875,74.688,72.813,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,74.188,73.375,73.188,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.309,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5162008,2031,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,44.898,33.481,3.107,-0.356,67.032,66.116,72.177,62.346,63.446,0.0,-0.005,-0.004,20.0,20.0,38.51,31.018,71.497,73.678,110.765,100.001,117.427,42.255,50.875,42.131,-10.852,110,110,71.563,70.688,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,12.07,69.938,68.375,0.012,84.125,81.063,74.438,81.563,0.0,0.0,72,70,1000,200,0.0,32.313,78.438,76.75,0.022,74.875,74.688,72.813,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,74.188,73.375,73.188,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.147,0.001,0.149,-0.148,0.001,-0.006,-0.198,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,2032,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,44.297,33.481,3.107,-0.356,67.032,66.116,72.177,62.346,63.446,0.0,-0.005,-0.004,20.0,20.0,38.483,31.047,71.536,73.678,110.618,99.895,117.353,42.255,50.98,42.058,-10.852,110,110,71.563,70.688,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.141,70.063,68.375,0.012,84.0,81.0,74.5,81.563,0.0,0.0,72,70,1000,200,0.0,32.188,78.438,76.75,0.022,74.875,74.688,72.813,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,74.0,73.5,73.188,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.309,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,2033,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,44.195,33.481,3.107,1.076,67.139,66.116,72.177,62.346,63.555,0.0,-0.005,-0.007,20.0,20.0,38.455,31.104,71.562,73.678,110.544,99.895,117.279,42.327,51.085,42.131,-10.852,110,110,71.375,70.688,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.008,70.063,68.375,0.012,84.0,81.0,74.5,81.438,0.0,0.0,72,70,1000,200,0.0,31.734,78.438,76.625,0.022,74.75,74.688,72.813,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,74.0,73.438,73.188,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.006,-0.307,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5162008,2034,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,43.711,33.481,3.107,-0.356,67.139,66.116,72.177,62.455,63.555,0.0,-0.005,-0.004,20.0,20.0,38.427,31.076,71.627,73.678,110.396,99.788,117.205,42.255,51.085,42.131,-10.852,110,110,71.563,70.625,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.125,69.938,68.375,0.012,83.938,80.938,74.5,81.438,0.0,0.0,72,70,1000,200,0.0,31.844,78.5,76.75,0.022,74.75,74.688,72.813,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,75.0,0.023,74.0,73.438,73.313,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.006,-0.193,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.005
5162008,2035,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,43.891,33.481,3.107,1.076,67.139,66.116,72.177,62.455,63.555,0.0,-0.005,-0.004,20.0,20.0,38.399,31.076,71.562,73.678,110.249,99.788,117.057,42.327,51.085,42.131,-10.852,110,110,71.563,70.625,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.156,70.063,68.375,0.012,83.75,80.875,74.5,81.313,0.0,0.0,72,70,1000,200,0.0,31.969,78.5,76.75,0.022,74.75,74.688,72.813,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,74.0,73.563,73.188,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.306,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5162008,2036,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.471,0,80,55,1.4,44.031,33.481,3.107,-0.356,67.139,66.223,72.069,62.455,63.664,0.0,-0.005,-0.004,20.0,20.0,38.343,31.104,71.497,73.678,110.175,99.682,116.984,42.327,51.085,42.131,-10.852,110,110,71.563,70.625,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.273,70.063,68.375,0.012,83.625,80.813,74.5,81.313,0.0,0.0,72,70,1000,200,0.0,31.469,78.5,76.75,0.022,74.75,74.688,72.813,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,75.0,0.023,74.0,73.5,73.188,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.301,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5162008,2037,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,43.609,33.481,3.107,-0.356,67.245,66.223,72.177,62.455,63.555,0.0,-0.005,-0.004,20.0,20.0,38.316,31.133,71.484,73.571,110.028,99.469,116.91,42.327,51.19,42.131,-10.852,110,110,71.563,70.625,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,12.148,69.938,68.375,0.012,83.625,80.813,74.625,81.188,0.0,0.0,72,70,1000,200,0.0,31.359,78.5,76.75,0.022,74.625,74.688,72.813,74.75,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,74.0,73.5,73.313,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.288,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5162008,2038,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,44.055,33.481,3.107,-0.356,67.245,66.223,72.069,62.565,63.664,0.0,-0.005,-0.004,20.0,20.0,38.288,31.133,71.458,73.571,109.954,99.363,116.762,42.327,51.19,42.131,-10.852,110,110,71.563,70.625,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.766,70.063,68.438,0.012,83.563,80.75,74.625,81.188,0.0,0.0,72,70,1000,200,0.0,31.281,78.5,76.75,0.022,74.625,74.688,72.813,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,74.0,73.5,73.313,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.006,-0.287,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5162008,2039,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,43.609,33.481,3.107,-0.356,67.352,66.223,72.069,62.565,63.664,0.0,-0.005,-0.004,20.0,20.0,38.232,31.162,71.374,73.571,109.806,99.256,116.762,42.4,51.19,42.204,-10.852,110,110,71.563,70.625,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,12.313,70.063,68.375,0.012,83.438,80.688,74.625,81.125,0.0,0.0,72,70,1000,200,0.0,31.281,78.5,76.625,0.022,74.625,74.625,72.813,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,75.0,0.023,74.0,73.5,73.313,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.289,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5162008,2040,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,43.797,33.481,3.107,1.076,67.352,66.223,72.069,62.565,63.664,0.0,-0.005,-0.004,20.0,20.0,38.204,31.162,71.141,73.571,109.659,99.15,116.54,42.4,51.295,42.204,-10.852,110,110,71.563,70.625,68.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.258,70.063,68.438,0.011,83.313,80.688,74.625,81.125,0.0,0.0,72,70,1000,200,0.0,31.188,78.5,76.938,0.022,74.625,74.688,72.813,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,75.0,0.023,74.0,73.438,73.313,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.007,-0.286,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.005
5162008,2041,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,43.555,33.481,3.107,-0.356,67.352,66.223,72.069,62.675,63.664,0.0,-0.005,-0.004,20.0,20.0,38.177,31.162,70.966,73.571,109.659,99.15,116.467,42.4,51.295,42.204,-10.852,110,110,71.563,70.625,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.453,70.063,68.375,0.012,83.313,80.625,74.625,80.938,0.0,0.0,72,70,1000,200,0.0,31.203,78.5,76.938,0.022,74.75,74.688,72.813,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,75.0,0.023,74.0,73.5,73.313,74.125,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.006,-0.288,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5162008,2042,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,43.867,33.481,3.107,1.076,67.352,66.223,72.069,62.675,63.664,0.0,-0.005,-0.004,20.0,20.0,38.149,31.191,70.817,73.571,109.438,98.937,116.393,42.4,51.4,42.204,-10.852,110,110,71.563,70.563,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.656,70.063,68.375,0.012,83.125,80.625,74.625,80.938,0.0,0.0,72,70,1000,200,0.0,31.125,78.625,76.75,0.022,74.625,74.625,72.813,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,73.938,73.563,73.313,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.007,-0.284,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.005
5162008,2043,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,43.602,33.481,3.107,-0.356,67.459,66.223,72.177,62.675,63.773,0.0,-0.005,-0.004,20.0,20.0,38.121,31.248,70.726,73.571,109.364,98.937,116.319,42.4,51.4,42.204,-10.852,110,110,71.563,70.563,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,12.641,70.063,68.375,0.012,83.063,80.563,74.625,80.938,0.0,0.0,72,70,1000,200,0.0,31.141,78.625,76.938,0.022,74.625,74.688,72.813,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,73.938,73.5,73.188,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.284,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5162008,2044,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,43.602,33.481,3.107,-0.356,67.459,66.223,72.069,62.675,63.773,0.0,-0.005,-0.004,20.0,20.0,38.093,31.22,70.564,73.571,109.29,98.831,116.245,42.473,51.505,42.277,-10.852,110,110,71.563,70.625,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,12.586,70.063,68.438,0.012,83.063,80.5,74.813,80.813,0.0,0.0,72,70,1000,200,0.0,31.047,78.625,76.938,0.022,74.625,74.688,72.813,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,73.938,73.438,73.313,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.283,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.005
5162008,2045,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,43.375,33.481,3.107,-0.356,67.459,66.223,72.069,62.785,63.773,0.0,-0.005,-0.004,20.0,20.0,38.065,31.248,70.467,73.464,109.143,98.724,116.097,42.473,51.505,42.204,-10.867,110,110,71.375,70.625,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.406,70.188,68.375,0.012,82.938,80.5,74.813,80.813,0.0,0.0,72,70,1000,200,0.0,31.172,78.625,76.938,0.022,74.438,74.688,72.813,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,75.0,0.023,73.938,73.438,73.313,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.387,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.005
5162008,2046,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,43.836,33.481,3.107,-0.356,67.565,66.223,72.069,62.785,63.773,0.0,-0.005,-0.004,20.0,20.0,38.038,31.306,70.415,73.571,109.069,98.618,115.95,42.473,51.4,42.277,-10.852,110,110,71.563,70.563,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,12.516,70.188,68.375,0.012,82.813,80.563,74.813,80.75,0.0,0.0,72,70,1000,200,0.0,31.063,78.625,76.938,0.022,74.438,74.688,72.813,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.938,73.438,73.313,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.285,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5162008,2047,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,44.063,33.481,3.107,-0.356,67.565,66.223,72.177,62.785,63.773,0.0,-0.005,-0.004,20.0,20.0,38.038,31.306,70.311,73.464,108.921,98.511,115.95,42.473,51.505,42.204,-10.852,110,110,71.375,70.563,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,12.875,70.063,68.438,0.012,82.813,80.625,74.813,80.625,0.0,0.0,72,70,1000,200,0.0,31.0,78.625,76.938,0.022,74.438,74.625,72.75,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.938,73.375,73.313,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.389,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5162008,2048,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,43.531,33.481,3.107,-0.356,67.565,66.223,72.069,62.895,63.773,0.0,-0.005,-0.004,20.0,20.0,37.982,31.363,70.233,73.464,108.848,98.405,115.802,42.4,51.61,42.277,-10.852,110,110,71.563,70.563,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,12.219,70.063,68.375,0.012,82.75,80.625,74.813,80.75,0.0,0.0,72,70,1000,200,0.0,30.906,78.625,76.938,0.022,74.438,74.625,72.75,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.938,73.313,73.188,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.174,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5162008,2049,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,43.234,33.481,3.107,-0.356,67.565,66.223,72.069,62.895,63.773,0.0,-0.005,-0.004,20.0,20.0,37.982,31.363,70.149,73.464,108.7,98.298,115.728,42.545,51.505,42.277,-10.852,110,110,71.375,70.563,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,12.906,70.063,68.438,0.011,82.5,80.688,74.813,80.625,0.0,0.0,72,70,1000,200,0.0,30.688,78.813,76.938,0.022,74.313,74.625,72.75,74.688,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.938,73.313,73.313,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.388,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2050,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,43.297,33.481,3.107,-0.356,67.672,66.33,72.069,62.895,63.882,0.0,-0.005,-0.004,20.0,20.0,37.926,31.421,70.097,73.464,108.553,98.192,115.581,42.4,51.715,42.277,-10.852,110,110,71.375,70.563,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.18,70.188,68.375,0.012,82.438,80.688,74.938,80.625,0.0,0.0,72,70,1000,200,0.0,30.891,78.625,76.938,0.022,74.313,74.625,72.75,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.938,73.375,73.313,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.007,-0.172,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5162008,2051,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,42.859,33.481,3.107,-0.356,67.672,66.33,72.069,62.895,63.882,0.0,-0.005,-0.004,20.0,20.0,37.899,31.392,70.02,73.464,108.479,98.086,115.507,42.545,51.61,42.277,-10.852,110,110,71.375,70.563,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.234,70.188,68.375,0.012,82.438,80.625,74.938,80.5,0.0,0.0,72,70,1000,200,0.0,30.844,78.813,76.938,0.022,74.438,74.625,72.75,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,73.938,73.313,73.188,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.007,-0.385,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2052,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,42.859,33.481,3.107,1.076,67.778,66.33,72.069,63.004,63.882,0.0,-0.005,-0.004,20.0,20.0,37.871,31.363,69.922,73.464,108.405,97.979,115.433,42.545,51.715,42.277,-10.852,110,110,71.375,70.563,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,12.469,70.188,68.438,0.012,82.438,80.563,74.938,80.5,0.0,0.0,72,70,1000,200,0.0,30.484,78.813,77.0,0.022,74.438,74.625,72.813,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.938,73.375,73.313,74.063,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.381,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
