DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,2053,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.107,0,80,55,1.4,43.008,33.481,3.107,-0.356,67.778,66.33,72.069,63.004,63.882,0.0,-0.005,-0.004,20.0,20.0,37.843,31.335,69.819,73.464,108.258,97.873,115.359,42.545,51.82,42.277,-10.852,110,110,71.375,70.563,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,12.398,70.063,68.375,0.012,82.313,80.5,74.938,80.313,0.0,0.0,72,70,1000,200,0.0,30.781,78.813,77.0,0.022,74.313,74.688,72.75,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.813,73.313,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.379,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2054,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,43.477,33.481,3.107,-0.356,67.778,66.33,72.069,63.004,63.882,0.0,-0.005,-0.004,20.0,20.0,37.815,31.363,69.728,73.464,108.11,97.979,115.211,42.545,51.82,42.277,-10.852,110,110,71.375,70.563,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,12.273,70.063,68.375,0.012,82.25,80.438,74.938,80.313,0.0,0.0,72,70,1000,200,0.0,30.438,78.813,77.0,0.022,74.313,74.625,72.813,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,73.938,73.188,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.007,-0.376,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.003
5162008,2055,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,42.734,33.481,3.107,-0.356,67.778,66.33,72.069,63.004,63.99,0.0,-0.005,-0.007,20.0,20.0,37.787,31.392,69.741,73.356,107.963,97.766,115.064,42.4,51.715,42.35,-10.852,110,110,71.375,70.563,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.211,70.063,68.438,0.012,82.25,80.438,74.938,80.313,0.0,0.0,72,70,1000,200,0.0,30.094,78.813,76.938,0.022,74.438,74.688,72.813,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.938,73.188,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.07,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2056,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,42.68,33.481,3.107,1.076,67.778,66.33,71.96,63.004,63.99,0.0,-0.005,-0.004,20.0,20.0,37.76,31.392,69.702,73.356,107.889,97.766,115.064,42.545,51.924,42.277,-10.852,110,110,71.563,70.563,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.188,70.188,68.438,0.012,82.188,80.375,74.938,80.188,0.0,0.0,72,70,1000,200,0.0,30.25,78.813,77.0,0.022,74.313,74.688,72.875,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.938,73.25,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.372,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5162008,2057,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.078,0,80,55,1.4,42.594,33.481,3.107,-0.356,67.885,66.33,72.069,63.004,63.99,0.0,-0.005,-0.004,20.0,20.0,37.76,31.392,69.676,73.356,107.741,97.553,114.99,42.545,51.82,42.35,-10.852,110,110,71.563,70.563,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,12.094,70.188,68.375,0.011,81.938,80.375,74.938,80.188,0.0,0.0,72,70,1000,200,0.0,30.25,78.813,77.0,0.022,74.313,74.688,72.813,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.813,73.313,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.007,-0.275,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5162008,2058,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,42.539,33.481,3.107,-0.356,67.885,66.33,71.96,63.114,63.99,0.0,-0.005,-0.004,20.0,20.0,37.704,31.421,69.579,73.356,107.668,97.553,114.916,42.618,51.924,42.35,-10.852,110,110,71.375,70.563,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.266,70.188,68.438,0.012,81.938,80.25,75.0,80.188,0.0,0.0,72,70,1000,200,0.0,29.703,78.875,77.0,0.022,74.313,74.688,72.813,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.938,73.25,73.5,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.375,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2059,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,42.125,33.481,3.107,-0.356,67.885,66.33,72.069,63.114,63.99,0.0,-0.005,-0.004,20.0,20.0,37.704,31.421,69.501,73.356,107.52,97.447,114.768,42.545,52.029,42.35,-10.852,110,110,71.563,70.563,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.148,70.188,68.438,0.011,81.875,80.25,74.938,80.125,0.0,0.0,72,70,1000,200,0.0,29.734,78.813,77.0,0.022,74.313,74.688,72.813,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.813,73.188,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.267,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5162008,2100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,41.781,33.481,3.107,1.076,67.885,66.33,72.069,63.114,63.99,0.0,-0.008,-0.004,20.0,20.0,37.676,31.593,69.384,73.356,107.446,97.234,114.694,42.545,52.029,42.35,-10.852,110,110,71.375,70.563,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.477,70.188,68.438,0.012,81.875,80.188,75.0,80.125,0.0,0.0,72,70,1000,200,0.0,29.578,78.875,77.0,0.022,74.25,74.688,72.813,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.813,73.188,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.007,-0.268,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,41.695,33.481,3.107,1.076,67.885,66.437,72.069,63.224,63.99,0.0,-0.008,-0.004,20.0,20.0,37.648,31.507,69.313,73.356,107.373,97.234,114.621,42.618,52.029,42.35,-10.852,110,110,71.375,70.5,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,12.172,70.188,68.438,0.012,81.75,80.188,75.0,80.0,0.0,0.0,72,70,1000,200,0.0,29.672,78.813,77.0,0.022,74.313,74.688,72.813,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.813,73.25,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.007,-0.371,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,41.758,33.481,3.107,-0.356,67.992,66.437,71.96,63.224,64.099,0.0,-0.005,-0.004,20.0,20.0,37.593,31.507,69.274,73.249,107.151,97.128,114.473,42.473,52.029,42.35,-10.852,110,110,71.375,70.563,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.086,70.188,68.438,0.012,81.75,80.125,75.0,80.0,0.0,0.0,72,70,1000,200,0.0,29.578,78.875,77.0,0.022,74.313,74.688,72.813,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.813,73.25,73.5,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.167,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,41.859,33.481,3.107,1.076,67.992,66.437,71.96,63.224,64.099,0.0,-0.005,-0.004,20.0,20.0,37.593,31.507,69.158,73.356,107.151,97.021,114.399,42.618,52.134,42.423,-10.852,110,110,71.375,70.563,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.219,70.188,68.438,0.012,81.625,80.063,75.0,80.0,0.0,0.0,72,70,1000,200,0.0,29.531,78.875,77.0,0.022,74.25,74.688,72.813,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.813,73.25,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.007,-0.267,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5162008,2104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,42.0,33.481,3.107,-0.356,67.992,66.437,72.069,63.004,64.099,0.0,-0.005,-0.004,20.0,20.0,37.593,31.536,69.08,73.249,106.93,96.915,114.251,42.545,52.029,42.35,-10.852,110,110,71.313,70.563,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.484,70.188,68.438,0.011,81.563,80.063,75.0,80.0,0.0,0.0,72,70,1000,200,0.0,29.422,78.813,77.0,0.022,74.25,74.688,72.813,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.813,73.25,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,0.0,0.149,0.001,-0.148,0.149,-0.007,-0.267,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,41.914,33.481,3.107,-0.356,68.098,66.437,72.069,63.334,64.099,0.0,-0.005,-0.004,20.0,20.0,37.565,31.536,69.002,73.249,106.856,96.915,114.178,42.618,52.239,42.35,-10.852,110,110,71.375,70.5,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.164,70.25,68.438,0.012,81.563,80.0,75.125,79.938,0.0,0.0,72,70,1000,200,0.0,29.766,78.875,77.0,0.022,74.25,74.625,72.813,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.813,73.25,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.007,-0.364,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,41.734,33.481,3.107,-0.356,68.098,66.437,71.96,63.334,64.099,0.0,-0.005,-0.004,20.0,20.0,37.565,31.622,68.937,73.249,106.782,96.808,114.104,42.618,52.239,42.423,-10.852,110,110,71.313,70.563,68.875,69.375,0.0,0.0,72,70,1000,200,0.0,12.078,70.25,68.375,0.012,81.313,80.0,75.125,79.938,0.0,0.0,72,70,1000,200,0.0,29.516,78.875,77.0,0.022,74.25,74.688,72.813,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.813,73.25,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.264,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.918,0,80,55,1.4,41.672,33.481,3.107,-0.356,68.098,66.437,72.069,63.334,64.099,0.0,-0.005,-0.004,20.0,20.0,37.509,31.593,68.898,73.249,106.709,96.702,114.03,42.618,52.239,42.423,-10.852,110,110,71.375,70.563,68.813,69.375,0.0,0.0,72,70,1000,200,0.0,12.289,70.188,68.438,0.012,81.313,80.063,75.125,79.938,0.0,0.0,72,70,1000,200,0.0,29.313,78.875,77.0,0.022,74.25,74.688,72.813,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.688,73.188,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.007,-0.262,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5162008,2108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,41.406,33.481,3.107,-0.356,68.098,66.544,72.069,63.334,64.208,0.0,-0.005,-0.004,20.0,20.0,37.509,31.622,68.847,73.249,106.561,96.595,113.956,42.618,52.344,42.496,-10.852,110,110,71.375,70.5,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.078,70.188,68.375,0.012,81.25,80.063,75.125,79.688,0.0,0.0,72,70,1000,200,0.0,29.266,78.875,77.0,0.022,74.25,74.688,72.813,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.688,73.25,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.163,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,41.406,33.481,3.107,1.076,68.205,66.544,71.96,63.334,64.208,0.0,-0.005,-0.004,20.0,20.0,37.509,31.651,68.821,73.249,106.414,96.595,113.882,42.691,52.344,42.496,-10.852,110,110,71.563,70.5,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.242,70.188,68.438,0.012,81.25,80.063,75.125,79.688,0.0,0.0,72,70,1000,200,0.0,29.406,78.875,77.125,0.022,74.25,74.688,72.75,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.688,73.188,73.5,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,-0.262,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,41.508,33.481,3.107,-0.356,68.205,66.544,71.96,63.443,64.208,0.0,-0.005,-0.004,20.0,20.0,37.454,31.68,68.782,73.249,106.34,96.489,113.808,42.691,52.344,42.496,-10.852,110,110,71.313,70.5,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.07,70.188,68.438,0.012,81.188,80.063,75.125,79.688,0.0,0.0,72,70,1000,200,0.0,29.25,78.875,77.125,0.022,74.25,74.688,72.813,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.688,73.313,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,-0.262,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5162008,2111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,41.195,33.481,3.107,-0.356,68.205,66.544,71.96,63.443,64.208,0.0,-0.005,-0.004,20.0,20.0,37.426,31.651,68.697,73.142,106.119,96.383,113.661,42.545,52.449,42.423,-10.852,110,110,71.313,70.5,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.25,70.188,68.438,0.012,81.188,80.0,75.125,79.688,0.0,0.0,72,70,1000,200,0.0,29.516,78.875,77.125,0.022,74.188,74.625,72.75,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.688,73.313,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.008,-0.16,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5162008,2112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,41.523,33.481,3.107,-0.356,68.205,66.544,71.96,63.443,64.208,0.0,-0.005,-0.004,20.0,20.0,37.398,31.708,68.62,73.142,106.119,96.276,113.587,42.618,52.344,42.496,-10.852,110,110,71.313,70.5,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.242,70.188,68.375,0.011,81.0,80.0,75.125,79.625,0.0,0.0,72,70,1000,200,0.0,29.188,78.875,77.125,0.022,74.188,74.625,72.813,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.688,73.375,73.5,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.008,-0.164,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,41.305,33.481,3.107,-0.356,68.205,66.544,71.96,63.553,64.208,0.0,-0.005,-0.004,20.0,20.0,37.37,31.651,68.62,73.142,106.782,96.276,113.587,42.691,52.449,42.496,-10.852,110,110,71.375,70.5,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.031,70.188,68.438,0.012,81.0,79.938,75.125,79.625,0.0,0.0,72,70,1000,200,0.0,29.281,79.0,77.125,0.022,74.188,74.688,72.813,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.688,73.313,73.5,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.006,-0.26,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,41.695,33.481,3.107,-0.356,68.205,66.544,71.96,63.443,64.208,0.0,-0.005,-0.004,20.0,20.0,37.343,31.708,68.542,73.142,106.856,96.17,113.439,42.691,52.449,42.496,-10.852,110,110,71.313,70.5,68.875,69.375,0.0,0.0,72,70,1000,200,0.0,12.531,70.188,68.438,0.012,81.0,79.875,75.125,79.625,0.0,0.0,72,70,1000,200,0.0,29.328,78.875,77.125,0.022,74.188,74.625,72.75,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.688,73.313,73.5,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.26,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,41.547,33.481,3.107,-0.356,68.312,66.544,71.96,63.553,64.208,0.0,-0.005,-0.007,20.0,20.0,37.343,31.68,68.471,73.142,106.487,96.063,113.144,42.691,52.554,42.496,-10.852,110,110,71.375,70.5,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.195,70.25,68.438,0.012,80.938,79.875,75.125,79.5,0.0,0.0,72,70,1000,200,0.0,29.266,78.875,77.125,0.022,74.188,74.625,72.75,74.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.688,73.313,73.313,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.006,-0.257,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5162008,2116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,41.68,33.481,3.107,-0.356,68.312,66.544,71.96,63.553,64.317,0.0,-0.005,-0.004,20.0,20.0,37.315,31.708,68.393,73.142,106.414,95.85,112.922,42.691,52.554,42.496,-10.852,110,110,71.313,70.438,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.305,70.188,68.375,0.011,80.75,79.813,75.125,79.5,0.0,0.0,72,70,1000,200,0.0,29.359,78.875,77.125,0.022,74.188,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.688,73.375,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.256,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5162008,2117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,41.477,33.481,3.107,1.076,68.312,66.544,71.96,63.553,64.317,0.0,-0.005,-0.004,20.0,20.0,37.315,31.737,68.302,73.142,106.266,95.957,112.701,42.691,52.554,42.423,-10.852,110,110,71.313,70.5,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.75,70.25,68.438,0.012,80.75,79.813,75.125,79.375,0.0,0.0,72,70,1000,200,0.0,29.188,79.0,77.125,0.022,74.188,74.625,72.813,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,73.688,73.375,73.5,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.353,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5162008,2118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,41.477,33.481,3.107,-0.356,68.312,66.651,71.96,63.663,64.317,0.0,-0.005,-0.004,20.0,20.0,37.287,31.766,68.25,73.035,106.192,95.85,112.553,42.763,52.554,42.496,-10.852,110,110,71.313,70.5,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.492,70.188,68.438,0.012,80.625,79.75,75.125,79.375,0.0,0.0,72,70,1000,200,0.0,29.313,79.0,77.125,0.022,74.0,74.625,72.813,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.688,73.438,73.5,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.006,-0.355,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,41.867,33.481,3.107,-0.356,68.418,66.544,71.96,63.663,64.317,0.0,-0.005,-0.004,20.0,20.0,37.287,31.766,68.237,73.035,106.192,95.744,112.479,42.691,52.659,42.569,-10.852,110,110,71.313,70.438,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.813,70.25,68.438,0.012,80.625,79.688,75.125,79.375,0.0,0.0,72,70,1000,200,0.0,29.188,79.0,77.125,0.022,74.0,74.625,72.813,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.438,73.5,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.159,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,41.727,33.481,3.107,-0.356,68.418,66.544,71.96,63.663,64.317,0.0,-0.005,-0.007,20.0,20.0,37.231,31.795,68.179,73.035,106.045,95.531,112.332,42.691,52.659,42.496,-10.852,110,110,71.313,70.438,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.313,70.25,68.438,0.012,80.625,79.688,75.125,79.313,0.0,0.0,72,70,1000,200,0.0,29.141,79.0,77.125,0.022,74.0,74.625,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.375,73.5,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.255,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,41.727,33.481,3.107,1.076,68.418,66.651,71.96,63.663,64.426,0.0,-0.005,-0.004,20.0,20.0,37.231,31.766,68.075,73.035,105.897,95.531,112.184,42.763,52.764,42.569,-10.852,110,110,71.313,70.438,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.43,70.188,68.438,0.012,80.563,79.688,75.188,79.313,0.0,0.0,72,70,1000,200,0.0,29.141,79.0,77.125,0.022,74.0,74.625,72.813,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.438,73.5,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.253,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.049,0,80,55,1.4,41.641,33.481,3.107,1.076,68.418,66.651,71.96,63.773,64.426,0.0,-0.005,-0.004,20.0,20.0,37.204,31.795,68.049,73.035,105.75,95.531,112.036,42.763,52.764,42.569,-10.852,110,110,71.313,70.5,68.875,69.375,0.0,0.0,72,70,1000,200,0.0,12.398,70.188,68.438,0.012,80.438,79.688,75.188,79.313,0.0,0.0,72,70,1000,200,0.0,29.25,79.0,77.125,0.022,74.0,74.625,72.813,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.438,73.5,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.006,-0.253,0.0,0.0,0.034,0.035,0.003,0.006,0.005,0.004
5162008,2123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,41.594,33.481,3.107,-0.356,68.418,66.651,71.96,63.773,64.426,0.0,-0.005,-0.004,20.0,20.0,37.176,31.795,68.075,73.035,105.602,95.318,111.815,42.836,52.869,42.569,-10.852,110,110,71.313,70.438,68.875,69.375,0.0,0.0,72,70,1000,200,0.0,12.484,70.25,68.438,0.012,80.438,79.688,75.188,79.313,0.0,0.0,72,70,1000,200,0.0,29.297,79.0,77.125,0.022,74.0,74.625,72.813,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.438,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.006,-0.346,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,41.547,33.481,3.107,1.076,68.418,66.651,71.96,63.773,64.426,0.0,-0.005,-0.004,20.0,20.0,37.148,31.824,68.049,72.928,105.529,95.212,111.741,42.763,52.869,42.569,-10.852,110,110,71.313,70.438,68.875,69.375,0.0,0.0,72,70,1000,200,0.0,12.336,70.25,68.563,0.012,80.438,79.688,75.188,79.125,0.0,0.0,72,70,1000,200,0.0,29.172,79.0,77.0,0.022,74.0,74.625,72.75,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.688,73.375,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.25,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5162008,2125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,41.273,33.481,3.107,-0.356,68.525,66.651,71.96,63.773,64.426,0.0,-0.005,-0.004,20.0,20.0,37.148,31.852,68.023,72.928,105.381,95.212,111.593,42.763,52.764,42.569,-10.852,110,110,71.188,70.438,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.234,70.25,68.438,0.012,80.313,79.688,75.188,79.125,0.0,0.0,72,70,1000,200,0.0,29.25,79.0,77.25,0.022,74.188,74.625,72.75,74.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.375,73.5,73.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.006,-0.252,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,41.313,33.481,3.107,1.076,68.525,66.651,71.96,63.773,64.426,0.0,-0.005,-0.004,20.0,20.0,37.12,31.881,67.959,72.928,105.307,95.105,111.445,42.836,52.973,42.642,-10.852,110,110,71.313,70.438,69.0,69.375,0.0,0.0,72,70,1000,200,0.0,12.102,70.25,68.438,0.012,80.313,79.688,75.188,79.063,0.0,0.0,72,70,1000,200,0.0,29.281,79.0,77.125,0.022,74.0,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.375,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.249,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,41.367,33.481,3.107,-0.356,68.525,66.651,71.852,63.883,64.426,0.0,-0.005,-0.004,20.0,20.0,37.092,31.939,67.758,72.928,105.16,95.105,111.298,42.763,52.869,42.642,-10.852,110,110,71.313,70.438,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,11.984,70.25,68.438,0.012,80.125,79.563,75.188,79.125,0.0,0.0,72,70,1000,200,0.0,29.25,79.0,77.125,0.023,74.0,74.625,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.375,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.006,-0.156,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5162008,2128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,41.336,33.481,3.107,-0.356,68.525,66.758,71.96,63.883,64.426,0.0,-0.005,-0.004,20.0,20.0,37.12,31.939,67.628,72.821,104.939,94.786,111.076,42.836,52.973,42.642,-10.852,110,110,71.313,70.438,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.516,70.25,68.438,0.012,80.125,79.563,75.188,79.063,0.0,0.0,72,70,1000,200,0.0,29.234,79.0,77.25,0.032,74.0,74.625,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.313,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.248,0.0,0.0,0.034,0.034,0.003,0.008,0.005,0.005
5162008,2129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.049,0,80,55,1.4,41.281,33.481,3.107,1.076,68.525,66.758,71.96,63.883,64.426,0.0,-0.005,-0.004,20.0,20.0,37.092,31.91,67.583,72.821,104.865,94.786,111.002,42.836,53.078,42.642,-10.852,110,110,71.313,70.438,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.289,70.25,68.438,0.012,80.063,79.563,75.188,79.063,0.0,0.0,72,70,1000,200,0.0,29.094,79.0,77.125,0.022,74.0,74.625,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.438,73.313,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.247,0.0,0.0,0.034,0.035,0.003,0.006,0.005,0.005
5162008,2130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,41.344,33.481,3.107,1.076,68.631,66.758,71.852,63.883,64.426,0.0,-0.005,-0.004,20.0,20.0,37.037,31.91,67.453,72.928,104.791,94.786,110.929,42.836,53.078,42.642,-10.852,110,110,71.313,70.438,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,11.953,70.25,68.375,0.012,80.063,79.5,75.438,79.063,0.0,0.0,72,70,1000,200,0.0,29.188,79.0,77.125,0.022,73.875,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.25,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.246,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,41.578,33.481,3.107,1.076,68.631,66.758,71.852,63.883,64.534,0.0,-0.005,-0.004,20.0,20.0,37.065,31.939,67.233,72.821,104.644,94.68,110.781,42.836,53.078,42.642,-10.852,110,110,71.313,70.438,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.195,70.25,68.438,0.012,79.938,79.438,75.188,79.063,0.0,0.0,72,70,1000,200,0.0,29.359,79.0,77.25,0.022,73.875,74.688,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.313,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.246,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,41.445,33.481,3.107,1.076,68.631,66.758,71.852,63.883,64.534,0.0,-0.005,-0.004,20.0,20.0,37.037,31.939,67.006,72.821,104.496,94.573,110.633,42.909,53.183,42.715,-10.852,110,110,71.313,70.438,69.0,69.375,0.0,0.0,72,70,1000,200,0.0,12.297,70.25,68.438,0.012,79.938,79.438,75.188,79.063,0.0,0.0,72,70,1000,200,0.0,29.359,79.0,77.25,0.022,73.875,74.688,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.188,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.244,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,41.289,33.481,3.107,-0.356,68.631,66.651,71.96,63.883,64.534,0.0,-0.005,-0.004,20.0,20.0,37.009,31.939,66.812,72.821,104.422,94.36,110.485,42.836,53.078,42.642,-10.852,110,110,71.313,70.438,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.211,70.25,68.438,0.012,79.938,79.438,75.438,78.875,0.0,0.0,72,70,1000,200,0.0,29.094,79.0,77.125,0.022,73.875,74.688,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.438,73.188,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.246,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,41.281,33.481,3.107,-0.356,68.631,66.758,71.852,63.992,64.534,0.0,-0.005,-0.004,20.0,20.0,36.981,31.967,66.675,72.821,104.349,94.36,110.412,42.909,53.288,42.715,-10.852,110,110,71.188,70.375,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.141,70.25,68.438,0.012,79.813,79.375,75.438,78.875,0.0,0.0,72,70,1000,200,0.0,29.172,79.0,77.125,0.022,73.75,74.688,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.188,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.243,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,41.25,33.481,3.107,1.076,68.631,66.758,71.96,63.992,64.534,0.0,-0.005,-0.004,20.0,20.0,36.981,31.967,66.598,72.821,104.201,94.148,110.19,42.836,53.288,42.569,-10.852,110,110,71.375,70.375,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.039,70.375,68.438,0.012,79.813,79.313,75.438,78.75,0.0,0.0,72,70,1000,200,0.0,29.094,79.0,77.125,0.022,73.875,74.688,72.875,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.188,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.006,-0.333,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,41.25,33.481,3.107,1.076,68.738,66.758,71.852,63.992,64.534,0.0,-0.005,-0.004,20.0,20.0,36.953,31.967,66.41,72.713,104.127,94.148,110.116,42.909,53.288,42.642,-10.852,110,110,71.188,70.438,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.094,70.25,68.438,0.012,79.75,79.313,75.438,78.875,0.0,0.0,72,70,1000,200,0.0,29.125,79.0,77.125,0.022,73.875,74.688,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.188,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.006,-0.336,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,41.273,33.481,3.107,1.076,68.738,66.544,71.635,63.992,64.534,0.0,-0.005,-0.004,20.0,20.0,36.981,32.025,66.345,72.713,104.054,94.148,109.969,42.909,53.393,42.715,-10.852,110,110,71.313,70.438,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,12.18,70.25,68.438,0.012,79.813,79.25,75.438,78.75,0.0,0.0,72,70,1000,200,0.0,29.203,79.0,77.25,0.022,73.75,74.688,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.188,73.313,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.241,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,41.328,33.481,3.107,2.508,68.738,66.866,71.852,64.102,64.534,0.0,-0.005,-0.004,20.0,20.0,36.926,32.025,66.436,72.713,103.98,93.935,109.895,42.909,53.288,42.715,-10.852,110,110,71.313,70.438,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.219,70.25,68.438,0.012,79.75,79.25,75.438,78.75,0.0,0.0,72,70,1000,200,0.0,29.234,79.0,77.25,0.022,73.75,74.688,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.625,73.188,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.006,-0.244,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,41.07,33.481,3.107,1.076,68.738,66.758,71.852,64.102,64.534,0.0,-0.005,-0.004,20.0,20.0,36.926,32.111,66.494,72.713,103.832,93.935,109.747,42.981,53.393,42.715,-10.852,110,110,71.313,70.438,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.477,70.25,68.563,0.012,79.5,79.25,75.438,78.75,0.0,0.0,72,70,1000,200,0.0,29.109,79.0,77.25,0.022,73.75,74.688,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.438,73.188,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.333,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,41.391,33.481,3.107,1.076,68.738,66.758,71.852,64.102,64.534,0.0,-0.005,-0.004,20.0,20.0,36.898,32.111,66.449,72.713,103.759,93.828,109.673,42.909,53.498,42.715,-10.852,110,110,71.313,70.375,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.195,70.25,68.438,0.012,79.5,79.25,75.438,78.75,0.0,0.0,72,70,1000,200,0.0,29.156,79.0,77.125,0.022,73.75,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.625,73.188,73.313,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.006,-0.239,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,41.523,33.481,3.107,1.076,68.738,66.758,71.852,64.102,64.643,0.0,-0.005,-0.004,20.0,20.0,36.898,32.111,66.371,72.713,103.685,93.615,109.526,42.909,53.498,42.715,-10.852,110,110,71.313,70.375,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.305,70.25,68.438,0.012,79.438,79.25,75.438,78.75,0.0,0.0,72,70,1000,200,0.0,29.219,79.0,77.25,0.022,73.75,74.688,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.438,73.188,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,-0.006,-0.238,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,42.25,33.481,3.107,1.076,68.738,66.866,71.852,64.102,64.643,0.0,-0.005,-0.004,20.0,20.0,36.898,32.169,66.397,72.606,103.537,93.509,109.378,42.909,53.498,42.787,-10.852,110,110,71.313,70.375,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.789,70.25,68.563,0.012,79.438,79.188,75.438,78.75,0.0,0.0,72,70,1000,200,0.0,29.25,79.0,77.25,0.022,73.75,74.688,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.125,0.023,73.438,73.125,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.006,-0.15,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,41.586,33.481,3.107,1.076,68.845,66.866,71.852,64.212,64.643,0.0,-0.005,-0.004,20.0,20.0,36.87,32.169,66.41,72.606,103.464,93.403,109.304,42.981,53.498,42.715,-10.852,110,110,71.188,70.375,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.727,70.25,68.438,0.012,79.438,79.188,75.438,78.75,0.0,0.0,72,70,1000,200,0.0,29.156,79.125,77.25,0.022,73.75,74.688,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.438,73.188,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.329,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,41.492,33.481,3.107,-0.356,68.845,66.866,71.852,64.212,64.643,0.0,-0.005,-0.004,20.0,20.0,36.842,32.169,66.481,72.606,103.39,93.403,109.156,42.981,53.603,42.787,-10.852,110,110,71.188,70.375,69.0,69.375,0.0,0.0,72,70,1000,200,0.0,12.344,70.25,68.438,0.012,79.313,79.188,75.438,78.5,0.0,0.0,72,70,1000,200,0.0,29.109,79.0,77.125,0.022,73.75,74.688,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.438,73.125,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.239,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,41.664,33.481,3.107,1.076,68.845,66.866,71.852,64.212,64.643,0.0,-0.005,-0.004,20.0,20.0,36.842,32.169,66.436,72.606,103.316,93.296,109.082,42.981,53.498,42.787,-10.852,110,110,71.313,70.375,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.297,70.25,68.438,0.012,79.313,79.188,75.438,78.5,0.0,0.0,72,70,1000,200,0.0,29.297,79.125,77.25,0.022,73.75,74.688,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.438,73.125,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.006,-0.24,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,41.664,33.481,3.107,1.076,68.845,66.866,71.744,64.212,64.643,0.0,-0.005,-0.004,20.0,20.0,36.814,32.226,66.371,72.606,103.242,93.19,108.935,42.981,53.708,42.787,-10.852,110,110,71.313,70.375,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,12.617,70.25,68.563,0.012,79.25,79.125,75.438,78.438,0.0,0.0,72,70,1000,200,0.0,29.125,79.0,77.25,0.022,73.625,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.438,73.125,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.235,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,41.656,33.481,3.107,2.508,68.845,66.866,71.852,64.212,64.643,0.0,-0.005,-0.004,20.0,20.0,36.814,32.197,66.397,72.606,103.095,93.083,108.787,42.981,53.708,42.787,-10.852,110,110,71.188,70.375,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.148,70.375,68.438,0.012,79.25,79.125,75.438,78.5,0.0,0.0,72,70,1000,200,0.0,29.156,79.0,77.25,0.022,73.75,74.688,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.438,73.125,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.236,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,41.359,33.481,3.107,1.076,68.845,66.866,71.744,64.212,64.643,0.0,-0.005,-0.004,20.0,20.0,36.814,32.226,66.293,72.499,103.021,93.083,108.787,43.054,53.708,42.787,-10.852,110,110,71.313,70.375,69.0,69.375,0.0,0.0,72,70,1000,200,0.0,11.953,70.375,68.563,0.012,79.25,79.125,75.438,78.438,0.0,0.0,72,70,1000,200,0.0,29.297,79.0,77.25,0.022,73.625,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.125,0.023,73.438,73.188,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.006,-0.326,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.107,0,80,55,1.4,41.625,33.481,3.107,1.076,68.951,66.866,71.744,64.212,64.643,0.0,-0.005,-0.004,20.0,20.0,36.759,32.255,66.241,72.499,102.873,93.083,108.639,42.981,53.813,42.86,-10.852,110,110,71.188,70.375,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.328,70.375,68.438,0.012,79.125,79.063,75.438,78.438,0.0,0.0,72,70,1000,200,0.0,29.25,79.0,77.25,0.022,73.75,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.313,73.125,73.5,73.75,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,-0.146,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,41.516,33.481,3.107,-0.356,68.951,66.973,71.852,64.322,64.752,0.0,-0.005,-0.004,20.0,20.0,36.759,32.255,66.163,72.499,102.873,92.87,108.566,43.054,53.708,42.86,-10.852,110,110,71.188,70.375,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,12.227,70.375,68.438,0.012,79.125,79.063,75.438,78.438,0.0,0.0,72,70,1000,200,0.0,29.266,79.0,77.25,0.022,73.625,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.438,73.188,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.238,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,41.758,33.481,3.107,1.076,68.951,66.973,71.744,64.322,64.752,0.0,-0.005,-0.004,20.0,20.0,36.759,32.284,65.963,72.499,102.726,92.87,108.418,43.054,53.813,42.86,-10.852,110,110,71.313,70.375,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.258,70.25,68.563,0.012,79.125,79.063,75.438,78.438,0.0,0.0,72,70,1000,200,0.0,29.328,79.0,77.25,0.022,73.625,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.438,73.188,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.006,-0.236,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,41.344,33.481,3.107,1.076,68.951,66.973,71.744,64.322,64.643,0.0,-0.005,-0.007,20.0,20.0,36.759,32.312,65.988,72.392,102.652,92.764,108.344,43.054,53.708,42.86,-10.852,110,110,71.313,70.375,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.078,70.25,68.563,0.012,78.875,79.063,75.438,78.438,0.0,0.0,72,70,1000,200,0.0,29.234,79.125,77.125,0.023,73.625,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.313,73.125,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.237,0.0,0.0,0.035,0.034,0.003,0.007,0.005,0.004
5162008,2153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,41.461,33.481,4.643,1.076,68.951,66.973,71.744,64.322,64.752,0.0,-0.005,-0.004,20.0,20.0,36.731,32.341,65.988,72.392,102.578,92.551,108.196,42.981,53.813,42.86,-10.852,110,110,71.188,70.375,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.398,70.25,68.438,0.012,78.875,79.0,75.438,78.313,0.0,0.0,72,70,1000,200,0.0,29.359,79.0,77.25,0.022,73.625,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.438,73.125,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.006,-0.146,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,41.406,33.481,3.107,1.076,69.058,66.973,71.744,64.322,64.752,0.0,-0.005,-0.004,20.0,20.0,36.731,32.341,65.839,72.392,102.431,92.551,108.123,43.054,53.917,42.787,-10.852,110,110,71.188,70.375,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,12.117,70.375,68.438,0.012,78.875,78.938,75.438,78.438,0.0,0.0,72,70,1000,200,0.0,29.172,79.0,77.25,0.022,73.625,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.438,73.188,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.006,-0.319,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
