DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,2155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,41.695,33.481,3.107,1.076,69.058,66.973,71.744,64.432,64.752,0.0,-0.005,-0.004,20.0,20.0,36.703,32.37,65.781,72.392,102.357,92.338,107.975,43.127,53.813,42.86,-10.852,110,110,71.188,70.313,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.469,70.375,68.438,0.012,78.875,79.0,75.5,78.313,0.0,0.0,72,70,1000,200,0.0,29.156,78.875,77.25,0.022,73.563,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.313,73.188,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.325,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5162008,2156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,41.242,33.481,3.107,-0.356,69.058,66.973,71.744,64.432,64.752,0.0,-0.005,-0.004,20.0,20.0,36.703,32.37,65.839,72.392,102.283,92.445,107.901,43.127,53.813,42.933,-10.852,110,110,71.313,70.313,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.398,70.375,68.563,0.012,78.875,78.938,75.5,78.313,0.0,0.0,72,70,1000,200,0.0,29.188,79.0,77.25,0.022,73.75,74.625,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.313,73.188,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.006,-0.236,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,41.18,33.481,3.107,2.508,69.058,66.973,71.744,64.432,64.752,0.0,-0.005,-0.004,20.0,20.0,36.675,32.399,65.885,72.285,102.21,92.338,107.753,43.127,53.917,42.86,-10.852,110,110,71.188,70.313,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.156,70.375,68.563,0.012,78.75,78.938,75.438,78.313,0.0,0.0,72,70,1000,200,0.0,29.234,79.125,77.25,0.022,73.563,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.313,73.188,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.323,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,41.18,33.481,3.107,1.076,69.058,66.973,71.744,64.432,64.752,0.0,-0.005,-0.004,20.0,20.0,36.675,32.428,65.898,72.285,101.988,92.125,107.679,42.981,53.917,42.86,-10.852,110,110,71.313,70.313,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,12.039,70.375,68.438,0.012,78.75,78.938,75.5,78.313,0.0,0.0,72,70,1000,200,0.0,29.5,79.0,77.25,0.022,73.563,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.313,73.188,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.144,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,41.523,33.481,3.107,-0.356,69.058,66.973,71.744,64.432,64.752,0.0,-0.005,-0.004,20.0,20.0,36.648,32.399,65.924,72.285,102.062,92.125,107.532,43.054,54.022,42.933,-10.852,110,110,71.313,70.313,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.867,70.375,68.563,0.012,78.75,78.875,75.438,78.188,0.0,0.0,72,70,1000,200,0.0,29.313,79.0,77.25,0.022,73.563,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.313,73.125,73.563,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.143,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,41.508,33.481,3.107,-0.356,69.058,67.08,71.744,64.541,64.752,0.0,-0.005,-0.004,20.0,20.0,36.648,32.456,65.963,72.285,101.915,92.019,107.532,43.127,54.022,42.933,-10.852,110,110,71.313,70.313,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.023,70.375,68.438,0.011,78.625,78.813,75.5,78.188,0.0,0.0,72,70,1000,200,0.0,29.313,79.0,77.25,0.022,73.563,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.313,73.188,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.232,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,41.289,33.481,3.107,1.076,69.058,66.973,71.744,64.541,64.752,0.0,-0.005,-0.004,20.0,20.0,36.648,32.485,66.014,72.285,101.841,92.019,107.384,43.199,54.127,42.933,-10.852,110,110,71.313,70.313,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,12.203,70.375,68.438,0.012,78.625,78.813,75.5,78.125,0.0,0.0,72,70,1000,200,0.0,29.25,79.125,77.25,0.022,73.563,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.313,73.188,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.317,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,41.523,33.481,3.107,1.076,69.165,67.08,71.744,64.541,64.752,0.0,-0.005,-0.004,20.0,20.0,36.648,32.485,66.001,72.285,101.767,91.806,107.31,43.127,54.022,43.006,-10.852,110,110,71.188,70.375,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.328,70.375,68.563,0.012,78.625,78.813,75.438,78.188,0.0,0.0,72,70,1000,200,0.0,29.234,79.0,77.25,0.022,73.563,74.625,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.25,73.25,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.224,-0.006,-0.145,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.122,0,80,55,1.4,41.43,33.481,3.107,2.508,69.165,67.08,71.744,64.541,64.752,0.0,-0.005,-0.004,20.0,20.0,36.648,32.514,65.911,72.178,101.62,91.806,107.163,43.127,54.127,42.933,-10.852,110,110,71.188,70.313,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.422,70.375,68.438,0.012,78.625,78.75,75.5,78.188,0.0,0.0,72,70,1000,200,0.0,29.297,79.125,77.25,0.022,73.563,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.313,73.25,73.563,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.231,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5162008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,41.719,33.481,3.107,1.076,69.165,67.08,71.744,64.541,64.861,0.0,-0.005,-0.004,20.0,20.0,36.648,32.543,65.911,72.178,101.546,91.806,107.089,43.127,54.232,42.933,-10.852,110,110,71.313,70.313,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.367,70.375,68.563,0.012,78.563,78.75,75.438,78.125,0.0,0.0,72,70,1000,200,0.0,29.25,79.0,77.25,0.022,73.438,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.313,73.25,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.006,-0.228,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,41.68,33.481,3.107,1.076,69.165,67.08,71.744,64.541,64.861,0.0,-0.005,-0.004,20.0,20.0,36.62,32.543,65.872,72.178,101.472,91.593,107.015,43.199,54.232,43.006,-10.852,110,110,71.188,70.313,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.43,70.375,68.563,0.012,78.563,78.75,75.5,78.125,0.0,0.0,72,70,1000,200,0.0,29.313,79.0,77.25,0.022,73.563,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.313,73.313,73.563,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,-0.227,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,41.758,33.481,3.107,1.076,69.165,67.08,71.744,64.541,64.861,0.0,-0.005,-0.004,20.0,20.0,36.592,32.543,65.872,72.178,101.398,91.487,106.941,43.199,54.127,43.006,-10.852,110,110,71.188,70.313,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.297,70.375,68.563,0.012,78.563,78.688,75.5,78.125,0.0,0.0,72,70,1000,200,0.0,29.484,79.0,77.25,0.022,73.563,74.563,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.313,73.375,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.23,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5162008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,41.383,33.481,3.107,2.508,69.165,67.08,71.852,64.651,64.643,0.0,-0.005,-0.004,20.0,20.0,36.62,32.571,65.885,71.963,101.251,91.593,106.867,43.199,54.232,43.006,-10.852,110,110,71.313,70.25,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.07,70.375,68.438,0.012,78.563,78.75,75.438,78.125,0.0,0.0,72,70,1000,200,0.0,29.406,79.0,77.25,0.022,73.563,74.625,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.25,73.313,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,-0.228,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,41.672,33.481,3.107,1.076,69.165,67.08,71.744,64.651,64.861,0.0,-0.005,-0.004,20.0,20.0,36.592,32.571,65.865,72.07,101.251,91.38,106.72,43.199,54.127,43.006,-10.852,110,110,71.188,70.25,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.367,70.375,68.563,0.012,78.313,78.688,75.5,77.938,0.0,0.0,72,70,1000,200,0.0,29.375,79.0,77.25,0.022,73.438,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.313,73.313,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.229,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,41.672,33.481,3.107,-0.356,69.165,67.08,71.744,64.651,64.861,0.0,-0.005,-0.004,20.0,20.0,36.592,32.543,65.826,72.07,101.177,91.38,106.646,43.199,54.232,43.006,-10.852,110,110,71.313,70.25,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.031,70.563,68.438,0.012,78.313,78.688,75.438,78.125,0.0,0.0,72,70,1000,200,0.0,29.344,79.0,77.25,0.022,73.438,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.25,73.313,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.227,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5162008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,41.406,33.481,3.107,-0.356,69.165,67.08,71.744,64.651,64.861,0.0,-0.005,-0.004,20.0,20.0,36.564,32.6,65.768,72.07,100.956,91.274,106.498,43.127,54.232,43.006,-10.852,110,110,71.188,70.25,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.984,70.375,68.438,0.012,78.313,78.625,75.5,77.938,0.0,0.0,72,70,1000,200,0.0,29.75,79.0,77.25,0.022,73.563,74.625,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.25,73.25,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.142,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,41.719,34.743,3.107,1.076,69.271,67.08,71.744,64.651,64.861,0.0,-0.005,-0.004,20.0,20.0,36.536,32.6,65.781,72.07,100.882,91.168,106.35,43.127,54.337,43.006,-10.852,110,110,71.188,70.25,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.32,70.375,68.438,0.012,78.188,78.625,75.5,77.938,0.0,0.0,72,70,1000,200,0.0,29.563,79.0,77.25,0.022,73.438,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.25,73.25,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.14,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,41.672,33.481,3.107,-0.356,69.271,67.187,71.744,64.651,64.861,0.0,-0.005,-0.004,20.0,20.0,36.536,32.629,65.839,72.07,100.808,91.061,106.276,43.127,54.337,42.933,-10.852,110,110,71.188,70.25,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.469,70.375,68.438,0.012,78.188,78.625,75.5,77.938,0.0,0.0,72,70,1000,200,0.0,29.609,79.0,77.25,0.022,73.438,74.625,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.25,73.188,73.563,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.006,-0.224,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,41.656,33.481,3.107,2.508,69.271,67.08,71.744,64.761,64.861,0.0,-0.005,-0.004,20.0,20.0,36.536,32.658,65.729,72.07,100.808,91.061,106.276,43.272,54.337,43.079,-10.852,110,110,71.313,70.25,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.25,70.375,68.563,0.012,78.188,78.625,75.5,77.813,0.0,0.0,72,70,1000,200,0.0,29.891,79.0,77.25,0.022,73.438,74.625,72.813,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.25,73.188,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.227,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,41.758,33.481,3.107,1.076,69.271,67.187,71.744,64.761,64.861,0.0,-0.005,-0.004,20.0,20.0,36.536,32.658,65.826,72.07,100.735,90.955,106.203,43.272,54.337,43.006,-10.852,110,110,71.313,70.25,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,12.313,70.563,68.438,0.012,78.188,78.563,75.5,77.813,0.0,0.0,72,70,1000,200,0.0,29.563,79.0,77.25,0.022,73.438,74.625,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.25,73.125,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.313,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5162008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,42.156,33.481,3.107,1.076,69.271,67.08,71.744,64.761,64.861,0.0,-0.005,-0.004,20.0,20.0,36.536,32.658,65.781,71.963,100.587,90.848,106.129,43.199,54.442,43.079,-10.852,110,110,71.188,70.25,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.43,70.375,68.563,0.012,78.188,78.563,75.5,77.813,0.0,0.0,72,70,1000,200,0.0,29.766,79.0,77.25,0.022,73.438,74.625,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.25,73.188,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.139,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,41.883,33.481,3.107,2.508,69.271,67.187,71.744,64.761,64.861,0.0,-0.005,-0.004,20.0,20.0,36.508,32.686,65.813,71.963,100.513,90.848,105.981,43.272,54.547,43.079,-10.852,110,110,71.188,70.25,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.023,70.375,68.438,0.012,78.188,78.563,75.5,77.813,0.0,0.0,72,70,1000,200,0.0,29.656,79.0,77.25,0.022,73.438,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.25,73.125,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.222,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,41.695,33.481,3.107,2.508,69.271,67.187,71.744,64.761,64.861,0.0,-0.005,-0.004,20.0,20.0,36.481,32.715,65.872,71.963,100.44,90.635,105.907,43.272,54.547,43.079,-10.852,110,110,71.188,70.25,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,12.086,70.563,68.563,0.012,78.188,78.5,75.5,77.813,0.0,0.0,72,70,1000,200,0.0,29.422,79.125,77.25,0.022,73.438,74.563,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.25,73.125,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.224,0.0,0.0,0.034,0.034,0.004,0.006,0.005,0.004
5162008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,41.273,33.481,3.107,2.508,69.378,67.187,71.744,64.761,64.97,0.0,-0.005,-0.004,20.0,20.0,36.481,32.686,65.937,71.963,100.366,90.635,105.833,43.272,54.547,43.079,-10.852,110,110,71.188,70.25,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.07,70.375,68.563,0.012,78.063,78.5,75.5,77.813,0.0,0.0,72,70,1000,200,0.0,29.297,79.0,77.25,0.022,73.563,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.25,73.188,73.5,73.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.223,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,41.273,33.481,3.107,1.076,69.378,67.187,71.744,64.871,64.97,0.0,-0.005,-0.004,20.0,20.0,36.481,32.715,65.898,71.963,100.292,90.529,105.76,43.272,54.442,43.079,-10.852,110,110,71.188,70.25,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.023,70.375,68.563,0.011,78.063,78.5,75.5,77.688,0.0,0.0,72,70,1000,200,0.0,29.938,79.0,77.25,0.022,73.438,74.625,72.813,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.25,73.188,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.224,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,42.313,33.481,3.107,2.508,69.378,67.187,71.744,64.871,64.861,0.0,-0.005,-0.004,20.0,20.0,36.481,32.715,65.781,71.856,100.218,90.422,105.612,43.272,54.652,43.079,-10.852,110,110,71.188,70.25,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.047,70.375,68.438,0.012,77.938,78.5,75.5,77.813,0.0,0.0,72,70,1000,200,0.0,29.766,79.0,77.25,0.022,73.313,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.25,73.188,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.221,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,41.586,33.481,3.107,5.371,69.378,67.187,71.744,64.871,64.97,0.0,-0.005,-0.004,20.0,20.0,36.481,32.715,65.729,71.856,100.145,90.422,105.538,43.345,54.547,43.152,-10.852,110,110,71.188,70.25,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.602,70.563,68.438,0.012,77.938,78.5,75.5,77.688,0.0,0.0,72,70,1000,200,0.0,29.563,79.0,77.25,0.022,73.313,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.25,73.25,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.225,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5162008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,41.734,33.481,3.107,2.508,69.378,67.187,71.635,64.871,64.97,0.0,-0.005,-0.004,20.0,20.0,36.481,32.715,65.703,71.856,100.071,90.316,105.464,43.272,54.547,43.152,-10.852,110,110,71.188,70.25,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.008,70.375,68.563,0.012,77.938,78.438,75.5,77.688,0.0,0.0,72,70,1000,200,0.0,30.109,79.0,77.25,0.022,73.313,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.125,0.023,73.188,73.188,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.139,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,41.867,33.481,3.107,3.939,69.378,67.187,71.744,64.871,64.97,0.0,-0.005,-0.004,20.0,20.0,36.453,32.715,65.6,71.856,99.997,90.316,105.39,43.272,54.547,43.079,-10.852,110,110,71.313,70.188,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.086,70.375,68.438,0.012,77.938,78.5,75.5,77.688,0.0,0.0,72,70,1000,200,0.0,29.922,79.0,77.25,0.022,73.313,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.25,73.25,73.563,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.223,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,42.164,33.481,3.107,1.076,69.378,67.187,71.635,64.981,64.97,0.0,-0.005,-0.004,20.0,20.0,36.453,32.744,65.677,71.749,99.85,90.103,105.317,43.272,54.652,43.152,-10.852,110,110,71.188,70.25,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,12.086,70.375,68.438,0.012,77.938,78.438,75.5,77.688,0.0,0.0,72,70,1000,200,0.0,29.953,79.0,77.25,0.022,73.313,74.563,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.188,73.188,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,-0.137,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,42.156,33.481,3.107,3.939,69.378,67.187,71.744,64.871,64.97,0.0,-0.005,-0.004,20.0,20.0,36.425,32.715,65.742,71.749,99.776,90.21,105.169,43.345,54.757,43.152,-10.852,110,110,71.313,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.961,70.563,68.563,0.012,77.938,78.438,75.5,77.688,0.0,0.0,72,70,1000,200,0.0,29.734,79.0,77.25,0.022,73.313,74.625,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.188,73.188,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.22,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,41.375,33.481,3.107,5.371,69.378,67.294,71.744,64.981,64.97,0.0,-0.005,-0.004,20.0,20.0,36.425,32.744,65.716,71.749,99.776,90.103,105.021,43.272,54.757,43.079,-10.852,110,110,71.188,70.25,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,12.031,70.375,68.563,0.012,77.688,78.375,75.5,77.563,0.0,0.0,72,70,1000,200,0.0,29.953,79.0,77.25,0.022,73.313,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.25,73.188,73.563,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.219,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5162008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,42.164,33.481,3.107,1.076,69.378,67.294,71.635,64.981,64.97,0.0,-0.005,-0.004,20.0,20.0,36.425,32.744,65.677,71.749,99.628,89.89,105.021,43.345,54.757,43.152,-10.852,110,110,71.313,70.25,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,12.375,70.375,68.438,0.012,77.688,78.375,75.5,77.563,0.0,0.0,72,70,1000,200,0.0,29.953,79.0,77.25,0.022,73.313,74.563,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.25,73.188,73.563,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.22,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,42.383,33.481,3.107,1.076,69.484,67.294,71.744,64.981,64.97,0.0,-0.005,-0.004,20.0,20.0,36.397,32.744,65.638,71.749,99.554,89.89,104.947,43.418,54.862,43.152,-10.852,110,110,71.188,70.188,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,12.078,70.375,68.563,0.012,77.625,78.313,75.5,77.563,0.0,0.0,72,70,1000,200,0.0,30.203,79.0,77.25,0.022,73.188,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.188,73.188,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.304,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,42.219,33.481,3.107,1.076,69.484,67.294,71.635,64.981,65.078,0.0,-0.005,-0.004,20.0,20.0,36.425,32.744,65.664,71.749,99.333,89.784,104.8,43.345,54.757,43.152,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.133,70.375,68.438,0.012,77.625,78.313,75.5,77.563,0.0,0.0,72,70,1000,200,0.0,30.359,79.0,77.25,0.022,73.188,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.125,0.023,73.188,73.188,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.221,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,42.109,33.481,3.107,1.076,69.484,67.294,71.635,64.981,64.97,0.0,-0.005,-0.004,20.0,20.0,36.397,32.744,65.677,71.749,99.259,89.677,104.726,43.345,54.862,43.152,-10.852,110,110,71.188,70.25,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.094,70.563,68.563,0.012,77.625,78.25,75.5,77.563,0.0,0.0,72,70,1000,200,0.0,29.953,79.0,77.125,0.022,73.313,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.188,73.188,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.006,-0.218,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5162008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,41.867,33.481,3.107,1.076,69.484,67.294,71.635,64.981,65.078,0.0,-0.005,-0.004,20.0,20.0,36.397,32.744,65.554,71.749,99.333,89.677,104.652,43.418,54.757,43.225,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.422,70.375,68.563,0.012,77.625,78.25,75.5,77.563,0.0,0.0,72,70,1000,200,0.0,30.063,79.0,77.25,0.022,73.188,74.625,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.188,73.188,73.563,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.006,-0.222,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.035,0,80,55,1.4,42.633,33.481,3.107,1.076,69.484,67.294,71.744,64.981,65.078,0.0,-0.005,-0.004,20.0,20.0,36.369,32.773,65.489,71.749,99.259,89.571,104.578,43.418,54.757,43.225,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.125,70.375,68.563,0.012,77.563,78.25,75.5,77.563,0.0,0.0,72,70,1000,200,0.0,30.391,79.0,77.25,0.022,73.188,74.563,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.188,73.188,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,-0.222,0.0,0.0,0.034,0.035,0.003,0.006,0.005,0.005
5162008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.32,33.481,3.107,1.076,69.484,67.294,71.635,65.09,65.078,0.0,-0.005,-0.007,20.0,20.0,36.369,32.773,65.502,71.642,99.112,89.465,104.504,43.418,54.862,43.225,-10.852,110,110,71.188,70.188,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.922,70.563,68.438,0.012,77.563,78.25,75.5,77.563,0.0,0.0,72,70,1000,200,0.0,30.234,79.0,77.25,0.022,73.188,74.563,72.75,74.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.188,73.188,73.563,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.22,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,42.664,33.481,3.107,-0.356,69.484,67.294,71.635,65.09,65.078,0.0,-0.005,-0.004,20.0,20.0,36.397,32.801,65.554,71.749,98.891,89.465,104.43,43.418,54.966,43.225,-10.852,110,110,71.188,70.188,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,12.188,70.375,68.438,0.012,77.563,78.188,75.5,77.5,0.0,0.0,72,70,1000,200,0.0,30.188,79.0,77.25,0.022,73.188,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.188,73.25,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.217,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,42.664,33.481,3.107,1.076,69.591,67.294,71.635,65.09,65.078,0.0,-0.005,-0.004,20.0,20.0,36.369,32.773,65.651,71.642,99.038,89.358,104.357,43.49,54.966,43.225,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.023,70.563,68.438,0.011,77.438,78.188,75.5,77.5,0.0,0.0,72,70,1000,200,0.0,30.656,79.0,77.25,0.022,73.188,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.188,73.313,73.563,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.301,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,42.695,33.481,3.107,1.076,69.591,67.401,71.635,65.09,65.078,0.0,-0.005,-0.004,20.0,20.0,36.369,32.801,65.613,71.642,98.964,89.252,104.283,43.418,54.966,43.225,-10.852,110,110,71.188,70.188,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.977,70.563,68.563,0.012,77.563,78.188,75.5,77.5,0.0,0.0,72,70,1000,200,0.0,30.625,79.0,77.25,0.022,73.188,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.188,73.25,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.005,-0.217,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,42.906,33.481,3.107,1.076,69.591,67.294,71.635,65.09,65.078,0.0,-0.005,-0.004,20.0,20.0,36.369,32.801,65.489,71.642,98.817,89.358,104.209,43.418,54.966,43.225,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.617,70.375,68.438,0.011,77.438,78.125,75.5,77.5,0.0,0.0,72,70,1000,200,0.0,30.656,79.0,77.125,0.022,73.188,74.563,72.813,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.188,73.25,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.006,-0.217,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,42.359,33.481,3.107,1.076,69.591,67.401,71.635,65.09,65.078,0.0,-0.005,-0.004,20.0,20.0,36.369,32.801,65.476,71.642,98.743,89.252,104.061,43.49,55.071,43.298,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.828,70.563,68.563,0.012,77.438,78.125,75.5,77.5,0.0,0.0,72,70,1000,200,0.0,30.578,79.0,77.25,0.022,73.188,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.125,0.023,73.188,73.313,73.563,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.216,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,42.82,33.481,3.107,2.508,69.591,67.401,71.635,65.09,65.078,0.0,-0.005,-0.004,20.0,20.0,36.342,32.83,65.425,71.642,98.669,89.145,103.987,43.49,55.071,43.298,-10.852,110,110,71.188,70.188,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.992,70.375,68.438,0.012,77.438,78.125,75.5,77.313,0.0,0.0,72,70,1000,200,0.0,30.844,78.875,77.25,0.022,73.188,74.563,72.813,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.125,0.023,73.063,73.313,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.216,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.922,33.481,3.107,-0.356,69.591,67.401,71.635,65.09,65.078,0.0,-0.005,-0.004,20.0,20.0,36.342,32.83,65.554,71.642,98.669,89.039,103.987,43.49,55.071,43.298,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.633,70.375,68.563,0.012,77.438,78.125,75.5,77.313,0.0,0.0,72,70,1000,200,0.0,30.938,78.875,77.125,0.022,73.188,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.063,73.375,73.563,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.216,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,43.211,33.481,3.107,-0.356,69.591,67.401,71.635,65.2,65.187,0.0,-0.005,-0.004,20.0,20.0,36.369,32.83,65.541,71.642,100.292,89.039,103.987,43.49,55.071,43.298,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.516,70.563,68.563,0.012,77.313,78.063,75.5,77.313,0.0,0.0,72,70,1000,200,0.0,31.094,79.0,77.25,0.022,73.188,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.188,73.313,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.216,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.445,33.481,3.107,2.508,69.591,67.401,71.635,65.2,65.078,0.0,-0.005,-0.004,20.0,20.0,36.342,32.83,65.528,71.642,100.366,88.932,103.618,43.49,55.071,43.225,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.5,70.563,68.563,0.012,77.313,78.063,75.5,77.313,0.0,0.0,72,70,1000,200,0.0,31.0,78.875,77.25,0.022,73.188,74.563,72.813,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.063,73.313,73.563,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.299,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,43.453,33.481,3.107,1.076,69.591,67.401,71.635,65.2,65.187,0.0,-0.005,-0.004,20.0,20.0,36.314,32.83,65.489,71.642,100.366,88.932,103.397,43.49,55.071,43.298,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.164,70.375,68.438,0.012,77.313,78.063,75.5,77.313,0.0,0.0,72,70,1000,200,0.0,31.141,79.0,77.25,0.022,73.063,74.563,72.813,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.063,73.313,73.563,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.003,-0.216,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,43.055,33.481,3.107,2.508,69.591,67.401,71.635,65.2,65.187,0.0,-0.005,-0.004,20.0,20.0,36.314,32.83,65.36,71.535,100.587,88.826,103.101,43.563,55.176,43.298,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.102,70.563,68.563,0.011,77.313,78.063,75.5,77.313,0.0,0.0,72,70,1000,200,0.0,31.078,79.0,77.25,0.022,73.063,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.063,73.25,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.299,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.898,33.481,3.107,1.076,69.698,67.401,71.635,65.2,65.187,0.0,-0.005,-0.004,20.0,20.0,36.286,32.83,65.412,71.535,100.661,88.72,102.88,43.563,55.176,43.371,-10.852,110,110,71.188,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,12.016,70.375,68.563,0.012,77.125,78.0,75.5,77.25,0.0,0.0,72,70,1000,200,0.0,31.109,79.0,77.125,0.022,73.063,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.188,73.25,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.215,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,43.07,33.481,3.107,2.508,69.591,67.401,71.635,65.2,65.187,0.0,-0.005,-0.004,20.0,20.0,36.286,32.888,65.399,71.535,100.735,88.72,102.658,43.49,55.176,43.371,-10.852,110,110,71.188,70.188,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.078,70.688,68.563,0.012,77.125,78.0,75.5,77.313,0.0,0.0,72,70,1000,200,0.0,31.094,79.0,77.125,0.022,73.063,74.563,72.813,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,74.938,0.023,73.188,73.188,73.563,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.133,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5162008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.797,33.481,3.107,1.076,69.591,67.187,71.418,65.2,65.187,0.0,-0.005,-0.004,20.0,20.0,36.258,32.888,65.451,71.535,100.808,88.613,102.437,43.563,55.176,43.371,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.211,70.563,68.563,0.012,77.125,78.0,75.5,77.25,0.0,0.0,72,70,1000,200,0.0,31.094,79.0,77.25,0.022,73.063,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.563,75.0,0.023,73.063,73.188,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.001,-0.216,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.406,33.481,3.107,2.508,69.698,67.401,71.635,65.31,65.187,0.0,-0.005,-0.004,20.0,20.0,36.286,32.916,65.554,71.535,100.808,88.507,102.215,43.563,55.176,43.298,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.234,70.375,68.563,0.011,77.125,78.0,75.5,77.25,0.0,0.0,72,70,1000,200,0.0,31.125,79.0,77.125,0.022,73.063,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.188,73.188,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.149,-0.001,-0.298,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,43.406,33.481,3.107,2.508,69.698,67.401,71.635,65.31,65.187,0.0,-0.005,-0.004,20.0,20.0,36.286,32.916,65.502,71.535,100.808,88.4,102.067,43.563,55.281,43.371,-10.852,110,110,71.188,70.188,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.281,70.688,68.563,0.012,77.125,77.938,75.5,77.25,0.0,0.0,72,70,1000,200,0.0,31.125,78.875,77.25,0.022,73.063,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.063,73.25,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.213,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,43.375,33.481,3.107,2.508,69.698,67.508,71.635,65.31,65.187,0.0,-0.005,-0.004,20.0,20.0,36.286,32.945,65.386,71.535,100.735,88.4,101.846,43.563,55.281,43.298,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.359,70.563,68.563,0.012,77.0,77.938,75.438,77.25,0.0,0.0,72,70,1000,200,0.0,31.109,79.0,77.125,0.022,73.063,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.563,75.0,0.023,73.063,73.25,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.295,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,43.359,33.481,3.107,2.508,69.698,67.508,71.635,65.31,65.187,0.0,-0.005,-0.004,20.0,20.0,36.258,32.916,65.373,71.427,100.587,88.4,101.772,43.563,55.281,43.444,-10.852,110,110,71.188,70.188,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.25,70.688,68.563,0.012,77.0,77.875,75.625,77.25,0.0,0.0,72,70,1000,200,0.0,31.203,78.875,77.125,0.022,73.063,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.125,0.023,73.063,73.313,73.563,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.133,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5162008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,43.391,33.481,3.107,1.076,69.698,67.401,71.635,65.31,65.187,0.0,-0.005,-0.004,20.0,20.0,36.258,32.916,65.373,71.427,100.513,88.187,101.624,43.563,55.281,43.371,-10.852,110,110,71.188,70.188,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.141,70.563,68.563,0.012,77.0,77.875,75.5,77.125,0.0,0.0,72,70,1000,200,0.0,31.094,78.875,77.125,0.022,73.063,74.563,72.813,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.063,73.313,73.563,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.213,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,43.547,33.481,3.107,2.508,69.698,67.508,71.635,65.31,65.187,0.0,-0.005,-0.004,20.0,20.0,36.258,32.945,65.6,71.427,100.366,88.294,101.477,43.563,55.281,43.371,-10.852,110,110,71.188,70.188,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.242,70.563,68.438,0.011,77.0,77.875,75.5,77.125,0.0,0.0,72,70,1000,200,0.0,31.125,78.875,77.125,0.022,73.063,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.063,73.313,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.214,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5162008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.484,33.481,3.107,2.508,69.698,67.508,71.635,65.31,65.187,0.0,-0.005,-0.004,20.0,20.0,36.258,32.974,65.502,71.535,100.292,88.187,101.255,43.563,55.386,43.371,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.18,70.563,68.563,0.012,77.0,77.875,75.5,77.125,0.0,0.0,72,70,1000,200,0.0,31.141,78.875,77.125,0.022,73.063,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.063,73.313,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.212,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.625,33.481,3.107,3.939,69.698,67.508,71.635,65.31,65.187,0.0,-0.005,-0.004,20.0,20.0,36.258,32.945,65.412,71.427,100.145,88.081,101.181,43.563,55.386,43.444,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.055,70.563,68.563,0.012,77.0,77.813,75.5,77.125,0.0,0.0,72,70,1000,200,0.0,31.172,78.875,77.125,0.022,73.063,74.563,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.063,73.375,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.131,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.188,33.481,3.107,2.508,69.698,67.508,71.635,65.42,65.296,0.0,-0.005,-0.004,20.0,20.0,36.23,32.945,65.321,71.427,99.923,88.081,100.96,43.563,55.386,43.371,-10.852,110,110,71.188,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.617,70.563,68.563,0.012,76.938,77.875,75.5,77.125,0.0,0.0,72,70,1000,200,0.0,31.125,78.875,77.125,0.022,73.063,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.063,73.313,73.563,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.212,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
