DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,43.297,33.481,3.107,2.508,69.804,67.508,71.635,65.31,65.296,0.0,-0.005,-0.004,20.0,20.0,36.23,33.003,65.36,71.427,99.923,87.868,100.96,43.563,55.491,43.371,-10.852,110,110,71.063,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.102,70.563,68.563,0.012,76.938,77.813,75.5,77.125,0.0,0.0,72,70,1000,200,0.0,31.188,79.0,77.125,0.022,73.063,74.563,72.813,74.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.5,75.0,0.023,73.063,73.375,73.563,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.21,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,43.477,33.481,3.107,3.939,69.698,67.508,71.635,65.42,65.296,0.0,-0.005,-0.004,20.0,20.0,36.203,32.974,65.295,71.427,99.776,87.975,100.812,43.636,55.491,43.444,-10.852,110,110,71.188,70.125,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.008,70.563,68.563,0.011,76.938,77.875,75.5,77.063,0.0,0.0,72,70,1000,200,0.0,31.172,78.875,77.125,0.022,73.0,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.5,75.0,0.023,73.063,73.313,73.563,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.212,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.289,33.481,3.107,1.076,69.804,67.508,71.635,65.42,65.296,0.0,-0.005,-0.004,20.0,20.0,36.23,32.974,65.425,71.32,99.628,87.868,100.738,43.636,55.491,43.444,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.695,70.563,68.625,0.012,76.938,77.813,75.5,77.125,0.0,0.0,72,70,1000,200,0.0,31.266,78.875,77.125,0.022,73.0,74.5,72.75,74.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.5,75.0,0.023,73.063,73.375,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.211,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,43.781,33.481,3.107,2.508,69.804,67.508,71.527,65.42,65.296,0.0,-0.005,-0.004,20.0,20.0,36.23,33.003,65.502,71.32,99.554,87.655,100.664,43.708,55.491,43.444,-10.852,110,110,71.188,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,12.266,70.563,68.563,0.011,76.938,77.875,75.5,77.125,0.0,0.0,72,70,1000,200,0.0,31.172,78.875,77.125,0.022,73.0,74.5,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.063,73.375,73.563,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.293,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5162008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.477,33.481,3.107,2.508,69.804,67.508,71.635,65.42,65.296,0.0,-0.005,-0.004,20.0,20.0,36.23,33.003,65.638,71.32,99.407,87.762,100.591,43.708,55.491,43.444,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.922,70.563,68.563,0.012,76.875,77.813,75.5,77.063,0.0,0.0,72,70,1000,200,0.0,31.203,78.875,77.125,0.022,73.0,74.5,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.375,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.001,-0.292,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,43.195,33.481,3.107,1.076,69.804,67.508,71.635,65.42,65.296,0.0,-0.005,-0.004,20.0,20.0,36.23,33.032,65.528,71.32,99.186,87.655,100.369,43.563,55.491,43.371,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.938,70.563,68.563,0.012,76.875,77.875,75.5,77.063,0.0,0.0,72,70,1000,200,0.0,31.172,78.875,77.125,0.022,73.0,74.563,72.813,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.375,73.5,73.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.21,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5162008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,43.156,33.481,3.107,1.076,69.804,67.615,71.635,65.42,65.296,0.0,-0.005,-0.004,20.0,20.0,36.23,33.032,65.386,71.32,99.186,87.442,100.295,43.636,55.596,43.444,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.031,70.563,68.625,0.012,76.875,77.875,75.625,77.125,0.0,0.0,72,70,1000,200,0.0,31.156,78.875,77.125,0.022,72.875,74.5,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,73.063,73.438,73.563,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.209,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,43.109,33.481,3.107,2.508,69.804,67.615,71.635,65.53,65.296,0.0,-0.005,-0.004,20.0,20.0,36.23,33.032,65.373,71.32,99.112,87.442,100.221,43.636,55.596,43.444,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.992,70.563,68.563,0.012,76.875,77.875,75.5,77.063,0.0,0.0,72,70,1000,200,0.0,31.219,78.875,77.125,0.022,72.875,74.563,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,72.875,73.438,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.209,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5162008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,43.109,33.481,3.107,2.508,69.804,67.508,71.635,65.53,65.296,0.0,-0.005,-0.004,20.0,20.0,36.23,33.032,65.276,71.32,98.964,87.442,100.221,43.781,55.596,43.517,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.82,70.563,68.563,0.012,76.75,77.813,75.5,77.063,0.0,0.0,72,70,1000,200,0.0,31.281,78.875,77.125,0.022,73.0,74.5,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.438,73.563,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.001,-0.292,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5162008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,43.07,33.481,3.107,1.076,69.804,67.615,71.527,65.53,65.296,0.0,-0.005,-0.004,20.0,20.0,36.203,33.003,65.276,71.32,98.743,87.23,100.0,43.636,55.596,43.517,-10.852,110,110,71.063,70.188,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.781,70.563,68.563,0.012,76.75,77.813,75.5,77.063,0.0,0.0,72,70,1000,200,0.0,31.547,78.813,77.125,0.022,73.0,74.5,72.813,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.125,0.023,72.875,73.5,73.563,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.13,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,43.328,33.481,3.107,5.371,69.804,67.615,71.635,65.53,65.296,0.0,-0.005,-0.004,20.0,20.0,36.23,33.003,65.321,71.32,98.743,87.336,100.0,43.708,55.701,43.517,-10.852,110,110,71.063,70.125,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.094,70.563,68.563,0.012,76.75,77.75,75.5,77.063,0.0,0.0,72,70,1000,200,0.0,31.359,78.875,77.125,0.022,73.0,74.5,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.438,73.563,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.206,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5162008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,43.477,33.481,3.107,1.076,69.804,67.615,71.635,65.53,65.405,0.0,-0.005,-0.004,20.0,20.0,36.23,33.032,65.263,71.32,98.669,87.23,99.926,43.708,55.701,43.517,-10.852,110,110,71.063,70.188,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.289,70.563,68.563,0.012,76.75,77.75,75.5,76.688,0.0,0.0,72,70,1000,200,0.0,31.359,78.813,77.125,0.022,72.875,74.5,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,74.938,0.023,72.875,73.438,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.207,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.035,0,80,55,1.4,43.656,33.481,3.107,2.508,69.804,67.615,71.527,65.53,65.405,0.0,-0.005,-0.004,20.0,20.0,36.203,33.032,65.172,71.213,98.448,87.23,99.705,43.636,55.701,43.517,-10.852,110,110,71.063,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,12.398,70.563,68.625,0.012,76.75,77.688,75.5,76.875,0.0,0.0,72,70,1000,200,0.0,31.438,78.875,77.125,0.022,73.0,74.5,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.438,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.129,0.0,0.0,0.034,0.035,0.003,0.006,0.005,0.005
5162008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,43.234,33.481,3.107,3.939,69.804,67.615,71.635,65.53,65.296,0.0,-0.005,-0.004,20.0,20.0,36.175,33.06,65.412,71.213,98.301,87.017,99.557,43.636,55.701,43.517,-10.852,110,110,71.063,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.539,70.563,68.563,0.012,76.563,77.688,75.5,77.063,0.0,0.0,72,70,1000,200,0.0,31.531,78.813,77.125,0.022,73.0,74.5,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.375,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.129,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.991,0,80,55,1.4,43.766,33.481,3.107,2.508,69.911,67.615,71.527,65.53,65.405,0.0,-0.005,-0.004,20.0,20.0,36.23,33.089,65.321,71.213,98.374,87.017,99.631,43.708,55.596,43.59,-10.852,110,110,71.063,70.188,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.313,70.688,68.563,0.012,76.563,77.688,75.5,76.875,0.0,0.0,72,70,1000,200,0.0,31.422,78.875,77.125,0.022,72.875,74.5,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.375,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.129,0.0,0.0,0.034,0.035,0.004,0.006,0.005,0.004
5162008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,43.68,33.481,3.107,1.076,69.911,67.615,71.527,65.53,65.405,0.0,-0.005,-0.004,20.0,20.0,36.203,33.06,65.308,71.213,98.153,86.91,99.409,43.636,55.701,43.517,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.242,70.563,68.563,0.012,76.563,77.688,75.5,76.875,0.0,0.0,72,70,1000,200,0.0,31.578,78.875,77.125,0.022,73.0,74.5,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.438,73.563,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.129,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5162008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.742,33.481,3.107,1.076,69.911,67.615,71.635,65.639,65.405,0.0,-0.005,-0.004,20.0,20.0,36.203,33.089,65.321,71.213,98.227,86.91,99.409,43.781,55.596,43.59,-10.852,110,110,71.063,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.117,70.563,68.563,0.012,76.563,77.625,75.5,76.875,0.0,0.0,72,70,1000,200,0.0,31.641,78.813,77.125,0.022,72.875,74.5,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.438,73.563,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.21,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,43.977,33.481,3.107,5.371,69.911,67.615,71.527,65.53,65.405,0.0,-0.005,-0.004,20.0,20.0,36.203,33.06,65.263,71.213,97.932,86.697,99.188,43.708,55.701,43.517,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.969,70.563,68.563,0.012,76.438,77.688,75.5,76.875,0.0,0.0,72,70,1000,200,0.0,32.0,78.875,77.125,0.022,73.0,74.5,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.438,73.563,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.207,0.0,0.0,0.034,0.034,0.004,0.006,0.005,0.004
5162008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,43.836,33.481,3.107,2.508,69.911,67.615,71.635,65.639,65.405,0.0,-0.005,-0.004,20.0,20.0,36.203,33.089,65.295,71.213,97.858,86.697,99.114,43.636,55.806,43.517,-10.852,110,110,71.188,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.133,70.563,68.625,0.012,76.438,77.688,75.5,76.688,0.0,0.0,72,70,1000,200,0.0,32.031,78.813,77.125,0.022,73.0,74.5,72.813,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,73.063,73.375,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.128,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5162008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,44.242,33.481,3.107,1.076,69.911,67.615,71.635,65.639,65.405,0.0,-0.005,-0.004,20.0,20.0,36.203,33.118,65.373,71.213,97.784,86.591,99.04,43.708,55.701,43.59,-10.852,110,110,71.188,70.125,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,12.109,70.688,68.438,0.012,76.438,77.688,75.438,76.875,0.0,0.0,72,70,1000,200,0.0,31.953,78.875,77.125,0.022,72.875,74.5,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.375,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.129,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5162008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,44.367,33.481,3.107,1.076,69.911,67.615,71.635,65.639,65.405,0.0,-0.005,-0.004,20.0,20.0,36.203,33.118,65.373,71.213,97.784,86.591,99.04,43.781,55.911,43.59,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.234,70.688,68.563,0.012,76.563,77.688,75.5,76.875,0.0,0.0,72,70,1000,200,0.0,31.844,78.813,77.125,0.022,72.875,74.5,72.813,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,74.938,0.023,72.875,73.375,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.001,-0.205,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,44.367,33.481,3.107,2.508,69.698,67.722,71.635,65.639,65.405,0.0,-0.005,-0.004,20.0,20.0,36.23,33.118,65.36,71.213,97.711,86.591,98.966,43.781,55.911,43.517,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.297,70.563,68.625,0.012,76.438,77.625,75.5,76.875,0.0,0.0,72,70,1000,200,0.0,32.094,78.875,77.0,0.022,72.875,74.563,72.813,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.282,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5162008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,44.359,33.481,3.107,2.508,69.911,67.615,71.635,65.639,65.405,0.0,-0.005,-0.004,20.0,20.0,36.203,33.118,65.651,71.213,97.637,86.485,98.892,43.781,55.911,43.662,-10.852,110,110,71.0,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.281,70.563,68.563,0.012,76.438,77.688,75.5,76.688,0.0,0.0,72,70,1000,200,0.0,32.219,78.813,77.0,0.022,72.875,74.5,72.813,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.313,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.128,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5162008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,44.469,33.481,3.107,2.508,69.911,67.722,71.635,65.639,65.405,0.0,-0.005,-0.004,20.0,20.0,36.23,33.118,65.626,71.213,97.563,86.378,98.818,43.781,55.911,43.662,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.203,70.563,68.563,0.012,76.375,77.625,75.438,76.688,0.0,0.0,72,70,1000,200,0.0,32.094,78.875,77.125,0.022,72.875,74.563,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.25,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.128,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5162008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.006,0,80,55,1.4,44.125,33.481,3.107,1.076,69.911,67.615,71.527,65.639,65.514,0.0,-0.005,-0.004,20.0,20.0,36.203,33.147,65.677,71.213,97.489,86.378,98.745,43.854,55.806,43.662,-10.852,110,110,71.063,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.141,70.563,68.625,0.012,76.375,77.625,75.5,76.688,0.0,0.0,72,70,1000,200,0.0,32.156,78.813,77.125,0.022,72.875,74.5,72.875,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,72.875,73.25,73.313,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.209,0.0,0.0,0.034,0.035,0.003,0.005,0.005,0.004
5162008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,44.336,33.481,3.107,2.508,69.911,67.722,71.635,65.639,65.405,0.0,-0.005,-0.004,20.0,20.0,36.23,33.147,65.528,71.213,97.416,86.378,98.597,43.854,55.806,43.662,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.008,70.563,68.563,0.012,76.438,77.625,75.5,76.688,0.0,0.0,72,70,1000,200,0.0,32.406,78.813,77.0,0.022,72.875,74.563,72.813,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.188,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.208,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,44.781,33.481,3.107,3.939,69.911,67.401,71.31,65.53,65.296,0.0,-0.005,-0.004,20.0,20.0,36.203,33.175,65.451,70.999,97.342,86.165,98.523,43.854,55.911,43.735,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.164,70.688,68.438,0.012,76.375,77.625,75.5,76.688,0.0,0.0,72,70,1000,200,0.0,32.406,78.813,77.0,0.022,72.875,74.563,72.813,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.188,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.129,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,44.117,33.481,3.107,1.076,69.698,67.722,71.527,65.749,65.514,0.0,-0.005,-0.004,20.0,20.0,36.203,33.175,65.321,71.213,97.268,86.059,98.449,43.563,55.806,43.444,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.484,70.688,68.563,0.012,76.375,77.563,75.5,76.688,0.0,0.0,72,70,1000,200,0.0,32.469,78.813,77.125,0.022,72.875,74.5,72.813,74.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.5,75.0,0.023,72.75,73.188,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.127,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5162008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,44.711,33.481,3.107,1.076,70.018,67.722,71.635,65.749,65.514,0.0,-0.005,-0.004,20.0,20.0,36.203,33.175,65.373,71.106,97.194,86.165,98.375,43.199,55.806,43.079,-10.852,110,110,71.063,70.125,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.055,70.563,68.563,0.012,76.375,77.563,75.5,76.688,0.0,0.0,72,70,1000,200,0.0,32.781,78.813,77.125,0.022,72.875,74.5,72.813,74.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.5,75.0,0.023,72.875,73.188,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.124,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,44.898,33.481,3.107,2.508,69.804,67.722,71.527,65.749,65.514,0.0,-0.005,-0.004,20.0,20.0,36.23,33.175,65.347,71.106,97.121,86.059,98.302,42.763,56.015,42.642,-10.852,110,110,71.188,70.063,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.07,70.688,68.563,0.012,76.25,77.563,75.625,76.688,0.0,0.0,72,70,1000,200,0.0,32.438,78.813,77.0,0.022,72.875,74.5,72.813,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.188,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.118,0.0,0.0,0.034,0.034,0.004,0.006,0.005,0.004
5162008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,44.422,33.481,3.107,3.939,70.018,67.722,71.527,65.749,65.514,0.0,-0.005,-0.004,20.0,20.0,36.23,33.204,65.464,71.106,96.973,85.952,98.154,42.545,56.015,42.423,-10.852,110,110,71.063,70.125,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,12.094,70.688,68.563,0.012,76.25,77.563,75.5,76.688,0.0,0.0,72,70,1000,200,0.0,32.531,78.813,77.125,0.022,72.875,74.5,72.75,74.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.188,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.118,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5162008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,44.422,33.481,3.107,1.076,70.018,67.722,71.635,65.749,65.514,0.0,-0.005,-0.004,20.0,20.0,36.23,33.204,65.373,71.106,96.752,85.846,98.08,42.545,56.015,42.35,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.328,70.563,68.563,0.012,76.25,77.5,75.5,76.625,0.0,0.0,72,70,1000,200,0.0,32.625,78.813,77.0,0.022,72.875,74.5,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.188,73.313,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.189,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5162008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,44.891,33.481,3.107,1.076,70.018,67.722,71.527,65.749,65.514,0.0,-0.005,-0.004,20.0,20.0,36.258,33.204,65.425,71.106,96.826,85.952,98.006,42.473,56.015,42.277,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.18,70.688,68.563,0.012,76.25,77.5,75.5,76.625,0.0,0.0,72,70,1000,200,0.0,32.719,78.813,77.0,0.022,72.688,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.5,75.0,0.023,72.75,73.25,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5162008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,44.891,33.481,3.107,1.076,70.018,67.722,71.635,65.749,65.514,0.0,-0.005,-0.004,20.0,20.0,36.286,33.204,65.425,71.106,96.604,85.846,97.785,42.4,55.911,42.204,-10.852,110,110,71.063,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.156,70.563,68.625,0.012,76.25,77.5,75.5,76.625,0.0,0.0,72,70,1000,200,0.0,32.813,78.813,77.125,0.022,72.688,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.313,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.189,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5162008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,44.961,33.481,3.107,2.508,70.018,67.722,71.527,65.859,65.514,0.0,-0.005,-0.004,20.0,20.0,36.258,33.204,65.438,71.106,96.531,85.74,97.711,42.109,56.12,41.985,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.977,70.563,68.625,0.012,76.25,77.5,75.5,76.625,0.0,0.0,72,70,1000,200,0.0,32.906,78.813,77.0,0.022,72.688,74.438,72.625,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.25,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.115,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,45.836,33.481,3.107,-0.356,70.018,67.722,71.527,65.859,65.514,0.0,-0.005,-0.004,20.0,20.0,36.314,33.204,65.451,71.106,96.457,85.74,97.637,42.109,56.12,41.912,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.133,70.563,68.563,0.012,76.188,77.5,75.5,76.625,0.0,0.0,72,70,1000,200,0.0,32.781,78.813,77.0,0.022,72.688,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.875,73.188,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.183,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,44.758,33.481,3.107,3.939,70.018,67.722,71.527,65.859,65.514,0.0,-0.005,-0.004,20.0,20.0,36.342,33.204,65.399,71.106,96.531,85.633,97.637,42.037,56.12,41.84,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.031,70.563,68.563,0.012,76.25,77.438,75.5,76.625,0.0,0.0,72,70,1000,200,0.0,32.875,78.813,77.0,0.022,72.688,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.75,73.188,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.181,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5162008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,45.078,33.481,3.107,-0.356,70.018,67.722,71.527,65.859,65.514,0.0,-0.005,-0.004,20.0,20.0,36.369,33.233,65.399,71.106,96.457,85.527,97.637,41.964,56.015,41.767,-10.852,110,110,71.063,70.125,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.313,70.688,68.563,0.012,76.188,77.438,75.5,76.563,0.0,0.0,72,70,1000,200,0.0,32.844,78.813,77.0,0.022,72.688,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.25,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.182,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,45.047,33.481,3.107,2.508,70.018,67.722,71.527,65.859,65.514,0.0,-0.005,-0.004,20.0,20.0,36.397,33.233,65.399,70.999,96.383,85.42,97.563,41.891,56.12,41.621,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.313,70.688,68.563,0.011,76.188,77.438,75.438,76.625,0.0,0.0,72,70,1000,200,0.0,32.938,78.813,77.0,0.022,72.688,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.247,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,45.063,33.481,3.107,-0.356,70.018,67.722,71.527,65.859,65.514,0.0,-0.005,-0.004,20.0,20.0,36.425,33.204,65.438,70.999,96.162,85.314,97.268,41.673,56.015,41.548,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.242,70.688,68.563,0.012,76.188,77.375,75.5,76.563,0.0,0.0,72,70,1000,200,0.0,32.781,78.813,77.0,0.022,72.688,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.25,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,-0.001,-0.113,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,45.086,33.481,3.107,2.508,70.018,67.722,71.527,65.859,65.514,0.0,-0.005,-0.004,20.0,20.0,36.453,33.204,65.211,70.999,96.236,85.314,97.342,41.746,56.12,41.548,-10.867,110,110,71.063,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.07,70.563,68.563,0.012,76.188,77.375,75.438,76.625,0.0,0.0,72,70,1000,200,0.0,32.969,78.625,77.0,0.022,72.688,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.25,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,45.781,33.481,3.107,1.076,70.124,67.829,71.527,65.969,65.514,0.0,-0.005,-0.004,20.0,20.0,36.481,33.233,65.276,70.999,96.088,85.207,97.268,41.673,56.12,41.475,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.594,70.688,68.625,0.012,76.188,77.375,75.5,76.563,0.0,0.0,72,70,1000,200,0.0,32.969,78.813,77.0,0.022,72.688,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.563,75.0,0.023,72.75,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5162008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,45.586,33.481,3.107,1.076,70.018,67.829,71.527,65.969,65.622,0.0,-0.005,-0.004,20.0,20.0,36.508,33.233,65.198,70.999,96.088,85.207,97.194,41.528,56.225,41.329,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.273,70.563,68.625,0.012,75.938,77.313,75.438,76.625,0.0,0.0,72,70,1000,200,0.0,33.031,78.813,77.0,0.022,72.688,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.75,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5162008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,45.25,33.481,3.107,-0.356,70.018,67.829,71.527,65.969,65.622,0.0,-0.005,-0.004,20.0,20.0,36.536,33.204,65.386,70.999,96.014,85.207,97.194,41.382,56.12,41.183,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.102,70.563,68.563,0.012,75.938,77.375,75.438,76.625,0.0,0.0,72,70,1000,200,0.0,32.938,78.813,77.0,0.022,72.688,74.438,72.813,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.688,73.375,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,45.039,33.481,3.107,2.508,70.018,67.829,71.527,65.859,65.622,0.0,-0.005,-0.004,20.0,20.0,36.592,33.204,65.476,70.999,95.719,85.207,96.899,41.31,56.225,41.183,-10.852,110,110,71.063,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.094,70.688,68.563,0.011,76.188,77.375,75.438,76.563,0.0,0.0,72,70,1000,200,0.0,32.906,78.813,77.0,0.022,72.688,74.438,72.813,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,74.938,0.023,72.75,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.111,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5162008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,45.039,33.481,3.107,2.508,70.124,67.829,71.527,65.969,65.622,0.0,-0.005,-0.004,20.0,20.0,36.564,33.204,65.587,70.999,95.867,84.995,96.972,41.31,56.225,41.183,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.984,70.563,68.625,0.012,75.938,77.313,75.438,76.563,0.0,0.0,72,70,1000,200,0.0,32.875,78.813,77.0,0.022,72.625,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.11,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,44.742,33.481,3.107,1.076,70.124,67.829,71.527,65.969,65.622,0.0,-0.005,-0.004,20.0,20.0,36.592,33.204,65.677,70.999,95.793,84.995,96.899,41.237,56.12,41.11,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.945,70.563,68.563,0.012,75.938,77.313,75.5,76.563,0.0,0.0,72,70,1000,200,0.0,32.969,78.813,77.0,0.022,72.688,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.25,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.111,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,44.922,33.481,3.107,2.508,70.124,67.829,71.527,65.969,65.622,0.0,-0.005,-0.004,20.0,20.0,36.648,33.204,65.729,70.999,95.719,84.995,96.825,41.237,56.33,41.037,-10.852,110,110,71.188,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.172,70.688,68.563,0.012,75.938,77.313,75.5,76.563,0.0,0.0,72,70,1000,200,0.0,33.156,78.813,77.0,0.022,72.625,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.688,73.188,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5162008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.991,0,80,55,1.4,45.484,33.481,3.107,-0.356,70.124,67.829,71.527,65.969,65.622,0.0,-0.005,-0.004,20.0,20.0,36.648,33.204,65.651,70.999,95.498,84.888,96.677,41.092,56.33,40.892,-10.852,110,110,71.063,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.102,70.688,68.625,0.012,75.938,77.313,75.438,76.563,0.0,0.0,72,70,1000,200,0.0,32.969,78.625,77.0,0.022,72.625,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.688,73.25,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.171,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.004
5162008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,45.07,33.481,3.107,1.076,70.124,67.829,71.527,65.969,65.622,0.0,-0.005,-0.004,20.0,20.0,36.648,33.204,65.515,70.999,95.424,84.782,96.529,41.019,56.33,40.819,-10.852,110,110,71.063,70.125,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.156,70.688,68.563,0.012,75.813,77.313,75.438,76.563,0.0,0.0,72,70,1000,200,0.0,33.0,78.625,77.0,0.022,72.688,74.375,72.75,73.938,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.188,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,44.945,33.481,3.107,3.939,70.124,67.829,71.527,65.969,65.622,0.0,-0.005,-0.004,20.0,20.0,36.731,33.204,65.347,70.891,95.498,84.888,96.603,40.946,56.12,40.673,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.055,70.563,68.563,0.011,75.813,77.25,75.438,76.563,0.0,0.0,72,70,1000,200,0.0,32.969,78.625,77.0,0.022,72.688,74.375,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.188,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.234,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.918,0,80,55,1.4,45.352,33.481,3.107,2.508,70.124,67.829,71.527,65.969,65.622,0.0,-0.005,-0.004,20.0,20.0,36.703,33.204,65.399,70.999,95.424,84.782,96.603,40.946,56.12,40.673,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.141,70.688,68.625,0.012,75.813,77.25,75.438,76.563,0.0,0.0,72,70,1000,200,0.0,33.063,78.625,77.0,0.022,72.625,74.375,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.688,73.25,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.001,-0.232,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,45.18,33.481,3.107,2.508,70.124,67.829,71.527,65.969,65.622,0.0,-0.005,-0.004,20.0,20.0,36.759,33.204,65.438,70.999,95.35,84.675,96.455,40.801,56.12,40.673,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.258,70.688,68.625,0.012,75.813,77.25,75.438,76.563,0.0,0.0,72,70,1000,200,0.0,33.0,78.625,77.0,0.022,72.688,74.375,72.75,73.938,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.688,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.108,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,45.109,33.481,3.107,2.508,70.124,67.829,71.527,66.079,65.622,0.0,-0.005,-0.004,20.0,20.0,36.787,33.204,65.36,70.891,95.277,84.569,96.455,40.728,56.225,40.6,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.125,70.688,68.625,0.012,75.813,77.188,75.438,76.563,0.0,0.0,72,70,1000,200,0.0,33.094,78.625,77.0,0.022,72.688,74.375,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.904,0,80,55,1.4,45.258,33.481,3.107,1.076,70.124,67.936,71.527,66.079,65.622,0.0,-0.005,-0.004,20.0,20.0,36.814,33.233,65.476,70.891,95.203,84.462,96.308,40.656,56.12,40.527,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.938,70.688,68.563,0.011,75.813,77.188,75.438,76.563,0.0,0.0,72,70,1000,200,0.0,33.063,78.625,77.0,0.022,72.625,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.688,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5162008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,45.188,33.481,3.107,-0.356,70.124,67.936,71.527,66.079,65.622,0.0,-0.005,-0.004,20.0,20.0,36.842,33.204,65.373,70.891,94.982,84.569,96.086,40.583,56.12,40.381,-10.852,110,110,71.063,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.016,70.688,68.563,0.012,75.813,77.188,75.5,76.438,0.0,0.0,72,70,1000,200,0.0,33.063,78.625,76.938,0.022,72.625,74.438,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.75,73.375,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,45.617,33.481,3.107,2.508,70.124,67.936,71.527,66.079,65.622,0.0,-0.005,-0.004,20.0,20.0,36.87,33.204,65.347,70.891,95.055,84.356,96.234,40.51,56.225,40.381,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.563,70.688,68.625,0.011,75.813,77.188,75.5,76.438,0.0,0.0,72,70,1000,200,0.0,33.031,78.625,76.938,0.022,72.625,74.375,72.75,73.938,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.688,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,45.617,33.481,3.107,1.076,70.124,67.829,71.527,66.079,65.731,0.0,-0.005,-0.004,20.0,20.0,36.926,33.204,65.476,70.999,94.982,84.356,96.16,40.438,56.225,40.235,-10.852,110,110,71.063,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.945,70.688,68.563,0.012,75.813,77.188,75.438,76.563,0.0,0.0,72,70,1000,200,0.0,33.125,78.625,76.938,0.022,72.625,74.375,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,74.938,0.023,72.688,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,45.086,33.481,3.107,2.508,70.124,67.829,71.527,66.079,65.731,0.0,-0.005,-0.004,20.0,20.0,36.953,33.204,65.399,70.891,94.908,84.249,96.086,40.583,56.33,40.381,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.953,70.563,68.625,0.012,75.75,77.188,75.438,76.563,0.0,0.0,72,70,1000,200,0.0,33.188,78.625,76.938,0.022,72.625,74.375,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.688,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.166,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5162008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.977,0,80,55,1.4,45.281,33.481,3.107,-0.356,70.124,67.936,71.418,66.079,65.731,0.0,-0.005,-0.004,20.0,20.0,36.981,33.233,65.399,70.891,94.834,84.249,95.939,41.237,56.33,40.965,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.289,70.688,68.625,0.012,75.75,77.125,75.5,76.563,0.0,0.0,72,70,1000,200,0.0,33.0,78.625,76.938,0.022,72.625,74.375,72.75,73.938,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.688,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.234,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.004
5162008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,45.391,33.481,3.107,3.939,70.124,67.936,71.527,66.079,65.731,0.0,-0.005,-0.004,20.0,20.0,37.009,33.204,65.69,70.891,94.613,84.249,95.791,41.382,56.225,41.256,-10.852,110,110,71.063,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.984,70.688,68.563,0.012,75.75,77.125,75.438,76.438,0.0,0.0,72,70,1000,200,0.0,33.031,78.625,76.938,0.022,72.625,74.313,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.688,73.313,73.5,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.111,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,13.02,0,80,55,1.4,45.328,33.481,3.107,1.076,70.124,67.936,71.418,66.188,65.731,0.0,-0.005,-0.004,20.0,20.0,37.065,33.204,65.703,70.891,96.457,84.143,96.012,41.528,56.33,41.329,-10.852,110,110,71.063,70.125,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.18,70.688,68.563,0.012,75.75,77.125,75.5,76.438,0.0,0.0,72,70,1000,200,0.0,33.156,78.625,76.938,0.022,72.625,74.375,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.688,73.375,73.5,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,-0.175,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,13.035,0,80,55,1.4,45.266,33.481,3.107,2.508,70.124,67.936,71.527,66.079,65.731,0.0,-0.005,-0.004,20.0,20.0,37.12,33.233,65.781,70.891,98.964,84.037,95.126,41.382,56.225,41.256,-10.852,110,110,71.063,70.125,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.148,70.688,68.625,0.012,75.75,77.125,75.438,76.438,0.0,0.0,72,70,1000,200,0.0,33.094,78.5,76.938,0.022,72.625,74.375,72.813,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.688,73.375,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.046,-0.111,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
