DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.352,2.248,2.228,-0.233,70.862,67.284,71.76,65.019,64.001,0.0,-0.01,0.028,20.0,20.0,47.99,34.634,65.69,71.177,93.621,85.687,93.497,41.126,52.675,41.532,-10.82,45.688,57.25,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.406,72.625,71.375,0.014,75.188,76.313,73.688,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,73.875,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.038,72.313,74.063,71.813,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.0,0.469,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5172008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,12.461,2.248,2.228,-0.989,70.862,67.284,71.76,65.124,64.108,0.0,-0.01,0.028,20.0,20.0,47.99,34.634,65.554,71.177,93.473,85.581,93.35,41.126,52.78,41.532,-10.82,45.656,57.188,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.594,72.625,71.438,0.014,75.188,76.25,73.688,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,73.875,72.625,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.035,72.313,74.0,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,0.466,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5172008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.727,2.248,2.228,-0.753,70.754,67.284,71.76,65.019,64.108,0.0,-0.007,0.028,20.0,20.0,48.018,34.634,65.451,71.177,93.399,85.581,93.35,41.2,52.675,41.605,-10.82,45.625,57.156,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.641,72.5,71.438,0.014,75.188,76.313,73.563,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,73.875,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.038,72.063,74.063,71.938,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.472,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.305,2.248,2.228,-0.597,70.862,67.284,71.655,65.124,64.108,0.0,-0.01,0.028,20.0,20.0,47.99,34.606,65.528,71.177,93.325,85.581,93.202,41.273,52.78,41.677,-10.82,45.594,57.188,71.813,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.305,72.5,71.375,0.014,75.188,76.313,73.688,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,73.875,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.041,72.313,74.063,71.938,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.469,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.586,2.248,2.228,-1.339,70.754,67.284,71.655,65.124,64.108,0.0,-0.01,0.028,20.0,20.0,48.018,34.634,65.554,71.069,93.251,85.475,93.202,41.273,52.78,41.677,-10.82,45.531,57.156,71.813,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.477,72.5,71.563,0.014,75.188,76.25,73.688,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,73.875,72.438,74.0,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.036,72.063,74.0,71.938,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.469,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5172008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.555,2.248,2.228,0.233,70.97,67.284,71.655,65.124,64.108,0.0,-0.01,0.025,20.0,20.0,47.934,34.606,65.554,71.177,93.177,85.262,93.128,41.346,52.78,41.75,-10.82,45.5,57.125,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.586,72.5,71.438,0.014,75.188,76.25,73.688,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,73.875,72.625,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.063,74.063,71.938,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.475,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5172008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,12.695,2.248,2.228,-1.214,70.754,67.284,71.655,65.124,64.108,0.0,-0.01,0.025,20.0,20.0,47.85,34.606,65.528,71.069,93.103,85.369,93.054,41.346,52.78,41.75,-10.82,45.469,56.875,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.484,72.5,71.438,0.014,75.188,76.25,73.563,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,73.875,72.625,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.039,72.313,74.063,71.938,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,0.471,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5172008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,12.695,2.248,2.228,1.025,70.754,67.284,71.655,65.124,64.108,0.0,-0.01,0.028,20.0,20.0,47.934,34.662,65.528,71.177,93.103,85.369,92.98,41.346,52.78,41.823,-10.82,45.406,56.844,71.75,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.469,72.625,71.438,0.014,75.125,76.188,73.688,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,73.875,72.625,74.0,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.625,0.037,72.063,74.0,71.938,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,0.557,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5172008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.469,2.248,2.228,-0.152,70.862,67.39,71.76,65.336,64.215,0.0,-0.007,0.028,20.0,20.0,47.934,34.606,65.295,71.177,93.029,85.156,92.98,41.493,52.78,41.823,-10.82,45.375,56.688,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.609,72.5,71.438,0.014,75.125,76.188,73.688,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,73.875,72.625,74.0,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.313,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.0,0.391,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.555,2.248,2.228,1.971,70.97,67.39,71.76,65.336,64.322,0.0,-0.007,0.028,20.0,20.0,47.934,34.606,65.198,71.177,92.955,85.156,92.833,41.493,52.989,41.896,-10.82,45.313,56.719,71.75,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.617,72.5,71.438,0.014,75.125,76.188,73.688,75.75,0.0,98.938,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.938,73.875,72.625,74.0,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.035,72.313,74.0,71.938,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.468,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5172008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,12.508,2.248,2.228,4.546,70.862,67.284,71.655,65.23,64.215,0.0,-0.007,0.025,20.0,20.0,47.878,34.634,65.321,71.069,92.955,85.05,92.833,41.493,52.989,41.823,-10.82,45.313,56.844,71.813,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.492,72.625,71.375,0.014,75.188,76.188,73.563,75.688,0.0,97.188,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,73.875,72.625,74.0,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.038,72.313,74.063,71.938,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.384,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5172008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.453,2.248,2.228,4.048,70.862,67.39,71.655,65.124,64.429,0.0,-0.01,0.028,20.0,20.0,47.878,34.606,65.476,71.069,92.807,84.944,92.759,41.493,53.198,41.896,-10.82,45.313,57.031,71.75,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.406,72.5,71.375,0.014,75.125,76.125,73.563,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,73.875,72.625,74.0,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.04,72.313,74.0,71.938,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,0.0,0.461,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.313,2.248,2.228,5.413,70.754,67.39,71.655,65.124,64.215,0.0,-0.01,0.025,20.0,20.0,47.85,34.466,65.412,70.855,92.807,84.944,92.759,41.566,53.093,41.896,-10.82,45.344,57.156,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.523,72.5,71.438,0.014,75.125,76.125,73.563,75.75,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.875,73.938,72.625,74.0,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.313,74.0,71.938,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.383,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5172008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.344,2.248,0.462,5.44,70.862,67.284,71.55,65.23,64.322,0.0,-0.014,0.028,20.0,20.0,47.822,34.494,65.528,70.855,92.733,84.837,92.685,41.566,53.093,41.896,-10.82,45.406,57.281,71.813,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.477,72.625,71.438,0.014,75.125,76.125,73.438,75.75,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,73.938,72.688,74.0,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.036,72.063,74.0,71.938,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.381,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.508,2.248,2.228,5.18,70.862,67.39,71.55,65.23,64.429,0.0,-0.01,0.028,20.0,20.0,47.794,34.494,65.554,70.747,92.659,84.944,92.611,41.639,52.989,41.896,-10.82,45.563,57.406,71.75,71.188,70.875,71.375,0.0,0,72,70,1000,200,0.0,12.516,72.5,71.375,0.014,75.125,76.125,73.438,75.75,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,73.938,72.688,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.038,72.063,73.938,71.938,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.304,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5172008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.453,2.248,2.228,4.046,70.862,67.39,71.655,65.23,64.429,0.0,-0.014,0.028,20.0,20.0,47.822,34.438,65.438,70.747,92.659,84.944,92.537,41.639,53.198,41.969,-10.82,45.844,57.5,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.508,72.5,71.375,0.014,75.125,76.125,73.438,75.75,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,73.938,72.688,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.625,0.037,72.063,73.875,72.063,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.383,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.5,2.248,2.228,4.429,70.754,67.496,71.76,65.336,64.429,0.0,-0.003,0.025,20.0,20.0,47.794,34.438,65.412,70.64,92.511,84.944,92.463,41.639,53.198,41.969,-10.82,46.031,57.594,71.75,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.516,72.5,71.375,0.014,75.063,76.125,73.438,75.75,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,73.938,72.688,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.313,73.938,72.063,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.383,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.5,2.248,2.228,4.208,70.754,67.496,71.655,65.124,64.429,0.0,-0.01,0.028,20.0,20.0,47.794,34.325,65.425,70.64,92.585,84.837,92.463,41.566,53.093,41.969,-10.82,46.219,57.656,71.75,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.531,72.5,71.375,0.014,75.063,76.125,73.438,75.75,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.875,73.938,72.688,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.037,72.063,73.875,72.063,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.465,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5172008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.43,2.248,2.228,4.451,70.754,67.39,71.655,65.23,64.536,0.0,-0.01,0.028,20.0,20.0,47.766,34.353,65.425,70.532,92.585,84.731,92.537,41.712,53.302,42.042,-10.82,46.375,57.75,71.75,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.461,72.625,71.375,0.014,75.063,76.125,73.438,75.75,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,74.0,72.813,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.032,72.063,73.875,72.063,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.382,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5172008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.578,2.248,2.228,3.144,70.862,67.39,71.655,65.23,64.429,0.0,-0.007,0.028,20.0,20.0,47.794,34.381,65.224,70.532,92.511,84.731,92.463,41.712,53.302,42.114,-10.82,46.469,57.906,71.75,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.219,72.5,71.438,0.014,75.063,76.125,73.438,75.75,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.0,72.813,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.036,72.063,73.813,72.063,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.465,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5172008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.324,0,80,55,1.4,12.328,2.248,2.228,3.94,70.862,67.602,71.76,65.23,64.643,0.0,-0.007,0.028,20.0,20.0,47.738,34.353,65.321,70.64,92.363,84.519,92.242,41.639,53.302,42.042,-10.82,46.594,57.969,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.32,72.625,71.438,0.014,75.063,76.125,73.438,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.0,72.688,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.063,73.813,72.063,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.149,0.0,0.46,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,12.398,2.248,2.228,4.103,70.97,67.496,71.76,65.336,64.643,0.0,-0.01,0.028,20.0,20.0,47.71,34.353,65.295,70.532,92.363,84.625,92.168,41.712,53.198,42.042,-10.82,46.688,58.063,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.555,72.625,71.375,0.014,75.063,76.125,73.438,75.75,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,73.938,72.813,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.038,72.063,73.813,72.063,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.386,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5172008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.445,2.248,2.228,4.608,70.862,67.496,71.865,65.336,64.643,0.0,-0.01,0.028,20.0,20.0,47.682,34.269,65.237,70.532,92.215,84.625,92.094,41.639,53.302,42.042,-10.82,46.813,58.094,71.75,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.617,72.5,71.438,0.014,74.813,76.188,73.438,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.0,72.813,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.313,73.875,72.063,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.464,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.508,2.248,2.228,3.897,70.97,67.496,71.76,65.336,64.75,0.0,-0.01,0.028,20.0,20.0,47.682,34.297,65.263,70.532,92.215,84.519,92.242,41.712,53.407,42.114,-10.82,46.875,58.188,71.813,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.797,72.625,71.438,0.014,74.813,76.125,73.375,75.75,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.0,72.813,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.063,73.875,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.46,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5172008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,12.719,2.248,2.228,4.817,70.862,67.39,71.655,65.23,64.643,0.0,-0.01,0.028,20.0,20.0,47.625,34.269,65.282,70.425,92.141,84.519,92.094,41.712,53.407,42.114,-10.82,46.906,58.25,71.75,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.898,72.5,71.438,0.014,74.813,76.125,73.375,75.75,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.875,74.0,72.813,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.038,72.063,73.813,72.063,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.0,0.461,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.672,2.248,0.462,4.133,70.754,67.496,71.76,65.336,64.643,0.0,-0.01,0.028,20.0,20.0,47.625,34.213,65.276,70.317,92.141,84.519,92.094,41.786,53.511,42.187,-10.82,46.938,58.313,71.75,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.469,72.5,71.375,0.014,74.813,76.125,73.375,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.813,74.063,72.813,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.038,72.063,73.813,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.46,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.625,2.248,2.228,4.257,70.862,67.602,71.865,65.441,64.643,0.0,-0.01,0.025,20.0,20.0,47.569,34.241,65.347,70.317,91.993,84.412,91.872,41.786,53.511,42.187,-10.82,46.938,58.375,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.422,72.625,71.375,0.014,74.813,76.188,73.375,75.75,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.063,72.813,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.039,72.063,73.813,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.456,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5172008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.625,2.248,2.228,4.789,70.862,67.602,71.76,65.336,64.643,0.0,-0.01,0.028,20.0,20.0,47.569,34.213,65.574,70.317,91.993,84.306,91.872,41.712,53.511,42.114,-10.82,46.969,58.375,71.813,71.188,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.43,72.625,71.438,0.014,74.813,76.125,73.375,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.125,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.063,73.875,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.454,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.469,2.248,2.228,3.438,70.97,67.602,71.865,65.441,64.75,0.0,-0.01,0.025,20.0,20.0,47.541,34.213,65.574,70.532,91.919,84.306,91.799,41.786,53.511,42.114,-10.82,46.969,58.469,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.367,72.625,71.375,0.014,74.813,76.125,73.438,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.188,72.813,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.038,72.063,73.813,72.063,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.375,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5172008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.523,2.248,2.228,3.842,70.862,67.496,71.76,65.336,64.75,0.0,-0.01,0.025,20.0,20.0,47.485,34.185,65.638,70.425,91.845,84.306,91.725,41.786,53.616,42.187,-10.82,46.969,58.5,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.383,72.625,71.438,0.014,74.813,76.063,73.375,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.188,72.813,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.04,72.063,73.813,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.455,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.359,2.248,2.228,2.779,70.97,67.496,71.76,65.336,64.75,0.0,-0.01,0.028,20.0,20.0,47.485,34.129,65.502,70.425,91.771,84.094,91.725,41.786,53.616,42.114,-10.82,46.969,58.563,71.75,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.57,72.625,71.563,0.014,74.75,76.125,73.438,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.188,72.813,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.035,72.313,73.813,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.371,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.586,2.248,2.228,3.026,70.862,67.602,71.865,65.441,64.75,0.0,-0.01,0.028,20.0,20.0,47.485,34.129,65.489,70.317,91.771,84.2,91.651,41.859,53.616,42.187,-10.82,47.0,58.594,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.57,72.625,71.438,0.014,74.813,76.125,73.375,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.25,72.813,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.034,72.063,73.813,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.373,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.625,2.248,2.228,3.029,70.97,67.496,71.865,65.441,64.964,0.0,-0.01,0.025,20.0,20.0,47.429,34.101,65.6,70.425,91.697,84.094,91.577,41.786,53.616,42.187,-10.82,47.0,58.688,71.75,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.383,72.625,71.375,0.014,74.813,76.063,73.375,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.688,74.25,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.0,73.813,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.453,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5172008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.508,2.248,2.228,3.102,70.97,67.602,71.865,65.441,64.857,0.0,-0.01,0.028,20.0,20.0,47.401,34.157,65.476,70.317,91.623,84.094,91.577,41.859,53.72,42.187,-10.82,47.0,58.719,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.289,72.625,71.438,0.014,74.75,76.063,73.375,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.25,72.688,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.625,0.039,72.063,73.813,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,0.372,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.422,2.248,2.228,3.781,70.862,67.602,71.971,65.547,64.964,0.0,-0.01,0.025,20.0,20.0,47.373,34.101,65.347,70.317,91.549,84.094,91.503,41.712,53.616,42.187,-10.82,47.0,58.781,71.813,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.352,72.625,71.438,0.014,74.75,76.063,73.375,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.25,72.813,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.375,0.036,72.063,73.813,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.535,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.547,2.248,2.228,3.928,70.97,67.602,71.865,65.547,64.857,0.0,-0.01,0.025,20.0,20.0,47.345,34.101,65.224,70.425,91.475,83.988,91.503,41.786,53.72,42.187,-10.82,47.063,58.813,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.453,72.625,71.375,0.014,74.75,76.063,73.375,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.25,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,72.063,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.451,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5172008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,12.344,2.248,2.228,3.102,70.862,67.496,71.865,65.441,64.857,0.0,-0.01,0.028,20.0,20.0,47.261,34.101,65.198,70.317,91.549,83.775,91.503,41.859,53.825,42.26,-10.82,47.094,58.844,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.438,72.625,71.438,0.014,74.75,76.063,73.375,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.25,72.813,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.063,73.813,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.448,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5172008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.339,0,80,55,1.4,12.523,2.248,2.228,2.551,70.862,67.496,71.865,65.441,64.857,0.0,-0.01,0.028,20.0,20.0,47.205,34.045,65.321,70.21,91.327,83.988,91.282,41.786,53.825,42.187,-10.82,47.063,58.875,71.75,71.188,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.375,72.625,71.438,0.014,74.75,76.0,73.375,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.75,0.024,72.813,74.25,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,72.063,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.444,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5172008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.523,2.248,2.228,2.963,70.97,67.708,71.971,65.652,64.857,0.0,-0.01,0.025,20.0,20.0,47.205,34.073,65.36,70.317,91.327,83.881,91.282,41.786,53.825,42.187,-10.82,47.063,58.906,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.836,72.625,71.438,0.014,74.75,76.0,73.375,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.313,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,72.063,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.448,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5172008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.75,2.248,2.228,2.159,70.97,67.708,71.971,65.652,64.857,0.0,-0.01,0.028,20.0,20.0,47.177,34.045,65.386,70.317,91.254,83.775,91.208,41.859,53.72,42.26,-10.82,47.063,58.906,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.633,72.625,71.375,0.014,74.563,76.063,73.375,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.25,72.938,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.563,0.034,72.063,73.75,72.063,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.452,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5172008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.594,2.248,2.228,3.612,70.97,67.708,72.076,65.547,64.857,0.0,-0.01,0.028,20.0,20.0,47.149,34.045,65.425,70.317,91.18,83.775,91.134,41.859,53.929,42.187,-10.82,47.0,58.938,71.75,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.406,72.625,71.438,0.014,74.563,76.063,73.375,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.813,74.313,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.625,0.038,72.063,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.364,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.492,2.248,2.228,2.625,70.862,67.602,71.865,65.547,64.964,0.0,-0.01,0.025,20.0,20.0,47.149,34.045,65.373,70.317,91.106,83.775,91.06,41.859,53.929,42.26,-10.82,46.969,58.969,71.75,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.438,72.625,71.438,0.014,74.563,76.063,73.375,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.813,74.313,72.688,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.037,72.063,73.813,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.446,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5172008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.594,2.248,2.228,3.475,71.077,67.602,71.865,65.547,65.071,0.0,-0.01,0.025,20.0,20.0,47.149,34.017,65.476,70.317,91.106,83.669,91.06,41.786,54.033,42.26,-10.82,46.938,59.0,71.75,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.727,72.625,71.438,0.014,74.563,76.0,73.375,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.313,72.813,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.036,72.063,73.75,72.25,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.519,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5172008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,12.461,2.248,2.228,3.105,70.97,67.708,72.076,65.652,64.964,0.0,-0.01,0.025,20.0,20.0,47.065,33.989,65.438,70.21,91.032,83.669,90.986,41.859,53.929,42.26,-10.82,46.844,59.0,71.75,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.609,72.625,71.438,0.014,74.563,76.063,73.375,75.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.813,74.313,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.0,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.445,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.758,2.248,2.228,2.773,70.97,67.708,72.076,65.652,64.964,0.0,-0.01,0.025,20.0,20.0,47.093,33.989,65.451,70.21,90.958,83.669,90.912,41.859,53.929,42.26,-10.82,46.813,59.031,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.5,72.625,71.438,0.014,74.5,76.0,73.375,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.813,74.25,72.938,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.037,72.0,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.444,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.5,2.248,2.228,4.275,70.862,67.602,71.971,65.652,65.071,0.0,-0.01,0.025,20.0,20.0,47.037,33.961,65.438,70.21,90.884,83.563,90.912,41.932,53.929,42.26,-10.82,46.75,59.031,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.5,72.625,71.375,0.014,74.563,76.0,73.25,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.25,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,72.063,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.366,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5172008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.148,2.248,2.228,3.553,70.97,67.602,71.865,65.547,65.071,0.0,-0.01,0.028,20.0,20.0,47.037,33.961,65.321,70.21,90.81,83.563,90.912,41.932,54.033,42.333,-10.82,46.719,59.094,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.078,72.625,71.438,0.014,74.563,76.0,73.375,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.313,72.813,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.063,73.813,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,0.443,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.273,2.248,2.228,3.077,70.97,67.602,71.971,65.652,65.178,0.0,-0.01,0.025,20.0,20.0,46.952,33.961,65.347,70.317,90.884,83.456,90.912,41.932,53.929,42.26,-10.82,46.688,59.094,71.75,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.336,72.625,71.438,0.014,74.563,76.0,73.375,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.313,72.813,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.034,72.0,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.367,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.68,2.248,2.228,2.753,70.97,67.602,71.971,65.652,65.071,0.0,-0.01,0.028,20.0,20.0,46.98,33.961,65.451,70.21,90.736,83.456,90.765,42.005,54.033,42.26,-10.82,46.688,59.125,71.75,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.438,72.625,71.438,0.014,74.563,76.0,73.375,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.313,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,72.0,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.282,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.664,2.248,2.228,2.832,71.077,67.814,72.076,65.758,65.178,0.0,-0.01,0.025,20.0,20.0,46.98,33.905,65.438,70.21,90.662,83.35,90.691,41.932,54.033,42.333,-10.82,46.656,59.156,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.539,72.625,71.438,0.014,74.5,76.0,73.25,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.688,74.313,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.063,73.813,72.25,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.446,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.648,2.248,2.228,3.882,70.97,67.708,71.971,65.758,65.071,0.0,-0.01,0.028,20.0,20.0,46.924,33.905,65.36,70.21,90.662,83.244,90.691,42.005,54.138,42.406,-10.82,46.688,59.188,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.625,72.625,71.438,0.014,74.563,76.0,73.25,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.688,74.313,72.813,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.0,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.441,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.31,0,80,55,1.4,12.203,2.248,2.228,3.567,71.077,67.708,71.865,65.652,65.178,0.0,-0.01,0.028,20.0,20.0,46.924,33.905,65.476,70.21,90.588,83.35,90.691,42.005,54.242,42.406,-10.82,46.656,59.219,71.75,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.516,72.625,71.438,0.014,74.5,75.938,73.25,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.688,74.313,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.0,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.0,0.436,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5172008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.367,2.248,2.228,3.1,70.97,67.814,72.076,65.758,65.178,0.0,-0.01,0.025,20.0,20.0,46.896,33.905,65.554,70.21,90.588,83.138,90.617,42.005,54.242,42.333,-10.82,46.656,59.25,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.57,72.625,71.438,0.014,74.5,76.063,73.25,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.688,74.313,72.813,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.0,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.359,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.297,2.248,2.228,2.329,70.862,67.708,72.076,65.652,65.178,0.0,-0.01,0.028,20.0,20.0,46.84,33.933,65.567,70.103,90.44,83.244,90.617,42.079,54.138,42.406,-10.82,46.656,59.281,71.75,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.305,72.625,71.438,0.014,74.5,76.0,73.375,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.688,74.313,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.031,72.063,73.75,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.363,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5172008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.453,2.248,2.228,3.418,70.97,67.814,72.076,65.652,65.178,0.0,-0.01,0.028,20.0,20.0,46.84,33.933,65.554,70.103,90.44,83.244,90.469,42.005,54.138,42.406,-10.82,46.688,59.313,71.75,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.438,72.625,71.438,0.014,74.5,75.938,73.25,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.813,74.313,72.813,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.0,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.443,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.5,2.248,2.228,1.705,71.077,67.814,72.076,65.864,65.393,0.0,-0.01,0.025,20.0,20.0,46.812,33.905,65.613,70.317,90.366,83.138,90.395,42.005,54.138,42.333,-10.82,46.656,59.344,71.75,71.188,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.547,72.625,71.438,0.014,74.5,76.0,73.25,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.688,74.313,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,72.0,73.688,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.361,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5172008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.477,2.248,2.228,2.866,70.97,67.708,71.971,65.758,65.393,0.0,-0.01,0.025,20.0,20.0,46.784,33.933,65.677,70.21,90.292,83.138,90.321,42.005,54.242,42.406,-10.82,46.656,59.313,71.75,71.188,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.43,72.625,71.375,0.014,74.438,75.938,73.25,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.688,74.375,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,72.0,73.688,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.44,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5172008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.492,2.248,2.228,2.553,70.97,67.814,72.076,65.758,65.178,0.0,-0.01,0.025,20.0,20.0,46.784,33.933,65.703,70.103,90.218,83.032,90.321,42.079,54.242,42.479,-10.82,46.594,59.375,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.422,72.625,71.375,0.014,74.5,75.938,73.25,75.5,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.5,74.313,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.035,72.0,73.75,72.25,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.44,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5172008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.492,2.248,2.228,3.387,70.97,67.708,71.971,65.758,65.393,0.0,-0.01,0.025,20.0,20.0,46.728,33.905,65.839,70.21,90.218,83.032,90.321,42.079,54.347,42.479,-10.82,46.563,59.375,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.375,72.625,71.438,0.014,74.438,75.875,73.25,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.313,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.037,72.0,73.688,72.25,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.436,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.383,2.248,2.228,2.588,70.97,67.708,71.971,65.758,65.286,0.0,-0.01,0.025,20.0,20.0,46.784,33.905,65.768,70.103,90.144,83.032,90.174,42.079,54.347,42.406,-10.82,46.438,59.344,71.75,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.594,72.625,71.438,0.014,74.438,75.875,73.375,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.688,74.375,72.625,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.035,72.0,73.688,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,0.359,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.703,2.248,2.228,2.316,70.97,67.708,71.971,65.758,65.286,0.0,-0.01,0.025,20.0,20.0,46.728,33.877,65.826,70.103,90.144,82.925,90.174,42.152,54.347,42.479,-10.82,46.344,59.313,71.75,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.852,72.75,71.438,0.014,74.438,75.813,73.25,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.313,72.938,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.0,73.688,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.148,0.001,0.001,-0.148,0.001,0.0,0.358,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5172008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.547,2.248,2.228,2.217,70.97,67.814,72.076,65.758,65.286,0.0,-0.01,0.028,20.0,20.0,46.784,33.877,65.768,70.103,89.996,82.925,90.1,42.005,54.347,42.479,-10.82,46.281,59.281,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.383,72.625,71.438,0.014,74.188,75.813,73.375,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.313,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.035,72.0,73.688,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.513,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
