DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.414,2.248,0.462,2.346,70.97,67.708,71.971,65.864,65.286,0.0,-0.01,0.025,20.0,20.0,46.7,33.849,65.703,70.103,89.996,82.925,89.952,42.079,54.347,42.479,-10.82,46.219,59.25,71.75,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.508,72.625,71.438,0.014,74.438,75.813,73.25,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.25,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.0,73.688,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.437,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5172008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.414,2.248,2.228,3.076,70.97,67.814,72.076,65.864,65.393,0.0,-0.01,0.028,20.0,20.0,46.672,33.877,65.781,70.103,89.922,82.819,90.026,42.152,54.451,42.479,-10.82,46.063,59.219,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.375,72.5,71.375,0.014,74.438,75.75,73.25,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,72.813,74.25,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.0,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.357,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5172008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.469,2.248,2.228,3.524,70.97,67.814,72.076,65.864,65.393,0.0,-0.014,0.025,20.0,20.0,46.672,33.849,65.852,70.103,89.922,82.713,89.952,42.079,54.451,42.479,-10.82,45.969,59.188,71.75,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.453,72.625,71.438,0.014,74.438,75.75,73.25,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.25,72.688,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.037,72.0,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.0,0.435,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5172008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.578,2.248,2.228,2.162,70.97,67.814,72.076,65.864,65.393,0.0,-0.01,0.028,20.0,20.0,46.756,33.849,65.911,70.103,89.848,82.713,89.878,42.152,54.556,42.479,-10.82,45.906,59.188,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.445,72.625,71.438,0.014,74.188,75.75,73.25,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.25,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.038,72.0,73.75,72.25,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.354,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.461,2.248,2.228,3.243,70.97,67.814,72.076,65.864,65.393,0.0,-0.01,0.025,20.0,20.0,46.7,33.821,65.95,70.103,89.774,82.713,89.804,42.152,54.451,42.551,-10.82,45.844,59.156,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.609,72.625,71.438,0.014,74.438,75.688,73.25,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.034,72.0,73.688,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.436,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.477,2.248,2.228,3.84,71.077,67.814,72.076,65.969,65.5,0.0,-0.014,0.028,20.0,20.0,46.672,33.821,66.105,70.21,89.7,82.607,89.804,42.079,54.556,42.479,-10.82,45.75,59.125,71.5,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.391,72.625,71.438,0.014,74.188,75.688,73.375,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.0,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.43,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5172008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.508,2.248,2.228,2.469,70.97,67.92,72.181,65.969,65.393,0.0,-0.014,0.025,20.0,20.0,46.644,33.849,66.079,70.103,89.7,82.713,89.73,42.152,54.556,42.479,-10.82,45.656,59.094,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.406,72.625,71.375,0.014,74.438,75.625,73.25,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.037,71.938,73.688,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.353,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5172008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.412,0,80,55,1.4,12.344,2.248,2.228,3.097,70.97,67.92,72.181,66.075,65.393,0.0,-0.01,0.028,20.0,20.0,46.7,33.821,65.988,69.995,89.626,82.5,89.73,42.225,54.66,42.551,-10.82,45.563,59.063,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.57,72.5,71.438,0.014,74.125,75.625,73.25,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.188,72.688,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.035,72.0,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.352,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5172008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.313,2.248,2.228,2.28,71.077,67.92,72.181,66.075,65.5,0.0,-0.01,0.025,20.0,20.0,46.672,33.793,65.988,70.103,89.552,82.607,89.583,42.225,54.66,42.624,-10.82,45.5,59.0,71.75,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.469,72.75,71.438,0.014,74.188,75.625,73.25,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.035,72.0,73.688,72.25,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.428,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5172008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.43,2.248,2.228,2.491,70.97,67.92,72.076,65.969,65.5,0.0,-0.01,0.025,20.0,20.0,46.7,33.793,66.04,70.103,89.552,82.607,89.583,42.225,54.66,42.551,-10.82,45.438,58.938,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.219,72.625,71.438,0.014,74.188,75.563,73.375,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.125,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.563,0.037,72.0,73.75,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.352,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.344,2.248,2.228,2.604,70.97,67.814,72.076,65.969,65.5,0.0,-0.01,0.025,20.0,20.0,46.7,33.793,66.001,70.103,89.478,82.5,89.583,42.152,54.556,42.551,-10.82,45.344,58.906,71.5,71.188,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.391,72.625,71.438,0.014,74.188,75.563,73.25,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.125,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.029,71.938,73.75,72.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,0.0,0.429,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.406,2.248,2.228,2.587,70.97,67.814,72.076,65.969,65.5,0.0,-0.01,0.025,20.0,20.0,46.588,33.765,65.963,69.995,89.404,82.394,89.509,42.225,54.765,42.551,-10.82,45.25,58.844,71.5,71.188,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.539,72.625,71.438,0.014,74.188,75.563,73.375,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.125,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,72.0,73.75,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.349,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.422,2.248,2.228,1.383,70.97,67.92,72.076,66.075,65.5,0.0,-0.01,0.028,20.0,20.0,46.644,33.765,66.04,69.995,89.33,82.288,89.435,42.152,54.765,42.551,-10.82,45.188,58.813,71.75,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.391,72.625,71.438,0.014,74.188,75.5,73.25,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.125,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,71.938,73.75,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.422,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,12.367,2.248,2.228,2.153,70.97,68.026,72.181,66.181,65.5,0.0,-0.01,0.028,20.0,20.0,46.616,33.793,65.885,69.995,89.33,82.288,89.435,42.225,54.765,42.551,-10.82,45.094,58.813,71.75,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.297,72.5,71.438,0.014,74.188,75.563,73.25,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,72.688,74.188,72.688,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.033,72.0,73.688,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.348,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5172008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.195,2.248,2.228,2.136,70.97,68.026,72.181,66.181,65.5,0.0,-0.01,0.025,20.0,20.0,46.644,33.765,65.839,69.995,89.182,82.288,89.287,42.152,54.66,42.551,-10.82,45.031,58.781,71.75,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.289,72.5,71.438,0.014,74.188,75.5,73.063,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.0,73.75,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.427,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.055,2.248,2.228,1.435,71.077,67.814,72.076,66.075,65.607,0.0,-0.01,0.025,20.0,20.0,46.588,33.765,65.813,69.995,89.182,82.288,89.287,42.225,54.869,42.551,-10.82,44.938,58.719,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.094,72.625,71.438,0.014,74.188,75.563,73.25,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,72.688,74.125,72.813,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.035,71.938,73.75,72.25,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.347,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.055,2.248,2.228,2.605,71.077,67.92,72.076,66.075,65.714,0.0,-0.01,0.025,20.0,20.0,46.672,33.765,65.781,70.103,89.108,82.075,89.213,42.225,54.869,42.624,-10.82,44.875,58.719,71.5,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.336,72.625,71.438,0.014,74.125,75.563,73.25,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.5,74.188,72.813,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.035,71.938,73.75,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.422,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.336,2.248,0.462,2.608,70.97,67.814,72.076,66.075,65.607,0.0,-0.01,0.028,20.0,20.0,46.644,33.765,65.716,69.995,89.108,82.182,89.213,42.225,54.869,42.624,-10.82,44.813,58.719,71.5,71.063,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.328,72.625,71.438,0.014,74.125,75.625,73.25,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.688,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.035,72.0,73.75,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.147,0.001,0.001,-0.222,0.001,0.0,0.424,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,12.281,2.248,2.228,2.895,71.077,67.814,72.076,66.075,65.714,0.0,-0.01,0.028,20.0,20.0,46.616,33.737,65.742,70.103,89.108,82.075,89.14,42.298,54.974,42.624,-10.82,44.781,58.719,71.75,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.242,72.625,71.438,0.014,74.125,75.5,73.25,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,72.688,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.035,72.0,73.75,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.0,0.345,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5172008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.441,0,80,55,1.4,12.289,2.248,2.228,3.068,71.185,67.92,72.076,66.075,65.714,0.0,-0.01,0.025,20.0,20.0,46.672,33.765,65.898,70.103,88.96,82.075,89.066,42.298,54.765,42.624,-10.82,44.719,58.688,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.664,72.625,71.438,0.014,74.063,75.563,73.25,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.688,74.188,72.688,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.037,72.0,73.688,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.351,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.398,2.248,2.228,1.758,70.97,67.814,72.076,66.075,65.607,0.0,-0.01,0.028,20.0,20.0,46.672,33.737,65.988,69.888,88.886,82.075,89.066,42.298,54.974,42.624,-10.82,44.656,58.688,71.75,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.406,72.75,71.438,0.014,74.125,75.5,73.063,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.188,72.688,73.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.345,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5172008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,12.328,2.248,2.228,2.834,71.077,68.026,72.181,66.181,65.714,0.0,-0.014,0.028,20.0,20.0,46.616,33.765,66.066,69.995,88.96,82.075,89.066,42.372,54.974,42.697,-10.82,44.688,58.719,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.477,72.75,71.438,0.014,74.125,75.563,73.25,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.813,74.25,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.346,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5172008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.555,2.248,2.228,3.38,70.97,68.026,72.181,66.286,65.607,0.0,-0.007,0.025,20.0,20.0,46.7,33.765,66.014,69.995,88.812,82.075,88.918,42.298,54.974,42.624,-10.82,44.594,58.719,71.5,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.297,72.625,71.375,0.014,74.125,75.5,73.063,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,72.5,74.25,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,71.938,73.625,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,0.0,0.344,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5172008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.445,2.248,2.228,2.132,71.077,68.026,72.181,66.286,65.714,0.0,-0.01,0.025,20.0,20.0,46.644,33.709,65.937,70.103,88.738,81.863,88.918,42.225,54.869,42.697,-10.82,44.563,58.719,71.75,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.43,72.625,71.438,0.014,74.125,75.563,73.25,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,72.5,74.25,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.502,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.412,0,80,55,1.4,12.305,2.248,2.228,1.696,70.97,67.92,72.076,66.181,65.714,0.0,-0.01,0.025,20.0,20.0,46.7,33.765,65.839,69.995,88.738,81.863,88.844,42.372,54.869,42.697,-10.82,44.469,58.688,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.445,72.625,71.438,0.014,74.063,75.563,72.938,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.5,74.25,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,0.349,0.0,0.0,0.036,0.036,0.002,0.001,0.001,0.001
5172008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.328,2.248,2.228,3.033,70.97,68.026,72.076,66.181,65.714,0.0,-0.01,0.025,20.0,20.0,46.7,33.737,65.839,69.995,88.738,81.863,88.844,42.298,54.974,42.697,-10.82,44.438,58.656,71.75,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.367,72.625,71.438,0.014,74.125,75.5,73.25,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,72.5,74.25,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.422,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.328,2.248,2.228,2.189,71.077,68.026,72.076,66.181,65.714,0.0,-0.014,0.028,20.0,20.0,46.672,33.709,65.794,69.888,88.59,81.757,88.77,42.298,55.078,42.697,-10.82,44.344,58.656,71.75,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.273,72.625,71.438,0.014,74.125,75.5,73.063,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.5,74.25,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.416,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.328,2.248,2.228,1.261,70.97,67.92,72.076,66.181,65.714,0.0,-0.01,0.025,20.0,20.0,46.7,33.737,65.911,69.995,88.59,81.757,88.696,42.298,55.078,42.697,-10.82,44.281,58.625,71.5,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.156,72.625,71.25,0.014,74.125,75.625,73.063,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.5,74.25,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.375,0.038,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.0,0.418,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5172008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.141,2.248,2.228,2.483,71.077,68.026,72.286,66.286,65.821,0.0,-0.01,0.025,20.0,20.0,46.616,33.709,65.885,69.995,88.516,81.651,88.696,42.298,55.078,42.77,-10.82,44.219,58.594,71.5,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.305,72.625,71.438,0.014,74.063,75.563,73.25,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.5,74.313,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,71.938,73.688,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.493,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5172008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.258,2.248,2.228,3.069,71.077,68.026,72.076,66.181,65.714,0.0,-0.01,0.028,20.0,20.0,46.728,33.709,65.852,69.995,88.516,81.651,88.622,42.372,55.183,42.697,-10.82,44.156,58.563,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.031,72.625,71.438,0.014,74.125,75.5,73.063,75.375,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.5,74.313,72.813,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.0,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.341,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.427,0,80,55,1.4,12.234,2.248,2.228,2.142,71.077,68.026,72.181,66.286,65.714,0.0,-0.014,0.025,20.0,20.0,46.672,33.737,65.924,69.888,88.516,81.651,88.622,42.372,55.078,42.843,-10.82,44.156,58.5,71.5,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.625,71.438,0.014,74.063,75.5,73.25,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.5,74.313,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.498,0.0,0.0,0.036,0.036,0.002,0.001,0.001,0.001
5172008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.055,2.248,2.228,2.166,71.077,68.026,72.076,66.181,65.821,0.0,-0.01,0.028,20.0,20.0,46.84,33.681,65.911,69.888,88.368,81.651,88.475,42.372,55.183,42.697,-10.82,44.0,58.469,71.75,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.25,72.625,71.438,0.014,74.063,75.438,73.25,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.688,74.313,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.037,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,0.0,0.338,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5172008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.453,2.248,2.228,2.591,70.97,68.026,72.181,66.286,65.821,0.0,-0.01,0.025,20.0,20.0,46.868,33.681,66.04,69.888,88.368,81.438,88.475,42.372,55.183,42.77,-10.82,43.844,58.281,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.242,72.625,71.438,0.014,74.063,75.5,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.688,74.313,72.813,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.037,72.0,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.416,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,12.25,2.248,2.228,2.811,70.97,68.026,72.181,66.286,65.821,0.0,-0.01,0.028,20.0,20.0,46.784,33.681,65.924,69.888,88.294,81.544,88.401,42.372,55.287,42.697,-10.82,43.844,58.25,71.5,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.203,72.625,71.438,0.014,74.063,75.438,73.25,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,72.5,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.035,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.338,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.195,2.248,2.228,2.154,71.077,68.026,72.181,66.392,65.928,0.0,-0.014,0.025,20.0,20.0,46.924,33.709,65.872,69.995,88.22,81.651,88.327,42.298,55.183,42.77,-10.82,43.844,58.125,71.75,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.273,72.625,71.438,0.014,74.063,75.438,73.25,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,72.5,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.938,73.75,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.491,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5172008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.43,2.248,2.228,2.643,70.97,67.92,72.181,66.286,65.928,0.0,-0.01,0.028,20.0,20.0,46.952,33.653,65.885,69.888,88.22,81.438,88.401,42.518,55.183,42.843,-10.82,43.75,58.031,71.75,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.359,72.625,71.438,0.014,73.938,75.438,73.25,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,72.5,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,71.938,73.688,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.343,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5172008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.508,2.248,2.228,2.599,70.97,67.92,72.181,66.286,65.821,0.0,-0.01,0.025,20.0,20.0,46.896,33.653,66.001,69.888,88.146,81.226,88.253,42.372,55.287,42.77,-10.82,43.688,57.938,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.477,72.625,71.438,0.014,74.063,75.375,73.063,75.313,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.438,0.024,72.688,74.125,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.563,0.036,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.413,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,12.328,2.248,2.228,3.02,71.185,68.026,72.181,66.286,65.928,0.0,-0.007,0.025,20.0,20.0,47.065,33.653,65.988,69.995,88.072,81.438,88.179,42.445,55.287,42.916,-10.82,43.563,57.844,71.75,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.281,72.625,71.563,0.014,74.063,75.375,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.438,0.024,72.5,74.125,72.625,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.375,0.036,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.494,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.219,2.248,2.228,2.811,70.97,67.92,72.181,66.392,65.821,0.0,-0.01,0.028,20.0,20.0,47.289,33.653,66.014,69.995,87.998,81.332,88.179,42.445,55.287,42.77,-10.82,43.5,57.719,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.359,72.625,71.438,0.014,73.938,75.375,73.25,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.5,74.125,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.036,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.34,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5172008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.203,2.248,2.228,2.809,70.97,68.026,72.181,66.286,65.821,0.0,-0.01,0.028,20.0,20.0,46.868,33.625,65.963,69.888,87.998,81.332,88.105,42.518,55.183,42.843,-10.82,43.438,57.625,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.297,72.75,71.438,0.014,73.813,75.313,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,72.5,74.125,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.343,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5172008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.414,2.248,3.993,1.672,71.077,68.026,72.076,66.392,65.821,0.0,-0.014,0.025,20.0,20.0,47.121,33.625,65.963,69.888,87.925,81.332,88.105,42.445,55.392,42.843,-10.82,43.375,57.531,71.75,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.422,72.625,71.438,0.014,73.938,75.313,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.438,0.024,72.5,74.125,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.411,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.484,2.248,2.228,3.559,71.077,68.133,72.286,66.392,65.928,0.0,-0.01,0.028,20.0,20.0,47.317,33.625,65.975,69.888,87.851,81.119,88.105,42.445,55.392,42.843,-10.82,43.281,57.469,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.469,72.625,71.375,0.014,73.938,75.375,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.5,74.063,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.413,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5172008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.484,2.248,2.228,2.909,70.97,68.026,72.181,66.392,65.928,0.0,-0.01,0.025,20.0,20.0,47.037,33.625,66.092,69.888,87.851,81.226,87.958,42.445,55.287,42.843,-10.82,43.219,57.375,71.5,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.305,72.625,71.438,0.014,73.938,75.313,73.25,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.5,74.125,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.414,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.32,2.248,2.228,2.128,70.97,68.026,72.181,66.392,65.928,0.0,-0.01,0.025,20.0,20.0,47.317,33.625,66.157,69.888,87.851,81.226,87.958,42.445,55.496,42.843,-10.82,43.125,57.344,71.75,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.328,72.75,71.438,0.014,73.938,75.313,73.25,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,72.5,74.063,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.375,0.031,71.938,73.688,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.409,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5172008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.422,2.248,2.228,3.034,71.077,68.026,72.181,66.392,65.928,0.0,-0.01,0.025,20.0,20.0,47.121,33.625,66.157,69.888,87.703,81.226,87.884,42.445,55.392,42.843,-10.82,43.094,57.281,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.414,72.625,71.438,0.014,74.063,75.25,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,72.688,74.125,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.563,0.037,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.0,0.411,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5172008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.328,2.248,2.228,1.118,71.077,68.026,72.181,66.392,65.928,0.0,-0.014,0.028,20.0,20.0,47.289,33.625,66.105,69.888,87.703,81.226,87.81,42.445,55.392,42.916,-10.82,43.0,57.219,71.75,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.297,72.625,71.438,0.014,73.938,75.25,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.5,74.125,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.375,0.035,71.938,73.688,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.488,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5172008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.352,2.248,2.228,2.166,71.185,68.026,72.076,66.286,66.035,0.0,-0.01,0.025,20.0,20.0,47.121,33.625,66.131,69.995,87.703,81.013,87.81,42.445,55.287,42.843,-10.82,42.938,57.094,71.5,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.336,72.625,71.438,0.014,73.938,75.25,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,72.5,74.125,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.035,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.415,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.273,2.248,2.228,2.139,71.077,68.133,72.076,66.392,66.035,0.0,-0.01,0.025,20.0,20.0,47.261,33.625,66.163,69.995,87.555,81.119,87.736,42.518,55.392,42.916,-10.82,42.875,57.094,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.359,72.625,71.438,0.014,73.938,75.25,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.5,74.125,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,0.416,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5172008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.289,2.248,2.228,2.737,71.077,68.026,72.076,66.392,66.035,0.0,-0.01,0.025,20.0,20.0,47.457,33.625,66.28,69.888,87.555,81.119,87.736,42.518,55.496,42.916,-10.82,42.813,57.031,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.625,71.438,0.014,73.938,75.25,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.375,74.125,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.938,73.75,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.411,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5172008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.297,2.248,2.228,1.864,70.97,68.026,72.076,66.392,65.928,0.0,-0.01,0.025,20.0,20.0,47.093,33.625,66.41,69.888,87.555,81.013,87.662,42.518,55.496,42.916,-10.82,42.719,56.938,71.75,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.242,72.75,71.438,0.014,73.938,75.188,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.5,74.125,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.41,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5172008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.5,2.248,2.228,2.483,70.97,68.133,72.286,66.498,66.035,0.0,-0.01,0.025,20.0,20.0,47.261,33.653,66.28,69.888,87.481,81.013,87.662,42.592,55.496,42.916,-10.82,42.656,56.875,71.75,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.305,72.625,71.438,0.014,73.938,75.25,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.5,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.938,73.688,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.337,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5172008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.5,2.248,2.228,2.563,70.97,68.133,72.076,66.392,66.035,0.0,-0.01,0.025,20.0,20.0,47.625,33.597,66.306,69.888,87.481,80.907,87.588,42.592,55.496,42.916,-10.82,42.625,56.844,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.414,72.625,71.438,0.014,73.938,75.188,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.375,74.125,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.034,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.337,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5172008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.383,2.248,2.228,2.115,71.077,68.026,72.181,66.603,66.142,0.0,-0.014,0.025,20.0,20.0,47.261,33.597,66.215,69.995,87.407,80.801,87.515,42.592,55.601,42.988,-10.82,42.594,56.813,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.313,72.625,71.438,0.014,73.938,75.188,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.438,0.024,72.5,74.188,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,71.938,73.688,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,-0.072,0.149,-0.222,0.149,0.0,0.406,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.18,2.248,2.228,3.484,71.185,68.133,72.181,66.498,66.142,0.0,-0.01,0.028,20.0,20.0,47.541,33.625,66.157,69.888,87.333,80.907,87.515,42.665,55.601,42.988,-10.82,42.531,56.75,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.523,72.625,71.438,0.014,73.813,75.188,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.5,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.335,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5172008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.328,2.248,2.228,2.201,71.185,68.026,72.181,66.498,66.142,0.0,-0.01,0.025,20.0,20.0,47.597,33.625,66.105,69.888,87.333,80.907,87.515,42.665,55.601,42.988,-10.82,42.5,56.719,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.242,72.625,71.438,0.014,73.813,75.25,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.5,74.188,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,0.335,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5172008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,12.289,2.248,2.228,1.287,71.077,68.026,72.181,66.498,66.142,0.0,-0.01,0.025,20.0,20.0,47.317,33.597,66.163,69.78,87.185,80.801,87.441,42.518,55.601,42.988,-10.82,42.438,56.688,71.75,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.625,71.563,0.014,73.938,75.188,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.5,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.481,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5172008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.398,0,80,55,1.4,12.617,2.248,2.228,1.953,71.077,68.133,72.181,66.498,66.142,0.0,-0.01,0.025,20.0,20.0,47.597,33.597,66.215,69.888,87.259,80.801,87.441,42.665,55.601,42.988,-10.82,42.375,56.594,71.5,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.438,72.625,71.563,0.014,73.813,75.188,73.25,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.5,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.563,0.038,71.813,73.625,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.335,0.0,0.0,0.036,0.036,0.002,0.001,0.001,0.001
5172008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.344,2.248,2.228,1.203,71.077,68.133,72.076,66.498,66.035,0.0,-0.01,0.028,20.0,20.0,47.429,33.597,66.267,69.78,87.259,80.695,87.293,42.665,55.601,42.988,-10.82,42.281,56.5,71.75,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.219,72.625,71.438,0.014,73.813,75.188,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.5,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.335,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5172008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.25,2.248,2.228,2.163,71.077,68.133,72.181,66.498,66.249,0.0,-0.01,0.025,20.0,20.0,47.569,33.625,66.293,69.888,87.185,80.801,87.367,42.665,55.705,42.988,-10.82,42.281,56.438,71.75,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.281,72.625,71.438,0.014,73.813,75.188,73.063,75.188,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.5,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.938,73.625,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.332,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5172008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.234,2.248,2.228,2.482,71.185,68.133,72.181,66.603,66.249,0.0,-0.01,0.025,20.0,20.0,47.541,33.597,66.254,69.888,87.185,80.695,87.293,42.665,55.81,43.061,-10.82,42.188,56.313,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.453,72.625,71.375,0.014,73.813,75.25,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.5,74.188,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.039,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.402,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5172008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.234,2.248,2.228,2.161,71.185,68.133,72.076,66.603,66.249,0.0,-0.014,0.025,20.0,20.0,47.71,33.597,66.332,69.888,87.037,80.695,87.145,42.738,55.705,43.061,-10.82,42.125,56.156,71.5,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.484,72.625,71.438,0.014,73.813,75.188,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.5,74.188,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.938,73.563,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,0.0,0.001,0.0,0.332,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5172008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.523,2.248,2.228,1.68,70.97,68.133,72.181,66.603,66.142,0.0,-0.014,0.028,20.0,20.0,47.541,33.569,66.41,69.78,87.037,80.588,87.219,42.665,55.705,43.134,-10.82,42.063,56.063,71.5,71.125,70.875,70.938,0.0,0,72,70,1000,200,0.0,12.406,72.5,71.438,0.014,73.625,75.125,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,72.5,74.125,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,0.484,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
