DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.352,2.248,2.228,1.246,71.185,68.133,72.286,66.603,66.249,0.0,-0.01,0.025,20.0,20.0,47.906,33.569,66.306,69.888,87.037,80.588,87.219,42.738,55.81,42.988,-10.828,42.0,55.938,71.75,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.391,72.625,71.438,0.014,73.813,75.188,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.5,74.125,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.256,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5172008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.227,2.248,2.228,3.047,71.185,68.239,72.286,66.709,66.356,0.0,-0.01,0.028,20.0,20.0,47.738,33.569,66.228,69.888,86.963,80.482,87.145,42.738,55.81,43.134,-10.82,41.938,55.844,71.5,71.063,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.289,72.625,71.438,0.014,73.813,75.188,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.313,0.024,72.375,74.063,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.406,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.188,2.248,2.228,3.421,71.185,68.133,72.076,66.498,66.249,0.0,-0.01,0.025,20.0,20.0,47.738,33.541,66.215,69.888,86.963,80.588,87.071,42.738,55.705,43.061,-10.82,41.875,55.813,71.5,71.063,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.5,72.625,71.438,0.014,73.813,75.125,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.375,74.063,72.625,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.037,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.334,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5172008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.414,2.248,2.228,2.169,71.185,68.133,72.076,66.603,66.249,0.0,-0.014,0.025,20.0,20.0,48.046,33.541,66.144,69.888,86.815,80.482,86.998,42.665,55.81,43.134,-10.82,41.844,55.688,71.75,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.68,72.625,71.563,0.014,73.625,75.125,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,72.375,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.813,73.688,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.479,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5172008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.203,2.248,2.228,2.864,71.077,68.239,72.181,66.603,66.249,0.0,-0.014,0.028,20.0,20.0,47.738,33.513,65.988,69.888,86.815,80.376,86.924,42.811,55.705,43.134,-10.82,41.781,55.625,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.75,71.438,0.014,73.625,75.188,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.375,74.063,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.563,0.036,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.335,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5172008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.32,2.248,0.462,1.829,70.97,68.133,72.181,66.603,66.249,0.0,-0.014,0.028,20.0,20.0,47.934,33.541,66.092,69.78,86.741,80.376,86.85,42.738,55.81,43.134,-10.82,41.719,55.531,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.328,72.625,71.438,0.014,73.625,75.125,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,72.375,74.063,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.032,71.938,73.75,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.404,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5172008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.32,2.248,2.228,2.165,71.185,68.345,72.286,66.709,66.356,0.0,-0.01,0.025,20.0,20.0,48.13,33.541,66.053,69.888,86.667,80.376,86.85,42.738,55.914,43.061,-10.82,41.656,55.438,71.5,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.453,72.5,71.438,0.014,73.625,75.125,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,72.375,74.063,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.035,71.813,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.328,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5172008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.461,2.248,2.228,2.503,71.077,68.239,72.181,66.603,66.249,0.0,-0.01,0.028,20.0,20.0,47.85,33.513,65.911,69.78,86.593,80.27,86.776,42.665,55.914,43.061,-10.82,41.594,55.344,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.586,72.625,71.438,0.014,73.625,75.125,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,72.375,74.063,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.037,71.813,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.4,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5172008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.398,2.248,2.228,3.034,71.077,68.133,72.076,66.603,66.249,0.0,-0.014,0.028,20.0,20.0,48.186,33.541,65.924,69.78,86.667,80.376,86.776,42.738,55.914,43.061,-10.82,41.563,55.281,71.5,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.273,72.625,71.438,0.014,73.625,75.063,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.938,73.688,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.0,0.328,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,12.313,2.248,2.228,2.042,71.077,68.239,72.181,66.603,66.249,0.0,-0.014,0.025,20.0,20.0,48.186,33.513,66.04,69.78,86.519,80.163,86.702,42.665,55.914,43.134,-10.82,41.5,55.156,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.305,72.625,71.438,0.014,73.625,75.063,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.5,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.475,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.258,2.248,0.462,2.894,71.077,68.133,72.181,66.603,66.249,0.0,-0.014,0.025,20.0,20.0,48.046,33.513,65.95,69.78,86.519,80.163,86.702,42.738,55.81,43.134,-10.82,41.469,55.125,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.656,72.625,71.438,0.014,73.625,75.063,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.5,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.405,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.508,2.248,2.228,2.294,71.185,68.239,72.286,66.709,66.356,0.0,-0.014,0.025,20.0,20.0,48.046,33.485,65.898,69.888,86.445,80.27,86.628,42.738,55.914,43.134,-10.82,41.469,55.0,71.5,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.258,72.625,71.438,0.014,73.625,75.063,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,72.375,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.04,71.813,73.688,72.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.403,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5172008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.398,2.248,2.228,2.154,70.97,68.239,72.076,66.709,66.356,0.0,-0.01,0.025,20.0,20.0,48.243,33.513,65.729,69.78,86.519,80.27,86.554,42.738,55.81,43.061,-10.82,41.344,54.875,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.344,72.625,71.438,0.014,73.625,75.0,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.813,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,0.331,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,12.563,2.248,2.228,2.115,71.077,68.133,72.181,66.709,66.356,0.0,-0.01,0.025,20.0,20.0,48.158,33.513,65.742,69.78,86.371,80.163,86.554,42.738,55.914,43.134,-10.82,41.313,54.75,71.5,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.336,72.75,71.438,0.014,73.563,75.0,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,72.5,74.063,72.625,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.035,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.401,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5172008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.586,2.248,2.228,2.754,71.077,68.239,72.286,66.815,66.356,0.0,-0.014,0.028,20.0,20.0,48.158,33.485,65.677,69.78,86.371,80.057,86.554,42.738,55.705,43.207,-10.82,41.25,54.688,71.5,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.445,72.625,71.438,0.014,73.625,75.0,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.5,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.813,73.625,72.25,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.483,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.453,2.248,2.228,2.089,71.077,68.239,72.181,66.709,66.356,0.0,-0.014,0.028,20.0,20.0,48.074,33.513,65.638,69.78,86.297,79.951,86.48,42.811,55.705,43.207,-10.82,41.188,54.563,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.57,72.75,71.438,0.014,73.563,75.0,73.063,75.063,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.5,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.813,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.412,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.002
5172008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.461,2.248,3.993,2.139,71.077,68.239,72.181,66.709,66.356,0.0,-0.01,0.025,20.0,20.0,48.327,33.485,65.541,69.78,86.223,79.951,86.407,42.811,55.81,43.207,-10.82,41.156,54.469,71.75,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.555,72.75,71.438,0.014,73.625,75.0,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.036,71.813,73.625,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.409,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
5172008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.516,2.248,2.228,2.365,71.185,68.239,72.181,66.709,66.463,0.0,-0.014,0.028,20.0,20.0,48.271,33.485,65.451,69.888,86.223,80.057,86.407,42.811,55.705,43.207,-10.82,41.0,54.344,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.32,72.625,71.438,0.014,73.625,75.063,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.035,71.813,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.411,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.445,2.248,2.228,2.252,71.077,68.133,72.181,66.709,66.356,0.0,-0.014,0.025,20.0,20.0,48.383,33.457,65.425,69.78,86.149,79.951,86.333,42.811,55.705,43.134,-10.82,41.063,54.313,71.75,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.281,72.625,71.438,0.014,73.563,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,74.0,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.029,71.813,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.335,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
5172008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.625,2.248,2.228,2.14,71.185,68.345,72.286,66.815,66.463,0.0,-0.014,0.025,20.0,20.0,48.495,33.485,65.276,69.888,86.075,79.951,86.407,42.885,55.705,43.207,-10.82,41.0,54.219,71.5,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.539,72.625,71.438,0.014,73.625,75.0,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.375,0.034,71.813,73.563,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.337,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.711,2.248,2.228,2.139,71.185,68.239,72.181,66.815,66.57,0.0,-0.014,0.028,20.0,20.0,48.355,33.485,65.159,69.888,86.149,79.951,86.333,42.811,55.81,43.207,-10.82,40.969,54.125,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.602,72.625,71.438,0.014,73.625,75.0,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.813,73.563,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.408,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.703,2.248,2.228,3.93,71.077,68.239,72.181,66.709,66.356,0.0,-0.014,0.028,20.0,20.0,48.411,33.485,65.146,69.673,86.075,79.845,86.259,42.958,55.705,43.28,-10.82,40.906,54.031,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.93,72.625,71.563,0.014,73.563,75.0,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,73.938,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.037,71.813,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.338,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.727,2.248,2.228,2.44,71.077,68.345,72.286,66.815,66.356,0.0,-0.014,0.028,20.0,20.0,48.411,33.485,65.146,69.78,86.075,79.845,86.259,42.885,55.81,43.28,-10.82,40.813,54.031,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.727,72.625,71.438,0.014,73.563,75.0,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.5,74.0,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.813,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.41,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5172008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.727,2.248,2.228,3.027,71.185,68.239,72.286,66.92,66.57,0.0,-0.01,0.025,20.0,20.0,48.383,33.513,65.198,69.888,85.927,79.845,86.111,42.885,55.914,43.28,-10.82,40.781,54.0,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.961,72.75,71.438,0.014,73.563,75.063,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,71.813,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.405,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5172008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.922,2.248,2.228,2.58,70.97,68.345,72.181,66.815,66.463,0.0,-0.014,0.028,20.0,20.0,48.355,33.485,65.159,69.78,85.853,79.738,86.111,42.811,55.81,43.207,-10.82,40.75,53.969,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.742,72.625,71.438,0.014,73.563,75.0,73.063,74.875,0.0,96.563,72,70,1000,200,0.0,0.0,76.375,76.25,0.024,72.375,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.813,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.0,0.409,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.898,2.248,2.228,1.554,71.077,68.239,72.181,66.815,66.463,0.0,-0.014,0.025,20.0,20.0,48.467,33.485,65.12,69.78,85.853,79.845,86.111,42.885,55.914,43.28,-10.82,40.688,53.969,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.727,72.625,71.438,0.014,73.563,75.0,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.04,71.938,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.406,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.398,2.248,2.228,1.737,71.077,68.239,72.181,66.815,66.463,0.0,-0.014,0.025,20.0,20.0,48.411,33.485,65.094,69.78,85.853,79.738,86.111,42.811,55.914,43.28,-10.82,40.625,53.969,71.5,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.281,72.75,71.438,0.014,73.563,75.0,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.375,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.035,71.938,73.625,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.478,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5172008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.555,2.248,2.228,-1.897,71.077,68.239,72.181,66.815,66.57,0.0,-0.014,0.025,20.0,20.0,48.495,33.513,65.107,69.78,85.779,79.738,86.037,42.811,55.914,43.28,-10.82,40.688,53.906,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.492,72.625,71.438,0.014,73.563,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.813,73.563,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.481,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5172008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.547,2.248,2.228,-1.991,71.077,68.345,72.286,66.92,66.463,0.0,-0.01,0.025,20.0,20.0,48.299,33.513,65.042,69.78,85.705,79.632,85.963,42.811,55.914,43.207,-10.82,40.688,53.75,71.5,71.063,70.938,70.938,0.0,0,72,70,1000,200,0.0,12.492,72.625,71.438,0.014,73.563,75.0,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,74.063,72.688,73.875,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.813,73.625,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,-0.072,0.0,0.406,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
5172008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.773,2.248,2.228,-1.825,70.97,68.239,72.181,66.815,66.463,0.0,-0.014,0.028,20.0,20.0,48.467,33.513,65.081,69.78,85.779,79.632,85.963,43.031,55.914,43.353,-10.82,40.531,53.719,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.594,72.625,71.563,0.014,73.563,75.0,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.25,0.024,72.313,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.032,71.813,73.625,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.336,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.32,2.248,2.228,1.889,71.185,68.345,72.181,67.026,66.57,0.0,-0.014,0.025,20.0,20.0,48.467,33.541,65.146,69.888,85.557,79.632,85.89,42.885,56.018,43.28,-10.82,40.563,53.688,71.5,71.188,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.383,72.625,71.438,0.014,73.563,75.0,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.25,0.024,72.375,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.813,73.625,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.403,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.508,2.248,2.228,6.03,71.185,68.239,72.076,66.815,66.677,0.0,-0.01,0.025,20.0,20.0,48.383,33.513,65.172,69.995,85.557,79.632,85.89,42.958,55.914,43.353,-10.82,40.5,53.75,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.477,72.625,71.438,0.014,73.563,75.0,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.813,73.625,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.408,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.508,2.248,2.228,7.221,71.185,68.239,72.076,66.92,66.677,0.0,-0.014,0.025,20.0,20.0,48.355,33.513,65.185,69.888,85.557,79.632,85.816,42.958,55.914,43.28,-10.82,40.5,53.844,71.5,71.188,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.477,72.625,71.563,0.014,73.438,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.25,0.024,72.375,74.0,72.813,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.813,73.563,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.333,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.477,2.248,2.228,4.363,71.185,68.239,72.181,66.815,66.677,0.0,-0.014,0.028,20.0,20.0,48.355,33.541,65.211,69.78,85.557,79.42,85.742,42.958,56.018,43.28,-10.82,40.5,53.875,71.5,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.914,72.625,71.563,0.014,73.563,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.375,73.938,72.813,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.038,71.813,73.625,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.33,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5172008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.844,2.248,2.228,4.778,70.97,68.345,72.076,66.815,66.57,0.0,-0.014,0.025,20.0,20.0,48.411,33.513,65.198,69.78,85.409,79.526,85.742,42.958,55.914,43.28,-10.82,40.5,53.906,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.781,72.625,71.438,0.014,73.563,75.125,72.938,74.875,0.0,96.563,72,70,1000,200,0.0,0.0,76.375,76.25,0.024,72.5,73.938,72.813,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.813,73.625,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.332,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5172008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.773,2.248,2.228,5.38,71.077,68.345,72.181,66.92,66.57,0.0,-0.014,0.025,20.0,20.0,48.383,33.513,65.224,69.78,85.483,79.526,85.742,43.031,55.81,43.353,-10.82,40.5,53.969,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.836,72.625,71.438,0.014,73.438,75.125,72.938,74.875,0.0,96.563,72,70,1000,200,0.0,0.0,76.375,76.188,0.024,72.375,73.875,72.938,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.813,73.563,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,0.0,0.338,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5172008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,12.547,2.248,2.228,4.635,71.077,68.451,72.181,66.92,66.57,0.0,-0.014,0.028,20.0,20.0,48.411,33.485,65.25,69.78,85.409,79.314,85.742,43.031,55.914,43.425,-10.82,40.531,53.969,71.75,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.398,72.75,71.438,0.014,73.438,75.188,72.938,74.875,0.0,96.563,72,70,1000,200,0.0,0.0,76.375,76.188,0.024,72.375,73.875,72.813,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.813,73.563,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,0.409,0.0,0.0,0.034,0.036,0.003,0.001,0.002,0.001
5172008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,12.461,2.248,2.228,3.277,71.185,68.239,72.181,66.815,66.784,0.0,-0.014,0.025,20.0,20.0,48.327,33.485,65.373,69.888,85.335,79.314,85.594,42.958,56.018,43.353,-10.82,40.531,54.063,71.5,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.531,72.625,71.438,0.014,73.563,75.188,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.5,73.875,72.813,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.813,73.563,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,0.404,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.484,2.248,2.228,4.263,71.077,68.239,72.076,66.815,66.57,0.0,-0.014,0.025,20.0,20.0,48.383,33.485,65.399,69.673,85.409,79.42,85.594,43.031,56.018,43.425,-10.82,40.563,54.063,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.359,72.75,71.438,0.014,73.438,75.188,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.375,73.875,72.813,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.035,71.813,73.563,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.408,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5172008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.43,2.248,2.228,4.04,71.185,68.345,72.076,66.92,66.784,0.0,-0.014,0.025,20.0,20.0,48.355,33.485,65.321,69.78,85.261,79.42,85.594,42.958,56.123,43.425,-10.82,40.563,54.094,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.461,72.75,71.438,0.014,73.563,75.125,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.375,73.813,72.813,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.563,0.037,71.938,73.563,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.478,0.0,0.0,0.035,0.035,0.003,0.001,0.0,0.0
5172008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.461,2.248,2.228,3.118,71.077,68.345,72.076,66.92,66.677,0.0,-0.014,0.025,20.0,20.0,48.383,33.457,65.276,69.673,85.187,79.314,85.52,43.031,55.914,43.353,-10.82,40.594,54.125,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.461,72.625,71.438,0.014,73.438,75.188,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,73.875,72.813,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.813,73.5,72.375,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.334,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.523,2.248,2.228,3.703,71.185,68.451,72.181,67.026,66.784,0.0,-0.014,0.025,20.0,20.0,48.355,33.457,65.25,69.78,85.187,79.207,85.446,43.031,56.018,43.353,-10.82,40.594,54.125,71.5,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.555,72.625,71.438,0.014,73.438,75.125,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,73.875,72.813,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.036,71.813,73.5,72.438,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,12.328,2.248,2.228,3.776,71.077,68.239,72.076,66.92,66.677,0.0,-0.014,0.025,20.0,20.0,48.383,33.457,65.282,69.78,85.187,79.314,85.446,43.104,56.123,43.425,-10.82,40.594,54.125,71.5,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.406,72.625,71.438,0.014,73.438,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,0.0,0.0,76.188,76.188,0.024,72.375,73.875,72.813,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.034,71.938,73.5,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.33,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.477,2.248,2.228,3.979,71.185,68.345,72.076,66.92,66.784,0.0,-0.014,0.025,20.0,20.0,48.355,33.429,65.308,69.78,85.187,79.314,85.52,43.178,56.123,43.498,-10.82,40.594,54.125,71.5,71.125,71.063,71.125,0.0,0,72,70,1000,200,0.0,12.375,72.75,71.438,0.014,73.438,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,73.938,72.813,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.038,71.813,73.5,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.331,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
5172008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.359,2.248,2.228,2.719,71.185,68.451,72.286,67.026,66.784,0.0,-0.01,0.025,20.0,20.0,48.355,33.457,65.25,69.888,85.187,78.995,85.373,43.031,56.123,43.425,-10.82,40.563,54.094,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.75,71.438,0.014,73.438,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,0.0,0.0,76.188,76.188,0.024,72.375,74.0,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.405,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.0
5172008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.203,2.248,2.228,3.78,71.185,68.451,72.181,67.026,66.784,0.0,-0.01,0.025,20.0,20.0,48.327,33.457,65.12,69.673,85.113,79.207,85.373,43.031,56.018,43.425,-10.82,40.531,54.094,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.625,71.438,0.014,73.438,75.125,73.063,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,74.0,72.813,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.039,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.407,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
5172008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.156,2.248,2.228,2.943,71.185,68.451,72.181,67.026,66.784,0.0,-0.014,0.025,20.0,20.0,48.327,33.457,65.042,69.78,85.113,79.207,85.373,43.104,56.227,43.498,-10.82,40.563,54.063,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.203,72.625,71.438,0.014,73.438,75.063,72.938,74.75,0.0,96.563,72,70,1000,200,0.0,0.0,76.188,76.188,0.024,72.313,74.0,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.035,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.401,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.156,2.248,2.228,3.501,71.185,68.451,72.181,67.026,66.784,0.0,-0.014,0.028,20.0,20.0,48.327,33.429,64.893,69.888,85.039,79.207,85.299,43.031,56.123,43.425,-10.82,40.563,54.125,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.297,72.625,71.438,0.014,73.438,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,74.0,72.813,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.813,73.375,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.403,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.266,2.248,0.462,3.026,71.077,68.345,72.181,66.92,66.677,0.0,-0.014,0.028,20.0,20.0,48.299,33.429,64.764,69.673,85.039,79.101,85.299,43.178,56.123,43.571,-10.82,40.563,54.094,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.43,72.625,71.438,0.014,73.438,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,74.0,72.813,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.813,73.375,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.407,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.344,2.248,2.228,2.191,71.077,68.345,72.076,67.026,66.784,0.0,-0.014,0.025,20.0,20.0,48.327,33.429,64.712,69.673,84.891,79.101,85.225,43.104,56.227,43.498,-10.82,40.563,54.094,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.617,72.625,71.438,0.014,73.438,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.313,73.938,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.813,73.313,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.402,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.516,2.248,2.228,3.701,71.077,68.451,72.181,67.026,66.677,0.0,-0.014,0.025,20.0,20.0,48.299,33.457,64.64,69.673,84.891,79.101,85.225,43.178,56.123,43.498,-10.82,40.563,54.094,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.641,72.625,71.438,0.014,73.438,75.125,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,74.0,72.813,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.04,71.813,73.375,72.563,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.332,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
5172008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.406,2.248,2.228,2.218,71.077,68.451,72.181,67.131,66.784,0.0,-0.01,0.025,20.0,20.0,48.299,33.429,64.615,69.673,84.891,78.995,85.225,43.104,56.227,43.498,-10.82,40.531,54.094,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.477,72.75,71.438,0.014,73.313,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.25,0.024,72.375,73.938,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.035,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.402,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
5172008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.555,2.248,2.228,2.15,71.077,68.345,72.076,67.131,66.784,0.0,-0.014,0.025,20.0,20.0,48.271,33.429,64.705,69.673,84.817,78.995,85.151,43.104,56.227,43.498,-10.82,40.531,54.063,71.75,71.125,71.063,71.063,0.0,0,72,70,1000,200,0.0,12.672,72.625,71.438,0.014,73.438,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.313,73.938,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.813,73.375,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.4,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5172008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.547,2.248,2.228,3.285,71.077,68.345,72.076,67.026,66.784,0.0,-0.014,0.028,20.0,20.0,48.299,33.457,64.789,69.673,84.817,78.995,85.077,43.104,56.123,43.571,-10.82,40.5,54.0,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.641,72.625,71.438,0.014,73.438,75.063,72.938,74.75,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,76.188,0.024,72.313,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.036,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.482,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.555,2.248,2.228,3.377,71.077,68.345,72.076,67.026,66.784,0.0,-0.014,0.025,20.0,20.0,48.271,33.457,64.712,69.78,84.817,78.782,85.151,43.251,56.227,43.498,-10.82,40.469,53.906,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.484,72.625,71.438,0.014,73.313,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,0.0,0.0,76.188,76.188,0.024,72.313,73.938,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,0.256,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.258,2.248,2.228,3.533,71.077,68.345,72.076,67.026,66.784,0.0,-0.014,0.028,20.0,20.0,48.243,33.457,64.602,69.78,84.595,78.995,85.003,43.104,56.018,43.571,-10.82,40.469,53.906,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.445,72.625,71.438,0.014,73.25,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,0.0,0.0,76.188,76.188,0.024,72.313,74.0,72.813,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,0.486,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.414,2.248,2.228,1.87,71.077,68.345,72.076,67.026,66.784,0.0,-0.01,0.028,20.0,20.0,48.243,33.457,64.589,69.78,84.669,78.676,84.929,43.178,56.018,43.571,-10.82,40.438,53.813,71.75,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.523,72.625,71.563,0.014,73.313,75.063,72.938,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.188,76.188,0.024,72.375,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.813,73.438,72.375,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.41,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.43,2.248,2.228,2.91,71.185,68.345,72.076,67.026,66.891,0.0,-0.01,0.028,20.0,20.0,48.243,33.457,64.537,69.888,84.669,78.676,84.929,43.178,56.018,43.498,-10.82,40.406,53.75,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.461,72.625,71.563,0.014,73.313,75.063,72.938,74.875,0.0,96.563,72,70,1000,200,0.0,0.0,76.188,76.188,0.024,72.313,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.001,0.0,0.334,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.414,2.248,2.228,2.322,71.077,68.557,72.181,67.131,66.784,0.0,-0.014,0.025,20.0,20.0,48.271,33.429,64.563,69.78,84.595,78.676,84.855,43.104,56.123,43.498,-10.82,40.375,53.688,71.75,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.43,72.75,71.438,0.014,73.313,75.0,72.938,74.75,0.0,96.563,72,70,1000,200,0.0,0.0,76.188,76.188,0.024,72.375,74.0,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.405,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5172008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.414,2.248,2.228,2.354,71.077,68.451,72.181,67.131,66.891,0.0,-0.014,0.025,20.0,20.0,48.243,33.457,64.511,69.673,84.522,78.889,84.855,43.251,56.123,43.644,-10.82,40.344,53.563,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.367,72.625,71.438,0.014,73.313,74.938,72.938,74.75,0.0,96.563,72,70,1000,200,0.0,0.0,76.188,75.938,0.024,72.313,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.41,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5172008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.375,2.248,2.228,2.786,71.077,68.451,72.181,67.026,66.784,0.0,-0.014,0.025,20.0,20.0,48.243,33.457,64.433,69.78,84.448,78.57,84.782,43.251,56.332,43.571,-10.82,40.281,53.5,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.445,72.75,71.438,0.014,73.313,75.0,72.938,74.75,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.438,74.375,0.034,71.813,73.5,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.327,0.0,0.0,0.035,0.036,0.003,0.0,0.0,0.001
5172008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,12.438,2.248,2.228,3.751,71.185,68.451,72.181,67.131,66.998,0.0,-0.014,0.025,20.0,20.0,48.214,33.457,64.472,69.888,84.522,78.782,84.855,43.324,56.123,43.571,-10.82,40.281,53.438,71.5,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.461,72.5,71.438,0.014,73.313,74.938,72.938,74.75,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.313,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.001,0.258,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
