DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.297,2.248,2.228,1.489,71.185,68.557,72.286,67.131,66.998,0.0,-0.014,0.025,20.0,20.0,48.243,33.457,64.414,69.78,84.522,78.782,84.782,43.251,56.332,43.717,-10.82,40.25,53.188,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.352,72.625,71.438,0.014,73.313,75.0,73.063,74.75,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.313,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.0,0.479,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5172008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.453,2.248,2.228,2.935,71.077,68.451,72.181,67.131,66.891,0.0,-0.01,0.025,20.0,20.0,48.214,33.429,64.336,69.673,84.374,78.57,84.708,43.178,56.227,43.571,-10.82,40.219,53.25,71.5,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.492,72.75,71.375,0.014,73.313,74.938,72.813,74.75,0.0,96.563,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.375,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.034,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.402,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5172008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.453,2.248,2.228,3.118,71.077,68.451,72.076,67.131,66.891,0.0,-0.014,0.028,20.0,20.0,48.186,33.429,64.258,69.78,84.3,78.464,84.708,43.178,56.332,43.644,-10.82,40.188,53.063,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.602,72.625,71.438,0.014,73.313,74.938,72.813,74.75,0.0,96.563,72,70,1000,200,0.0,0.0,76.188,75.938,0.024,72.313,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.036,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.474,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5172008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.445,2.248,2.228,2.147,71.185,68.451,72.181,67.237,66.998,0.0,-0.01,0.025,20.0,20.0,48.214,33.401,64.148,69.78,84.226,78.676,84.634,43.251,56.123,43.571,-10.82,40.125,52.969,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.563,72.625,71.438,0.014,73.313,74.938,72.938,74.75,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.938,0.024,72.375,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.039,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.609,2.248,2.228,2.415,71.077,68.557,72.181,67.131,66.891,0.0,-0.014,0.025,20.0,20.0,48.186,33.401,64.064,69.78,84.3,78.464,84.634,43.251,56.227,43.644,-10.82,40.094,52.969,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.422,72.75,71.438,0.014,73.313,74.875,72.938,74.75,0.0,96.563,72,70,1000,200,-0.001,0.0,76.063,76.188,0.024,72.313,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.034,71.813,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.406,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5172008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,12.609,2.248,2.228,1.189,71.185,68.451,72.076,67.131,66.998,0.0,-0.01,0.028,20.0,20.0,48.186,33.401,63.999,69.78,84.3,78.464,84.634,43.251,56.332,43.644,-10.82,40.094,52.938,71.5,71.063,71.063,71.125,0.0,0,72,70,1000,200,0.0,12.484,72.75,71.438,0.014,73.313,74.938,72.938,74.75,0.0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.313,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.035,71.813,73.375,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.403,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5172008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.484,2.248,2.228,1.859,71.077,68.451,72.076,67.131,66.998,0.0,-0.014,0.025,20.0,20.0,48.214,33.401,63.947,69.78,84.152,78.57,84.634,43.251,56.436,43.644,-10.82,40.063,52.875,71.438,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.297,72.625,71.438,0.014,73.313,74.875,72.938,74.75,0.0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.313,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.688,73.313,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.4,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.485,0,80,55,1.4,12.344,2.248,2.228,2.125,71.185,68.451,72.181,67.131,66.891,0.0,-0.014,0.028,20.0,20.0,48.186,33.401,63.882,69.78,84.152,78.57,84.56,43.251,56.332,43.644,-10.82,40.031,52.844,71.5,71.125,71.063,71.125,0.0,0,72,70,1000,200,0.0,12.414,72.75,71.438,0.014,73.313,74.875,72.938,74.75,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.938,0.024,72.375,74.0,72.688,73.438,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.813,73.313,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.405,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5172008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.469,2.248,2.228,2.063,71.185,68.557,72.286,67.237,66.998,0.0,-0.014,0.025,20.0,20.0,48.158,33.401,63.785,69.78,84.152,78.358,84.486,43.251,56.436,43.644,-10.82,40.031,52.781,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.273,72.625,71.438,0.014,73.25,74.938,72.938,74.75,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.938,0.024,72.313,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.688,73.313,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.001,0.4,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.438,2.248,2.228,2.559,71.077,68.557,72.181,67.343,66.891,0.0,-0.01,0.025,20.0,20.0,48.158,33.401,63.72,69.78,84.152,78.358,84.486,43.324,56.436,43.717,-10.82,40.0,52.719,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.641,72.625,71.438,0.014,73.25,74.875,72.938,74.75,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.938,0.024,72.375,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.026,71.688,73.313,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,0.4,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5172008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.625,2.248,2.228,1.193,71.185,68.557,72.286,67.343,67.105,0.0,-0.014,0.025,20.0,20.0,48.13,33.401,63.655,69.888,84.078,78.464,84.486,43.324,56.436,43.644,-10.82,39.969,52.656,71.5,71.125,71.063,71.063,0.0,0,72,70,1000,200,0.0,12.461,72.75,71.438,0.014,73.25,74.938,72.813,74.75,0.0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.313,74.0,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.813,73.313,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.329,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5172008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.555,2.248,2.228,2.659,71.185,68.451,72.076,67.131,67.105,0.0,-0.014,0.025,20.0,20.0,48.13,33.429,63.565,69.888,84.078,78.251,84.486,43.324,56.332,43.644,-10.82,39.906,52.563,71.438,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.461,72.625,71.438,0.014,73.25,74.938,72.813,74.75,0.0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.313,74.063,72.625,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,71.813,73.25,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.331,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5172008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.516,2.248,2.228,2.364,71.185,68.557,72.286,67.237,67.105,0.0,-0.014,0.028,20.0,20.0,48.13,33.401,63.539,69.888,84.004,78.464,84.412,43.324,56.541,43.717,-10.82,39.875,52.531,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.617,72.625,71.563,0.014,73.25,75.0,72.938,74.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.313,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.813,73.25,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.001,0.398,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.484,2.248,2.228,2.447,71.077,68.451,72.076,67.131,66.998,0.0,-0.014,0.025,20.0,20.0,48.13,33.401,63.519,69.673,84.004,78.464,84.338,43.324,56.645,43.717,-10.82,39.844,52.406,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.641,72.625,71.438,0.014,73.25,74.938,72.813,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.938,0.024,72.313,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.688,73.25,72.563,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.396,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5172008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.523,2.248,2.228,2.192,71.077,68.557,72.286,67.343,66.998,0.0,-0.014,0.025,20.0,20.0,48.102,33.372,63.416,69.78,83.93,78.358,84.338,43.324,56.541,43.717,-10.82,39.813,52.281,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.57,72.625,71.563,0.014,73.25,74.938,72.938,74.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.5,74.0,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.438,74.375,0.042,71.688,73.313,72.563,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,0.399,0.0,0.0,0.035,0.035,0.002,0.0,0.0,0.001
5172008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.516,2.248,2.228,2.8,71.185,68.557,72.286,67.343,67.105,0.0,-0.01,0.025,20.0,20.0,48.102,33.401,63.26,69.78,83.856,78.358,84.265,43.324,56.436,43.717,-10.82,39.781,52.156,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.266,72.75,71.438,0.014,73.25,74.938,72.938,74.563,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.938,0.024,72.313,74.0,72.813,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.035,71.688,73.313,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,-0.001,0.404,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
5172008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.813,2.248,2.228,1.483,71.077,68.451,72.181,67.131,66.998,0.0,-0.014,0.025,20.0,20.0,48.074,33.372,63.273,69.78,83.856,78.145,84.338,43.324,56.541,43.644,-10.82,39.719,52.094,71.438,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.781,72.75,71.438,0.014,73.25,74.875,72.813,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.938,0.024,72.313,74.0,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.037,71.688,73.375,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.325,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5172008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.633,2.248,2.228,3.206,71.077,68.557,72.286,67.343,66.998,0.0,-0.01,0.028,20.0,20.0,48.102,33.372,63.176,69.673,83.856,78.145,84.191,43.324,56.541,43.717,-10.82,39.719,52.031,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.602,72.625,71.438,0.014,73.25,74.875,72.938,74.75,0.0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.313,74.063,72.625,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.375,72.375,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.397,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.438,2.248,2.228,3.256,71.293,68.557,72.181,67.237,67.212,0.0,-0.014,0.025,20.0,20.0,48.046,33.401,63.15,69.78,83.782,78.358,84.191,43.324,56.436,43.717,-10.82,39.719,51.938,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.469,72.625,71.438,0.014,73.25,74.875,72.938,74.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.313,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,71.688,73.375,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.402,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5172008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.427,0,80,55,1.4,12.438,2.248,2.228,2.897,71.077,68.451,72.181,67.237,67.105,0.0,-0.014,0.025,20.0,20.0,48.046,33.372,63.176,69.78,83.782,78.251,84.191,43.397,56.436,43.79,-10.82,39.688,51.844,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.297,72.75,71.438,0.014,73.25,74.813,72.938,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.938,0.024,72.375,74.063,72.625,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,71.813,73.313,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.405,0.0,0.0,0.036,0.035,0.003,0.0,0.001,0.001
5172008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.625,2.248,2.228,2.149,71.077,68.557,72.286,67.343,67.212,0.0,-0.014,0.025,20.0,20.0,48.018,33.401,63.137,69.888,83.782,78.039,84.191,43.397,56.541,43.717,-10.82,39.656,51.781,71.438,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.375,72.75,71.438,0.014,73.25,74.813,72.938,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.0,75.938,0.024,72.313,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.313,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.327,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5172008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,33.968,0.011,13.383,0,80,55,1.4,12.516,2.248,2.228,2.235,71.185,68.451,72.181,67.237,67.212,0.0,-0.014,0.025,20.0,20.0,48.046,33.372,63.098,69.888,83.634,77.933,84.117,43.324,56.541,43.717,-10.82,39.625,51.719,71.438,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.578,72.625,71.438,0.014,73.25,74.813,72.938,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.875,0.024,72.313,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.375,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,-0.072,-0.148,0.001,-0.001,0.398,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.001
5172008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.427,0,80,55,1.4,12.461,2.248,2.228,2.671,71.185,68.451,72.181,67.343,67.212,0.0,-0.014,0.028,20.0,20.0,48.018,33.401,63.163,69.78,83.634,78.145,84.043,43.397,56.436,43.79,-10.82,39.594,51.656,71.438,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.555,72.625,71.438,0.014,73.0,74.75,72.938,74.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.313,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.036,71.688,73.375,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,0.405,0.0,0.0,0.036,0.035,0.002,0.0,0.002,0.001
5172008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.508,2.248,2.228,1.388,71.185,68.663,72.286,67.448,67.105,0.0,-0.014,0.025,20.0,20.0,48.046,33.401,63.215,69.78,83.634,78.145,84.043,43.397,56.541,43.79,-10.82,39.563,51.594,71.5,71.0,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.695,72.625,71.438,0.014,72.938,74.75,72.938,74.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.188,74.063,72.625,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.375,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,0.401,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.43,2.248,2.228,2.139,71.185,68.557,72.286,67.343,67.212,0.0,-0.014,0.025,20.0,20.0,47.962,33.401,63.176,69.78,83.56,77.933,84.043,43.324,56.645,43.717,-10.82,39.531,51.469,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.68,72.625,71.438,0.014,73.25,74.75,72.938,74.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.313,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.688,73.375,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.394,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.836,2.248,2.228,2.047,71.185,68.663,72.181,67.343,67.212,0.0,-0.014,0.025,20.0,20.0,47.962,33.401,63.072,69.78,83.486,78.145,83.969,42.738,56.645,43.207,-10.82,39.5,51.438,71.438,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.664,72.625,71.438,0.014,73.25,74.75,72.813,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.0,75.875,0.024,72.313,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.688,73.375,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.449,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.001,13.412,0,80,55,1.4,12.445,2.248,2.228,2.132,71.185,68.663,72.181,67.448,67.212,0.0,-0.014,0.028,20.0,20.0,47.906,33.401,63.007,69.78,83.486,78.145,83.969,42.372,56.541,42.843,-10.82,39.469,51.375,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.453,72.75,71.438,0.014,73.0,74.75,72.938,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.875,0.024,72.313,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.313,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.446,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5172008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.266,2.248,2.228,2.964,71.293,68.663,72.181,67.448,67.212,0.0,-0.014,0.025,20.0,20.0,47.934,33.401,63.007,69.78,83.486,78.039,83.895,42.152,56.75,42.551,-10.82,39.469,51.281,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.328,72.75,71.438,0.014,73.0,74.75,72.813,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.938,0.024,72.313,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.688,73.375,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.365,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5172008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.523,2.248,2.228,3.703,71.185,68.663,72.181,67.448,67.212,0.0,-0.014,0.028,20.0,20.0,47.934,33.401,63.059,69.888,83.412,78.039,83.969,42.152,56.75,42.551,-10.82,39.438,51.25,71.438,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.461,72.625,71.438,0.014,73.0,74.75,72.938,74.563,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.938,0.024,72.313,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.813,73.438,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.364,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.516,2.248,2.228,2.473,71.077,68.451,72.076,67.343,67.105,0.0,-0.014,0.028,20.0,20.0,47.906,33.401,63.033,69.673,83.338,78.039,83.895,42.079,56.541,42.406,-10.82,39.438,51.188,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.305,72.75,71.438,0.014,72.938,74.75,72.813,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.875,0.024,72.313,74.063,72.625,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.438,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.302,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5172008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.471,0,80,55,1.4,12.367,2.248,2.228,2.14,71.185,68.557,72.076,67.237,67.212,0.0,-0.014,0.025,20.0,20.0,47.878,33.401,63.059,69.78,83.338,77.826,83.821,41.786,56.645,42.26,-10.82,39.406,51.125,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.422,72.75,71.438,0.014,73.0,74.75,72.938,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.0,75.938,0.024,72.313,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.688,73.438,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.001,0.43,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5172008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.492,2.248,2.228,1.634,71.077,68.451,72.076,67.343,67.105,0.0,-0.014,0.028,20.0,20.0,47.85,33.429,63.124,69.673,83.264,78.039,83.821,41.786,56.645,42.114,-10.82,39.344,51.031,71.5,71.063,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.625,72.75,71.438,0.014,73.0,74.75,72.813,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.938,0.024,72.313,74.125,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.034,71.688,73.375,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.294,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5172008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.492,2.248,2.228,1.994,71.077,68.663,72.181,67.448,67.105,0.0,-0.014,0.025,20.0,20.0,47.822,33.401,63.098,69.673,83.338,77.72,83.748,41.639,56.541,41.969,-10.82,39.344,51.0,71.438,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.797,72.75,71.438,0.014,73.0,74.75,72.813,74.563,0.0,96.563,72,70,1000,200,0.0,0.0,76.0,75.875,0.024,72.313,74.125,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.688,73.375,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.296,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5172008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.758,2.248,2.228,2.118,71.077,68.557,72.181,67.343,67.105,0.0,-0.014,0.025,20.0,20.0,47.906,33.401,63.085,69.78,83.264,77.72,83.748,41.493,56.645,41.823,-10.82,39.344,50.938,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.617,72.75,71.438,0.014,73.0,74.813,72.938,74.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.313,74.063,72.625,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.688,73.375,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.291,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5172008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.594,2.248,2.228,2.368,71.293,68.557,72.181,67.343,67.319,0.0,-0.014,0.025,20.0,20.0,47.794,33.401,63.033,69.78,83.264,77.614,83.748,41.346,56.75,41.823,-10.82,39.313,50.906,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.656,72.625,71.438,0.014,73.0,74.75,72.938,74.563,0.0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,72.188,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.25,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.415,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5172008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.563,2.248,2.228,2.922,71.077,68.451,72.076,67.343,67.212,0.0,-0.014,0.028,20.0,20.0,47.822,33.429,62.968,69.673,83.19,77.933,83.674,41.346,56.645,41.75,-10.82,39.313,50.813,71.5,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.789,72.625,71.438,0.014,73.0,74.813,72.813,74.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.313,74.063,72.625,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.25,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.484,2.248,2.228,3.69,71.077,68.557,72.076,67.448,67.212,0.0,-0.014,0.028,20.0,20.0,47.822,33.429,62.968,69.673,83.116,77.72,83.674,41.273,56.645,41.677,-10.82,39.281,50.781,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.711,72.75,71.438,0.014,73.0,74.75,72.938,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.0,75.75,0.024,72.313,74.063,72.625,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.25,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,0.351,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.0
5172008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.75,2.248,2.228,1.973,71.077,68.557,72.076,67.343,67.212,0.0,-0.014,0.025,20.0,20.0,47.766,33.429,62.962,69.78,83.116,77.826,83.674,41.126,56.645,41.532,-10.82,39.281,50.656,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.703,72.75,71.438,0.014,73.0,74.813,72.813,74.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.313,74.063,72.625,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.688,73.25,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.35,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5172008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.578,2.248,2.228,2.461,71.185,68.557,72.076,67.554,67.319,0.0,-0.014,0.025,20.0,20.0,47.71,33.429,62.949,69.78,83.116,77.614,83.6,41.2,56.75,41.605,-10.82,39.25,50.656,71.438,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.664,72.75,71.438,0.014,73.0,74.813,72.813,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.0,75.875,0.024,72.188,74.063,72.625,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.438,74.375,0.035,71.688,73.313,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.347,0.0,0.0,0.034,0.035,0.003,0.0,0.0,0.001
5172008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.633,2.248,2.228,4.822,71.077,68.557,72.076,67.448,67.212,0.0,-0.014,0.025,20.0,20.0,47.71,33.429,62.91,69.78,83.042,77.614,83.6,40.98,56.645,41.386,-10.82,39.219,50.594,71.438,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.555,72.625,71.438,0.014,73.0,74.75,72.813,74.688,0.0,96.563,72,70,1000,200,0.0,0.0,76.0,75.875,0.024,72.188,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.688,73.313,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.348,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,12.5,2.248,2.228,2.876,71.077,68.663,72.181,67.554,67.319,0.0,-0.014,0.025,20.0,20.0,47.71,33.429,62.936,69.78,82.968,77.508,83.526,40.833,56.541,41.313,-10.82,39.219,50.563,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.672,72.625,71.438,0.014,72.938,74.688,72.813,74.563,0.0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.188,74.063,72.625,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.688,73.313,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.406,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.5,2.248,2.228,2.238,71.077,68.557,72.076,67.448,67.212,0.0,-0.014,0.025,20.0,20.0,47.738,33.429,62.936,69.673,83.042,77.614,83.526,40.906,56.645,41.313,-10.82,39.219,50.563,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.586,72.625,71.438,0.014,73.0,74.75,72.813,74.563,0.0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.188,74.063,72.625,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.034,71.688,73.313,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.345,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.75,2.248,2.228,2.084,71.185,68.557,72.076,67.448,67.426,0.0,-0.014,0.025,20.0,20.0,47.654,33.429,62.936,69.78,82.968,77.508,83.526,40.906,56.645,41.24,-10.82,39.188,50.531,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.563,72.75,71.438,0.014,72.938,74.75,72.813,74.563,0.0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.188,74.063,72.625,73.438,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.688,73.25,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.283,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5172008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.664,2.248,2.228,2.244,71.293,68.557,72.076,67.448,67.426,0.0,-0.014,0.025,20.0,20.0,47.682,33.429,62.949,69.78,82.968,77.72,83.452,40.687,56.645,41.095,-10.82,39.156,50.469,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.68,72.75,71.438,0.014,72.938,74.75,72.813,74.563,0.0,96.563,72,70,1000,200,0.0,0.0,76.0,75.875,0.024,72.188,74.125,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.688,73.375,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.001,0.342,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5172008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.602,2.248,2.228,2.106,71.185,68.557,72.076,67.448,67.426,0.0,-0.014,0.025,20.0,20.0,47.682,33.457,62.923,69.78,82.894,77.508,83.452,40.613,56.541,41.022,-10.82,39.156,50.469,71.438,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.492,72.625,71.438,0.014,73.0,74.813,72.813,74.563,0.0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.313,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.5,73.313,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.342,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.492,2.248,2.228,1.779,71.077,68.557,72.076,67.448,67.319,0.0,-0.014,0.025,20.0,20.0,47.541,33.457,62.819,69.78,82.894,77.508,83.378,40.467,56.541,40.949,-10.82,39.156,50.406,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.555,72.625,71.438,0.014,72.938,74.75,72.813,74.563,0.0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.313,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.034,71.5,73.313,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.147,0.001,0.001,-0.148,0.001,-0.001,0.402,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5172008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.367,2.248,2.228,1.049,71.293,68.663,72.181,67.554,67.426,0.0,-0.014,0.025,20.0,20.0,47.457,33.457,62.631,69.888,82.82,77.614,83.378,40.467,56.645,40.876,-10.82,39.156,50.375,71.438,71.0,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.57,72.625,71.438,0.014,72.938,74.813,72.813,74.688,0.0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.313,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.25,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.338,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.422,2.248,2.228,2.364,71.077,68.663,72.076,67.343,67.319,0.0,-0.014,0.025,20.0,20.0,47.625,33.429,62.521,69.78,82.82,77.295,83.378,40.467,56.645,40.803,-10.82,39.125,50.344,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.406,72.625,71.438,0.014,73.0,74.813,72.813,74.563,0.0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.188,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.037,71.5,73.313,72.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.276,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.406,2.248,2.228,2.084,71.185,68.557,72.076,67.448,67.319,0.0,-0.014,0.025,20.0,20.0,47.429,33.457,62.43,69.78,82.746,77.614,83.304,40.247,56.75,40.73,-10.82,39.125,50.313,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.43,72.75,71.438,0.014,72.938,74.813,72.813,74.563,0.0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.188,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,71.5,73.313,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.39,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5172008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.625,2.248,2.228,3.044,71.077,68.557,72.076,67.448,67.319,0.0,-0.014,0.025,20.0,20.0,47.569,33.429,62.379,69.78,82.746,77.614,83.304,40.247,56.541,40.658,-10.82,39.125,50.25,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.414,72.625,71.438,0.014,72.938,74.813,72.813,74.563,0.0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.875,0.024,72.188,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.028,71.5,73.313,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.337,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.586,2.248,2.228,2.364,71.077,68.557,72.076,67.448,67.319,0.0,-0.014,0.025,20.0,20.0,47.513,33.457,62.372,69.78,82.746,77.401,83.23,40.174,56.645,40.585,-10.82,39.094,50.188,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.617,72.75,71.563,0.014,72.938,74.875,72.813,74.563,0.0,96.563,72,70,1000,200,0.0,0.0,76.063,75.875,0.024,72.188,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.438,74.25,0.038,71.5,73.313,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.332,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5172008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.594,2.248,2.228,3.481,71.077,68.663,72.076,67.448,67.319,0.0,-0.014,0.025,20.0,20.0,47.317,33.457,62.443,69.78,82.672,77.508,83.23,40.101,56.436,40.439,-10.82,39.094,50.156,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.578,72.625,71.438,0.014,72.938,74.813,72.813,74.563,0.0,96.563,72,70,1000,200,0.0,0.0,76.0,75.75,0.024,72.188,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.5,73.313,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.276,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5172008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,12.594,2.248,2.228,2.141,71.077,68.663,72.076,67.554,67.319,0.0,-0.014,0.025,20.0,20.0,47.289,33.485,62.417,69.673,82.672,77.295,83.23,40.027,56.541,40.439,-10.82,39.063,50.063,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.578,72.75,71.438,0.014,72.938,74.813,72.813,74.563,0.0,96.563,72,70,1000,200,0.0,0.0,76.0,75.875,0.024,72.188,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.035,71.5,73.313,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,0.333,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5172008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.508,2.248,2.228,2.258,71.185,68.663,72.076,67.448,67.319,0.0,-0.014,0.025,20.0,20.0,47.289,33.457,62.32,69.673,82.598,77.508,83.23,39.881,56.645,40.366,-10.82,39.031,49.969,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.234,72.625,71.438,0.014,73.0,74.813,72.813,74.563,0.0,96.563,72,70,1000,200,0.0,0.0,75.875,75.875,0.024,72.188,74.063,72.688,73.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.5,73.313,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.388,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5172008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.32,2.248,2.228,2.295,71.185,68.663,72.076,67.448,67.319,0.0,-0.014,0.025,20.0,20.0,47.373,33.457,62.281,69.78,82.524,77.189,83.157,39.881,56.645,40.293,-10.82,39.031,49.938,71.5,71.063,71.063,71.063,0.0,0,72,70,1000,200,0.0,12.445,72.75,71.438,0.014,72.938,74.75,72.813,74.563,0.0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.188,74.063,72.688,73.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,71.5,73.313,72.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.33,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5172008,401,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,121.816,86.676,23.907,13.368,0,80,55,1.4,484.406,565.383,605.03,1.22,70.754,69.087,72.391,67.66,66.891,0.027,0.17,0.032,20.147,16.0,36.491,33.204,62.294,69.78,126.689,77.401,122.895,39.954,56.75,40.221,-10.82,38.344,39.531,71.5,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.004,44.813,72.75,71.563,0.014,72.938,74.625,72.0,74.125,0.0,100.0,72,70,1000,200,0.032,198.25,76.0,75.875,0.024,72.188,73.938,71.813,73.438,0.0,87.688,72,70,1000,200,0.032,196.5,74.625,74.25,0.034,71.688,73.25,72.25,72.875,0.0,80.313,72,70,1000,200,0.015,139.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,1.84,0.213,13.065,0.0,0.122,0.087,0.002,0.0,0.002,0.001
5172008,402,1,1,3,1,100,0.0,53.003,53.003,53.003,1,1,172.182,104.246,0.011,13.266,0,80,55,1.4,744.563,797.53,777.533,68.836,69.355,69.83,72.812,68.399,66.57,0.065,0.361,0.05,27.775,20.47,37.641,32.896,62.268,69.78,122.324,77.189,124.815,40.394,56.645,40.803,-10.82,37.625,39.313,71.5,71.125,70.063,70.938,0.0,0,72,70,1000,200,0.018,85.125,72.625,71.563,0.014,72.938,74.25,70.813,73.0,0.0,100.0,72,70,1000,200,0.05,248.5,76.0,75.75,0.024,72.188,73.563,70.625,72.875,0.0,84.938,72,70,1000,200,0.049,245.125,74.625,74.25,0.04,71.5,72.938,71.438,72.688,0.0,82.813,72,70,1000,200,0.033,202.25,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.334,0.0,0.0,0.172,0.104,0.002,0.001,0.002,0.001
5172008,403,1,1,3,1,100,12.64,89.442,89.442,89.442,1,1,257.687,125.329,0.011,13.368,0,80,55,1.4,955.313,1051.513,958.883,964.104,68.709,69.83,72.707,69.033,66.677,0.134,0.606,0.058,36.636,27.446,38.51,32.363,62.242,69.028,121.584,77.508,123.634,40.687,56.645,41.095,-10.82,36.969,39.063,71.438,71.063,69.688,70.563,0.0,0,72,70,1000,200,0.039,125.5,72.75,71.438,0.014,72.938,73.875,70.0,72.0,0.0,100.0,72,70,1000,200,0.082,322.25,75.875,75.875,0.024,72.188,73.25,70.0,72.063,0.0,79.438,72,70,1000,200,0.073,300.25,74.625,74.188,0.033,71.5,72.688,71.0,72.313,0.0,80.125,72,70,1000,200,0.054,257.25,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.342,0.0,0.756,0.258,0.125,0.003,0.0,0.002,0.001
5172008,404,1,1,3,1,100,66.595,100.0,100.0,100.0,1,1,358.419,148.755,0.011,12.55,0,80,55,1.4,1219.625,1336.888,1148.849,1316.176,68.279,68.451,72.601,68.716,65.393,0.236,0.851,0.087,43.429,33.065,39.127,32.195,62.23,66.773,121.067,77.508,123.043,40.906,65.943,60.032,-10.82,37.406,40.844,71.313,71.0,68.625,70.125,0.0,0,72,70,1000,200,0.071,169.375,72.625,71.375,0.014,72.875,73.5,69.313,70.938,0.0,89.875,72,70,1000,200,0.141,419.75,75.875,75.75,0.024,72.063,72.875,69.438,71.5,0.0,69.625,72,70,1000,200,0.1,347.75,74.625,74.188,0.038,71.5,72.438,70.625,72.0,0.0,72.688,72,70,1000,200,0.086,325.25,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,9.587,0.0,33.286,0.358,0.149,0.003,0.0,0.002,0.001
5172008,405,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,484.919,181.552,0.011,13.003,0,80,55,1.4,1219.625,1522.006,1333.562,1516.566,62.036,67.072,72.496,67.765,56.936,0.396,1.132,0.12,49.674,38.819,48.523,32.335,62.178,65.269,120.549,77.72,122.599,40.906,48.287,43.207,-10.82,38.844,51.281,71.438,70.875,64.375,67.813,0.0,0,72,70,1000,200,0.111,211.875,72.625,71.438,0.014,72.688,73.188,64.688,67.938,0.0,74.25,72,70,1000,200,0.205,502.25,75.875,75.75,0.024,72.063,72.625,65.563,69.688,0.0,62.688,72,70,1000,200,0.113,369.25,74.438,74.188,0.037,71.688,72.188,68.375,70.813,0.0,64.313,72,70,1000,200,0.112,367.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.146,-0.001,4.054,0.0,0.0,0.485,0.182,0.002,0.0,0.001,0.001
5172008,406,1,1,3,1,100,0.0,79.463,79.463,79.463,1,1,598.536,202.635,0.011,13.456,0,80,55,1.4,1458.25,1552.216,1463.388,1560.446,59.13,66.223,72.181,66.92,53.831,0.583,1.398,0.142,54.662,42.226,53.599,32.644,62.1,64.302,120.327,77.933,122.304,40.833,48.392,41.313,-10.82,40.031,54.875,71.188,70.75,62.344,65.438,0.0,0,72,70,1000,200,0.145,240.0,72.625,71.438,0.014,72.438,72.625,62.844,65.438,0.0,60.375,72,70,1000,200,0.236,534.0,75.875,75.75,0.024,71.875,72.25,64.063,67.875,0.0,56.438,72,70,1000,200,0.106,356.0,74.438,74.375,0.035,71.5,71.938,66.813,69.563,0.0,57.719,72,70,1000,200,0.127,391.75,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,-0.001,0.854,0.0,0.0,0.599,0.203,0.002,0.0,0.0,0.001
