DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,407,1,1,3,1,100,8.016,90.031,90.031,90.031,1,1,639.531,220.205,0.011,13.368,0,80,55,1.4,1524.375,1496.651,1557.911,1486.874,60.099,65.692,71.865,66.286,55.758,0.812,1.56,0.153,58.095,45.234,52.141,33.064,62.152,63.872,119.957,78.464,121.935,40.906,48.496,41.313,-10.82,40.875,53.938,71.125,70.5,62.438,64.625,0.0,0,72,70,1000,200,0.165,254.625,72.625,71.438,0.014,72.313,72.0,63.25,64.813,0.0,50.313,72,70,1000,200,0.227,519.0,75.875,75.75,0.024,71.75,72.0,64.25,66.938,0.0,52.875,72,70,1000,200,0.094,334.75,74.438,74.188,0.034,71.375,71.625,66.375,68.563,0.0,50.906,72,70,1000,200,0.121,381.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.37,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.717,0.0,0.754,0.64,0.22,0.002,0.0,0.001,0.001
5172008,408,1,1,3,1,100,58.249,100.0,100.0,100.0,1,1,665.3,242.46,0.011,12.593,0,80,55,1.4,1461.75,1457.191,1601.544,1502.957,61.283,65.268,71.445,65.758,57.792,0.968,1.658,0.186,60.361,48.23,49.925,33.457,62.191,63.658,119.735,78.995,121.713,41.053,61.556,53.549,-10.82,41.563,53.375,70.938,70.188,62.531,64.313,0.0,0,72,70,1000,200,0.17,258.75,72.625,71.438,0.014,72.125,71.5,63.688,64.938,0.0,44.781,72,70,1000,200,0.2,485.5,75.875,75.75,0.024,71.688,71.688,64.438,66.625,0.0,50.844,72,70,1000,200,0.083,314.5,74.438,74.25,0.037,71.313,71.375,66.375,68.063,0.0,47.313,72,70,1000,200,0.111,363.5,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,7.675,0.0,21.821,0.665,0.242,0.002,0.0,0.001,0.001
5172008,409,1,1,3,1,100,10.81,100.0,100.0,100.0,1,1,698.097,251.83,0.011,13.017,0,80,55,1.4,1357.5,1357.065,1647.073,1423.698,57.516,64.95,71.129,65.336,52.119,1.105,1.733,0.186,62.528,49.441,56.208,33.765,62.268,63.55,119.587,79.738,121.418,42.005,48.079,43.862,-10.82,42.313,61.063,70.688,69.938,59.563,62.656,0.0,0,72,70,1000,200,0.164,253.375,72.625,71.438,0.014,72.0,71.125,61.031,63.531,0.0,40.969,72,70,1000,200,0.17,449.25,75.875,75.75,0.024,71.625,71.313,62.25,65.938,0.0,49.563,72,70,1000,200,0.072,294.25,74.438,74.25,0.038,71.188,71.125,64.875,67.375,0.0,44.563,72,70,1000,200,0.097,341.25,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,-0.001,3.98,0.0,3.351,0.698,0.252,0.002,0.0,0.001,0.001
5172008,410,1,1,3,1,100,0.0,97.774,97.774,97.774,1,1,655.93,261.201,0.011,13.778,0,80,55,1.4,1271.75,1269.008,1666.678,1337.409,56.439,64.738,70.919,65.124,51.048,1.162,1.762,0.208,63.342,50.439,59.854,34.045,62.204,63.443,119.365,80.27,121.27,42.079,48.287,42.479,-10.82,42.875,63.188,70.688,69.563,58.531,61.281,0.0,0,72,70,1000,200,0.129,225.5,72.625,71.375,0.014,71.875,70.875,60.0,62.188,0.0,38.719,72,70,1000,200,0.148,419.25,75.875,75.75,0.024,71.5,71.063,61.375,64.875,0.0,48.25,72,70,1000,200,0.067,281.0,74.438,74.188,0.03,71.125,71.0,63.969,66.625,0.0,42.5,72,70,1000,200,0.085,319.75,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.888,0.0,0.0,0.656,0.261,0.003,0.0,0.001,0.001
5172008,411,1,1,3,1,100,24.138,100.0,100.0,100.0,1,1,654.758,263.543,0.011,13.734,0,80,55,1.4,1185.375,1195.702,1668.315,1259.862,57.408,64.738,70.814,65.019,53.296,1.322,1.744,0.215,63.84,50.984,57.75,34.241,62.178,63.335,119.143,80.588,121.048,41.639,48.392,42.187,-10.82,43.219,61.313,70.625,69.375,59.313,61.219,0.0,0,72,70,1000,200,0.128,223.25,72.625,71.375,0.014,71.875,70.625,60.5,62.0,0.0,36.438,72,70,1000,200,0.13,394.0,75.875,75.75,0.024,71.5,70.813,61.531,64.563,0.0,47.375,72,70,1000,200,0.057,257.25,74.438,74.25,0.036,70.938,70.813,63.813,66.125,0.0,42.125,72,70,1000,200,0.073,294.5,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.115,0.0,1.043,0.655,0.264,0.003,0.0,0.001,0.001
5172008,412,1,1,3,1,100,49.588,100.0,100.0,100.0,1,1,632.504,265.886,0.011,13.149,0,80,55,1.4,1096.5,1154.817,1634.034,1201.57,57.946,64.631,70.814,64.807,53.51,1.246,1.726,0.226,64.277,51.475,55.927,34.438,62.152,63.335,119.069,81.119,120.901,41.493,53.929,50.782,-10.82,43.531,62.188,70.625,69.188,59.125,61.094,0.0,0,72,70,1000,200,0.116,213.125,72.625,71.438,0.014,71.625,70.438,60.625,62.0,0.0,35.094,72,70,1000,200,0.115,373.25,75.813,75.75,0.024,71.188,70.688,61.531,64.313,0.0,46.75,72,70,1000,200,0.047,235.0,74.438,74.25,0.035,70.875,70.75,63.656,65.688,0.0,39.406,72,70,1000,200,0.063,275.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,9.822,0.0,16.935,0.633,0.266,0.002,0.0,0.001,0.001
5172008,413,1,1,3,1,100,14.628,100.0,100.0,100.0,1,1,624.305,261.201,0.021,13.631,0,80,55,1.4,1012.625,1070.845,1614.522,1125.747,55.686,64.419,70.393,64.596,49.549,1.295,1.672,0.237,64.591,51.768,60.891,34.578,62.1,63.228,118.847,81.544,120.753,42.005,47.974,43.644,-10.82,43.906,67.813,70.563,69.0,57.0,60.0,0.0,0,72,70,1000,200,0.114,210.375,72.625,71.438,0.014,71.438,70.25,58.781,61.188,0.0,33.594,72,70,1000,200,0.102,350.0,75.875,75.75,0.024,71.063,70.5,60.25,63.75,0.0,44.781,72,70,1000,200,0.043,228.25,74.438,74.188,0.037,70.75,70.625,63.031,65.5,0.0,37.5,72,70,1000,200,0.044,229.5,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,3.743,0.0,3.097,0.624,0.261,0.002,0.0,0.001,0.001
5172008,414,1,1,3,1,100,0.0,95.972,95.972,95.972,1,1,603.221,265.886,0.011,14.041,0,80,55,1.4,964.25,998.307,1658.502,1048.28,54.61,64.313,70.393,64.49,49.014,1.307,1.722,0.237,64.967,51.779,63.388,34.718,62.016,63.121,118.625,82.075,120.605,42.079,48.079,42.551,-10.82,44.156,69.813,70.25,68.75,56.531,59.219,0.0,0,72,70,1000,200,0.109,206.375,72.625,71.438,0.014,71.0,70.0,58.219,60.375,0.0,32.344,72,70,1000,200,0.086,322.5,75.875,75.75,0.024,70.938,70.438,59.656,63.25,0.0,45.781,72,70,1000,200,0.036,207.75,74.438,74.188,0.037,70.563,70.5,62.438,65.125,0.0,36.188,72,70,1000,200,0.042,226.125,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,1.105,0.0,0.0,0.603,0.266,0.002,0.0,0.001,0.001
5172008,415,1,1,3,1,100,9.827,100.0,100.0,100.0,1,1,625.476,263.543,0.011,13.968,0,80,55,1.4,937.75,964.568,1608.031,1026.129,55.578,64.313,70.393,64.49,51.155,1.391,1.737,0.248,65.301,52.182,61.845,34.858,61.938,63.013,118.403,82.394,120.31,41.932,48.079,42.333,-10.82,44.438,67.313,70.063,68.5,57.188,58.969,0.0,0,72,70,1000,200,0.111,209.25,72.625,71.438,0.014,70.938,69.813,58.688,60.031,0.0,31.172,72,70,1000,200,0.075,296.0,75.875,75.75,0.024,70.938,70.375,59.75,62.969,0.0,44.469,72,70,1000,200,0.038,213.5,74.438,74.188,0.032,70.563,70.438,62.344,64.813,0.0,36.375,72,70,1000,200,0.038,213.625,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.911,0.0,0.776,0.625,0.264,0.002,0.0,0.001,0.001
5172008,416,1,1,3,1,100,44.128,100.0,100.0,100.0,1,1,555.198,256.515,0.011,13.149,0,80,55,1.4,849.625,902.033,1556.3,944.257,57.085,64.101,70.288,64.279,53.51,1.394,1.604,0.248,64.883,51.968,58.984,34.914,61.977,63.013,118.329,82.819,120.088,42.298,58.526,48.597,-10.82,44.625,64.375,70.063,68.313,58.125,59.5,0.0,0,72,70,1000,200,0.107,203.75,72.625,71.438,0.014,70.813,69.75,59.5,60.563,0.0,28.219,72,70,1000,200,0.042,227.625,75.875,75.75,0.024,70.938,70.25,60.25,62.969,0.0,44.031,72,70,1000,200,0.038,211.25,74.438,74.188,0.038,70.563,70.375,62.344,64.625,0.0,35.906,72,70,1000,200,0.037,211.5,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,5.104,0.0,11.481,0.555,0.257,0.002,0.0,0.001,0.001
5172008,417,1,1,3,1,100,32.876,100.0,100.0,100.0,1,1,561.054,255.344,0.011,13.164,0,80,55,1.4,842.625,893.364,1546.639,933.611,55.901,64.101,70.288,64.279,50.727,1.379,1.762,0.256,64.676,51.773,60.33,34.97,61.951,62.906,118.108,83.244,119.94,42.958,48.079,46.266,-10.82,44.75,68.688,70.063,68.313,56.906,59.219,0.0,0,72,70,1000,200,0.105,202.875,72.75,71.375,0.014,70.938,69.813,58.781,60.563,0.0,28.016,72,70,1000,200,0.039,215.875,75.875,75.75,0.024,70.875,70.25,59.656,62.688,0.0,44.125,72,70,1000,200,0.037,208.375,74.625,74.188,0.037,70.563,70.438,62.25,64.438,0.0,35.125,72,70,1000,200,0.037,212.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,8.504,0.0,6.035,0.561,0.255,0.003,0.0,0.002,0.001
5172008,418,1,1,3,1,100,1.207,100.0,100.0,100.0,1,1,555.198,255.344,0.011,13.938,0,80,55,1.4,833.0,858.83,1525.749,927.099,54.287,63.995,70.183,64.068,48.693,1.478,1.726,0.263,64.5,51.738,63.892,34.998,61.938,63.013,117.886,83.669,119.793,42.958,48.183,43.498,-10.82,44.813,72.125,69.938,68.125,55.688,58.188,1.703,0,72,70,1000,200,0.105,203.5,72.625,71.438,0.014,71.0,69.688,57.688,60.125,0.0,27.344,72,70,1000,200,0.038,214.375,75.875,75.75,0.024,70.875,70.25,58.875,62.406,0.0,44.313,72,70,1000,200,0.036,204.875,74.438,74.188,0.04,70.563,70.375,61.625,64.25,0.0,35.594,72,70,1000,200,0.034,202.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.146,-0.296,-0.146,-0.001,1.44,0.0,1.043,0.555,0.255,0.002,0.0,0.001,0.001
5172008,419,1,1,3,1,100,0.0,95.796,95.796,95.796,1,1,556.369,256.515,0.011,13.968,0,80,55,1.4,833.0,861.699,1548.249,921.138,54.287,63.889,70.183,64.068,49.335,1.398,1.643,0.256,64.589,51.582,64.537,35.054,61.925,62.906,117.812,83.775,119.571,42.738,48.287,43.207,-10.82,44.938,71.375,69.75,67.938,55.813,57.781,1.786,0,72,70,1000,200,0.104,201.125,72.625,71.375,0.014,70.938,69.688,57.594,59.813,0.0,26.781,72,70,1000,200,0.038,212.25,75.875,75.75,0.024,70.688,70.25,58.531,62.0,0.0,44.469,72,70,1000,200,0.035,202.625,74.438,74.25,0.034,70.5,70.438,61.188,63.938,0.0,34.375,72,70,1000,200,0.037,210.75,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.181,0.0,0.0,0.556,0.257,0.003,0.0,0.001,0.001
5172008,420,1,1,3,1,100,14.462,100.0,100.0,100.0,1,1,543.485,251.83,0.011,13.792,0,80,55,1.4,822.75,824.525,1545.031,887.723,55.363,63.889,70.078,64.068,51.69,1.425,1.604,0.245,64.594,51.755,62.518,35.054,61.834,62.691,117.59,84.094,119.423,42.738,48.392,43.134,-10.82,45.063,68.0,69.625,67.875,56.625,58.063,12.023,0,72,70,1000,200,0.103,200.5,72.625,71.375,0.014,70.813,69.75,58.219,59.813,0.0,27.109,72,70,1000,200,0.035,204.375,75.875,75.75,0.024,70.688,70.125,58.875,61.781,0.0,44.094,72,70,1000,200,0.036,205.25,74.438,74.188,0.038,70.5,70.313,61.25,63.75,0.0,36.125,72,70,1000,200,0.032,196.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.966,0.0,0.757,0.543,0.252,0.003,0.0,0.001,0.001
5172008,421,1,1,3,1,100,45.041,100.0,100.0,100.0,1,1,535.286,253.001,0.011,12.944,0,80,55,1.4,809.875,806.039,1536.991,872.9,56.655,63.889,70.078,63.962,53.617,1.406,1.712,0.252,64.607,51.669,59.461,35.194,61.808,62.798,117.442,84.412,119.202,42.885,59.257,49.471,-10.82,45.0,64.813,69.75,67.813,57.281,58.688,9.391,0,72,70,1000,200,0.104,201.125,72.5,71.375,0.014,70.813,69.688,58.875,60.125,0.0,27.297,72,70,1000,200,0.034,201.25,75.875,75.625,0.024,70.688,70.063,59.438,61.906,0.0,45.0,72,70,1000,200,0.032,200.25,74.438,74.25,0.038,70.5,70.313,61.469,63.625,0.0,35.813,72,70,1000,200,0.033,196.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,5.207,0.0,11.815,0.535,0.253,0.002,0.001,0.001,0.001
5172008,422,1,1,3,1,100,32.281,100.0,100.0,100.0,1,1,525.915,254.173,0.011,12.959,0,80,55,1.4,804.375,834.507,1527.354,887.841,55.471,63.995,70.288,64.068,51.048,1.33,1.701,0.259,64.378,51.567,60.919,35.194,61.776,62.798,117.22,84.837,119.054,42.225,48.81,45.902,-10.82,45.156,69.125,69.563,67.688,56.344,58.281,16.016,0,72,70,1000,200,0.104,201.75,72.625,71.438,0.014,70.813,69.625,58.219,60.125,0.0,26.703,72,70,1000,200,0.035,203.875,75.875,75.625,0.024,70.563,70.0,58.875,61.594,0.0,45.313,72,70,1000,200,0.032,196.125,74.438,74.25,0.038,70.563,70.25,61.25,63.625,0.0,35.188,72,70,1000,200,0.034,200.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,-0.001,7.236,0.0,6.605,0.526,0.254,0.002,0.001,0.001,0.001
5172008,423,1,1,3,1,100,0.0,99.567,99.567,99.567,1,1,530.6,245.974,0.011,13.734,0,80,55,1.4,799.875,827.375,1488.918,879.6,53.964,63.995,70.183,63.962,48.8,1.471,1.694,0.263,64.124,51.342,64.65,35.166,61.763,62.798,117.072,85.05,118.759,41.126,48.601,41.823,-10.82,45.375,72.813,69.563,67.625,55.188,57.469,19.953,0,72,70,1000,200,0.104,202.125,72.625,71.375,0.026,70.813,69.625,57.031,59.75,0.0,27.391,72,70,1000,200,0.033,198.125,75.875,75.75,0.024,70.563,69.938,57.969,61.375,0.0,45.188,72,70,1000,200,0.032,196.375,74.438,74.188,0.033,70.313,70.063,60.656,63.375,0.0,36.0,72,70,1000,200,0.032,195.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,1.281,0.0,0.0,0.531,0.246,0.005,0.0,0.001,0.001
5172008,424,1,1,3,1,100,0.0,94.601,94.601,94.601,1,1,522.401,249.488,0.011,13.734,0,80,55,1.4,803.125,808.878,1532.171,888.247,53.964,63.783,70.078,63.857,49.228,1.402,1.715,0.252,64.273,51.412,65.547,35.25,61.646,62.691,116.85,85.262,118.611,40.54,48.601,41.022,-10.82,45.438,72.25,69.438,67.563,55.188,57.594,20.141,0,72,70,1000,200,0.103,200.0,74.625,71.0,0.175,70.625,69.563,56.938,59.344,0.0,26.563,72,70,1000,200,0.035,203.5,75.875,75.625,0.024,70.563,69.938,57.875,60.969,0.0,44.969,72,70,1000,200,0.033,197.5,74.625,74.25,0.038,70.5,70.0,60.375,63.031,0.0,35.594,72,70,1000,200,0.033,197.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.001,0.821,0.0,0.0,0.522,0.249,0.093,0.001,0.002,0.001
5172008,425,1,1,3,1,100,4.045,96.922,96.922,96.922,1,1,517.716,251.83,0.011,13.734,0,80,55,1.4,787.25,830.226,1525.749,888.641,55.04,63.677,69.973,63.857,51.583,1.383,1.632,0.252,64.461,51.508,63.388,35.362,61.659,62.691,116.776,85.475,118.463,40.32,48.705,40.73,-10.82,45.469,68.75,69.313,67.5,56.125,58.969,24.141,0,72,70,1000,200,0.103,200.25,72.313,64.375,0.194,70.625,69.5,57.469,59.344,0.0,27.281,72,70,1000,200,0.033,198.5,75.813,75.625,0.024,70.688,69.875,58.094,60.906,0.0,44.938,72,70,1000,200,0.033,198.125,74.625,74.188,0.033,70.313,70.0,60.375,62.813,0.0,34.75,72,70,1000,200,0.035,203.625,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.672,0.0,0.781,0.518,0.252,0.226,0.001,0.002,0.001
5172008,426,1,1,3,1,100,36.805,100.0,100.0,100.0,1,1,524.744,253.001,0.021,13.193,0,80,55,1.4,793.75,833.079,1506.513,890.252,56.224,63.783,70.078,63.857,53.831,1.394,1.654,0.256,64.369,51.495,60.695,35.334,61.607,62.584,116.554,85.687,118.242,40.394,51.944,42.551,-10.82,45.594,64.938,69.313,67.5,57.188,60.094,24.359,0,72,70,1000,200,0.103,200.5,71.063,66.125,0.216,70.625,69.5,58.313,59.563,0.0,26.922,72,70,1000,200,0.034,201.625,75.875,75.625,0.024,70.563,69.875,58.656,60.969,0.0,44.281,72,70,1000,200,0.035,203.0,74.438,74.25,0.034,70.25,69.938,60.563,62.813,0.0,34.875,72,70,1000,200,0.034,205.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.464,0.0,3.947,0.525,0.253,0.156,0.001,0.001,0.001
5172008,427,1,1,3,1,100,33.255,100.0,100.0,100.0,1,1,531.772,251.83,0.011,12.813,0,80,55,1.4,803.875,823.1,1528.959,880.143,55.686,63.464,69.973,63.751,51.369,1.413,1.661,0.252,64.388,51.523,60.835,35.39,61.517,62.369,116.406,86.006,118.094,40.32,48.705,45.465,-10.82,45.938,68.875,69.438,67.563,56.344,60.094,20.766,0,72,70,1000,200,0.104,201.25,70.688,66.563,0.237,70.625,69.5,57.969,59.75,0.0,27.188,72,70,1000,200,0.033,198.25,75.813,75.625,0.024,70.5,69.75,58.469,60.906,0.0,45.344,72,70,1000,200,0.032,197.25,74.438,74.25,0.034,70.25,69.875,60.563,62.656,0.0,35.938,72,70,1000,200,0.032,195.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,7.862,0.0,9.143,0.532,0.252,0.143,0.001,0.001,0.001
5172008,428,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,566.911,254.173,0.011,13.631,0,80,55,1.4,795.5,884.709,1538.598,909.055,53.641,63.464,69.973,63.54,48.586,1.413,1.676,0.267,64.286,51.453,65.407,35.447,61.458,62.369,116.184,86.112,117.946,39.954,46.929,40.512,-10.82,46.188,73.813,69.563,67.625,54.688,59.375,20.938,0,72,70,1000,200,0.102,200.375,70.813,65.875,0.247,70.625,69.438,56.563,59.281,0.0,25.859,72,70,1000,200,0.036,209.25,75.813,75.625,0.024,70.5,69.688,57.375,60.781,0.0,43.781,72,70,1000,200,0.035,207.75,74.625,74.188,0.034,70.25,69.75,60.0,62.531,0.0,34.688,72,70,1000,200,0.035,204.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.09,0.0,0.0,0.567,0.254,0.179,0.001,0.002,0.001
5172008,429,1,1,3,1,100,0.0,85.005,85.005,85.005,1,1,521.23,249.488,0.011,13.661,0,80,55,1.4,799.875,811.719,1488.918,875.068,53.21,63.57,69.973,63.645,48.372,1.433,1.658,0.245,64.199,51.365,67.23,35.531,61.458,62.369,116.036,86.325,117.798,39.588,47.034,40.075,-10.82,46.281,74.125,69.438,67.625,54.594,58.969,24.906,0,72,70,1000,200,0.103,200.875,71.563,65.063,0.252,70.5,69.438,56.25,58.844,0.0,27.0,72,70,1000,200,0.033,199.125,75.813,75.625,0.024,70.5,69.75,57.094,60.375,0.0,45.281,72,70,1000,200,0.031,198.75,74.438,74.188,0.034,70.25,69.625,59.656,62.25,0.0,36.156,72,70,1000,200,0.031,194.375,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.893,0.0,0.0,0.521,0.249,0.24,0.001,0.001,0.001
5172008,430,1,1,3,1,100,0.0,83.326,83.326,83.326,1,1,527.086,250.659,0.011,13.646,0,80,55,1.4,808.875,798.947,1525.749,828.732,54.179,63.677,69.973,63.645,50.513,1.406,1.64,0.256,64.292,51.451,65.407,35.531,61.432,62.476,115.962,86.431,117.577,39.295,47.243,39.711,-10.82,46.281,70.938,69.313,67.563,55.281,59.375,21.328,0,72,70,1000,200,0.103,200.0,72.313,65.063,0.242,70.5,69.375,56.75,58.75,0.0,26.922,72,70,1000,200,0.033,200.75,75.813,75.625,0.024,70.5,69.688,57.281,60.313,0.0,45.406,72,70,1000,200,0.032,195.25,74.625,74.188,0.034,70.313,69.438,59.656,62.063,0.0,35.781,72,70,1000,200,0.032,195.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.714,0.0,0.0,0.527,0.251,0.257,0.001,0.002,0.001
5172008,431,1,1,3,1,100,10.854,100.0,100.0,100.0,1,1,552.855,250.659,0.011,13.617,0,80,55,1.4,810.0,794.697,1522.54,855.162,55.578,63.57,69.868,63.645,53.296,1.429,1.604,0.256,64.296,51.432,62.658,35.615,61.368,62.261,115.74,86.749,117.355,39.295,47.452,39.711,-10.82,46.375,66.688,69.438,67.5,56.438,60.0,21.531,0,72,70,1000,200,0.103,199.75,72.813,65.688,0.247,70.438,69.375,57.469,58.969,0.0,26.719,72,70,1000,200,0.034,202.0,75.563,75.625,0.024,70.375,69.625,57.969,60.188,0.0,45.344,72,70,1000,200,0.032,195.625,74.438,74.25,0.034,70.25,69.375,59.75,62.063,0.0,35.375,72,70,1000,200,0.033,198.875,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.694,0.0,0.786,0.553,0.251,0.258,0.0,0.001,0.002
5172008,432,1,1,3,1,100,49.309,100.0,100.0,100.0,1,1,534.114,249.488,0.011,12.842,0,80,55,1.4,807.125,808.878,1524.144,879.248,56.977,63.57,69.868,63.645,55.116,1.406,1.571,0.248,64.312,51.503,59.096,35.671,61.264,62.369,115.518,86.856,117.207,39.514,59.988,49.325,-10.82,46.313,63.875,69.438,67.563,57.281,60.813,21.703,0,72,70,1000,200,0.102,199.875,73.313,66.563,0.263,70.438,69.375,58.219,59.281,0.0,26.688,72,70,1000,200,0.034,201.625,75.813,75.625,0.024,70.375,69.563,58.531,60.313,0.0,45.0,72,70,1000,200,0.033,197.625,74.438,74.188,0.034,70.125,69.375,60.0,61.938,0.0,35.375,72,70,1000,200,0.034,198.375,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,6.154,0.0,17.479,0.534,0.249,0.26,0.001,0.001,0.001
5172008,433,1,1,3,1,100,24.754,100.0,100.0,100.0,1,1,550.513,248.316,0.011,13.076,0,80,55,1.4,810.25,883.268,1532.171,905.613,55.148,63.358,69.763,63.54,51.048,1.448,1.73,0.241,64.111,51.36,61.172,35.671,61.193,62.369,115.37,87.068,116.986,39.588,46.198,42.77,-10.82,46.656,69.563,69.563,67.625,55.5,60.406,18.094,0,72,70,1000,200,0.104,201.125,73.313,67.063,0.259,70.438,69.375,57.375,59.344,0.0,27.25,72,70,1000,200,0.032,197.0,75.813,75.563,0.024,70.25,69.563,57.781,60.375,0.0,44.344,72,70,1000,200,0.035,203.125,74.438,74.188,0.035,70.0,69.5,59.875,61.938,0.0,34.438,72,70,1000,200,0.036,205.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,6.295,0.0,5.772,0.551,0.248,0.237,0.001,0.001,0.001
5172008,434,1,1,3,1,100,0.0,88.485,88.485,88.485,1,1,536.457,255.344,0.011,13.705,0,80,55,1.4,810.25,843.078,1536.991,878.038,53.21,63.464,69.868,63.645,48.051,1.429,1.712,0.245,64.144,51.334,67.454,35.727,61.141,62.476,115.222,87.174,116.838,39.588,45.885,40.002,-10.82,46.969,75.188,69.563,67.625,54.219,59.5,18.234,0,72,70,1000,200,0.102,200.25,73.5,66.75,0.215,70.438,69.313,56.125,58.75,0.0,26.578,72,70,1000,200,0.033,204.75,75.563,75.625,0.024,70.375,69.563,56.688,60.063,0.0,44.281,72,70,1000,200,0.035,203.0,74.438,74.188,0.036,70.0,69.563,59.188,61.844,0.0,36.0,72,70,1000,200,0.032,194.75,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.901,0.0,0.0,0.536,0.255,0.212,0.0,0.001,0.002
5172008,435,1,1,3,1,100,0.0,78.761,78.761,78.761,1,1,530.6,251.83,0.011,13.748,0,80,55,1.4,792.375,834.507,1535.384,795.745,53.103,63.358,69.763,63.54,48.693,1.375,1.632,0.248,64.242,51.469,68.38,35.811,61.089,62.261,115.148,87.281,116.69,39.734,46.094,40.075,-10.82,46.938,74.75,69.563,67.563,54.281,59.313,18.391,0,72,70,1000,200,0.103,200.875,73.438,66.188,0.215,70.438,69.313,55.844,58.344,0.0,27.109,72,70,1000,200,0.033,198.875,75.563,75.625,0.024,70.25,69.5,56.563,59.688,0.0,44.438,72,70,1000,200,0.035,202.0,74.438,74.188,0.034,69.938,69.5,58.781,61.563,0.0,35.313,72,70,1000,200,0.034,199.125,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.072,-0.001,0.737,0.0,0.0,0.531,0.252,0.228,0.0,0.001,0.0
5172008,436,1,1,3,1,100,0.0,79.446,79.446,79.446,1,1,539.971,244.802,0.011,13.734,0,80,55,1.4,797.0,831.653,1506.513,776.744,54.287,63.677,69.763,63.645,51.262,1.44,1.69,0.252,64.151,51.336,65.407,35.867,61.024,62.046,114.853,87.493,116.543,40.32,46.198,40.658,-10.82,46.656,70.563,69.563,67.563,55.281,59.5,18.563,0,72,70,1000,200,0.104,200.875,73.438,66.125,0.224,70.438,69.25,56.438,58.219,0.0,26.781,72,70,1000,200,0.034,201.375,75.563,75.563,0.024,70.25,69.438,56.813,59.594,0.0,45.5,72,70,1000,200,0.032,195.125,74.438,74.188,0.036,70.0,69.438,58.875,61.344,1.838,34.313,72,70,1000,200,0.036,207.25,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.79,0.0,0.0,0.54,0.245,0.24,0.0,0.001,0.002
5172008,437,1,1,3,1,100,2.415,97.329,97.329,97.329,1,1,527.086,251.83,0.011,13.69,0,80,55,1.4,803.25,811.719,1528.959,853.458,55.686,63.57,69.657,63.645,53.831,1.318,1.636,0.241,64.256,51.344,62.686,35.923,61.102,61.939,114.779,87.599,116.395,40.98,46.302,41.313,-10.82,46.594,66.063,69.438,67.5,56.531,60.094,22.5,0,72,70,1000,200,0.101,198.625,73.438,66.25,0.229,70.313,69.188,57.156,58.531,0.0,26.734,72,70,1000,200,0.034,200.875,75.563,75.563,0.024,70.25,69.438,57.656,59.688,0.13,45.438,72,70,1000,200,0.032,194.625,74.438,74.188,0.028,70.0,69.438,59.188,61.344,1.843,34.5,72,70,1000,200,0.035,206.625,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.857,0.0,0.632,0.527,0.252,0.241,0.0,0.001,0.002
5172008,438,1,1,3,1,100,43.83,100.0,100.0,100.0,1,1,530.6,253.001,0.011,12.974,0,80,55,1.4,804.75,817.407,1533.777,877.444,57.193,63.57,69.763,63.645,55.865,1.406,1.679,0.248,64.348,51.475,59.601,35.979,61.29,62.046,114.631,87.706,116.1,41.273,55.705,45.538,-10.82,46.656,62.813,69.438,67.5,57.625,61.0,22.688,0,72,70,1000,200,0.102,199.25,73.688,66.75,0.228,70.313,69.125,58.063,58.969,0.0,26.594,72,70,1000,200,0.034,201.5,75.813,75.563,0.024,70.25,69.438,58.375,60.0,0.0,45.25,72,70,1000,200,0.032,195.625,74.438,74.188,0.034,69.75,69.438,59.469,61.344,1.869,35.188,72,70,1000,200,0.033,201.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.001,3.834,0.0,7.672,0.531,0.253,0.232,0.001,0.001,0.001
5172008,439,1,1,3,1,100,29.814,100.0,100.0,100.0,1,1,536.457,250.659,0.011,12.93,0,80,55,1.4,809.625,827.375,1509.716,872.854,55.794,63.252,69.657,63.434,52.333,1.417,1.733,0.245,64.184,51.332,61.004,36.007,61.264,62.154,114.483,87.812,115.952,41.126,47.765,44.809,-10.82,47.031,68.563,69.625,67.5,56.0,60.531,15.297,0,72,70,1000,200,0.104,201.125,73.813,67.25,0.231,70.313,69.125,57.469,59.156,0.0,27.047,72,70,1000,200,0.033,197.75,75.563,75.563,0.024,70.25,69.375,57.781,60.063,0.0,45.125,72,70,1000,200,0.032,196.375,74.313,74.188,0.031,69.938,69.313,59.375,61.5,1.921,35.875,72,70,1000,200,0.032,195.25,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,7.173,0.0,6.603,0.536,0.251,0.222,0.0,0.001,0.002
5172008,440,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,532.943,247.145,0.011,13.748,0,80,55,1.4,795.375,818.829,1498.511,882.945,53.749,63.252,69.657,63.434,49.014,1.459,1.704,0.248,64.258,51.432,66.613,36.035,61.264,62.154,114.335,87.812,115.804,41.053,47.138,41.532,-10.82,47.313,73.625,69.563,67.563,54.5,59.781,19.203,0,72,70,1000,200,0.104,201.0,73.938,66.875,0.223,70.188,69.063,56.25,58.625,0.0,27.422,72,70,1000,200,0.032,197.125,75.563,75.563,0.024,70.125,69.313,56.813,59.688,0.0,45.063,72,70,1000,200,0.033,197.375,74.438,74.188,0.034,69.75,69.25,58.781,61.25,8.617,34.813,72,70,1000,200,0.035,202.875,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.146,-0.222,-0.146,-0.001,1.082,0.0,0.0,0.533,0.247,0.231,0.0,0.001,0.001
5172008,441,1,1,3,1,100,0.0,83.757,83.757,83.757,1,1,535.286,250.659,0.021,13.69,0,80,55,1.4,799.75,833.079,1538.598,866.561,53.533,63.252,69.657,63.434,49.442,1.433,1.65,0.237,64.288,51.392,67.482,36.063,61.406,62.261,114.039,87.918,115.583,41.053,47.243,41.532,-10.82,47.406,73.375,69.438,67.5,54.594,59.5,23.156,0,72,70,1000,200,0.102,199.625,74.0,66.5,0.229,70.188,69.125,55.938,58.219,0.0,27.531,72,70,1000,200,0.032,197.5,75.563,75.563,0.024,70.125,69.313,56.5,59.5,0.0,45.125,72,70,1000,200,0.032,196.5,74.438,74.188,0.03,69.75,69.25,58.531,60.969,8.695,34.781,72,70,1000,200,0.034,204.75,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.059,0.0,0.0,0.535,0.251,0.251,0.0,0.001,0.001
5172008,442,1,1,3,1,100,0.0,90.292,90.292,90.292,1,1,527.086,245.974,0.011,13.69,0,80,55,1.4,805.625,807.458,1506.513,840.442,54.394,63.252,69.552,63.434,51.262,1.391,1.665,0.252,64.377,51.46,65.687,36.147,61.406,62.046,113.965,88.024,115.509,40.906,47.452,41.459,-10.82,47.469,70.375,69.438,67.5,55.406,59.781,23.344,0,72,70,1000,200,0.103,200.5,74.438,66.5,0.24,70.188,69.063,56.438,58.219,0.0,27.063,72,70,1000,200,0.034,201.625,75.563,75.563,0.024,70.125,69.375,56.906,59.375,0.0,44.875,72,70,1000,200,0.033,198.25,74.313,74.063,0.034,69.688,69.25,58.531,60.969,11.523,36.125,72,70,1000,200,0.031,193.75,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.296,-0.146,-0.001,1.157,0.0,0.0,0.527,0.246,0.279,0.0,0.001,0.001
5172008,443,1,1,3,1,100,9.628,96.245,96.245,96.245,1,1,516.545,254.173,0.011,13.661,0,80,55,1.4,805.25,794.697,1549.858,854.88,55.794,63.146,69.552,63.328,53.831,1.322,1.647,0.245,64.39,51.519,62.939,36.231,61.277,61.939,113.817,88.024,115.287,40.613,47.556,40.949,-10.82,47.563,66.25,69.438,67.438,56.531,60.531,23.531,0,72,70,1000,200,0.101,199.125,74.625,67.063,0.253,70.063,69.0,57.156,58.531,0.0,27.109,72,70,1000,200,0.033,201.0,75.563,75.563,0.024,70.125,69.25,57.656,59.594,0.0,44.656,72,70,1000,200,0.033,200.125,74.438,74.25,0.034,69.688,69.125,58.781,60.875,11.625,36.0,72,70,1000,200,0.031,193.5,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.001,0.661,0.0,0.637,0.517,0.254,0.28,0.0,0.001,0.002
5172008,444,1,1,3,1,100,47.185,100.0,100.0,100.0,1,1,525.915,258.858,0.011,12.988,0,80,55,1.4,807.5,808.878,1562.747,882.977,57.193,63.146,69.552,63.328,55.544,1.383,1.647,0.237,64.711,51.693,59.994,36.287,61.225,62.046,113.595,88.13,115.139,40.54,59.257,48.16,-10.82,47.594,63.813,69.625,67.5,57.281,61.219,19.922,0,72,70,1000,200,0.101,199.25,75.125,67.688,0.251,70.188,68.938,57.781,58.844,0.0,26.938,72,70,1000,200,0.034,202.5,75.563,75.313,0.024,70.0,69.188,58.094,59.594,0.0,44.469,72,70,1000,200,0.034,201.75,74.438,74.063,0.036,69.688,69.125,59.188,60.969,11.734,35.531,72,70,1000,200,0.033,196.75,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,5.288,0.0,13.726,0.526,0.259,0.273,0.001,0.002,0.002
5172008,445,1,1,3,1,100,25.366,100.0,100.0,100.0,1,1,534.114,250.659,0.011,13.061,0,80,55,1.4,801.375,860.265,1509.716,897.128,55.363,63.146,69.552,63.223,51.583,1.402,1.704,0.259,64.201,51.42,61.985,36.259,61.219,61.832,113.447,88.343,114.992,40.247,47.243,43.207,-10.82,47.938,69.875,69.563,67.5,55.5,60.625,16.266,0,72,70,1000,200,0.104,201.875,75.188,68.063,0.239,70.188,69.0,56.938,58.844,0.0,27.531,72,70,1000,200,0.032,196.75,75.563,75.313,0.024,70.0,69.25,57.375,59.688,0.133,44.75,72,70,1000,200,0.032,201.875,74.438,74.063,0.038,69.563,69.125,59.094,60.969,15.633,34.219,72,70,1000,200,0.036,208.25,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,5.526,0.0,5.362,0.534,0.251,0.249,0.001,0.002,0.0
5172008,446,1,1,3,1,100,0.0,99.7,99.7,99.7,1,1,539.971,253.001,0.011,13.807,0,80,55,1.4,801.375,821.676,1528.959,862.261,53.318,62.934,69.447,63.117,48.586,1.474,1.69,0.256,64.276,51.448,67.763,36.315,61.225,61.832,113.225,88.343,114.77,39.954,47.034,40.366,-10.82,48.219,74.75,69.438,67.5,54.281,59.906,23.969,0,72,70,1000,200,0.104,201.75,75.5,67.438,0.239,70.063,68.938,55.844,58.219,0.0,26.953,72,70,1000,200,0.033,199.75,75.5,75.313,0.024,70.0,69.188,56.281,59.5,0.134,45.375,72,70,1000,200,0.032,195.0,74.313,74.063,0.034,69.563,69.125,58.469,60.781,15.773,36.125,72,70,1000,200,0.031,194.625,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.803,0.0,0.0,0.54,0.253,0.282,0.001,0.001,0.001
5172008,447,1,1,3,1,100,0.0,80.44,80.44,80.44,1,1,534.114,251.83,0.011,13.748,0,80,55,1.4,798.125,806.039,1498.511,807.344,53.426,62.828,69.447,63.011,49.228,1.406,1.611,0.248,64.308,51.44,68.24,36.399,61.29,61.939,113.225,88.343,114.696,39.954,46.929,40.293,-10.82,48.094,74.125,69.438,67.5,54.5,59.781,20.391,0,72,70,1000,200,0.103,200.75,75.5,67.25,0.269,70.063,69.0,55.75,58.031,0.0,27.234,72,70,1000,200,0.033,198.875,75.5,75.313,0.024,70.0,69.25,56.281,59.219,0.136,45.344,72,70,1000,200,0.032,195.625,74.313,74.063,0.04,69.438,69.0,58.156,60.688,20.625,35.625,72,70,1000,200,0.032,196.75,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.668,0.0,0.0,0.534,0.252,0.325,0.001,0.001,0.001
5172008,448,1,1,3,1,100,0.0,81.902,81.902,81.902,1,1,522.401,253.001,0.011,13.734,0,80,55,1.4,798.5,810.299,1535.384,799.696,54.502,63.146,69.447,63.223,51.369,1.421,1.607,0.245,64.363,51.523,66.052,36.512,61.277,62.046,113.003,88.555,114.475,39.807,47.138,40.148,-10.82,47.875,70.5,69.313,67.438,55.281,60.094,24.344,0,72,70,1000,200,0.102,199.5,75.188,67.438,0.255,70.063,68.938,56.25,58.031,0.0,27.094,72,70,1000,200,0.033,200.5,75.5,75.313,0.024,70.0,69.125,56.688,59.125,0.138,45.219,72,70,1000,200,0.032,196.75,74.313,74.063,0.034,69.563,68.875,58.156,60.469,16.094,35.156,72,70,1000,200,0.034,200.0,73.75,73.313,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.639,0.0,0.0,0.522,0.253,0.289,0.001,0.001,0.002
5172008,449,1,1,3,1,100,12.148,100.0,100.0,100.0,1,1,527.086,247.145,0.021,13.719,0,80,55,1.4,804.625,790.45,1492.115,869.298,55.901,63.252,69.342,63.223,54.153,1.33,1.683,0.241,64.366,51.468,62.771,36.484,61.18,62.154,112.781,88.662,114.327,40.027,47.243,40.366,-10.82,47.844,66.0,69.313,67.5,56.531,60.719,35.781,0,72,70,1000,200,0.102,199.375,75.0,68.0,0.305,70.063,68.875,57.031,58.219,1.444,26.969,72,70,1000,200,0.033,200.5,75.5,75.563,0.024,70.0,69.063,57.281,59.219,0.145,44.906,72,70,1000,200,0.033,198.75,74.313,74.063,0.036,69.563,68.625,58.531,60.469,16.25,35.063,72,70,1000,200,0.034,199.875,73.813,73.5,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,0.645,0.0,0.645,0.527,0.247,0.312,0.0,0.001,0.001
5172008,450,1,1,3,1,100,40.675,100.0,100.0,100.0,1,1,536.457,247.145,0.011,13.003,0,80,55,1.4,795.875,823.1,1519.332,899.494,57.193,63.252,69.552,63.434,55.651,1.425,1.69,0.252,64.415,51.544,60.134,36.54,61.076,61.939,112.633,88.662,114.179,40.027,59.884,46.994,-10.82,47.906,63.906,69.313,67.438,57.281,61.375,28.563,0,72,70,1000,200,0.102,199.5,74.625,68.688,0.307,69.938,68.938,57.781,58.75,1.456,27.172,72,70,1000,200,0.033,199.125,75.5,75.313,0.024,69.938,69.125,58.094,59.5,0.162,44.625,72,70,1000,200,0.034,200.375,74.313,74.063,0.031,69.438,68.625,58.875,60.781,16.391,34.688,72,70,1000,200,0.035,203.5,74.125,73.5,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,4.562,0.0,12.566,0.536,0.247,0.267,0.001,0.001,0.004
5172008,451,1,1,3,1,100,21.787,100.0,100.0,100.0,1,1,548.17,250.659,0.011,13.032,0,80,55,1.4,788.625,883.268,1536.991,921.8,55.578,63.146,69.447,63.223,52.012,1.379,1.751,0.248,64.366,51.518,61.508,36.568,61.024,61.939,112.559,88.662,114.031,39.734,47.347,43.28,-10.82,48.063,69.563,69.438,67.5,55.688,61.094,25.0,0,72,70,1000,200,0.103,200.75,74.5,68.938,0.318,69.938,68.875,56.938,58.75,1.468,25.922,72,70,1000,200,0.036,208.25,75.5,75.313,0.024,69.938,69.063,57.281,59.5,3.053,43.969,72,70,1000,200,0.036,205.875,74.313,74.063,0.038,69.438,68.688,58.656,60.781,21.281,34.094,72,70,1000,200,0.036,208.75,74.563,73.5,0.051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,6.07,0.0,6.41,0.548,0.251,0.259,0.001,0.001,0.008
5172008,452,1,1,3,1,100,0.0,91.868,91.868,91.868,1,1,536.457,249.488,0.021,13.734,0,80,55,1.4,793.875,828.8,1520.936,869.919,53.318,62.828,69.342,63.117,48.479,1.314,1.733,0.252,64.288,51.43,67.875,36.54,61.063,61.832,112.337,88.662,113.884,39.514,46.72,39.929,-10.82,48.281,75.063,69.563,67.438,54.281,60.219,25.188,0,72,70,1000,200,0.103,200.875,74.625,68.25,0.282,69.938,68.875,55.75,58.125,1.484,27.156,72,70,1000,200,0.032,200.875,75.5,75.313,0.024,69.938,69.0,56.188,59.219,3.076,43.938,72,70,1000,200,0.035,207.625,74.313,74.063,0.037,69.438,68.688,58.094,60.688,21.453,35.813,72,70,1000,200,0.031,196.875,75.125,73.5,0.053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.791,0.0,0.0,0.536,0.249,0.263,0.001,0.001,0.013
5172008,453,1,1,3,1,100,0.0,81.552,81.552,81.552,1,1,534.114,249.488,0.011,13.734,0,80,55,1.4,797.0,823.1,1509.716,809.712,53.21,63.04,69.447,63.117,49.014,1.398,1.654,0.263,64.308,51.481,68.604,36.652,61.011,61.724,112.189,88.874,113.736,39.368,47.034,39.784,-10.82,48.25,74.563,69.563,67.438,54.219,60.0,25.375,0,72,70,1000,200,0.103,200.125,74.625,67.875,0.284,69.813,68.813,55.625,57.906,5.418,27.281,72,70,1000,200,0.032,196.875,75.5,75.25,0.024,69.938,69.063,55.969,58.906,3.105,43.813,72,70,1000,200,0.035,208.125,74.313,74.063,0.034,69.313,68.813,57.844,60.469,24.531,36.031,72,70,1000,200,0.031,194.125,76.563,73.313,0.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,0.745,0.0,0.0,0.534,0.249,0.281,0.001,0.001,0.029
5172008,454,1,1,3,1,100,0.0,80.932,80.932,80.932,1,1,523.573,243.631,0.011,13.705,0,80,55,1.4,803.875,798.947,1482.529,783.501,54.394,63.146,69.342,63.223,51.369,1.436,1.618,0.248,64.241,51.379,66.501,36.764,60.966,61.832,112.115,88.874,113.662,39.295,47.138,39.711,-10.82,48.188,70.938,69.313,67.375,55.094,60.219,29.344,0,72,70,1000,200,0.103,200.375,74.688,67.875,0.305,69.813,68.813,56.125,57.906,1.562,27.25,72,70,1000,200,0.033,198.25,75.5,75.25,0.024,69.938,69.063,56.5,58.906,3.135,45.375,72,70,1000,200,0.032,195.625,74.313,73.938,0.034,69.313,68.813,58.0,60.469,24.734,35.5,72,70,1000,200,0.033,196.625,79.438,72.438,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,0.727,0.0,0.0,0.524,0.244,0.304,0.001,0.002,0.135
5172008,455,1,1,3,1,100,1.988,95.717,95.717,95.717,1,1,529.429,251.83,0.011,13.705,0,80,55,1.4,801.0,796.113,1528.959,852.494,55.578,63.252,69.447,63.223,53.938,1.41,1.708,0.245,64.508,51.622,63.388,36.792,60.92,61.617,111.893,88.768,113.367,39.661,47.243,39.929,-10.82,48.188,66.938,69.063,67.375,56.344,60.813,37.0,0,72,70,1000,200,0.102,199.625,75.125,68.25,0.329,69.75,68.75,56.875,58.125,5.52,27.375,72,70,1000,200,0.033,198.5,75.5,75.313,0.024,69.938,69.0,57.281,59.125,6.953,45.313,72,70,1000,200,0.032,196.5,74.313,74.063,0.041,69.313,68.813,58.156,60.969,24.969,35.188,72,70,1000,200,0.034,199.375,77.25,65.0,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.484,0.0,0.51,0.529,0.252,0.331,0.001,0.002,0.324
5172008,456,1,1,3,1,100,35.958,100.0,100.0,100.0,1,1,541.142,251.83,0.011,13.207,0,80,55,1.4,801.875,815.984,1514.523,881.87,57.085,63.146,69.342,63.328,56.079,1.433,1.701,0.256,64.358,51.512,61.2,36.764,60.907,61.832,111.819,88.874,113.293,39.807,49.855,41.75,-10.82,48.219,63.469,69.313,67.313,57.5,61.719,37.25,0,72,70,1000,200,0.102,199.625,75.25,69.188,0.361,69.813,68.688,57.688,58.531,5.574,25.703,72,70,1000,200,0.036,211.875,75.5,75.25,0.024,69.813,69.0,57.781,59.125,7.008,45.25,72,70,1000,200,0.032,196.625,74.313,74.063,0.034,69.438,68.813,58.531,61.563,22.313,34.563,72,70,1000,200,0.036,203.75,76.688,63.375,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,2.554,0.0,3.56,0.541,0.252,0.32,0.001,0.001,0.325
5172008,457,1,1,3,1,100,40.105,100.0,100.0,100.0,1,1,554.026,250.659,0.011,12.827,0,80,55,1.4,806.875,873.192,1532.171,912.255,56.224,62.934,69.237,63.011,53.296,1.337,1.643,0.252,64.287,51.413,60.022,36.792,60.778,61.832,111.671,88.98,113.071,39.441,48.079,45.683,-10.82,48.344,67.313,69.438,67.438,56.344,61.719,26.25,0,72,70,1000,200,0.102,200.25,75.688,69.688,0.352,69.813,68.75,57.375,58.75,8.492,27.578,72,70,1000,200,0.032,195.25,75.5,75.25,0.024,69.813,68.938,57.469,59.5,7.074,44.313,72,70,1000,200,0.036,204.0,74.188,73.938,0.033,69.438,68.875,58.656,62.125,22.516,34.281,72,70,1000,200,0.035,208.375,76.688,65.0,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,9.269,0.0,11.108,0.554,0.251,0.309,0.001,0.001,0.25
5172008,458,1,1,3,1,100,0.0,91.14,91.14,91.14,1,1,534.114,242.46,0.011,13.719,0,80,55,1.4,806.875,835.934,1511.318,892.785,53.856,62.828,69.237,63.011,49.228,1.391,1.712,0.256,64.187,51.36,67.454,36.764,60.752,61.832,111.523,88.98,112.923,39.295,45.989,39.711,-10.82,48.625,75.0,69.438,67.5,54.5,60.813,30.219,0,72,70,1000,200,0.104,201.625,75.813,69.5,0.317,69.813,68.75,55.844,58.219,5.68,27.266,72,70,1000,200,0.033,196.75,75.375,75.25,0.024,69.813,68.938,56.281,59.219,10.914,44.063,72,70,1000,200,0.036,205.75,74.313,73.938,0.034,69.563,68.875,58.094,62.25,18.0,35.594,72,70,1000,200,0.032,199.0,77.063,66.563,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.853,0.0,0.0,0.534,0.242,0.293,0.0,0.002,0.224
5172008,459,1,1,3,1,100,0.0,80.77,80.77,80.77,1,1,536.457,254.173,0.011,13.69,0,80,55,1.4,805.0,821.676,1530.565,814.918,53.103,62.828,69.342,63.011,48.586,1.448,1.64,0.248,64.281,51.425,69.361,36.848,60.739,61.617,111.302,89.086,112.776,39.075,46.407,39.492,-10.82,48.688,75.625,69.313,67.5,54.094,60.219,26.672,0,72,70,1000,200,0.103,199.875,75.813,68.875,0.305,69.75,68.75,55.344,57.719,8.625,27.047,72,70,1000,200,0.033,198.0,75.375,75.25,0.024,69.813,68.875,55.969,58.906,7.203,44.813,72,70,1000,200,0.034,199.375,74.313,73.938,0.036,69.563,69.0,57.688,62.25,18.172,36.125,72,70,1000,200,0.031,195.375,77.688,67.063,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.779,0.0,0.0,0.536,0.254,0.31,0.0,0.002,0.227
5172008,500,1,1,3,1,100,0.0,75.025,75.025,75.025,1,1,528.258,249.488,0.011,13.588,0,80,55,1.4,796.5,798.947,1517.729,734.05,53.749,63.04,69.132,62.906,50.192,1.421,1.665,0.252,64.216,51.37,67.454,36.932,60.687,61.509,111.228,89.193,112.702,39.295,46.511,39.638,-10.82,48.5,72.563,69.313,67.438,54.781,60.531,30.641,0,72,70,1000,200,0.102,199.625,75.875,68.938,0.35,69.75,68.688,55.75,57.719,8.703,27.422,72,70,1000,200,0.032,197.5,75.375,75.25,0.024,69.813,68.813,56.188,58.781,7.27,44.813,72,70,1000,200,0.033,198.875,74.188,73.938,0.035,69.438,68.938,57.688,62.125,18.328,36.094,72,70,1000,200,0.032,193.625,78.0,66.688,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.646,0.0,0.0,0.528,0.249,0.355,0.0,0.001,0.241
5172008,501,1,1,3,1,100,0.0,87.963,87.963,87.963,1,1,531.772,245.974,0.011,13.661,0,80,55,1.4,794.625,789.036,1524.144,784.498,55.148,63.146,69.132,63.117,53.082,1.413,1.64,0.256,64.313,51.418,64.397,36.96,60.635,61.617,111.006,89.193,112.554,40.174,46.72,40.439,-10.82,48.219,68.313,69.063,67.438,55.906,61.094,38.344,0,72,70,1000,200,0.102,199.875,75.875,69.25,0.431,69.75,68.688,56.438,57.906,8.789,27.531,72,70,1000,200,0.032,197.75,75.5,75.313,0.024,69.688,68.813,56.813,58.781,7.34,44.719,72,70,1000,200,0.033,199.75,74.188,73.938,0.032,69.438,69.0,57.844,62.25,23.188,35.688,72,70,1000,200,0.032,195.75,78.438,66.313,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.553,0.0,0.0,0.532,0.246,0.418,0.001,0.001,0.204
5172008,502,1,1,3,1,100,24.845,100.0,100.0,100.0,1,1,532.943,254.173,0.011,13.471,0,80,55,1.4,787.125,806.039,1546.639,898.275,56.655,63.146,69.237,63.117,55.651,1.322,1.697,0.252,64.475,51.566,61.901,36.988,60.564,61.509,110.858,89.086,112.333,40.76,46.825,41.459,-10.82,48.406,64.188,69.313,67.438,57.125,61.938,31.156,0,72,70,1000,200,0.101,198.125,75.813,70.375,0.376,69.75,68.75,57.375,58.219,8.875,26.609,72,70,1000,200,0.035,203.25,75.375,75.25,0.024,69.688,68.813,57.469,59.0,11.195,44.594,72,70,1000,200,0.034,200.375,74.188,73.938,0.041,69.438,69.0,58.25,62.25,23.359,34.844,72,70,1000,200,0.035,201.875,78.875,66.188,0.112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.22,-0.222,-0.146,-0.001,1.553,0.0,1.306,0.533,0.254,0.299,0.0,0.002,0.208
5172008,503,1,1,3,1,100,46.437,100.0,100.0,100.0,1,1,528.258,251.83,0.011,12.784,0,80,55,1.4,792.25,847.369,1540.206,890.508,57.085,62.828,69.237,63.117,54.902,1.406,1.712,0.241,64.35,51.458,59.882,37.016,60.525,61.509,110.71,89.086,112.185,40.613,55.705,50.272,-10.82,48.656,65.5,69.438,67.5,57.0,62.219,27.578,0,72,70,1000,200,0.102,199.875,75.813,70.5,0.352,69.813,68.688,57.688,58.625,8.953,27.453,72,70,1000,200,0.032,196.5,75.375,75.125,0.024,69.688,68.75,57.875,59.219,7.508,44.094,72,70,1000,200,0.034,207.875,74.188,73.938,0.034,69.563,68.938,58.531,62.438,23.547,34.313,72,70,1000,200,0.036,206.25,79.063,66.188,0.111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,8.182,0.0,17.125,0.528,0.252,0.274,0.001,0.001,0.209
5172008,504,1,1,3,1,100,8.86,100.0,100.0,100.0,1,1,556.369,250.659,0.011,13.544,0,80,55,1.4,802.875,871.754,1543.422,887.275,54.825,62.722,69.132,62.906,50.299,1.433,1.737,0.248,64.329,51.444,65.126,36.932,60.525,61.402,110.562,89.193,112.037,40.394,47.034,41.313,-10.82,48.969,72.313,69.563,67.5,54.906,61.281,23.984,0,72,70,1000,200,0.103,200.375,75.813,70.125,0.295,69.75,68.625,56.344,58.344,9.031,27.406,72,70,1000,200,0.032,196.0,75.375,75.125,0.024,69.688,68.75,56.688,59.219,7.594,43.688,72,70,1000,200,0.035,208.5,74.188,73.75,0.034,69.438,69.0,58.094,62.438,23.734,34.219,72,70,1000,200,0.036,207.375,79.25,66.0,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.072,-0.296,-0.072,-0.001,1.875,0.0,1.726,0.556,0.251,0.245,0.001,0.002,0.223
