DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,505,1,1,3,1,100,0.0,87.439,87.439,87.439,1,1,530.6,253.001,0.021,13.69,0,80,55,1.4,800.125,815.984,1525.749,859.815,53.21,62.616,69.342,62.906,48.693,1.364,1.755,0.241,64.234,51.416,68.857,37.016,60.46,61.402,110.562,89.193,111.889,40.32,47.138,40.73,-10.82,49.281,75.188,69.438,67.5,54.219,60.625,27.938,0,72,70,1000,200,0.102,199.5,75.875,68.938,0.313,69.75,68.688,55.531,57.906,9.125,27.094,72,70,1000,200,0.033,197.875,75.375,75.125,0.024,69.688,68.813,55.969,58.906,11.469,43.906,72,70,1000,200,0.034,207.875,74.188,73.75,0.034,69.438,68.938,57.594,62.125,23.922,35.406,72,70,1000,200,0.032,200.5,79.563,65.625,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.823,0.0,0.0,0.531,0.253,0.318,0.001,0.002,0.224
5172008,506,1,1,3,1,100,0.0,79.523,79.523,79.523,1,1,532.943,249.488,0.011,13.661,0,80,55,1.4,801.75,797.53,1492.115,791.885,53.641,62.722,69.237,62.8,49.978,1.421,1.643,0.259,64.252,51.388,68.352,37.072,60.447,61.295,110.414,89.086,111.742,40.32,47.243,40.73,-10.82,49.313,73.688,69.438,67.438,54.594,60.531,28.141,0,72,70,1000,200,0.103,200.75,75.875,68.875,0.304,69.625,68.625,55.75,57.719,12.875,27.359,72,70,1000,200,0.032,197.125,75.375,75.25,0.024,69.688,68.813,56.094,58.781,11.57,45.25,72,70,1000,200,0.032,196.375,74.188,73.938,0.031,69.438,68.813,57.469,62.125,19.422,36.094,72,70,1000,200,0.031,193.75,79.563,65.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.809,0.0,0.0,0.533,0.249,0.311,0.0,0.001,0.226
5172008,507,1,1,3,1,100,0.0,87.107,87.107,87.107,1,1,516.545,249.488,0.011,13.69,0,80,55,1.4,818.875,794.697,1530.565,793.917,54.932,62.616,69.237,62.8,52.44,1.429,1.643,0.248,64.288,51.623,65.771,37.128,60.434,61.295,110.266,89.193,111.668,40.687,47.661,40.949,-10.82,49.25,69.563,69.438,67.375,55.5,60.813,28.344,0,72,70,1000,200,0.102,199.75,76.125,68.938,0.284,69.625,68.563,56.344,57.719,12.992,26.313,72,70,1000,200,0.035,203.75,75.375,75.25,0.024,69.688,68.75,56.563,58.781,11.68,44.719,72,70,1000,200,0.033,200.125,74.188,73.938,0.031,69.438,69.0,57.844,62.063,27.156,35.844,72,70,1000,200,0.032,194.875,79.625,65.313,0.122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.514,0.0,0.0,0.517,0.249,0.299,0.0,0.001,0.255
5172008,508,1,1,3,1,100,14.057,100.0,100.0,100.0,1,1,531.772,251.83,0.011,13.705,0,80,55,1.4,804.125,798.947,1533.777,859.885,56.224,62.722,69.237,62.8,54.581,1.36,1.668,0.245,64.315,51.449,62.911,37.156,60.408,61.295,110.118,89.193,111.446,41.126,47.556,41.532,-10.82,49.25,65.938,69.313,67.375,56.719,61.375,32.344,0,72,70,1000,200,0.101,198.75,76.438,69.25,0.312,69.625,68.5,57.031,58.125,13.109,27.156,72,70,1000,200,0.032,197.75,75.375,75.125,0.024,69.688,68.75,57.281,58.781,11.781,44.531,72,70,1000,200,0.034,201.125,74.188,73.75,0.031,69.438,68.875,58.094,62.25,24.5,35.625,72,70,1000,200,0.032,195.5,79.563,65.0,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.865,0.0,0.772,0.532,0.252,0.328,0.001,0.002,0.27
5172008,509,1,1,3,1,100,47.236,100.0,100.0,100.0,1,1,546.999,248.316,0.011,12.842,0,80,55,1.4,809.625,823.1,1525.749,902.683,57.3,62.51,69.132,62.695,55.758,1.444,1.665,0.252,64.435,51.574,60.359,37.184,60.395,61.08,109.822,89.193,111.298,41.126,59.988,49.835,-10.82,49.406,64.438,69.438,67.375,57.188,61.938,28.766,0,72,70,1000,200,0.102,200.0,76.688,69.813,0.296,69.625,68.5,57.688,58.531,13.227,27.25,72,70,1000,200,0.032,198.5,75.375,75.125,0.024,69.5,68.75,57.875,59.125,17.516,44.281,72,70,1000,200,0.035,203.0,74.188,73.75,0.041,69.313,69.0,58.469,62.438,24.688,35.156,72,70,1000,200,0.034,199.75,79.125,65.0,0.122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.001,5.929,0.0,15.508,0.547,0.248,0.298,0.001,0.003,0.252
5172008,510,1,1,3,1,100,16.403,100.0,100.0,100.0,1,1,562.226,250.659,0.011,13.281,0,80,55,1.4,809.625,887.593,1522.54,905.452,55.363,62.297,69.237,62.695,51.369,1.383,1.726,0.245,64.288,51.4,63.416,37.184,60.37,60.972,109.822,89.193,111.225,41.053,47.034,43.207,-10.82,49.75,70.875,69.438,67.5,55.406,61.375,28.938,0,72,70,1000,200,0.103,200.75,77.063,69.875,0.296,69.625,68.438,56.75,58.531,21.031,26.063,72,70,1000,200,0.037,206.75,75.25,75.125,0.024,69.5,68.688,57.094,59.219,12.039,43.844,72,70,1000,200,0.035,207.625,74.125,73.75,0.033,69.438,69.0,58.156,62.531,24.891,34.719,72,70,1000,200,0.035,202.75,78.938,65.375,0.121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,4.783,0.0,3.967,0.562,0.251,0.311,0.0,0.002,0.24
5172008,511,1,1,3,1,100,0.0,87.672,87.672,87.672,1,1,543.485,255.344,0.021,13.734,0,80,55,1.4,797.0,866.006,1548.249,892.973,53.533,62.191,69.132,62.483,49.014,1.341,1.643,0.234,64.409,51.488,68.155,37.212,60.259,61.187,109.6,89.086,111.077,40.906,47.034,41.313,-10.828,49.969,74.875,69.438,67.438,54.5,60.719,29.125,0,72,70,1000,200,0.102,199.125,77.563,69.563,0.272,69.438,68.5,55.625,58.031,13.469,26.25,72,70,1000,200,0.036,204.875,75.375,75.125,0.024,69.5,68.625,56.094,58.906,12.156,44.031,72,70,1000,200,0.034,206.75,74.125,73.75,0.034,69.313,69.0,57.594,62.438,25.078,34.656,72,70,1000,200,0.035,206.125,78.625,65.688,0.121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.002,0.912,0.0,0.0,0.543,0.255,0.318,0.001,0.002,0.229
5172008,512,1,1,3,1,100,0.0,80.5,80.5,80.5,1,1,517.716,249.488,0.011,13.763,0,80,55,1.4,803.375,806.039,1528.959,820.081,53.641,62.297,69.237,62.483,49.657,1.413,1.683,0.248,64.325,51.46,68.632,37.268,60.169,61.187,109.526,89.299,110.929,40.906,47.138,41.313,-10.82,49.969,74.063,69.438,67.375,54.5,60.719,29.328,0,72,70,1000,200,0.103,200.375,77.938,69.563,0.302,69.438,68.5,55.625,57.719,21.328,27.281,72,70,1000,200,0.033,197.5,75.25,75.125,0.024,69.688,68.625,56.094,58.781,12.266,45.188,72,70,1000,200,0.032,196.5,74.188,73.75,0.034,69.313,69.0,57.469,62.438,28.156,36.156,72,70,1000,200,0.031,193.375,78.313,66.0,0.123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,0.899,0.0,0.0,0.518,0.249,0.37,0.0,0.002,0.221
5172008,513,1,1,3,1,100,0.0,84.553,84.553,84.553,1,1,514.202,251.83,0.011,13.734,0,80,55,1.4,804.375,793.281,1530.565,793.391,54.717,62.51,69.237,62.483,51.798,1.356,1.69,0.256,64.405,51.507,66.445,37.296,60.078,61.08,109.304,89.299,110.781,40.906,47.452,41.313,-10.82,49.844,70.938,69.313,67.438,55.406,61.094,33.313,0,72,70,1000,200,0.102,200.0,78.25,70.125,0.339,69.438,68.563,56.125,57.719,21.516,27.5,72,70,1000,200,0.032,197.5,75.375,75.0,0.024,69.5,68.625,56.5,58.625,17.984,45.063,72,70,1000,200,0.033,197.5,74.125,73.75,0.035,69.438,69.0,57.594,62.25,25.5,35.906,72,70,1000,200,0.032,194.75,78.25,65.875,0.123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.854,0.0,0.0,0.514,0.252,0.403,0.001,0.002,0.222
5172008,514,1,1,3,1,100,9.357,95.921,95.921,95.921,1,1,521.23,249.488,0.021,13.719,0,80,55,1.4,796.25,815.984,1533.777,867.845,56.009,62.403,69.132,62.378,54.26,1.345,1.607,0.245,64.422,51.508,63.668,37.324,60.032,61.08,109.23,89.086,110.56,40.467,47.556,40.949,-10.82,49.875,67.063,69.313,67.5,56.438,61.719,29.75,0,72,70,1000,200,0.101,199.125,78.313,70.75,0.307,69.438,68.563,56.875,58.031,21.703,25.938,72,70,1000,200,0.037,208.5,75.25,75.125,0.024,69.688,68.625,57.094,58.781,12.531,44.906,72,70,1000,200,0.033,198.625,74.125,73.938,0.038,69.313,68.938,57.844,62.25,28.578,35.656,72,70,1000,200,0.032,195.5,78.0,65.688,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,0.933,0.0,0.917,0.521,0.249,0.339,0.0,0.001,0.263
5172008,515,1,1,3,1,100,42.699,100.0,100.0,100.0,1,1,528.258,247.145,0.011,12.974,0,80,55,1.4,802.75,808.878,1533.777,890.345,57.193,62.191,69.132,62.378,55.758,1.402,1.665,0.241,64.582,51.627,61.032,37.352,59.994,61.08,109.008,89.086,110.412,39.661,58.108,45.319,-10.82,49.875,64.313,69.313,67.5,57.188,62.438,33.75,0,72,70,1000,200,0.102,200.0,78.625,71.375,0.358,69.438,68.563,57.469,58.344,21.875,27.141,72,70,1000,200,0.033,198.75,75.25,75.0,0.024,69.5,68.625,57.656,59.0,18.281,44.563,72,70,1000,200,0.034,200.875,74.125,73.75,0.034,69.313,69.0,58.156,62.438,28.797,34.969,72,70,1000,200,0.034,200.5,77.75,65.625,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.001,3.979,0.0,10.183,0.528,0.247,0.379,0.001,0.002,0.259
5172008,516,1,1,3,1,100,19.102,100.0,100.0,100.0,1,1,554.026,253.001,0.011,13.237,0,80,55,1.4,791.75,890.478,1559.522,927.341,55.471,62.085,69.132,62.378,51.798,1.421,1.701,0.241,64.437,51.554,62.771,37.352,59.968,60.972,108.934,89.193,110.264,39.075,47.243,42.333,-10.82,50.188,70.438,69.438,67.5,55.688,62.219,30.172,0,72,70,1000,200,0.103,200.875,78.75,71.875,0.374,69.438,68.563,56.875,58.531,22.063,25.938,72,70,1000,200,0.035,209.375,75.25,75.0,0.024,69.5,68.688,57.094,59.125,18.438,43.875,72,70,1000,200,0.036,206.125,74.125,73.75,0.034,69.313,68.938,58.094,62.656,29.016,34.406,72,70,1000,200,0.036,205.0,77.75,65.688,0.176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,5.28,0.0,5.984,0.554,0.253,0.376,0.001,0.002,0.31
5172008,517,1,1,3,1,100,0.0,88.125,88.125,88.125,1,1,550.513,250.659,0.011,13.734,0,80,55,1.4,788.5,837.362,1532.171,892.427,53.318,62.191,69.237,62.272,48.479,1.429,1.701,0.252,64.425,51.54,69.109,37.352,60.045,60.757,108.86,89.299,110.191,38.782,46.929,39.201,-10.82,50.5,76.063,69.438,67.563,54.219,61.375,30.359,0,72,70,1000,200,0.103,200.5,78.75,71.375,0.361,69.438,68.563,55.625,58.031,22.25,26.578,72,70,1000,200,0.033,204.25,75.375,75.0,0.024,69.5,68.688,55.969,58.906,18.594,44.25,72,70,1000,200,0.033,205.5,74.125,73.75,0.038,69.313,68.938,57.469,62.656,29.234,34.438,72,70,1000,200,0.035,207.125,78.0,66.5,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.706,0.0,0.0,0.551,0.251,0.389,0.001,0.002,0.304
5172008,518,1,1,3,1,100,0.0,78.67,78.67,78.67,1,1,532.943,253.001,0.011,13.646,0,80,55,1.4,794.5,804.62,1533.777,782.901,52.995,62.085,69.132,62.272,48.8,1.467,1.73,0.248,64.413,51.533,69.922,37.437,60.104,60.865,108.638,89.299,109.969,38.562,47.243,39.055,-10.82,50.531,75.938,69.438,67.438,54.219,61.094,30.578,0,72,70,1000,200,0.103,200.625,78.563,71.25,0.377,69.313,68.438,55.344,57.625,25.313,27.234,72,70,1000,200,0.032,197.125,75.375,75.125,0.046,69.5,68.688,55.875,58.5,18.75,45.281,72,70,1000,200,0.032,196.125,74.188,73.75,0.035,69.313,68.938,57.281,62.531,29.453,35.625,72,70,1000,200,0.031,198.75,78.438,66.938,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.775,0.0,0.0,0.533,0.253,0.403,0.002,0.002,0.281
5172008,519,1,1,3,1,100,0.0,77.831,77.831,77.831,1,1,537.628,249.488,0.011,13.602,0,80,55,1.4,796.75,791.865,1540.206,712.083,54.071,62.51,69.027,62.378,50.941,1.417,1.618,0.237,64.438,51.511,67.651,37.437,60.045,61.08,108.564,89.193,109.895,38.562,47.452,38.91,-10.82,50.0,72.375,69.313,67.438,54.906,61.375,34.563,0,72,70,1000,200,0.103,200.625,78.313,71.25,0.37,69.313,68.5,55.844,57.719,22.656,27.25,72,70,1000,200,0.033,198.375,75.375,75.125,0.046,69.5,68.625,56.094,58.5,18.906,45.188,72,70,1000,200,0.032,196.5,74.125,73.75,0.032,69.313,68.938,57.406,62.531,29.672,35.25,72,70,1000,200,0.032,201.0,79.563,67.188,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.532,0.0,0.0,0.538,0.249,0.382,0.002,0.002,0.306
5172008,520,1,1,3,1,100,0.0,94.315,94.315,94.315,1,1,502.489,248.316,0.011,13.661,0,80,55,1.4,801.5,783.381,1530.565,792.41,55.471,62.722,69.027,62.483,53.51,1.391,1.647,0.252,64.436,51.549,64.369,37.521,59.981,61.08,108.416,89.086,109.747,38.562,47.661,38.91,-10.82,49.719,68.063,69.438,67.5,56.0,61.938,30.969,0,72,70,1000,200,0.102,199.875,78.125,71.438,0.353,69.438,68.438,56.438,57.906,22.844,27.328,72,70,1000,200,0.033,198.375,75.5,75.25,0.046,69.5,68.563,56.813,58.5,19.078,45.031,72,70,1000,200,0.033,197.25,74.125,73.625,0.033,69.313,68.938,57.594,62.656,29.891,36.063,72,70,1000,200,0.031,195.75,80.938,67.188,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.522,0.0,0.0,0.502,0.248,0.345,0.002,0.002,0.364
5172008,521,1,1,3,1,100,28.026,100.0,100.0,100.0,1,1,532.943,250.659,0.011,13.324,0,80,55,1.4,814.0,791.865,1490.516,871.536,56.87,62.616,69.132,62.695,55.758,1.402,1.676,0.256,64.43,51.55,62.21,37.521,59.968,61.08,108.342,89.193,109.673,38.562,47.452,39.711,-10.82,49.813,64.688,69.438,67.5,57.125,62.438,31.188,0,72,70,1000,200,0.102,199.875,77.938,71.563,0.368,69.313,68.375,57.375,58.219,23.047,26.344,72,70,1000,200,0.035,204.25,75.813,75.25,0.046,69.5,68.5,57.469,58.781,23.156,44.813,72,70,1000,200,0.033,198.625,74.063,73.625,0.038,69.313,68.875,58.0,62.75,30.109,35.813,72,70,1000,200,0.032,194.75,83.625,67.313,0.212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,0.001,-0.146,-0.222,-0.146,-0.001,1.722,0.0,2.124,0.533,0.251,0.343,0.004,0.002,0.505
5172008,522,1,1,3,1,100,38.452,100.0,100.0,100.0,1,1,525.915,251.83,0.011,12.871,0,80,55,1.4,794.375,821.676,1520.936,874.412,56.655,62.297,69.027,62.483,54.153,1.402,1.683,0.252,64.37,51.431,60.387,37.577,59.942,60.865,108.121,89.193,109.452,38.122,54.138,47.213,-10.82,50.063,66.813,69.438,67.563,56.625,62.531,31.391,0,72,70,1000,200,0.103,200.875,77.625,71.688,0.353,69.313,68.313,57.469,58.625,26.125,27.25,72,70,1000,200,0.032,197.125,76.063,75.25,0.063,69.375,68.563,57.469,59.0,19.406,43.969,72,70,1000,200,0.034,208.25,74.125,73.625,0.035,69.313,68.875,58.25,63.219,30.328,35.813,72,70,1000,200,0.032,194.5,87.25,68.0,0.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,7.306,0.0,16.24,0.526,0.252,0.306,0.007,0.003,0.589
5172008,523,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,528.258,243.631,0.011,13.69,0,80,55,1.4,804.125,818.829,1524.144,866.287,54.071,62.191,69.132,62.483,49.549,1.417,1.719,0.248,64.19,51.403,67.959,37.493,59.851,60.972,107.973,89.193,109.378,38.635,46.302,38.982,-10.82,50.469,75.313,69.313,67.563,54.594,61.625,35.375,0,72,70,1000,200,0.103,200.5,77.563,71.063,0.354,69.25,68.313,55.938,58.344,26.344,26.938,72,70,1000,200,0.033,198.625,78.0,74.938,0.081,69.5,68.438,56.281,59.0,19.578,44.719,72,70,1000,200,0.032,202.375,74.125,73.75,0.049,69.313,68.938,57.688,63.469,30.547,35.344,72,70,1000,200,0.033,197.75,91.375,69.375,0.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.62,0.0,0.0,0.528,0.244,0.336,0.036,0.003,0.653
5172008,524,1,1,3,1,100,0.0,82.466,82.466,82.466,1,1,539.971,251.83,0.011,13.646,0,80,55,1.4,804.125,863.135,1536.991,866.485,52.887,62.085,69.132,62.378,48.158,1.425,1.643,0.241,64.275,51.428,71.016,37.577,59.799,60.865,107.825,89.193,109.23,39.221,46.72,39.638,-10.82,50.75,77.625,69.313,67.5,53.875,61.0,35.594,0,72,70,1000,200,0.103,200.75,77.563,70.5,0.414,69.313,68.375,55.219,58.125,26.563,26.25,72,70,1000,200,0.036,204.0,80.25,72.813,0.081,69.375,68.438,55.625,58.625,19.75,44.094,72,70,1000,200,0.034,206.75,74.188,73.75,0.049,69.313,68.938,57.094,63.75,30.766,34.375,72,70,1000,200,0.036,206.125,95.625,70.688,0.224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.759,0.0,0.0,0.54,0.252,0.428,0.088,0.003,0.812
5172008,525,1,1,3,1,100,0.0,70.336,70.336,70.336,1,1,539.971,243.631,0.021,13.646,0,80,55,1.4,813.25,818.829,1490.516,691.506,53.318,62.297,69.027,62.272,49.549,1.337,1.701,0.248,64.284,51.383,69.782,37.633,59.786,60.757,107.751,89.086,109.083,39.441,47.034,39.856,-10.82,50.438,75.313,69.313,67.5,54.281,61.094,35.813,0,72,70,1000,200,0.103,200.125,77.563,71.0,0.419,69.25,68.438,55.344,58.219,29.531,27.203,72,70,1000,200,0.033,197.375,83.375,68.313,0.09,69.5,68.438,55.656,58.375,23.828,45.469,72,70,1000,200,0.032,194.625,74.313,73.75,0.051,69.313,69.063,57.094,64.25,30.984,34.25,72,70,1000,200,0.036,208.375,99.75,71.938,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.746,0.0,0.0,0.54,0.244,0.402,0.198,0.004,0.909
5172008,526,1,1,3,1,100,0.0,83.109,83.109,83.109,1,1,529.429,241.288,0.011,13.646,0,80,55,1.4,800.375,823.1,1461.795,670.634,54.502,62.722,69.132,62.589,51.905,1.44,1.643,0.252,64.297,51.375,66.809,37.661,59.65,60.543,107.603,89.086,108.935,39.661,47.243,40.075,-10.82,49.875,71.063,69.0,67.5,55.281,61.719,45.5,0,72,70,1000,200,0.103,200.625,77.688,71.438,0.503,69.25,68.438,55.938,58.625,27.047,27.203,72,70,1000,200,0.033,198.375,88.75,65.063,0.09,69.375,68.375,56.281,58.5,14.516,45.219,72,70,1000,200,0.032,195.625,74.813,73.938,0.056,69.438,69.063,57.406,64.875,31.188,35.0,72,70,1000,200,0.034,203.25,104.563,74.125,0.243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.745,0.0,0.0,0.529,0.241,0.46,0.311,0.007,1.073
5172008,527,1,1,3,1,100,0.572,89.251,89.251,89.251,1,1,520.059,245.974,0.011,13.631,0,80,55,1.4,804.75,790.45,1519.332,786.79,56.009,62.722,69.132,62.695,54.581,1.417,1.64,0.245,64.235,51.392,63.64,37.661,59.462,60.435,107.455,89.086,108.861,40.174,47.452,40.585,-10.82,49.688,66.688,69.063,67.5,56.531,62.531,43.844,0,72,70,1000,200,0.102,198.875,78.75,72.563,0.52,69.313,68.438,56.875,59.344,27.266,27.328,72,70,1000,200,0.033,198.125,98.188,63.313,0.116,69.375,68.438,57.094,58.781,26.938,45.031,72,70,1000,200,0.033,197.25,76.0,73.75,0.069,69.438,69.125,57.688,65.688,28.531,35.313,72,70,1000,200,0.033,201.75,108.938,76.813,0.262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.77,0.0,0.777,0.52,0.246,0.47,0.588,0.023,1.219
5172008,528,1,1,3,1,100,38.713,100.0,100.0,100.0,1,1,515.373,250.659,0.011,13.178,0,80,55,1.4,811.75,807.458,1541.814,867.748,57.408,62.297,69.132,62.589,56.615,1.372,1.647,0.234,64.373,51.526,61.144,37.717,59.339,60.113,107.381,89.086,108.639,40.101,47.452,42.042,-10.82,49.938,63.5,69.313,67.5,57.5,63.219,36.656,0,72,70,1000,200,0.1,198.0,80.313,73.438,0.437,69.438,68.438,57.688,60.375,24.609,26.766,72,70,1000,200,0.034,200.875,106.25,62.906,0.116,69.375,68.438,57.781,59.219,27.141,45.094,72,70,1000,200,0.033,196.875,78.375,71.125,0.086,69.438,69.25,58.094,66.75,28.734,35.0,72,70,1000,200,0.033,202.625,112.938,79.75,0.269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,3.48,0.0,3.548,0.515,0.251,0.439,0.729,0.091,1.291
5172008,529,1,1,3,1,100,33.128,100.0,100.0,100.0,1,1,523.573,249.488,0.011,12.813,0,80,55,1.4,806.5,810.299,1528.959,872.009,56.332,61.767,69.027,62.166,53.403,1.391,1.6,0.256,64.369,51.492,60.695,37.633,59.047,60.006,107.307,89.086,108.566,39.881,48.705,45.465,-10.82,50.438,67.875,69.313,67.563,56.125,63.219,36.875,0,72,70,1000,200,0.102,199.75,82.375,73.875,0.436,69.438,68.5,57.156,61.375,24.813,27.609,72,70,1000,200,0.032,196.125,112.0,63.625,0.116,69.5,68.438,57.375,59.688,20.703,45.125,72,70,1000,200,0.033,196.25,79.938,66.5,0.086,69.438,69.313,58.156,67.875,28.922,35.594,72,70,1000,200,0.032,198.375,115.938,82.375,0.234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,8.108,0.0,9.925,0.524,0.249,0.541,0.812,0.169,1.135
5172008,530,1,1,3,1,100,0.0,92.352,92.352,92.352,1,1,532.943,250.659,0.011,13.705,0,80,55,1.4,804.375,811.719,1504.912,874.247,53.749,61.342,69.132,61.849,49.228,1.353,1.672,0.252,64.223,51.392,68.127,37.577,58.639,59.576,107.085,89.086,108.418,40.027,46.407,40.439,-10.82,51.188,75.063,69.438,67.625,54.5,62.656,33.313,0,72,70,1000,200,0.103,200.5,85.313,74.5,0.42,69.438,68.625,55.75,61.75,17.281,27.438,72,70,1000,200,0.032,195.75,116.25,65.063,0.063,69.375,68.438,56.188,59.688,24.797,44.969,72,70,1000,200,0.033,197.5,82.813,63.656,0.09,69.563,69.438,57.469,68.438,24.391,35.875,72,70,1000,200,0.032,194.5,117.875,83.75,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.885,0.0,0.0,0.533,0.251,0.662,0.466,0.252,0.887
5172008,531,1,1,3,1,100,0.0,81.014,81.014,81.014,1,1,537.628,249.488,0.021,13.719,0,80,55,1.4,812.375,803.201,1533.777,826.875,53.103,61.13,69.237,61.638,48.693,1.398,1.676,0.259,64.305,51.495,69.978,37.549,58.276,59.254,107.011,89.086,108.27,40.174,46.616,40.512,-10.82,51.625,76.063,69.438,67.563,54.094,62.938,37.281,0,72,70,1000,200,0.102,200.25,88.938,76.063,0.425,69.75,68.688,55.344,61.375,17.406,27.078,72,70,1000,200,0.033,197.875,118.188,66.125,0.05,69.375,68.438,55.656,59.688,24.984,44.688,72,70,1000,200,0.033,199.875,88.375,62.469,0.09,69.688,69.5,57.281,68.688,20.75,35.406,72,70,1000,200,0.033,197.625,119.25,84.125,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.72,0.0,0.0,0.538,0.249,0.797,0.376,0.34,0.811
5172008,532,1,1,3,1,100,0.0,74.272,74.272,74.272,1,1,536.457,245.974,0.011,13.792,0,80,55,1.4,797.0,853.097,1508.114,736.218,53.856,61.236,69.237,61.427,50.299,1.406,1.64,0.248,64.213,51.355,68.38,37.577,58.03,59.254,106.863,88.98,108.122,40.174,47.034,40.658,-10.82,51.5,73.5,69.438,67.625,54.688,63.844,33.719,0,72,70,1000,200,0.103,199.75,93.063,78.313,0.427,69.625,68.875,55.625,61.188,13.844,27.313,72,70,1000,200,0.032,197.5,119.063,66.813,0.03,69.375,68.438,55.875,59.781,21.266,44.0,72,70,1000,200,0.036,205.625,94.563,62.25,0.09,69.688,69.688,57.281,68.75,18.109,34.375,72,70,1000,200,0.036,206.125,120.125,83.75,0.141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.973,0.0,0.0,0.536,0.246,0.917,0.226,0.423,0.74
5172008,533,1,1,3,1,100,0.0,86.568,86.568,86.568,1,1,528.258,248.316,0.011,13.778,0,80,55,1.4,796.5,815.984,1488.918,727.441,54.932,61.555,69.342,61.533,52.547,1.41,1.56,0.256,64.175,51.41,65.856,37.465,57.816,58.717,106.789,88.98,108.048,40.54,47.138,40.803,-10.82,51.5,69.813,69.438,67.688,55.5,65.063,33.906,0,72,70,1000,200,0.102,199.875,97.125,81.125,0.384,69.625,68.875,56.25,60.969,13.938,27.281,72,70,1000,200,0.033,198.625,119.188,67.25,0.029,69.5,68.438,56.563,60.063,21.438,45.5,72,70,1000,200,0.032,195.5,99.875,62.25,0.09,69.75,69.75,57.406,68.438,20.938,34.313,72,70,1000,200,0.036,206.125,119.125,83.188,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.549,0.0,0.0,0.528,0.248,0.893,0.217,0.492,0.591
5172008,534,1,1,3,1,100,9.734,100.0,100.0,100.0,1,1,545.827,248.316,0.011,13.734,0,80,55,1.4,798.625,833.079,1536.991,874.18,56.224,61.13,69.342,61.427,54.795,1.349,1.69,0.248,64.301,51.451,63.416,37.465,57.531,58.394,106.715,88.98,107.901,40.833,47.243,41.24,-10.82,51.813,66.375,69.563,67.813,56.625,66.5,30.266,0,72,70,1000,200,0.101,198.0,100.75,83.438,0.37,69.625,68.938,56.938,60.75,17.688,25.734,72,70,1000,200,0.037,210.5,118.813,67.563,0.029,69.5,68.438,57.094,60.688,25.531,44.469,72,70,1000,200,0.033,203.75,104.313,62.313,0.082,69.938,69.75,57.688,67.875,11.617,34.563,72,70,1000,200,0.035,206.0,118.688,83.125,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.872,0.0,0.775,0.546,0.248,0.93,0.215,0.499,0.159
5172008,535,1,1,3,1,100,42.868,100.0,100.0,100.0,1,1,534.114,249.488,0.011,13.091,0,80,55,1.4,791.5,827.375,1525.749,868.05,57.3,60.494,69.447,61.11,55.972,1.421,1.722,0.252,64.34,51.463,61.144,37.437,57.369,57.857,106.493,88.98,107.753,40.54,56.959,45.538,-10.82,52.625,64.75,69.75,68.0,57.281,67.688,26.609,0,72,70,1000,200,0.101,199.25,104.25,85.813,0.342,69.625,68.938,57.594,60.75,17.797,27.078,72,70,1000,200,0.033,198.75,118.375,67.813,0.029,69.375,68.438,57.656,60.969,21.797,45.313,72,70,1000,200,0.032,195.625,106.75,62.75,0.073,69.938,69.813,58.094,66.75,11.633,35.031,72,70,1000,200,0.033,202.75,117.5,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,3.985,0.0,9.074,0.534,0.249,0.914,0.212,0.465,0.136
5172008,536,1,1,3,1,100,24.037,100.0,100.0,100.0,1,1,535.286,248.316,0.011,13.061,0,80,55,1.4,791.5,821.676,1503.311,872.557,55.794,60.069,69.552,60.582,52.547,1.467,1.658,0.245,64.203,51.365,62.21,37.408,57.226,57.75,106.419,88.874,107.679,40.54,48.914,44.518,-10.82,53.469,69.563,69.75,68.125,55.906,67.813,23.969,0,72,70,1000,200,0.103,200.625,106.5,86.875,0.313,69.625,68.938,56.938,60.469,17.906,27.531,72,70,1000,200,0.032,198.875,117.875,68.0,0.029,69.5,68.438,57.094,61.375,21.953,45.094,72,70,1000,200,0.032,196.875,108.313,62.938,0.078,70.0,69.813,58.0,65.688,8.922,35.281,72,70,1000,200,0.033,201.0,116.625,82.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,6.205,0.0,7.206,0.535,0.248,0.89,0.209,0.513,0.134
5172008,537,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,521.23,247.145,0.011,13.778,0,80,55,1.4,801.75,811.719,1512.92,857.601,53.749,59.539,69.342,60.37,49.228,1.398,1.73,0.237,64.202,51.292,68.436,37.352,57.051,57.428,106.419,88.874,107.531,40.54,47.347,40.949,-10.82,54.406,75.375,69.938,68.313,54.5,67.188,16.625,0,72,70,1000,200,0.102,199.5,108.5,86.625,0.288,69.625,68.938,55.75,59.563,18.016,27.563,72,70,1000,200,0.032,197.0,117.25,68.313,0.028,69.688,68.563,56.094,61.281,22.094,45.313,72,70,1000,200,0.032,195.875,110.188,63.406,0.069,69.75,69.813,57.469,64.813,11.68,36.031,72,70,1000,200,0.031,193.25,115.938,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.828,0.0,0.0,0.521,0.247,0.913,0.198,0.467,0.133
5172008,538,1,1,3,1,100,0.0,75.438,75.438,75.438,1,1,530.6,245.974,0.021,13.719,0,80,55,1.4,815.75,807.458,1490.516,804.534,53.21,59.327,69.447,59.842,48.907,1.429,1.629,0.248,64.199,51.375,70.175,37.352,56.883,57.32,106.197,88.874,107.384,40.613,47.87,40.949,-10.82,55.219,76.375,69.938,68.375,54.094,67.125,16.688,0,72,70,1000,200,0.102,200.125,110.313,86.625,0.235,69.438,68.813,55.344,58.969,25.844,27.141,72,70,1000,200,0.033,198.0,116.563,68.625,0.063,69.5,68.625,55.656,61.281,22.234,45.094,72,70,1000,200,0.032,197.125,110.75,63.938,0.056,69.75,69.688,57.094,63.75,18.391,35.719,72,70,1000,200,0.032,195.75,115.188,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.635,0.0,0.0,0.531,0.246,0.806,0.436,0.379,0.131
5172008,539,1,1,3,1,100,0.0,75.504,75.504,75.504,1,1,536.457,251.83,0.011,13.748,0,80,55,1.4,810.25,840.219,1528.959,759.437,53.749,59.751,69.447,59.842,50.299,1.379,1.672,0.248,64.208,51.321,69.165,37.408,56.747,57.32,106.123,88.98,107.31,40.687,47.974,41.095,-10.82,55.281,74.5,69.938,68.438,54.688,67.125,16.766,0,72,70,1000,200,0.101,199.25,111.688,86.625,0.24,69.313,68.75,55.625,59.156,28.906,26.063,72,70,1000,200,0.036,205.875,116.25,71.125,0.099,69.5,68.625,55.969,60.969,22.375,44.969,72,70,1000,200,0.033,198.5,110.938,64.438,0.056,69.688,69.688,57.281,62.75,21.219,34.969,72,70,1000,200,0.035,200.375,114.313,81.75,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.77,0.0,0.0,0.536,0.252,0.87,0.646,0.377,0.165
5172008,540,1,1,3,1,100,0.0,86.569,86.569,86.569,1,1,521.23,244.802,0.011,13.763,0,80,55,1.4,807.75,827.375,1487.32,757.398,54.825,60.069,69.447,60.054,52.333,1.383,1.647,0.248,64.132,51.313,66.921,37.465,56.656,57.428,105.901,88.768,107.088,41.053,48.079,41.313,-10.82,54.969,71.25,69.938,68.5,55.5,67.688,16.813,0,72,70,1000,200,0.102,199.625,113.0,86.875,0.241,69.313,68.688,56.25,60.125,29.109,27.109,72,70,1000,200,0.032,198.25,116.875,72.938,0.099,69.688,68.625,56.5,60.906,22.516,44.719,72,70,1000,200,0.034,200.0,111.438,64.813,0.051,69.688,69.438,57.406,62.125,21.328,34.625,72,70,1000,200,0.035,203.625,113.688,82.438,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.001,0.509,0.0,0.0,0.521,0.245,0.911,0.628,0.344,0.262
5172008,541,1,1,3,1,100,0.374,94.362,94.362,94.362,1,1,530.6,251.83,0.011,13.778,0,80,55,1.4,803.25,817.407,1527.354,851.152,56.009,60.069,69.447,60.159,54.367,1.387,1.636,0.245,64.293,51.376,64.341,37.465,56.578,57.535,105.827,88.768,107.014,41.273,48.287,41.605,-10.82,54.688,67.813,69.938,68.563,56.438,68.313,13.961,0,72,70,1000,200,0.1,197.375,114.063,87.625,0.247,69.438,68.688,56.875,61.188,26.438,27.109,72,70,1000,200,0.032,201.5,118.813,70.5,0.099,69.5,68.625,56.906,60.906,22.672,44.688,72,70,1000,200,0.034,199.625,111.063,65.125,0.05,69.563,69.25,57.594,61.844,25.219,34.406,72,70,1000,200,0.035,206.75,113.875,82.625,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.652,0.0,0.634,0.531,0.252,0.944,0.691,0.332,0.28
5172008,542,1,1,3,1,100,28.559,100.0,100.0,100.0,1,1,535.286,247.145,0.011,13.398,0,80,55,1.4,795.375,818.829,1525.749,872.185,57.085,59.857,69.552,60.054,55.972,1.391,1.668,0.241,64.166,51.338,62.462,37.465,56.546,57.535,105.679,88.768,106.867,41.053,47.765,42.187,-10.82,54.938,65.188,69.938,68.688,57.125,68.688,13.969,0,72,70,1000,200,0.101,198.875,114.875,88.375,0.218,69.75,68.75,57.375,61.75,18.891,27.078,72,70,1000,200,0.033,197.25,120.5,69.188,0.063,69.5,68.688,57.469,60.906,22.813,44.25,72,70,1000,200,0.034,206.25,111.063,65.375,0.051,69.438,69.125,58.0,61.938,30.078,34.375,72,70,1000,200,0.035,206.875,113.313,82.188,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,2.264,0.0,2.107,0.535,0.247,0.835,0.467,0.337,0.756
5172008,543,1,1,3,1,100,36.832,100.0,100.0,100.0,1,1,554.026,250.659,0.011,12.871,0,80,55,1.4,789.5,840.219,1517.729,879.53,56.655,59.539,69.552,59.842,54.153,1.425,1.683,0.241,64.293,51.455,61.565,37.437,56.546,57.428,105.605,88.768,106.793,40.98,53.929,47.577,-10.82,55.281,68.0,70.063,68.75,56.625,68.688,16.828,0,72,70,1000,200,0.102,199.375,115.438,88.375,0.205,69.625,68.813,57.375,62.188,19.0,27.422,72,70,1000,200,0.032,196.0,121.563,69.813,0.058,69.5,68.625,57.375,60.906,22.969,45.375,72,70,1000,200,0.032,197.75,111.063,66.0,0.051,69.438,69.0,58.094,63.375,33.156,34.656,72,70,1000,200,0.035,205.375,120.5,71.188,0.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,6.557,0.0,11.774,0.554,0.251,0.802,0.433,0.333,1.423
5172008,544,1,1,3,1,100,0.0,99.714,99.714,99.714,1,1,534.114,249.488,0.011,13.631,0,80,55,1.4,792.625,838.791,1525.749,857.239,54.071,59.115,69.447,59.631,49.871,1.398,1.567,0.256,64.162,51.292,67.398,37.465,56.578,57.428,105.309,88.662,106.571,40.906,47.765,41.313,-10.82,55.969,74.5,69.938,68.813,54.781,67.813,16.844,0,72,70,1000,200,0.103,200.125,116.063,87.75,0.211,69.75,68.938,55.938,61.688,15.445,27.078,72,70,1000,200,0.033,197.375,121.75,71.438,0.058,69.5,68.625,56.5,60.688,23.109,45.438,72,70,1000,200,0.032,195.0,110.875,66.438,0.051,69.313,69.0,57.594,65.188,33.344,35.406,72,70,1000,200,0.032,200.125,123.875,74.813,0.242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.809,0.0,0.0,0.534,0.249,0.863,0.421,0.328,1.712
5172008,545,1,1,3,1,100,0.0,80.471,80.471,80.471,1,1,531.772,247.145,0.011,13.602,0,80,55,1.4,792.625,808.878,1517.729,842.169,53.318,59.115,69.552,59.525,49.014,1.444,1.654,0.259,64.122,51.394,69.922,37.465,56.617,57.428,105.309,88.555,106.497,40.833,48.079,41.313,-10.82,56.25,76.313,70.063,68.875,54.219,67.25,13.984,0,72,70,1000,200,0.102,199.5,116.688,87.125,0.207,69.625,68.938,55.531,61.094,19.172,26.859,72,70,1000,200,0.033,199.0,122.5,72.25,0.029,69.5,68.625,55.875,60.375,23.266,45.219,72,70,1000,200,0.032,196.5,110.75,67.0,0.051,69.313,69.188,57.094,67.0,33.563,36.094,72,70,1000,200,0.031,193.75,124.813,80.875,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.901,0.0,0.0,0.532,0.247,0.884,0.21,0.323,1.298
5172008,546,1,1,3,1,100,0.0,76.683,76.683,76.683,1,1,525.915,245.974,0.011,13.573,0,80,55,1.4,792.625,797.53,1509.716,744.039,53.749,59.327,69.552,59.42,50.085,1.421,1.65,0.256,64.137,51.321,68.997,37.493,56.695,57.428,105.161,88.555,106.35,40.98,48.287,41.313,-10.82,55.875,74.688,69.75,68.875,54.594,67.438,16.859,0,72,70,1000,200,0.102,199.375,117.063,86.875,0.206,69.625,68.938,55.625,60.563,19.281,27.375,72,70,1000,200,0.032,196.75,122.125,72.563,0.029,69.5,68.563,55.969,60.188,23.406,45.031,72,70,1000,200,0.033,197.625,110.625,67.375,0.051,69.438,69.313,57.281,68.438,30.922,35.688,72,70,1000,200,0.032,195.875,125.125,85.625,0.237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.619,0.0,0.0,0.526,0.246,0.898,0.207,0.319,1.349
5172008,547,1,1,3,1,100,0.0,81.226,81.226,81.226,1,1,522.401,242.46,0.011,13.544,0,80,55,1.4,785.25,800.365,1498.511,758.79,54.502,59.751,69.552,59.631,51.69,1.429,1.636,0.245,63.964,51.169,67.118,37.521,56.76,57.32,105.235,88.555,106.35,41.126,48.496,41.532,-10.82,55.281,71.75,69.938,68.875,55.281,67.813,16.875,0,72,70,1000,200,0.103,199.75,117.625,87.188,0.191,69.625,69.0,55.938,60.125,19.406,27.469,72,70,1000,200,0.032,197.25,121.438,72.75,0.029,69.5,68.625,56.281,60.313,17.969,44.781,72,70,1000,200,0.033,199.125,110.375,67.625,0.069,69.438,69.5,57.281,69.563,26.406,35.563,72,70,1000,200,0.033,196.625,125.375,88.25,0.243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.296,-0.072,-0.001,0.746,0.0,0.0,0.522,0.242,0.84,0.204,0.427,1.3
5172008,548,1,1,3,1,100,0.0,92.739,92.739,92.739,1,1,521.23,247.145,0.011,13.544,0,80,55,1.4,789.875,793.281,1508.114,828.831,55.471,59.751,69.552,59.737,53.51,1.36,1.65,0.245,64.036,51.209,64.678,37.465,56.811,56.998,105.013,88.555,106.128,41.053,48.705,41.532,-10.82,55.313,68.563,69.938,68.938,56.0,68.313,16.891,0,72,70,1000,200,0.1,198.375,117.938,87.625,0.202,69.438,68.938,56.563,59.938,19.547,26.813,72,70,1000,200,0.034,200.5,120.625,73.563,0.063,69.5,68.563,56.813,60.625,23.719,44.594,72,70,1000,200,0.034,200.5,111.063,66.875,0.09,69.688,69.625,57.469,70.375,22.766,35.375,72,70,1000,200,0.033,197.875,125.625,89.5,0.183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.146,-0.001,0.848,0.0,0.0,0.521,0.247,0.884,0.428,0.576,0.953
5172008,549,1,1,3,1,100,21.083,100.0,100.0,100.0,1,1,527.086,248.316,0.011,13.441,0,80,55,1.4,790.375,813.141,1532.171,863.702,56.655,59.327,69.657,59.631,55.33,1.398,1.64,0.245,64.22,51.417,63.023,37.465,56.85,56.998,104.865,88.555,105.98,40.247,48.81,41.022,-10.82,55.688,65.938,70.063,68.938,56.906,69.0,14.031,0,72,70,1000,200,0.1,198.375,118.5,88.25,0.203,69.438,68.938,57.156,60.469,30.297,27.297,72,70,1000,200,0.032,197.625,120.938,76.563,0.092,69.688,68.563,57.281,61.281,23.875,44.063,72,70,1000,200,0.036,204.875,112.563,65.188,0.09,69.75,69.875,57.688,70.688,20.125,35.594,72,70,1000,200,0.032,196.625,125.625,89.75,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.216,0.0,1.445,0.527,0.248,0.887,0.589,0.617,0.682
5172008,550,1,1,3,1,100,39.777,100.0,100.0,100.0,1,1,536.457,243.631,0.011,12.827,0,80,55,1.4,791.5,833.079,1533.777,880.234,56.977,59.008,69.552,59.525,55.009,1.421,1.679,0.248,64.166,51.39,61.705,37.465,56.896,56.998,104.791,88.555,105.906,39.734,57.899,46.412,-10.82,56.156,66.563,70.063,69.0,56.906,69.25,14.023,0,72,70,1000,200,0.101,199.0,118.875,88.813,0.208,69.438,68.875,57.469,61.375,19.938,27.547,72,70,1000,200,0.032,196.75,121.063,77.438,0.099,69.5,68.625,57.469,61.906,24.016,43.75,72,70,1000,200,0.035,208.875,114.25,64.688,0.09,69.938,70.063,58.0,70.375,13.547,34.75,72,70,1000,200,0.035,202.875,124.5,89.75,0.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,4.716,0.0,11.883,0.536,0.244,0.903,0.623,0.645,0.275
5172008,551,1,1,3,1,100,1.812,100.0,100.0,100.0,1,1,546.999,244.802,0.011,13.558,0,80,55,1.4,794.375,868.879,1511.318,877.743,54.825,58.796,69.552,59.208,50.513,1.444,1.694,0.252,64.159,51.342,65.856,37.38,56.896,57.213,104.644,88.449,105.833,39.588,48.81,40.585,-10.82,56.594,73.0,69.938,69.063,55.094,68.688,16.891,0,72,70,1000,200,0.102,199.375,119.063,89.125,0.22,69.625,68.875,56.344,61.75,20.047,27.672,72,70,1000,200,0.032,195.5,122.313,73.75,0.094,69.5,68.625,56.563,62.156,18.563,44.0,72,70,1000,200,0.034,207.25,116.25,65.625,0.09,69.938,70.125,57.594,68.938,10.82,34.25,72,70,1000,200,0.036,207.25,123.438,89.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,1.466,0.0,1.875,0.547,0.245,0.951,0.658,0.658,0.133
5172008,552,1,1,3,1,100,0.0,84.054,84.054,84.054,1,1,538.799,247.145,0.011,13.573,0,80,55,1.4,794.875,827.375,1527.354,857.466,53.318,58.796,69.763,59.208,48.8,1.413,1.661,0.252,64.186,51.285,69.754,37.324,56.896,57.105,104.496,88.662,105.685,39.514,49.228,39.856,-10.82,57.0,76.375,70.063,69.125,54.219,68.063,11.297,0,72,70,1000,200,0.102,199.25,119.375,88.688,0.207,69.625,68.938,55.531,61.688,20.172,27.422,72,70,1000,200,0.032,196.0,123.375,72.063,0.094,69.688,68.688,55.875,62.156,18.688,45.281,72,70,1000,200,0.031,197.5,117.188,67.188,0.088,70.0,70.125,57.281,67.375,10.813,34.531,72,70,1000,200,0.035,206.375,122.563,88.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.478,0.0,0.0,0.539,0.247,0.917,0.695,0.636,0.132
5172008,553,1,1,3,1,100,0.0,76.869,76.869,76.869,1,1,523.573,250.659,0.011,13.5,0,80,55,1.4,794.0,806.039,1527.354,754.943,53.318,59.008,69.763,59.208,49.335,1.394,1.697,0.234,64.198,51.371,69.95,37.38,56.935,57.213,104.422,88.237,105.537,39.368,49.541,39.784,-10.82,56.844,75.875,70.063,69.063,54.281,67.938,14.023,0,72,70,1000,200,0.102,199.875,119.438,88.438,0.202,69.75,68.938,55.531,61.688,16.625,26.875,72,70,1000,200,0.033,199.0,124.063,73.938,0.085,69.688,68.813,55.656,62.156,18.797,45.281,72,70,1000,200,0.032,196.0,118.313,68.875,0.069,70.0,70.063,56.969,66.125,10.805,34.875,72,70,1000,200,0.034,203.5,121.813,88.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.552,0.0,0.0,0.524,0.251,0.904,0.614,0.493,0.132
5172008,554,1,1,3,1,100,0.0,75.412,75.412,75.412,1,1,515.373,249.488,0.011,13.573,0,80,55,1.4,794.0,793.281,1524.144,717.164,54.071,59.433,69.763,59.314,50.941,1.398,1.694,0.245,64.287,51.407,68.24,37.324,56.922,57.213,104.422,88.343,105.463,39.221,49.75,39.638,-10.82,56.469,73.313,70.063,69.125,54.906,68.063,16.891,0,72,70,1000,200,0.102,199.0,119.563,88.438,0.208,69.625,68.938,55.75,61.75,16.719,27.344,72,70,1000,200,0.032,196.875,124.188,76.75,0.081,69.688,68.813,56.094,62.094,18.906,45.156,72,70,1000,200,0.032,196.625,118.563,69.875,0.056,70.0,69.875,57.094,64.875,10.797,35.563,72,70,1000,200,0.032,198.0,121.125,87.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.37,-0.072,-0.001,0.538,0.0,0.0,0.515,0.249,0.935,0.554,0.394,0.13
5172008,555,1,1,3,1,100,0.0,87.6,87.6,87.6,1,1,525.915,249.488,0.011,13.558,0,80,55,1.4,793.5,800.365,1516.125,761.882,55.255,59.857,69.763,59.631,52.975,1.429,1.6,0.252,64.178,51.347,65.94,37.408,56.948,57.428,104.2,88.343,105.316,39.368,49.855,39.711,-10.82,56.063,70.188,70.063,69.125,55.813,68.5,14.031,0,72,70,1000,200,0.102,199.0,119.688,88.5,0.208,69.75,69.0,56.344,61.875,16.797,26.188,72,70,1000,200,0.035,204.75,124.313,78.813,0.081,69.688,68.875,56.563,62.0,19.016,45.063,72,70,1000,200,0.033,197.625,118.25,70.75,0.056,70.0,69.813,57.406,63.813,13.531,36.125,72,70,1000,200,0.031,192.75,120.25,87.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,0.443,0.0,0.0,0.526,0.249,0.936,0.531,0.384,0.127
5172008,556,1,1,3,1,100,10.394,100.0,100.0,100.0,1,1,528.258,251.83,0.011,13.558,0,80,55,1.4,797.375,779.144,1557.911,831.186,56.332,59.751,69.763,59.737,54.902,1.353,1.632,0.245,64.227,51.32,63.836,37.38,57.077,57.428,104.126,88.237,105.242,39.368,50.064,39.784,-10.82,55.938,67.125,69.938,69.125,56.625,69.125,16.891,0,72,70,1000,200,0.1,199.125,119.75,88.938,0.204,69.75,69.063,56.938,62.313,16.875,27.047,72,70,1000,200,0.033,198.5,125.125,79.375,0.029,69.688,68.813,57.188,62.0,15.328,45.063,72,70,1000,200,0.033,196.25,118.125,71.563,0.056,69.75,69.688,57.594,63.031,20.234,36.188,72,70,1000,200,0.031,194.0,119.5,87.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.527,0.0,0.782,0.528,0.252,0.907,0.191,0.377,0.125
5172008,557,1,1,3,1,100,38.909,100.0,100.0,100.0,1,1,535.286,249.488,0.011,13.017,0,80,55,1.4,814.875,787.621,1549.858,847.199,57.193,59.433,69.763,59.737,55.972,1.398,1.708,0.245,64.263,51.411,62.182,37.38,57.213,57.428,103.978,88.237,105.168,39.588,53.72,42.551,-10.82,56.25,65.5,70.063,69.125,57.188,69.563,11.289,0,72,70,1000,200,0.103,200.5,120.0,89.438,0.204,69.75,69.125,57.469,62.406,16.938,27.391,72,70,1000,200,0.032,197.25,124.5,79.188,0.029,69.5,68.875,57.656,62.0,19.203,45.094,72,70,1000,200,0.032,197.125,117.938,72.125,0.056,69.688,69.625,58.0,62.438,26.844,36.031,72,70,1000,200,0.031,193.75,118.813,88.438,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.729,0.0,5.351,0.535,0.249,0.9,0.189,0.371,0.272
5172008,558,1,1,3,1,100,23.666,100.0,100.0,100.0,1,1,544.656,250.659,0.011,13.047,0,80,55,1.4,796.875,848.801,1519.332,889.507,56.009,59.221,69.763,59.525,52.868,1.391,1.69,0.245,64.234,51.372,62.602,37.437,57.252,57.428,103.83,88.237,105.02,39.954,49.228,44.445,-10.82,56.688,70.125,70.063,69.25,55.906,69.25,11.273,0,72,70,1000,200,0.101,199.0,120.0,89.563,0.202,69.813,69.125,56.875,61.75,14.141,26.172,72,70,1000,200,0.036,205.75,123.938,78.938,0.029,69.688,68.875,57.188,61.906,19.313,44.625,72,70,1000,200,0.034,200.25,117.5,72.375,0.056,69.688,69.438,58.0,62.25,26.984,35.719,72,70,1000,200,0.032,195.625,119.25,88.438,0.124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,6.318,0.0,8.128,0.545,0.251,0.887,0.188,0.365,0.552
5172008,559,1,1,3,1,100,0.0,90.809,90.809,90.809,1,1,537.628,242.46,0.011,13.588,0,80,55,1.4,794.625,877.508,1509.716,902.56,53.749,59.115,69.763,59.42,49.228,1.402,1.665,0.263,64.143,51.297,69.446,37.408,57.226,57.428,103.756,88.237,104.799,40.027,47.87,40.512,-10.82,57.188,76.688,70.063,69.25,54.281,68.438,13.992,0,72,70,1000,200,0.102,199.75,120.063,89.313,0.203,69.75,69.125,55.625,60.75,17.063,25.75,72,70,1000,200,0.036,209.625,123.063,78.813,0.029,69.688,68.938,55.969,61.5,19.406,44.25,72,70,1000,200,0.035,203.5,117.188,72.563,0.056,69.438,69.25,57.406,62.813,31.813,35.281,72,70,1000,200,0.033,198.875,119.125,82.563,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.84,0.0,0.0,0.538,0.242,0.901,0.185,0.361,0.771
5172008,600,1,1,3,1,100,0.0,74.462,74.462,74.462,1,1,542.313,248.316,0.011,13.631,0,80,55,1.4,795.125,828.8,1522.54,789.658,53.103,59.008,69.552,59.208,48.586,1.417,1.708,0.241,64.022,51.23,71.409,37.549,57.148,57.32,103.608,88.13,104.725,40.027,48.287,40.512,-10.82,57.406,77.813,70.063,69.188,54.094,67.813,13.977,0,72,70,1000,200,0.102,200.125,120.063,88.438,0.203,69.75,69.063,55.344,59.813,17.141,27.484,72,70,1000,200,0.032,195.75,122.5,78.75,0.029,69.688,68.875,55.656,61.281,19.516,43.719,72,70,1000,200,0.035,208.625,116.813,72.75,0.056,69.438,69.125,56.969,64.25,32.0,35.063,72,70,1000,200,0.034,200.25,124.313,73.75,0.213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.8,0.0,0.0,0.542,0.248,0.927,0.183,0.357,1.552
5172008,601,1,1,3,1,100,0.0,73.65,73.65,73.65,1,1,523.573,244.802,0.011,13.646,0,80,55,1.4,805.375,850.232,1480.932,685.87,53.641,59.645,69.657,59.42,49.978,1.398,1.672,0.241,63.958,51.25,70.231,37.633,57.064,57.535,103.534,88.024,104.503,40.101,48.601,40.512,-10.82,56.844,75.625,70.063,69.25,54.594,67.938,13.961,0,72,70,1000,200,0.102,199.5,120.063,87.938,0.189,69.625,69.0,55.531,59.281,20.891,26.359,72,70,1000,200,0.036,203.75,121.75,78.625,0.029,69.688,68.813,55.656,60.906,19.625,45.438,72,70,1000,200,0.032,195.0,116.438,72.563,0.056,69.438,69.125,56.969,66.0,32.188,34.281,72,70,1000,200,0.036,206.75,125.5,77.625,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.66,0.0,0.0,0.524,0.245,0.876,0.18,0.355,1.414
