DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,602,1,1,3,1,100,0.0,80.74,80.74,80.74,1,1,531.772,242.46,0.011,13.675,0,80,55,1.4,794.0,817.407,1449.059,665.42,54.61,60.175,69.657,59.948,52.012,1.417,1.618,0.256,63.971,51.136,67.959,37.661,56.986,57.642,103.534,87.918,104.577,40.394,48.705,40.73,-10.82,56.188,72.375,70.063,69.188,55.406,68.313,13.953,0,72,70,1000,200,0.102,199.25,120.188,87.938,0.188,69.625,68.938,56.125,59.156,21.0,27.125,72,70,1000,200,0.033,198.375,121.063,78.625,0.029,69.688,68.75,56.281,60.906,19.75,45.469,72,70,1000,200,0.032,195.0,116.125,71.875,0.066,69.438,69.25,57.281,67.625,32.375,34.406,72,70,1000,200,0.035,207.125,125.75,82.188,0.197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,0.553,0.0,0.0,0.532,0.242,0.875,0.178,0.422,1.237
5172008,603,1,1,3,1,100,0.0,93.749,93.749,93.749,1,1,515.373,244.802,0.011,13.675,0,80,55,1.4,789.25,804.62,1509.716,783.69,55.794,60.388,69.657,60.159,54.045,1.375,1.6,0.241,64.033,51.202,65.94,37.745,56.922,57.642,103.312,88.024,104.355,40.687,48.81,41.095,-10.82,56.375,69.625,70.063,69.188,56.344,68.688,13.945,0,72,70,1000,200,0.1,199.875,120.188,88.25,0.188,69.438,68.813,56.75,59.156,28.859,27.406,72,70,1000,200,0.032,196.875,120.313,79.688,0.093,69.688,68.688,56.813,61.219,19.875,45.5,72,70,1000,200,0.032,194.125,115.813,70.688,0.069,69.563,69.313,57.469,68.938,27.844,34.969,72,70,1000,200,0.034,203.125,126.125,86.0,0.219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.687,0.0,0.0,0.515,0.245,0.867,0.545,0.45,1.266
5172008,604,1,1,3,1,100,21.954,100.0,100.0,100.0,1,1,528.258,248.316,0.011,13.544,0,80,55,1.4,802.5,787.621,1516.125,849.481,56.762,59.857,69.552,60.159,55.651,1.322,1.701,0.245,64.165,51.346,64.65,37.801,56.837,57.535,103.238,88.024,104.355,40.613,48.81,41.24,-10.82,57.094,67.563,70.125,69.188,57.125,69.125,13.93,0,72,70,1000,200,0.104,200.5,120.188,88.5,0.189,69.438,68.688,57.375,60.125,21.344,26.703,72,70,1000,200,0.034,200.625,119.875,80.75,0.099,69.688,68.625,57.375,61.5,25.609,45.25,72,70,1000,200,0.032,196.125,115.875,69.25,0.073,69.688,69.563,57.688,69.875,24.219,36.156,72,70,1000,200,0.031,192.25,126.188,88.375,0.226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.036,0.0,1.178,0.528,0.248,0.864,0.559,0.492,1.231
5172008,605,1,1,3,1,100,39.151,100.0,100.0,100.0,1,1,537.628,247.145,0.011,12.944,0,80,55,1.4,797.125,803.201,1517.729,858.135,57.085,59.539,69.657,59.948,55.223,1.452,1.658,0.248,64.268,51.412,63.275,37.857,56.734,57.428,103.164,87.918,104.208,40.54,57.481,48.305,-10.82,57.656,68.938,70.063,69.25,57.0,69.563,13.914,0,72,70,1000,200,0.101,198.5,120.313,88.688,0.192,69.625,68.688,57.469,61.375,21.484,27.266,72,70,1000,200,0.033,197.375,120.813,78.25,0.099,69.688,68.625,57.656,62.0,20.141,45.313,72,70,1000,200,0.032,195.75,116.75,67.625,0.086,69.75,69.813,58.0,70.688,21.578,35.625,72,70,1000,200,0.032,195.75,126.125,89.5,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,5.933,0.0,13.939,0.538,0.247,0.876,0.608,0.61,1.066
5172008,606,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,530.6,243.631,0.011,13.719,0,80,55,1.4,813.625,828.8,1500.111,883.693,54.61,59.221,69.657,59.631,50.513,1.406,1.622,0.259,64.201,51.339,67.987,37.885,56.656,57.213,103.016,87.918,104.134,40.54,47.87,41.24,-10.82,58.281,76.063,70.063,69.313,55.094,68.563,11.156,0,72,70,1000,200,0.102,199.75,120.313,88.813,0.2,69.625,68.75,56.344,61.688,21.594,26.813,72,70,1000,200,0.034,200.25,121.75,72.75,0.085,69.5,68.625,56.563,62.156,20.266,45.188,72,70,1000,200,0.032,196.75,117.5,67.0,0.086,69.938,70.0,57.594,70.688,15.008,35.094,72,70,1000,200,0.034,200.125,126.0,89.5,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,1.31,0.0,0.0,0.531,0.244,0.909,0.601,0.627,0.605
5172008,607,1,1,3,1,100,0.0,80.668,80.668,80.668,1,1,538.799,248.316,0.011,13.705,0,80,55,1.4,810.0,850.232,1524.144,896.911,53.426,59.008,69.763,59.42,48.907,1.387,1.665,0.237,64.149,51.318,72.615,37.913,56.617,57.213,102.868,87.918,103.912,40.467,48.287,40.949,-10.82,58.906,79.375,70.063,69.313,54.219,68.0,13.867,0,72,70,1000,200,0.102,199.25,120.313,88.375,0.198,69.625,68.813,55.531,61.594,21.719,26.266,72,70,1000,200,0.036,204.25,122.5,72.25,0.085,69.688,68.688,55.875,62.156,25.969,45.469,72,70,1000,200,0.032,195.0,118.313,67.5,0.086,69.938,70.125,57.281,69.563,15.008,34.344,72,70,1000,200,0.036,206.0,124.438,89.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.22,-0.222,-0.146,-0.001,0.845,0.0,0.0,0.539,0.248,0.913,0.616,0.631,0.135
5172008,608,1,1,3,1,100,0.0,78.199,78.199,78.199,1,1,527.086,244.802,0.021,13.69,0,80,55,1.4,796.375,820.253,1512.92,779.994,53.426,59.115,69.763,59.314,49.442,1.406,1.629,0.252,64.055,51.259,72.447,37.885,56.617,57.213,102.868,87.812,103.838,40.54,48.705,40.949,-10.82,58.938,78.688,70.125,69.25,54.281,67.938,13.852,0,72,70,1000,200,0.102,199.375,120.375,87.813,0.195,69.625,68.875,55.531,61.594,21.813,27.5,72,70,1000,200,0.032,196.125,123.0,74.688,0.068,69.688,68.75,55.656,62.406,20.484,45.281,72,70,1000,200,0.032,195.625,118.938,68.813,0.086,70.0,70.125,57.094,67.875,12.266,34.25,72,70,1000,200,0.036,207.625,123.313,89.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.072,-0.001,0.686,0.0,0.0,0.527,0.245,0.916,0.474,0.622,0.133
5172008,609,1,1,3,1,100,0.0,76.823,76.823,76.823,1,1,535.286,249.488,0.011,13.675,0,80,55,1.4,814.25,835.934,1528.959,761.86,54.071,59.327,69.657,59.314,51.262,1.364,1.676,0.245,64.097,51.277,71.241,37.969,56.682,56.998,102.72,87.812,103.838,40.687,48.705,41.022,-10.82,59.094,76.5,70.063,69.188,55.094,68.0,13.836,0,72,70,1000,200,0.109,207.125,120.625,87.813,0.186,69.75,68.875,55.844,61.688,18.281,26.047,72,70,1000,200,0.036,206.625,122.875,77.563,0.068,69.5,68.75,56.188,62.406,20.594,45.063,72,70,1000,200,0.033,197.625,119.375,69.875,0.071,70.125,70.063,57.094,66.625,12.25,34.938,72,70,1000,200,0.034,203.375,122.688,88.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.571,0.0,0.0,0.535,0.249,0.881,0.444,0.507,0.133
5172008,610,1,1,3,1,100,0.0,90.797,90.797,90.797,1,1,501.318,242.46,0.011,13.631,0,80,55,1.4,814.25,787.621,1501.711,736.366,55.148,59.645,69.657,59.525,53.189,1.421,1.611,0.248,64.048,51.251,68.772,37.969,56.721,57.105,102.572,87.599,103.617,41.053,49.019,41.532,-10.82,58.469,73.125,70.125,69.188,55.906,68.5,13.82,0,72,70,1000,200,0.102,198.875,120.688,87.938,0.2,69.75,68.938,56.344,61.75,18.359,26.938,72,70,1000,200,0.033,199.0,123.0,79.25,0.068,69.688,68.813,56.563,62.5,26.313,44.938,72,70,1000,200,0.033,198.0,119.563,71.0,0.078,70.0,70.063,57.406,65.438,12.242,35.906,72,70,1000,200,0.031,196.125,122.0,88.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.82,0.0,0.0,0.501,0.242,0.945,0.429,0.547,0.131
5172008,611,1,1,3,1,100,12.297,96.454,96.454,96.454,1,1,539.971,248.316,0.011,13.602,0,80,55,1.4,792.375,787.621,1522.54,845.219,56.332,59.327,69.657,59.737,54.902,1.398,1.632,0.252,64.096,51.288,65.771,38.025,56.773,56.998,102.572,87.706,103.469,41.053,49.228,41.459,-10.82,57.938,69.375,70.125,69.25,56.719,69.0,11.07,0,72,70,1000,200,0.1,197.5,120.75,88.375,0.179,69.625,69.0,56.938,62.0,18.453,27.141,72,70,1000,200,0.033,198.875,123.0,80.188,0.068,69.688,68.813,57.094,62.688,20.828,44.938,72,70,1000,200,0.033,197.875,119.813,71.938,0.086,70.0,69.938,57.688,64.375,12.234,36.125,72,70,1000,200,0.031,192.875,121.188,88.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.676,0.0,0.766,0.54,0.248,0.836,0.42,0.594,0.129
5172008,612,1,1,3,1,100,32.796,100.0,100.0,100.0,1,1,543.485,249.488,0.011,13.251,0,80,55,1.4,794.125,820.253,1561.135,871.619,57.193,59.115,69.868,59.525,55.972,1.402,1.672,0.241,64.258,51.473,63.836,38.053,56.786,56.89,102.424,87.599,103.395,40.906,51.317,42.624,-10.82,58.188,67.438,70.063,69.25,57.188,69.313,11.039,0,72,70,1000,200,0.105,201.875,120.75,88.688,0.194,69.75,68.938,57.469,62.406,18.547,25.875,72,70,1000,200,0.037,207.875,122.75,80.563,0.068,69.688,68.875,57.656,63.063,20.938,45.188,72,70,1000,200,0.032,196.625,119.938,72.75,0.086,69.938,69.75,57.844,63.469,14.977,35.75,72,70,1000,200,0.032,195.25,120.563,87.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.187,0.0,3.157,0.543,0.249,0.898,0.414,0.586,0.127
5172008,613,1,1,3,1,100,27.436,100.0,100.0,100.0,1,1,524.744,249.488,0.011,12.944,0,80,55,1.4,799.625,823.1,1535.384,867.93,56.224,58.796,69.868,59.208,52.761,1.406,1.676,0.252,64.254,51.407,64.033,38.053,56.857,56.783,102.202,87.599,103.321,40.833,50.481,45.538,-10.82,58.781,71.438,70.25,69.313,56.125,69.0,11.0,0,72,70,1000,200,0.101,198.375,120.75,88.938,0.186,69.75,69.0,57.031,62.406,18.625,27.453,72,70,1000,200,0.032,195.75,122.75,80.625,0.068,69.688,68.875,57.188,63.188,21.031,44.875,72,70,1000,200,0.033,198.625,120.063,72.75,0.086,69.75,69.625,57.844,62.75,21.688,35.219,72,70,1000,200,0.033,199.0,119.563,88.0,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,6.312,0.0,8.446,0.525,0.249,0.854,0.413,0.587,0.223
5172008,614,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,523.573,245.974,0.011,13.69,0,80,55,1.4,785.375,823.1,1498.511,893.045,53.856,58.69,69.868,58.997,49.442,1.429,1.686,0.259,64.204,51.417,71.184,38.081,56.922,56.783,102.202,87.599,103.174,40.833,48.183,41.24,-10.82,60.156,78.188,70.125,69.375,54.688,68.063,10.969,0,72,70,1000,200,0.102,199.625,120.75,88.125,0.175,69.75,69.063,55.844,62.0,18.703,26.938,72,70,1000,200,0.033,198.875,122.688,80.438,0.068,69.688,68.938,56.188,62.969,21.125,44.5,72,70,1000,200,0.034,201.5,120.125,72.875,0.073,69.75,69.438,57.406,62.125,21.766,34.781,72,70,1000,200,0.035,202.375,119.125,88.938,0.072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.758,0.0,0.0,0.524,0.246,0.824,0.414,0.498,0.314
5172008,615,1,1,3,1,100,0.0,78.58,78.58,78.58,1,1,546.999,255.344,0.011,13.617,0,80,55,1.4,786.375,857.396,1554.689,852.104,53.21,58.478,69.763,58.786,48.907,1.402,1.719,0.241,64.194,51.264,73.54,38.137,56.948,56.676,102.128,87.599,103.1,40.906,48.705,41.24,-10.82,60.969,80.25,70.125,69.313,54.219,67.688,10.938,0,72,70,1000,200,0.101,198.875,120.75,87.125,0.176,69.75,69.063,55.531,61.688,18.797,25.734,72,70,1000,200,0.035,209.75,122.75,80.0,0.05,69.688,68.938,55.875,62.688,21.234,43.75,72,70,1000,200,0.035,208.5,119.938,72.875,0.073,69.688,69.375,57.094,62.063,24.594,34.438,72,70,1000,200,0.035,207.125,119.563,88.813,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,0.583,0.0,0.0,0.547,0.255,0.854,0.308,0.496,0.373
5172008,616,1,1,3,1,100,0.0,77.231,77.231,77.231,1,1,530.6,248.316,0.011,13.661,0,80,55,1.4,801.875,828.8,1514.523,741.034,53.856,58.69,69.657,58.786,50.299,1.421,1.64,0.245,64.112,51.287,72.587,38.193,57.077,56.783,101.906,87.493,103.026,40.906,49.019,41.313,-10.82,60.25,78.563,70.125,69.313,54.688,67.688,13.656,0,72,70,1000,200,0.101,199.125,120.938,86.5,0.182,69.75,69.063,55.625,61.313,18.875,27.094,72,70,1000,200,0.033,197.75,122.375,79.875,0.05,69.813,69.0,55.969,62.5,21.313,45.344,72,70,1000,200,0.032,196.125,119.813,73.0,0.073,69.688,69.313,57.094,62.438,28.469,34.625,72,70,1000,200,0.035,206.0,118.688,86.5,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.685,0.0,0.0,0.531,0.248,0.904,0.307,0.493,0.535
5172008,617,1,1,3,1,100,0.0,85.702,85.702,85.702,1,1,538.799,248.316,0.011,13.69,0,80,55,1.4,802.125,817.407,1519.332,737.267,54.61,59.221,69.763,59.103,52.012,1.413,1.647,0.241,64.106,51.276,69.922,38.221,57.2,56.676,101.832,87.493,102.878,41.126,49.019,41.459,-10.82,59.375,75.0,70.063,69.25,55.406,67.938,13.625,0,72,70,1000,200,0.103,202.125,120.938,86.375,0.174,69.625,69.0,56.125,61.188,22.609,27.25,72,70,1000,200,0.033,198.375,121.875,79.688,0.05,69.688,68.938,56.281,62.156,17.625,45.25,72,70,1000,200,0.032,196.0,119.438,73.125,0.069,69.563,69.25,57.281,63.031,24.828,34.594,72,70,1000,200,0.035,205.5,120.188,73.563,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,-0.001,0.578,0.0,0.0,0.539,0.248,0.868,0.304,0.461,0.774
5172008,618,1,1,3,1,100,0.0,90.498,90.498,90.498,1,1,522.401,241.288,0.021,13.661,0,80,55,1.4,810.625,791.865,1495.312,807.863,55.578,59.327,69.763,59.314,53.831,1.406,1.632,0.256,64.076,51.249,67.426,38.277,57.304,56.676,101.758,87.493,102.804,41.419,49.228,41.75,-10.82,58.875,71.688,70.063,69.188,56.125,68.313,13.609,0,72,70,1000,200,0.104,200.5,120.938,86.625,0.172,69.625,68.938,56.563,60.969,22.719,27.328,72,70,1000,200,0.033,198.125,121.438,79.438,0.05,69.688,69.0,56.813,62.156,21.5,45.063,72,70,1000,200,0.033,197.0,119.25,73.438,0.069,69.688,69.188,57.469,63.75,24.953,35.594,72,70,1000,200,0.032,198.625,121.5,72.125,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,0.579,0.0,0.0,0.522,0.241,0.852,0.303,0.456,0.819
5172008,619,1,1,3,1,100,20.897,100.0,100.0,100.0,1,1,498.975,248.316,0.011,13.544,0,80,55,1.4,806.875,786.208,1530.565,848.939,56.547,58.902,69.763,59.208,55.116,1.372,1.632,0.252,64.149,51.383,65.884,38.389,57.382,56.568,101.758,87.387,102.73,41.346,48.914,41.969,-10.82,59.813,69.313,70.063,69.25,56.906,68.688,13.594,0,72,70,1000,200,0.1,197.375,120.75,86.75,0.18,69.75,68.938,57.031,61.094,22.828,27.453,72,70,1000,200,0.033,197.5,120.938,79.375,0.05,69.688,68.938,57.281,62.406,21.609,45.031,72,70,1000,200,0.033,196.875,118.938,73.563,0.069,69.563,69.188,57.688,64.375,28.859,36.281,72,70,1000,200,0.031,191.875,122.375,74.75,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,1.115,0.0,1.17,0.499,0.248,0.883,0.3,0.452,0.79
5172008,620,1,1,3,1,100,38.033,100.0,100.0,100.0,1,1,535.286,245.974,0.011,12.915,0,80,55,1.4,827.5,808.878,1501.711,881.857,56.87,58.69,69.657,59.103,54.902,1.444,1.636,0.256,64.271,51.453,65.154,38.417,57.382,56.676,101.61,87.387,102.583,41.126,57.69,47.358,-10.82,60.719,70.313,70.125,69.313,57.0,69.0,10.836,0,72,70,1000,200,0.105,201.75,120.938,87.188,0.167,69.625,68.875,57.469,61.188,22.953,26.422,72,70,1000,200,0.035,203.625,120.313,79.25,0.063,69.688,69.0,57.656,62.5,21.703,44.563,72,70,1000,200,0.034,200.25,118.75,73.125,0.069,69.688,69.188,58.0,64.813,25.188,35.469,72,70,1000,200,0.033,197.125,123.0,77.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,4.859,0.0,11.16,0.535,0.246,0.813,0.373,0.455,0.728
5172008,621,1,1,3,1,100,10.069,100.0,100.0,100.0,1,1,543.485,248.316,0.011,13.383,0,80,55,1.4,808.75,853.097,1524.144,893.596,54.932,58.372,69.763,58.892,51.262,1.387,1.704,0.252,64.288,51.451,67.286,38.446,57.408,56.461,101.462,87.387,102.509,41.053,49.123,42.551,-10.82,60.156,75.0,70.063,69.313,55.281,68.438,13.539,0,72,70,1000,200,0.102,199.375,120.75,87.188,0.175,69.625,68.875,56.438,60.969,23.063,26.047,72,70,1000,200,0.035,208.125,119.813,78.938,0.063,69.813,68.938,56.813,62.406,21.813,44.438,72,70,1000,200,0.034,201.125,118.625,72.438,0.069,69.688,69.188,57.688,65.0,22.563,35.031,72,70,1000,200,0.034,200.5,123.313,78.625,0.112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.484,0.0,2.78,0.543,0.248,0.848,0.372,0.46,0.722
5172008,622,1,1,3,1,100,0.0,84.851,84.851,84.851,1,1,534.114,249.488,0.011,13.69,0,80,55,1.4,789.125,833.079,1520.936,859.936,53.318,58.266,69.657,58.68,48.907,1.398,1.748,0.237,64.148,51.315,71.493,38.474,57.434,56.246,101.315,87.281,102.287,41.053,48.914,41.459,-10.82,60.656,78.375,70.125,69.313,54.5,67.813,10.773,0,72,70,1000,200,0.1,198.0,120.75,87.125,0.17,69.625,68.875,55.625,60.563,23.172,27.109,72,70,1000,200,0.031,200.0,119.563,78.625,0.063,69.688,69.0,55.969,62.156,21.906,43.969,72,70,1000,200,0.034,207.375,118.625,71.375,0.078,69.75,69.188,57.281,65.188,22.641,34.469,72,70,1000,200,0.035,206.75,123.625,79.75,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.707,0.0,0.0,0.534,0.249,0.825,0.372,0.532,0.721
5172008,623,1,1,3,1,100,0.0,79.96,79.96,79.96,1,1,528.258,248.316,0.011,13.675,0,80,55,1.4,787.875,825.949,1522.54,783.422,53.533,58.266,69.657,58.469,49.657,1.375,1.701,0.241,64.026,51.256,73.204,38.53,57.421,56.676,101.241,87.281,102.213,41.053,49.541,41.459,-10.82,61.469,79.5,70.125,69.25,54.5,67.438,13.484,0,72,70,1000,200,0.101,198.625,120.938,86.375,0.171,69.625,68.938,55.625,60.563,23.281,27.281,72,70,1000,200,0.032,195.75,119.25,77.438,0.063,69.688,68.875,55.875,62.156,18.234,44.563,72,70,1000,200,0.032,203.5,118.625,70.75,0.078,69.938,69.25,57.094,65.125,16.047,35.156,72,70,1000,200,0.033,201.875,122.563,80.75,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.654,0.0,0.0,0.528,0.248,0.853,0.38,0.539,0.482
5172008,624,1,1,3,1,100,0.0,80.019,80.019,80.019,1,1,517.716,245.974,0.011,13.617,0,80,55,1.4,786.25,806.039,1511.318,753.596,54.287,58.796,69.657,58.786,51.262,1.372,1.697,0.248,64.041,51.224,70.96,38.586,57.466,56.676,101.167,87.174,102.066,41.126,49.75,41.532,-10.82,60.375,76.5,70.125,69.25,54.906,67.688,13.469,0,72,70,1000,200,0.101,199.0,120.75,86.313,0.176,69.625,68.813,55.844,60.656,31.094,27.344,72,70,1000,200,0.032,197.25,120.188,75.25,0.099,69.688,68.938,56.094,62.156,27.703,45.406,72,70,1000,200,0.032,195.125,118.75,70.563,0.076,70.0,69.313,57.094,65.0,13.32,35.844,72,70,1000,200,0.031,196.625,121.875,81.375,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.641,0.0,0.0,0.518,0.246,0.875,0.642,0.529,0.339
5172008,625,1,1,3,1,100,0.0,90.314,90.314,90.314,1,1,530.6,244.802,0.011,13.646,0,80,55,1.4,786.25,784.794,1480.932,768.055,55.04,59.008,69.657,58.892,52.654,1.452,1.607,0.259,64.028,51.2,69.305,38.614,57.492,56.568,101.093,87.281,102.066,41.126,49.855,41.532,-10.82,60.344,73.813,70.063,69.188,55.688,67.938,13.445,0,72,70,1000,200,0.103,200.125,120.75,86.375,0.169,69.625,68.813,56.25,61.188,23.531,26.406,72,70,1000,200,0.035,203.25,121.438,72.938,0.099,69.688,68.938,56.5,62.156,22.203,45.063,72,70,1000,200,0.033,197.375,118.75,70.5,0.078,70.125,69.25,57.406,64.625,13.305,36.125,72,70,1000,200,0.031,192.625,121.688,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.635,0.0,0.0,0.531,0.245,0.838,0.693,0.543,0.157
5172008,626,1,1,3,1,100,7.215,95.631,95.631,95.631,1,1,522.401,245.974,0.011,13.646,0,80,55,1.4,792.375,798.947,1532.171,841.076,56.116,58.796,69.657,58.892,54.474,1.402,1.694,0.256,64.114,51.323,67.875,38.642,57.421,56.676,100.945,87.174,101.918,40.394,49.959,40.949,-10.82,60.625,71.75,70.063,69.188,56.438,68.438,13.422,0,72,70,1000,200,0.105,204.25,120.688,86.5,0.166,69.625,68.75,56.875,61.875,20.0,27.266,72,70,1000,200,0.032,197.75,122.5,72.625,0.099,69.688,69.0,57.094,62.5,22.297,45.031,72,70,1000,200,0.033,197.625,118.813,70.563,0.078,70.125,69.25,57.594,64.25,10.414,35.875,72,70,1000,200,0.032,194.5,120.813,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.792,0.0,1.05,0.522,0.246,0.819,0.712,0.543,0.154
5172008,627,1,1,3,1,100,29.121,100.0,100.0,100.0,1,1,515.373,249.488,0.011,13.295,0,80,55,1.4,794.625,791.865,1536.991,862.378,56.87,58.69,69.763,58.892,55.544,1.406,1.69,0.241,64.162,51.342,65.547,38.558,57.395,56.568,100.871,87.068,101.844,39.954,48.705,41.313,-10.82,60.281,69.313,70.125,69.313,57.125,68.688,10.656,0,72,70,1000,200,0.101,198.375,120.938,86.875,0.172,69.625,68.875,57.156,62.5,23.766,27.391,72,70,1000,200,0.032,197.875,123.5,73.813,0.099,69.688,69.0,57.375,62.688,18.609,45.0,72,70,1000,200,0.033,197.5,118.813,70.75,0.078,70.125,69.25,57.688,63.75,13.25,35.406,72,70,1000,200,0.033,197.875,120.125,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,2.065,0.0,2.506,0.515,0.249,0.845,0.709,0.541,0.152
5172008,628,1,1,3,1,100,29.501,100.0,100.0,100.0,1,1,528.258,244.802,0.011,12.93,0,80,55,1.4,788.375,838.791,1498.511,888.168,56.116,58.266,69.763,58.68,53.403,1.474,1.69,0.248,64.019,51.305,64.594,38.614,57.408,56.246,100.797,87.068,101.77,39.661,54.66,46.193,-10.82,60.531,71.563,70.125,69.313,56.344,68.688,10.617,0,72,70,1000,200,0.101,199.0,120.75,87.188,0.169,69.625,68.938,57.031,62.938,23.891,25.813,72,70,1000,200,0.035,210.375,124.063,76.563,0.099,69.688,69.0,57.281,62.75,18.719,44.875,72,70,1000,200,0.033,198.5,118.938,71.063,0.078,70.125,69.188,58.0,63.125,10.344,35.188,72,70,1000,200,0.034,199.125,119.375,81.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,5.631,0.0,11.716,0.528,0.245,0.819,0.678,0.539,0.15
5172008,629,1,1,3,1,100,0.0,94.276,94.276,94.276,1,1,542.313,248.316,0.021,13.646,0,80,55,1.4,787.25,871.754,1527.354,896.437,54.071,57.947,69.657,58.363,49.764,1.421,1.73,0.248,64.049,51.186,70.595,38.558,57.421,56.139,100.723,87.068,101.622,39.588,49.228,40.075,-10.82,61.25,78.063,70.125,69.313,54.594,67.938,10.586,0,72,70,1000,200,0.101,198.875,120.688,87.125,0.175,69.75,68.938,55.938,62.594,20.344,25.797,72,70,1000,200,0.036,208.75,124.625,79.563,0.099,69.813,69.063,56.188,62.75,18.781,44.719,72,70,1000,200,0.034,199.875,118.938,71.375,0.078,70.125,69.25,57.469,62.438,10.305,34.563,72,70,1000,200,0.036,204.5,118.813,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.689,0.0,0.0,0.542,0.248,0.848,0.643,0.536,0.148
5172008,630,1,1,3,1,100,0.0,83.6,83.6,83.6,1,1,535.286,238.946,0.011,13.617,0,80,55,1.4,790.875,867.442,1508.114,858.554,53.318,57.947,69.657,58.258,48.8,1.41,1.737,0.241,64.028,51.216,74.326,38.614,57.44,56.353,100.649,86.962,101.549,39.514,49.75,39.929,-10.82,62.719,81.063,70.063,69.313,54.219,67.25,10.555,0,72,70,1000,200,0.107,203.25,120.938,86.5,0.166,69.75,69.0,55.344,62.5,24.078,25.766,72,70,1000,200,0.035,208.625,124.813,82.375,0.099,69.813,69.063,55.656,62.5,18.844,44.781,72,70,1000,200,0.034,199.75,118.938,71.75,0.08,70.125,69.25,57.094,61.625,10.266,34.25,72,70,1000,200,0.036,206.125,118.063,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.552,0.0,0.0,0.535,0.239,0.825,0.606,0.545,0.146
5172008,631,1,1,3,1,100,0.0,74.151,74.151,74.151,1,1,530.6,251.83,0.011,13.602,0,80,55,1.4,791.625,821.676,1528.959,718.082,53.426,58.372,69.763,58.363,49.657,1.41,1.553,0.248,64.023,51.159,74.354,38.67,57.479,56.353,100.427,86.856,101.475,39.368,49.959,39.856,-10.82,62.688,80.563,70.125,69.25,54.281,67.25,10.523,0,72,70,1000,200,0.1,197.875,120.75,86.0,0.168,69.625,69.063,55.531,62.406,20.531,27.484,72,70,1000,200,0.032,195.25,125.125,83.938,0.099,69.688,69.063,55.875,62.406,18.922,44.156,72,70,1000,200,0.034,206.75,118.813,71.938,0.063,70.125,69.313,56.969,61.25,10.234,34.969,72,70,1000,200,0.034,203.75,117.5,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.627,0.0,0.0,0.531,0.252,0.842,0.588,0.426,0.143
5172008,632,1,1,3,1,100,0.0,79.118,79.118,79.118,1,1,525.915,242.46,0.011,13.544,0,80,55,1.4,795.125,794.697,1511.318,704.623,54.179,59.008,69.763,58.68,51.369,1.307,1.697,0.241,63.975,51.151,72.082,38.726,57.505,56.353,100.501,86.856,101.327,39.368,50.168,39.711,-10.82,61.438,77.375,70.125,69.188,55.094,67.688,10.484,0,72,70,1000,200,0.101,198.125,120.938,86.0,0.174,69.75,69.063,55.844,62.5,20.609,27.391,72,70,1000,200,0.033,197.375,125.313,84.75,0.098,69.813,69.0,56.094,62.156,19.0,44.75,72,70,1000,200,0.032,203.5,118.625,72.25,0.069,70.0,69.188,57.094,60.781,13.07,35.438,72,70,1000,200,0.032,199.875,116.688,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.43,0.0,0.0,0.526,0.242,0.877,0.573,0.462,0.14
5172008,633,1,1,3,1,100,0.0,89.097,89.097,89.097,1,1,502.489,241.288,0.011,13.544,0,80,55,1.4,796.125,786.208,1509.716,722.0,55.255,59.221,69.657,58.997,53.189,1.406,1.654,0.248,64.04,51.237,69.389,38.81,57.531,56.353,100.279,86.856,101.253,39.368,50.481,39.784,-10.82,60.344,73.813,70.125,69.25,55.813,68.0,10.445,0,72,70,1000,200,0.102,201.375,120.75,86.313,0.164,69.75,69.063,56.344,62.938,24.344,27.484,72,70,1000,200,0.033,197.875,125.313,85.313,0.099,69.813,69.0,56.688,62.094,19.078,45.438,72,70,1000,200,0.032,196.0,118.313,72.375,0.061,70.125,69.063,57.406,60.469,13.047,35.844,72,70,1000,200,0.031,196.375,116.313,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,-0.001,0.507,0.0,0.0,0.502,0.241,0.815,0.571,0.405,0.139
5172008,634,1,1,3,1,100,6.532,100.0,100.0,100.0,1,1,504.832,249.488,0.011,13.558,0,80,55,1.4,805.75,787.621,1541.814,833.1,56.332,59.008,69.763,59.103,54.795,1.345,1.679,0.248,64.116,51.311,67.258,38.81,57.609,56.461,100.205,86.749,101.105,39.221,50.586,39.638,-10.82,60.344,70.938,70.125,69.188,56.625,68.313,10.406,0,72,70,1000,200,0.101,198.625,120.688,86.125,0.167,69.75,69.063,56.938,63.125,20.781,26.609,72,70,1000,200,0.035,201.75,125.313,85.813,0.085,69.813,68.938,57.094,62.094,19.141,45.406,72,70,1000,200,0.032,195.625,118.125,72.438,0.069,70.125,69.0,57.594,60.438,10.156,36.094,72,70,1000,200,0.031,194.5,115.688,80.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.497,0.0,0.784,0.505,0.249,0.833,0.484,0.455,0.138
5172008,635,1,1,3,1,100,31.577,100.0,100.0,100.0,1,1,520.059,250.659,0.011,13.149,0,80,55,1.4,804.5,800.365,1527.354,853.795,56.977,58.796,69.763,58.997,55.758,1.372,1.697,0.245,64.19,51.339,66.865,38.838,57.635,56.568,100.057,86.749,101.031,39.075,49.332,41.386,-10.82,62.031,70.25,70.125,69.25,57.188,68.5,10.359,0,72,70,1000,200,0.107,203.375,120.625,85.938,0.165,69.75,69.125,57.469,63.531,20.859,27.344,72,70,1000,200,0.032,197.75,125.125,86.063,0.068,69.813,68.938,57.469,62.156,22.984,45.219,72,70,1000,200,0.032,196.875,117.938,72.438,0.06,70.0,68.875,57.844,60.438,13.0,35.875,72,70,1000,200,0.032,194.125,115.125,80.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,2.963,0.0,4.216,0.52,0.251,0.826,0.383,0.394,0.136
5172008,636,1,1,3,1,100,22.197,100.0,100.0,100.0,1,1,534.114,249.488,0.011,12.9,0,80,55,1.4,818.125,818.829,1535.384,880.363,56.009,58.372,69.657,58.786,52.975,1.444,1.712,0.252,64.132,51.356,65.463,38.838,57.712,56.568,100.057,86.749,100.958,39.588,52.257,45.101,-10.82,62.656,73.188,70.125,69.313,56.344,68.5,10.32,0,72,70,1000,200,0.101,199.0,120.688,86.0,0.172,69.75,69.125,56.938,63.531,20.938,26.641,72,70,1000,200,0.035,201.875,124.75,86.5,0.068,69.813,69.0,57.188,62.094,19.281,45.094,72,70,1000,200,0.033,197.625,117.5,72.375,0.056,70.125,68.875,57.844,60.313,10.117,35.594,72,70,1000,200,0.033,196.375,114.5,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,5.614,0.0,9.866,0.534,0.249,0.861,0.375,0.365,0.133
5172008,637,1,1,3,1,100,0.0,90.368,90.368,90.368,1,1,536.457,245.974,0.021,13.544,0,80,55,1.4,814.25,855.963,1514.523,899.549,53.856,58.478,69.763,58.786,49.549,1.364,1.647,0.248,64.077,51.328,73.372,38.894,57.732,56.676,99.983,86.643,100.884,39.881,48.705,40.293,-10.82,63.281,80.688,70.063,69.313,54.594,67.5,10.289,0,72,70,1000,200,0.102,199.125,120.688,85.938,0.167,69.75,69.188,55.844,62.938,21.016,25.953,72,70,1000,200,0.037,207.0,124.313,86.625,0.068,69.813,68.938,56.188,61.906,23.125,44.656,72,70,1000,200,0.034,200.75,117.188,72.375,0.056,70.125,69.063,57.406,60.219,10.094,35.094,72,70,1000,200,0.034,200.0,114.0,80.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.632,0.0,0.0,0.536,0.246,0.837,0.369,0.363,0.132
5172008,638,1,1,3,1,100,0.0,83.379,83.379,83.379,1,1,536.457,248.316,0.011,13.544,0,80,55,1.4,814.25,860.265,1546.639,858.095,53.318,58.16,69.657,58.68,48.8,1.387,1.643,0.252,64.094,51.27,77.411,38.922,57.758,56.783,99.835,86.643,100.81,40.101,49.541,40.439,-10.82,64.0,84.313,70.063,69.313,54.094,67.125,13.0,0,72,70,1000,200,0.1,198.875,120.625,85.313,0.154,69.75,69.25,55.344,62.406,21.094,25.781,72,70,1000,200,0.036,207.75,124.0,86.813,0.068,69.688,68.875,55.656,61.375,19.438,44.844,72,70,1000,200,0.034,199.25,116.813,71.938,0.056,70.125,68.813,56.969,60.094,10.055,34.344,72,70,1000,200,0.035,207.625,113.375,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.072,-0.001,0.485,0.0,0.0,0.536,0.248,0.785,0.365,0.363,0.13
5172008,639,1,1,3,1,100,0.0,74.515,74.515,74.515,1,1,525.915,247.145,0.021,13.5,0,80,55,1.4,809.25,845.939,1506.513,744.158,53.533,58.69,69.763,58.575,49.871,1.349,1.629,0.248,64.094,51.359,76.401,39.118,57.816,56.89,99.983,86.643,100.736,40.174,49.75,40.585,-10.82,63.656,82.75,70.125,69.25,54.594,66.875,10.242,0,72,70,1000,200,0.103,200.125,120.375,84.875,0.169,69.75,69.125,55.531,62.0,21.172,27.281,72,70,1000,200,0.032,196.125,123.688,86.5,0.068,69.813,68.875,55.875,61.219,23.313,44.625,72,70,1000,200,0.034,201.125,116.5,71.688,0.056,70.125,68.875,56.969,59.813,10.016,34.438,72,70,1000,200,0.035,207.375,112.938,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.579,0.0,0.0,0.526,0.247,0.866,0.365,0.363,0.128
5172008,640,1,1,3,1,100,0.0,80.02,80.02,80.02,1,1,551.684,248.316,0.011,13.544,0,80,55,1.4,804.125,835.934,1530.565,726.517,54.394,59.221,69.763,58.997,51.583,1.421,1.708,0.245,64.188,51.297,74.718,39.286,57.92,56.89,99.687,86.537,100.588,40.32,49.959,40.585,-10.82,63.5,80.125,70.063,69.188,55.188,67.188,12.953,0,72,70,1000,200,0.1,198.125,120.375,84.75,0.157,69.75,69.125,55.938,62.0,21.25,27.484,72,70,1000,200,0.032,196.25,123.5,86.0,0.068,69.813,68.813,56.188,60.969,23.406,44.063,72,70,1000,200,0.036,205.125,116.125,71.063,0.069,70.25,68.813,57.094,59.688,6.191,34.813,72,70,1000,200,0.034,204.125,112.375,80.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.372,0.0,0.0,0.552,0.248,0.807,0.368,0.449,0.126
5172008,641,1,1,3,1,100,0.0,90.876,90.876,90.876,1,1,513.031,244.802,0.011,13.514,0,80,55,1.4,802.625,780.556,1517.729,746.653,55.471,59.539,69.657,59.314,53.51,1.337,1.686,0.234,64.175,51.298,72.671,39.342,57.997,57.105,99.761,86.537,100.588,40.613,50.168,40.949,-10.82,63.313,77.125,70.125,69.25,55.906,67.688,10.188,0,72,70,1000,200,0.101,197.75,120.313,84.875,0.159,69.75,69.125,56.438,62.188,21.328,27.375,72,70,1000,200,0.033,197.625,123.25,84.688,0.068,69.688,68.813,56.563,61.281,23.5,44.719,72,70,1000,200,0.032,202.25,115.875,70.375,0.069,70.25,68.75,57.469,59.688,2.477,35.406,72,70,1000,200,0.032,200.5,111.813,80.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.475,0.0,0.0,0.513,0.245,0.813,0.378,0.454,0.124
5172008,642,1,1,3,1,100,16.881,100.0,100.0,100.0,1,1,520.059,249.488,0.011,13.514,0,80,55,1.4,809.25,783.381,1540.206,849.849,56.439,59.433,69.657,59.525,55.116,1.372,1.658,0.256,64.355,51.453,70.848,39.483,58.056,57.105,99.687,86.431,100.441,40.467,50.168,40.876,-10.82,63.438,74.563,70.125,69.188,56.719,68.0,12.891,0,72,70,1000,200,0.104,200.875,120.375,85.188,0.153,69.75,69.125,57.031,62.313,21.406,26.75,72,70,1000,200,0.034,200.875,123.063,83.063,0.068,69.813,68.813,57.375,61.5,23.609,44.656,72,70,1000,200,0.032,203.125,115.813,69.5,0.069,70.313,68.688,57.594,59.688,2.389,36.156,72,70,1000,200,0.031,193.375,111.313,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.57,0.0,0.767,0.52,0.249,0.777,0.392,0.462,0.123
5172008,643,1,1,3,1,100,34.437,100.0,100.0,100.0,1,1,525.915,247.145,0.011,13.003,0,80,55,1.4,807.375,796.113,1525.749,853.774,57.085,59.008,69.657,59.314,55.651,1.44,1.636,0.259,64.242,51.421,68.885,39.539,58.121,56.998,99.539,86.431,100.293,40.54,55.078,44.154,-10.82,63.75,73.5,70.063,69.188,57.125,68.5,12.859,0,72,70,1000,200,0.1,197.625,120.313,85.438,0.155,69.75,69.063,57.469,62.594,21.484,27.188,72,70,1000,200,0.033,198.5,123.0,81.875,0.068,69.688,68.813,57.656,61.906,23.703,45.375,72,70,1000,200,0.032,196.0,115.875,68.438,0.078,70.313,68.75,57.844,59.813,2.291,36.125,72,70,1000,200,0.031,192.75,111.0,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.001,3.232,0.0,6.517,0.526,0.247,0.78,0.403,0.535,0.122
5172008,644,1,1,3,1,100,17.596,100.0,100.0,100.0,1,1,534.114,248.316,0.011,13.076,0,80,55,1.4,804.625,838.791,1522.54,879.22,55.686,58.796,69.657,59.103,52.333,1.459,1.661,0.252,64.223,51.451,67.679,39.623,58.25,57.213,99.465,86.325,100.219,40.54,50.899,44.081,-10.82,63.563,75.875,70.125,69.25,55.906,68.0,10.094,0,72,70,1000,200,0.103,200.0,120.375,85.813,0.161,69.625,69.125,56.75,62.5,21.578,26.219,72,70,1000,200,0.036,205.125,122.75,81.0,0.068,69.688,68.813,56.906,62.094,20.016,45.219,72,70,1000,200,0.032,196.5,116.25,67.375,0.073,70.5,68.875,57.688,59.875,0.0,36.063,72,70,1000,200,0.031,192.875,110.438,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,4.47,0.0,6.422,0.534,0.248,0.803,0.409,0.516,0.12
5172008,645,1,1,3,1,100,0.0,98.25,98.25,98.25,1,1,529.429,248.316,0.011,13.573,0,80,55,1.4,799.125,828.8,1522.54,868.96,53.964,58.796,69.657,59.103,49.657,1.356,1.715,0.252,64.16,51.345,75.7,39.707,58.36,57.32,99.391,86.431,100.145,40.613,49.541,40.876,-10.82,64.438,83.125,70.125,69.188,54.688,67.25,10.055,0,72,70,1000,200,0.1,197.5,120.313,85.5,0.165,69.75,69.063,55.844,62.188,21.656,25.891,72,70,1000,200,0.036,207.625,122.688,80.188,0.068,69.688,68.938,56.188,62.0,23.891,45.281,72,70,1000,200,0.032,196.25,116.438,67.125,0.077,70.563,68.938,57.406,59.813,0.0,35.813,72,70,1000,200,0.032,194.75,109.938,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.4,0.0,0.0,0.529,0.248,0.829,0.417,0.549,0.118
5172008,646,1,1,3,1,100,0.0,82.629,82.629,82.629,1,1,516.545,247.145,0.011,13.544,0,80,55,1.4,796.0,804.62,1504.912,825.859,53.533,58.69,69.657,58.892,49.335,1.375,1.643,0.252,64.17,51.423,78.645,39.763,58.438,57.428,99.317,86.325,100.071,40.613,50.168,41.022,-10.82,64.938,85.313,70.063,69.25,54.5,66.813,10.031,0,72,70,1000,200,0.105,201.625,120.188,84.625,0.143,69.75,69.063,55.531,61.875,21.734,27.422,72,70,1000,200,0.032,196.5,122.5,79.938,0.068,69.688,68.938,55.969,61.906,23.984,45.125,72,70,1000,200,0.033,197.0,116.5,67.5,0.073,70.75,69.0,57.094,59.688,0.0,35.656,72,70,1000,200,0.032,195.75,109.375,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.58,0.0,0.0,0.517,0.247,0.734,0.417,0.517,0.117
5172008,647,1,1,3,1,100,0.0,79.802,79.802,79.802,1,1,518.887,245.974,0.011,13.588,0,80,55,1.4,786.75,811.719,1548.249,782.017,53.964,59.115,69.657,59.103,50.513,1.353,1.686,0.245,64.159,51.353,77.158,39.819,58.542,57.428,99.095,86.218,99.924,40.613,50.377,41.022,-10.82,64.25,83.188,70.063,69.188,54.781,66.813,12.742,0,72,70,1000,200,0.1,197.875,120.188,84.0,0.159,69.75,69.063,55.75,61.75,21.813,26.328,72,70,1000,200,0.035,204.0,122.375,79.563,0.068,69.813,68.875,56.094,62.0,20.297,44.875,72,70,1000,200,0.033,199.125,116.813,68.188,0.073,70.75,69.063,57.094,59.594,0.0,35.344,72,70,1000,200,0.033,198.25,108.938,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,-0.001,0.569,0.0,0.0,0.519,0.246,0.83,0.42,0.513,0.115
5172008,648,1,1,3,1,100,0.0,84.635,84.635,84.635,1,1,511.859,249.488,0.011,13.514,0,80,55,1.4,788.625,835.934,1548.249,799.8,54.825,59.221,69.657,59.208,52.333,1.379,1.643,0.237,64.156,51.381,74.662,39.903,58.639,57.535,99.021,86.218,99.85,40.906,50.481,41.168,-10.82,63.844,79.875,70.125,69.188,55.688,67.188,9.969,0,72,70,1000,200,0.107,202.75,120.313,83.875,0.153,69.75,69.0,56.25,61.75,21.891,27.125,72,70,1000,200,0.033,198.125,122.375,79.438,0.068,69.688,68.875,56.5,62.094,24.156,44.938,72,70,1000,200,0.033,198.5,116.875,68.875,0.073,71.125,69.063,57.281,59.531,0.0,35.063,72,70,1000,200,0.034,200.25,108.625,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.37,0.0,0.0,0.512,0.249,0.805,0.421,0.506,0.114
5172008,649,1,1,3,1,100,4.981,95.663,95.663,95.663,1,1,524.744,244.802,0.021,13.485,0,80,55,1.4,785.125,794.697,1506.513,863.113,55.901,59.433,69.657,59.525,54.153,1.436,1.668,0.252,64.146,51.453,71.689,39.959,58.756,57.535,98.873,86.112,99.702,41.053,50.586,41.459,-10.82,63.031,76.0,70.125,69.188,56.438,67.688,9.93,0,72,70,1000,200,0.1,197.25,120.063,84.0,0.153,69.75,69.0,56.75,62.0,21.984,27.422,72,70,1000,200,0.032,197.375,122.125,79.25,0.068,69.813,68.938,56.906,62.156,20.469,44.813,72,70,1000,200,0.034,199.5,117.063,69.5,0.073,71.5,69.0,57.469,59.594,0.0,35.0,72,70,1000,200,0.034,200.5,108.25,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,0.574,0.0,0.759,0.525,0.245,0.796,0.421,0.502,0.113
5172008,650,1,1,3,1,100,28.637,100.0,100.0,100.0,1,1,538.799,248.316,0.011,13.251,0,80,55,1.4,790.125,855.963,1541.814,894.291,56.762,59.221,69.763,59.314,55.544,1.398,1.733,0.252,64.233,51.41,70.624,40.071,58.885,57.428,98.799,86.112,99.628,40.906,50.064,41.896,-10.82,63.875,74.188,70.125,69.188,57.0,68.0,9.891,0,72,70,1000,200,0.103,199.625,120.063,84.188,0.158,69.75,69.063,57.375,62.313,22.063,25.734,72,70,1000,200,0.038,209.375,122.125,78.813,0.068,69.813,68.938,57.281,62.5,20.563,44.656,72,70,1000,200,0.034,200.75,117.188,69.875,0.073,72.063,69.063,57.688,59.688,0.0,34.344,72,70,1000,200,0.036,205.25,107.75,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.432,0.0,1.819,0.539,0.248,0.818,0.425,0.499,0.112
5172008,651,1,1,3,1,100,35.878,100.0,100.0,100.0,1,1,529.429,245.974,0.021,12.842,0,80,55,1.4,806.625,844.508,1508.114,884.13,56.655,59.008,69.657,59.208,54.26,1.383,1.726,0.245,64.253,51.401,68.408,40.099,59.034,57.428,98.725,86.112,99.554,40.833,54.869,47.213,-10.82,63.844,75.5,70.125,69.188,56.625,68.0,9.852,0,72,70,1000,200,0.1,197.75,120.0,84.5,0.145,69.75,69.063,57.156,62.5,22.141,27.484,72,70,1000,200,0.032,195.875,122.063,78.625,0.068,69.813,68.938,57.281,62.688,20.625,44.906,72,70,1000,200,0.033,198.5,117.313,70.188,0.073,72.563,69.125,57.844,59.688,0.0,35.25,72,70,1000,200,0.039,217.0,107.313,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,5.837,0.0,11.362,0.529,0.246,0.743,0.426,0.497,0.11
5172008,652,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,528.258,247.145,0.011,13.544,0,80,55,1.4,841.125,851.664,1535.384,893.427,54.61,58.796,69.763,58.997,50.62,1.452,1.701,0.252,64.433,51.536,73.512,40.043,59.183,57.428,98.799,86.112,99.628,40.906,48.914,41.386,-10.82,64.375,80.625,70.125,69.313,54.906,67.188,9.82,0,72,70,1000,200,0.103,200.0,119.75,84.75,0.139,69.75,69.063,56.25,62.188,22.219,27.203,72,70,1000,200,0.033,197.375,122.063,78.625,0.068,69.813,68.938,56.5,62.563,24.469,45.313,72,70,1000,200,0.032,195.5,117.313,70.5,0.073,73.063,69.188,57.406,59.688,0.0,37.188,72,70,1000,200,0.042,224.375,106.938,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.812,0.0,0.0,0.528,0.247,0.702,0.426,0.494,0.109
5172008,653,1,1,3,1,100,0.0,86.881,86.881,86.881,1,1,545.827,251.83,0.011,13.573,0,80,55,1.4,872.25,867.442,1546.639,925.854,53.533,58.69,69.657,58.892,49.228,1.406,1.643,0.241,64.508,51.546,78.813,40.043,59.339,57.213,98.725,86.006,99.554,40.98,49.228,41.24,-10.82,65.063,85.813,70.125,69.188,54.5,66.5,9.781,0,72,70,1000,200,0.1,197.0,119.688,83.875,0.135,69.75,69.0,55.625,61.75,22.297,27.109,72,70,1000,200,0.033,197.125,121.875,78.563,0.068,69.813,69.0,55.969,62.406,20.766,44.625,72,70,1000,200,0.033,202.5,117.438,70.688,0.073,73.5,69.313,56.969,59.531,0.0,39.188,72,70,1000,200,0.055,257.5,106.438,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.222,-0.072,-0.001,0.428,0.0,0.0,0.546,0.252,0.698,0.425,0.493,0.107
5172008,654,1,1,3,1,100,0.0,80.591,80.591,80.591,1,1,561.054,257.687,0.011,13.588,0,80,55,1.4,900.125,926.671,1564.359,915.903,53.749,58.69,69.657,58.786,50.192,1.33,1.658,0.248,64.563,51.684,77.355,40.183,59.313,57.32,98.355,86.006,99.259,40.833,49.75,41.24,-10.82,64.25,83.688,70.063,69.188,54.594,66.063,12.492,0,72,70,1000,200,0.104,200.625,119.563,82.5,0.139,69.75,69.0,55.625,61.594,22.375,26.984,72,70,1000,200,0.033,198.375,121.75,78.563,0.068,69.813,68.938,55.875,62.094,20.828,44.344,72,70,1000,200,0.035,203.125,117.313,71.0,0.073,73.813,69.438,56.906,59.156,0.0,40.563,72,70,1000,200,0.07,290.0,106.125,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.001,0.62,0.0,0.0,0.561,0.258,0.744,0.424,0.488,0.106
5172008,655,1,1,3,1,100,0.0,86.237,86.237,86.237,1,1,586.823,256.515,0.011,13.558,0,80,55,1.4,927.625,967.494,1585.354,942.614,54.502,58.902,69.657,58.892,51.798,1.337,1.802,0.245,64.906,51.872,75.56,40.267,59.196,57.105,98.355,85.9,99.259,41.053,49.855,41.386,-10.82,64.438,80.938,70.063,69.125,55.281,66.25,12.469,0,72,70,1000,200,0.106,205.125,119.375,81.5,0.151,69.75,69.0,56.125,61.688,22.469,26.75,72,70,1000,200,0.034,199.75,121.75,78.563,0.081,69.813,68.938,56.281,62.094,20.891,45.063,72,70,1000,200,0.033,197.375,117.313,71.063,0.073,73.688,69.25,56.969,59.031,0.0,41.375,72,70,1000,200,0.084,319.5,105.75,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.296,-0.072,-0.001,0.513,0.0,0.0,0.587,0.257,0.826,0.505,0.488,0.105
5172008,656,1,1,3,1,100,3.156,100.0,100.0,100.0,1,1,592.679,256.515,0.011,13.617,0,80,55,1.4,920.375,938.304,1572.427,969.422,55.686,59.115,69.763,59.208,53.831,1.356,1.647,0.256,65.049,52.046,73.204,40.351,59.138,57.213,98.429,85.9,99.333,40.98,50.064,41.386,-10.82,64.438,77.938,70.125,69.125,56.125,66.813,9.719,0,72,70,1000,200,0.103,201.625,119.375,81.25,0.133,69.75,68.938,56.75,62.0,22.547,27.125,72,70,1000,200,0.033,196.75,121.875,78.563,0.081,69.813,69.0,56.813,62.156,20.953,45.563,72,70,1000,200,0.032,195.0,117.313,71.313,0.073,73.5,69.063,57.281,59.031,0.0,43.5,72,70,1000,200,0.084,317.75,105.313,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,0.609,0.0,0.767,0.593,0.257,0.732,0.506,0.485,0.103
5172008,657,1,1,3,1,100,30.219,100.0,100.0,100.0,1,1,598.536,250.659,0.011,13.31,0,80,55,1.4,914.625,948.503,1541.814,1004.059,56.762,58.902,69.657,59.103,55.437,1.303,1.668,0.256,65.268,52.152,71.549,40.492,59.183,57.32,98.207,85.793,99.037,40.101,49.228,41.313,-10.82,65.313,75.688,70.125,69.063,57.0,67.25,9.688,0,72,70,1000,200,0.099,196.625,119.375,81.75,0.143,69.75,68.875,57.156,62.188,22.641,27.594,72,70,1000,200,0.032,193.625,121.75,78.25,0.081,69.688,68.938,57.281,62.406,21.031,44.094,72,70,1000,200,0.035,206.125,117.313,71.313,0.073,72.688,69.0,57.469,59.156,0.0,42.156,72,70,1000,200,0.085,318.5,104.938,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.767,0.0,2.238,0.599,0.251,0.777,0.508,0.485,0.102
5172008,658,1,1,3,1,100,33.11,100.0,100.0,100.0,1,1,578.624,258.858,0.011,12.9,0,80,55,1.4,914.625,954.339,1578.888,977.733,56.439,58.796,69.657,58.997,54.153,1.368,1.744,0.241,65.06,52.096,69.333,40.576,59.287,57.428,98.133,85.793,98.963,39.661,54.138,47.067,-10.82,66.75,76.75,70.25,69.125,56.438,67.438,9.641,0,72,70,1000,200,0.104,201.5,119.063,82.313,0.155,69.75,68.938,57.031,62.406,22.734,27.359,72,70,1000,200,0.032,195.125,121.875,78.125,0.081,69.813,68.875,57.281,62.563,21.094,45.094,72,70,1000,200,0.033,197.375,117.188,71.313,0.073,72.563,69.0,57.594,59.156,0.0,41.0,72,70,1000,200,0.076,303.25,104.563,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,6.599,0.0,13.253,0.579,0.259,0.822,0.511,0.484,0.101
