DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,659,1,1,3,1,100,0.0,95.312,95.312,95.312,1,1,583.309,260.029,0.011,13.617,0,80,55,1.4,898.125,964.568,1577.272,993.154,54.287,58.796,69.657,58.997,50.299,1.417,1.773,0.245,65.053,52.144,74.326,40.576,59.397,57.32,98.059,85.687,98.816,39.441,48.496,40.002,-10.82,66.375,82.0,70.125,69.063,54.781,66.563,9.602,0,72,70,1000,200,0.101,198.875,118.938,82.5,0.139,69.75,69.0,55.938,62.188,22.828,27.266,72,70,1000,200,0.032,196.125,122.063,78.0,0.081,69.813,68.813,56.281,62.406,21.156,45.344,72,70,1000,200,0.032,195.25,117.438,71.125,0.077,72.5,69.063,56.969,59.031,0.0,40.188,72,70,1000,200,0.083,313.25,104.125,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.844,0.0,0.0,0.583,0.26,0.731,0.515,0.515,0.1
5172008,700,1,1,3,1,100,0.0,87.354,87.354,87.354,1,1,579.795,255.344,0.011,13.675,0,80,55,1.4,901.125,932.484,1580.504,978.733,53.426,58.69,69.552,58.786,49.228,1.41,1.733,0.252,65.138,52.097,81.758,40.688,59.41,57.32,97.912,85.687,98.742,39.295,49.019,39.784,-10.82,66.563,87.813,70.25,69.063,54.281,66.188,9.563,0,72,70,1000,200,0.101,199.0,118.875,82.188,0.148,69.75,68.938,55.531,61.875,22.906,27.328,72,70,1000,200,0.032,195.625,122.063,78.25,0.081,69.813,68.875,55.875,62.156,21.219,44.969,72,70,1000,200,0.032,200.25,117.188,71.313,0.073,72.313,69.063,56.719,58.719,0.0,40.938,72,70,1000,200,0.08,308.25,103.813,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.688,0.0,0.0,0.58,0.255,0.784,0.512,0.484,0.099
5172008,701,1,1,3,1,100,0.0,80.478,80.478,80.478,1,1,583.309,256.515,0.011,13.69,0,80,55,1.4,895.5,935.393,1577.272,889.798,53.641,59.008,69.657,58.997,49.978,1.322,1.708,0.245,65.1,51.979,80.496,40.828,59.41,57.535,97.912,85.687,98.668,39.295,49.123,39.638,-10.82,66.375,87.188,70.125,69.125,54.594,65.938,12.258,0,72,70,1000,200,0.1,197.375,118.75,81.563,0.14,69.75,68.938,55.531,61.688,22.984,27.391,72,70,1000,200,0.032,194.875,122.063,78.75,0.081,69.813,68.813,55.875,62.0,25.063,44.281,72,70,1000,200,0.034,205.125,117.063,71.125,0.073,72.063,69.063,56.719,58.625,0.0,39.875,72,70,1000,200,0.072,295.25,103.563,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.478,0.0,0.0,0.583,0.257,0.752,0.506,0.484,0.098
5172008,702,1,1,3,1,100,0.0,83.194,83.194,83.194,1,1,563.397,254.173,0.011,13.705,0,80,55,1.4,901.5,928.124,1601.544,897.232,54.502,59.115,69.552,58.997,51.69,1.341,1.712,0.241,65.175,52.087,77.916,40.912,59.449,57.535,97.838,85.581,98.594,39.295,49.437,39.638,-10.82,66.063,83.75,70.125,69.125,55.281,66.188,9.5,0,72,70,1000,200,0.102,199.25,118.75,81.5,0.131,69.625,69.0,55.938,61.75,23.078,27.609,72,70,1000,200,0.031,193.5,122.063,79.25,0.081,69.813,68.875,56.188,61.906,21.359,44.875,72,70,1000,200,0.033,198.875,117.063,71.313,0.073,72.313,69.125,56.813,58.531,0.0,41.094,72,70,1000,200,0.074,298.5,103.188,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.463,0.0,0.0,0.563,0.254,0.705,0.5,0.482,0.097
5172008,703,1,1,3,1,100,1.734,98.339,98.339,98.339,1,1,579.795,258.858,0.011,13.646,0,80,55,1.4,906.25,948.503,1582.12,945.098,55.686,59.433,69.657,59.314,53.831,1.391,1.719,0.245,65.15,52.17,74.578,41.024,59.533,57.642,97.69,85.475,98.52,39.441,49.646,39.856,-10.82,65.313,79.688,70.125,69.063,56.0,66.563,9.461,0,72,70,1000,200,0.107,205.375,118.5,81.5,0.138,69.75,68.875,56.563,62.0,23.156,26.688,72,70,1000,200,0.032,202.125,122.125,79.375,0.081,69.813,68.875,56.688,62.0,21.422,45.625,72,70,1000,200,0.032,193.625,116.875,71.313,0.073,72.375,69.063,57.094,58.625,0.0,41.375,72,70,1000,200,0.078,304.0,102.813,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.555,0.0,0.786,0.58,0.259,0.737,0.499,0.481,0.095
5172008,704,1,1,3,1,100,26.645,100.0,100.0,100.0,1,1,592.679,262.372,0.011,13.398,0,80,55,1.4,913.125,938.304,1596.683,993.546,56.655,59.221,69.552,59.314,55.437,1.288,1.791,0.245,65.356,52.365,72.222,41.108,59.624,57.75,97.616,85.687,98.446,39.148,48.81,40.221,-10.82,65.313,76.563,70.063,69.063,56.906,67.125,12.172,0,72,70,1000,200,0.1,197.0,118.438,81.688,0.133,69.75,68.938,57.156,62.313,23.234,26.188,72,70,1000,200,0.034,205.75,122.063,79.438,0.081,69.813,68.875,57.281,62.156,21.5,44.219,72,70,1000,200,0.034,205.375,116.813,71.313,0.073,72.375,69.0,57.469,58.719,0.0,41.438,72,70,1000,200,0.083,315.0,102.563,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.488,0.0,1.995,0.593,0.262,0.706,0.498,0.48,0.095
5172008,705,1,1,3,1,100,33.662,100.0,100.0,100.0,1,1,589.166,257.687,0.011,12.988,0,80,55,1.4,915.625,979.212,1596.683,1017.749,56.547,59.221,69.763,59.42,54.26,1.444,1.683,0.248,65.499,52.432,68.716,41.164,59.689,57.75,97.542,85.475,98.372,38.928,55.705,46.484,-10.82,65.375,76.563,70.125,69.063,56.531,67.125,9.398,0,72,70,1000,200,0.102,199.25,118.25,81.875,0.129,69.75,68.875,57.156,62.5,23.313,25.781,72,70,1000,200,0.035,208.375,122.063,79.438,0.081,69.688,68.875,57.281,62.406,25.344,45.0,72,70,1000,200,0.033,198.0,116.813,71.063,0.073,72.5,69.063,57.469,58.906,0.0,42.469,72,70,1000,200,0.082,313.25,102.125,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.146,-0.001,5.85,0.0,13.617,0.589,0.258,0.678,0.498,0.483,0.093
5172008,706,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,605.564,258.858,0.011,13.646,0,80,55,1.4,913.5,976.28,1570.813,1025.601,54.394,59.221,69.657,59.314,50.192,1.452,1.805,0.267,65.496,52.365,74.522,41.108,59.76,57.965,97.468,85.369,98.299,39.002,48.705,39.492,-10.82,65.313,81.688,70.063,69.125,54.781,66.5,9.375,0,72,70,1000,200,0.101,199.0,118.25,82.313,0.148,69.75,68.938,55.938,62.313,23.406,25.906,72,70,1000,200,0.036,206.0,122.063,79.438,0.081,69.813,68.875,56.281,62.406,21.641,45.25,72,70,1000,200,0.032,196.125,116.813,70.688,0.073,72.5,69.063,56.906,58.719,0.0,41.813,72,70,1000,200,0.088,324.0,101.75,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.146,-0.001,0.689,0.0,0.0,0.606,0.259,0.768,0.498,0.486,0.092
5172008,707,1,1,3,1,100,0.0,85.38,85.38,85.38,1,1,584.48,262.372,0.011,13.763,0,80,55,1.4,911.625,983.613,1606.408,987.738,53.426,59.221,69.657,59.314,49.228,1.452,1.787,0.252,65.291,52.287,81.393,41.136,59.812,57.965,97.32,85.369,98.151,39.588,49.437,40.002,-10.82,65.375,87.5,70.063,69.125,54.281,65.938,9.359,0,72,70,1000,200,0.102,199.75,118.125,81.75,0.146,69.75,68.938,55.531,61.875,23.484,25.891,72,70,1000,200,0.036,206.25,122.063,79.688,0.081,69.813,68.938,55.875,62.156,25.484,45.5,72,70,1000,200,0.032,194.625,116.813,70.563,0.078,72.313,69.063,56.469,58.438,0.0,42.625,72,70,1000,200,0.084,317.0,101.563,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.579,0.0,0.0,0.584,0.262,0.767,0.495,0.521,0.091
5172008,708,1,1,3,1,100,0.0,77.311,77.311,77.311,1,1,586.823,258.858,0.011,13.675,0,80,55,1.4,914.5,964.568,1591.826,885.044,53.641,59.327,69.552,59.314,50.085,1.341,1.744,0.237,65.367,52.257,79.963,41.164,59.864,58.179,97.246,85.369,98.077,39.881,49.646,40.221,-10.82,64.938,86.375,70.063,69.0,54.5,65.875,12.063,0,72,70,1000,200,0.099,199.25,117.938,81.188,0.128,69.75,68.875,55.625,61.75,23.563,25.875,72,70,1000,200,0.035,206.875,122.063,79.875,0.081,69.813,68.875,55.875,61.906,21.781,44.25,72,70,1000,200,0.034,205.625,116.75,70.688,0.078,72.313,69.063,56.375,58.438,0.0,42.469,72,70,1000,200,0.084,318.25,101.125,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.476,0.0,0.0,0.587,0.259,0.679,0.493,0.519,0.091
5172008,709,1,1,3,1,100,0.0,86.387,86.387,86.387,1,1,605.564,260.029,0.011,13.69,0,80,55,1.4,941.875,979.212,1596.683,915.773,54.61,59.963,69.657,59.737,52.012,1.433,1.665,0.248,65.243,52.207,76.822,41.248,59.877,58.287,97.172,85.369,98.003,40.027,49.646,40.512,-10.82,64.188,82.438,70.063,69.0,55.406,66.063,12.047,0,72,70,1000,200,0.103,199.625,117.813,80.938,0.143,69.75,69.0,55.938,61.75,23.641,26.672,72,70,1000,200,0.035,200.125,121.875,79.938,0.081,69.813,68.875,56.188,62.0,21.844,44.469,72,70,1000,200,0.035,202.125,116.813,70.75,0.073,72.688,69.063,56.719,58.344,0.0,42.469,72,70,1000,200,0.089,326.0,100.875,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.69,0.0,0.0,0.606,0.26,0.762,0.49,0.486,0.09
5172008,710,1,1,3,1,100,5.979,100.0,100.0,100.0,1,1,612.592,255.344,0.011,13.675,0,80,55,1.4,955.25,998.307,1559.522,1022.103,55.901,60.069,69.657,60.054,54.474,1.467,1.74,0.256,65.543,52.425,73.596,41.36,59.929,58.394,97.098,85.262,97.929,40.467,49.855,40.876,-10.82,63.813,78.313,70.063,68.938,56.344,66.563,9.297,0,72,70,1000,200,0.106,205.125,117.688,81.125,0.143,69.625,69.0,56.75,62.0,23.719,26.406,72,70,1000,200,0.035,201.5,121.875,79.938,0.081,69.813,68.875,56.813,62.094,21.906,44.938,72,70,1000,200,0.033,198.375,116.813,70.75,0.073,72.5,69.063,56.969,58.531,0.0,42.5,72,70,1000,200,0.102,350.25,100.625,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,0.596,0.0,0.776,0.613,0.255,0.755,0.49,0.486,0.089
5172008,711,1,1,3,1,100,33.699,100.0,100.0,100.0,1,1,613.763,260.029,0.011,13.237,0,80,55,1.4,943.375,974.815,1595.064,1031.765,56.977,59.857,69.552,59.948,55.865,1.375,1.744,0.241,65.833,52.4,71.465,41.388,60.007,58.394,97.024,85.262,97.855,40.394,48.914,42.406,-10.82,63.781,75.5,70.125,68.938,57.188,67.125,12.016,0,72,70,1000,200,0.102,201.125,117.688,81.5,0.143,69.75,68.938,57.375,62.313,23.797,27.016,72,70,1000,200,0.033,197.375,121.875,79.875,0.081,69.813,68.813,57.281,62.406,21.969,45.375,72,70,1000,200,0.032,196.25,116.813,71.0,0.073,72.688,69.188,57.406,58.625,0.0,42.594,72,70,1000,200,0.102,350.75,100.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,3.126,0.0,3.694,0.614,0.26,0.747,0.491,0.483,0.087
5172008,712,1,1,3,1,100,22.391,100.0,100.0,100.0,1,1,602.05,256.515,0.011,13.017,0,80,55,1.4,943.375,1013.038,1601.544,1060.589,55.901,59.751,69.657,59.948,53.189,1.463,1.676,0.248,65.458,52.499,67.847,41.416,60.007,58.717,96.95,85.156,97.782,40.247,51.108,45.829,-10.82,63.063,75.938,70.125,69.0,56.125,66.875,11.984,0,72,70,1000,200,0.104,200.625,117.625,81.688,0.132,69.75,68.938,56.938,62.5,23.875,27.156,72,70,1000,200,0.033,195.875,121.75,79.563,0.081,69.813,68.875,57.094,62.5,22.047,45.406,72,70,1000,200,0.032,195.125,116.813,71.0,0.074,73.0,69.25,57.406,58.719,0.0,43.125,72,70,1000,200,0.108,358.75,100.0,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,6.69,0.0,10.078,0.602,0.257,0.685,0.493,0.49,0.087
5172008,713,1,1,3,1,100,0.0,99.906,99.906,99.906,1,1,619.619,261.201,0.011,13.588,0,80,55,1.4,948.75,1004.195,1578.888,1069.195,53.856,59.857,69.763,59.948,49.978,1.372,1.802,0.256,65.466,52.618,76.513,41.36,60.02,58.717,96.802,85.156,97.708,40.32,48.601,40.73,-10.82,62.438,82.938,70.125,69.0,54.781,66.188,9.219,0,72,70,1000,200,0.101,198.125,117.5,81.875,0.147,69.75,68.938,55.75,62.188,23.953,26.984,72,70,1000,200,0.033,196.625,121.75,79.688,0.081,69.813,68.938,56.094,62.406,25.891,45.438,72,70,1000,200,0.032,196.375,116.813,71.063,0.076,72.688,69.25,56.469,58.438,0.0,44.594,72,70,1000,200,0.113,365.75,99.688,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,0.673,0.0,0.0,0.62,0.261,0.756,0.492,0.502,0.086
5172008,714,1,1,3,1,100,0.0,81.16,81.16,81.16,1,1,627.818,265.886,0.011,13.675,0,80,55,1.4,963.125,1027.806,1624.272,1059.669,53.533,59.963,69.657,59.948,49.764,1.368,1.69,0.241,65.792,52.64,77.888,41.332,60.007,58.931,96.728,85.156,97.56,40.32,49.228,40.73,-10.82,62.0,83.875,70.063,68.938,54.594,65.625,11.922,0,72,70,1000,200,0.105,203.625,117.313,81.25,0.144,69.75,68.938,55.531,61.75,21.156,26.797,72,70,1000,200,0.034,198.375,121.75,79.688,0.081,69.813,69.0,55.875,62.094,22.172,44.125,72,70,1000,200,0.035,206.125,116.875,71.063,0.078,72.875,69.188,56.281,58.125,0.0,45.5,72,70,1000,200,0.115,370.75,99.313,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.629,0.0,0.0,0.628,0.266,0.75,0.492,0.516,0.084
5172008,715,1,1,3,1,100,0.0,83.023,83.023,83.023,1,1,626.647,260.029,0.021,13.646,0,80,55,1.4,966.375,992.425,1621.02,985.171,54.502,60.175,69.552,60.054,51.583,1.383,1.74,0.259,66.074,52.696,74.859,41.332,60.052,59.039,96.802,85.05,97.634,40.467,49.332,40.876,-10.82,61.156,80.188,69.938,68.938,55.188,65.938,14.781,0,72,70,1000,200,0.1,197.25,117.063,80.875,0.138,69.75,68.938,55.844,61.75,27.75,27.0,72,70,1000,200,0.033,197.5,121.625,79.875,0.081,69.813,69.063,56.094,62.094,22.234,44.719,72,70,1000,200,0.034,199.625,116.813,71.313,0.073,72.688,69.188,56.375,58.0,0.0,45.375,72,70,1000,200,0.116,372.5,99.125,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.63,0.0,0.0,0.627,0.26,0.721,0.488,0.48,0.084
5172008,716,1,1,3,1,100,0.0,95.191,95.191,95.191,1,1,624.305,263.543,0.011,13.588,0,80,55,1.4,964.0,996.835,1621.02,1045.451,55.686,60.388,69.657,60.37,53.831,1.364,1.737,0.245,66.123,52.902,72.194,41.332,60.045,59.361,96.728,85.05,97.56,40.687,49.541,41.022,-10.82,60.656,76.563,70.063,68.938,56.125,66.25,11.914,0,72,70,1000,200,0.107,205.0,117.25,80.875,0.139,69.813,68.938,56.438,62.0,24.172,27.141,72,70,1000,200,0.033,196.375,121.563,79.875,0.081,69.813,69.0,56.563,62.156,22.297,45.125,72,70,1000,200,0.033,196.875,116.813,71.375,0.073,72.688,69.188,56.906,58.125,0.0,46.031,72,70,1000,200,0.115,371.25,98.688,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.514,0.0,0.0,0.624,0.264,0.73,0.487,0.479,0.082
5172008,717,1,1,3,1,100,37.161,100.0,100.0,100.0,1,1,640.703,269.4,0.011,13.251,0,80,55,1.4,997.875,1024.85,1622.646,1083.145,56.977,60.494,69.657,60.476,55.651,1.413,1.733,0.248,66.252,53.083,69.53,41.304,60.02,59.468,96.506,84.944,97.338,40.98,48.601,42.406,-10.82,60.656,73.313,70.125,69.0,57.125,66.875,11.906,0,72,70,1000,200,0.104,202.5,117.0,81.125,0.139,69.75,68.938,57.156,62.313,24.25,27.109,72,70,1000,200,0.033,196.5,121.563,79.875,0.081,69.813,68.938,57.281,62.406,22.359,45.031,72,70,1000,200,0.032,199.25,116.813,71.375,0.073,72.563,69.125,57.281,58.438,0.0,46.125,72,70,1000,200,0.13,394.75,98.5,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.479,0.0,2.62,0.641,0.269,0.72,0.487,0.479,0.082
5172008,718,1,1,3,1,100,35.192,100.0,100.0,100.0,1,1,633.675,272.914,0.011,12.798,0,80,55,1.4,991.5,1041.13,1622.646,1070.383,56.224,60.282,69.552,60.476,53.403,1.372,1.769,0.252,66.347,53.112,67.623,41.22,60.045,59.468,96.432,84.944,97.264,40.833,51.944,47.14,-10.82,60.938,75.125,70.125,69.0,56.344,66.813,9.156,0,72,70,1000,200,0.101,198.125,117.0,81.5,0.143,69.75,68.938,56.938,62.406,24.344,27.391,72,70,1000,200,0.032,194.875,121.563,79.688,0.081,69.813,68.938,56.906,62.563,22.422,43.875,72,70,1000,200,0.035,206.875,116.75,71.375,0.073,73.0,69.063,57.281,58.531,0.0,46.813,72,70,1000,200,0.121,380.25,98.188,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,7.265,0.0,11.193,0.634,0.273,0.733,0.489,0.479,0.081
5172008,719,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,647.731,269.4,0.011,13.675,0,80,55,1.4,1008.75,1076.805,1640.551,1122.284,54.071,60.388,69.552,60.37,50.085,1.471,1.766,0.252,66.232,53.156,76.121,41.164,60.13,59.468,96.432,84.837,97.191,40.76,48.496,41.168,-10.82,61.594,82.75,70.063,69.063,54.781,66.063,11.883,0,72,70,1000,200,0.104,203.625,116.688,81.563,0.14,69.813,68.938,55.75,62.0,24.422,27.078,72,70,1000,200,0.033,196.5,121.438,79.688,0.081,69.938,68.875,56.188,62.156,18.703,44.875,72,70,1000,200,0.034,198.375,116.75,71.375,0.073,72.688,69.0,56.469,58.344,0.0,46.938,72,70,1000,200,0.143,412.0,97.875,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.146,-0.001,0.721,0.0,0.0,0.648,0.269,0.711,0.488,0.479,0.08
5172008,720,1,1,3,1,100,0.0,86.446,86.446,86.446,1,1,645.388,274.085,0.011,13.617,0,80,55,1.4,998.0,1030.765,1647.073,1083.137,53.749,60.494,69.657,60.582,49.978,1.406,1.773,0.223,66.518,53.213,78.224,41.22,60.272,59.576,96.506,84.837,97.264,40.76,48.914,41.168,-10.82,61.563,83.75,70.063,68.938,54.594,65.875,11.867,0,72,70,1000,200,0.099,197.5,116.625,81.188,0.147,69.75,69.0,55.625,61.875,24.484,27.219,72,70,1000,200,0.033,196.25,121.125,79.688,0.081,69.938,68.875,55.969,62.094,18.75,45.375,72,70,1000,200,0.031,198.125,116.5,71.375,0.073,72.5,69.0,56.188,58.0,0.0,47.594,72,70,1000,200,0.135,404.25,97.625,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.072,-0.146,-0.222,-0.146,-0.001,0.681,0.0,0.0,0.645,0.274,0.753,0.484,0.476,0.079
5172008,721,1,1,3,1,100,0.0,86.839,86.839,86.839,1,1,652.416,265.886,0.011,13.617,0,80,55,1.4,1001.75,1052.998,1611.275,1082.156,54.61,60.6,69.657,60.582,51.905,1.349,1.733,0.267,66.588,53.285,76.093,41.248,60.311,59.576,96.21,84.837,97.043,40.76,48.914,41.095,-10.82,61.438,81.063,70.063,68.938,55.281,65.938,11.852,0,72,70,1000,200,0.107,202.875,116.563,80.938,0.137,69.75,69.0,55.844,61.75,21.703,27.313,72,70,1000,200,0.032,195.5,121.125,79.688,0.081,69.938,68.875,56.188,62.094,18.797,43.938,72,70,1000,200,0.036,206.125,116.5,71.375,0.073,72.563,68.938,56.375,57.938,0.0,47.344,72,70,1000,200,0.134,401.5,97.375,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.559,0.0,0.0,0.652,0.266,0.705,0.484,0.476,0.079
5172008,722,1,1,3,1,100,12.719,99.364,99.364,99.364,1,1,650.073,270.571,0.011,13.646,0,80,55,1.4,1004.25,1033.724,1635.663,1091.672,55.794,60.6,69.552,60.687,54.045,1.406,1.733,0.259,66.55,53.213,73.064,41.388,60.37,59.468,96.136,84.837,96.969,40.906,49.228,41.24,-10.82,61.344,77.375,70.063,68.875,56.344,66.5,11.836,0,72,70,1000,200,0.098,198.25,116.563,81.125,0.146,69.75,69.0,56.563,62.0,24.641,27.688,72,70,1000,200,0.031,193.375,121.125,79.875,0.081,69.813,68.875,56.813,62.094,22.625,44.75,72,70,1000,200,0.034,199.25,116.438,71.563,0.073,72.5,68.875,56.906,58.0,0.0,48.438,72,70,1000,200,0.136,403.0,97.188,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,-0.001,0.548,0.0,0.632,0.65,0.271,0.748,0.482,0.473,0.078
5172008,723,1,1,3,1,100,42.966,100.0,100.0,100.0,1,1,648.902,274.085,0.011,12.9,0,80,55,1.4,1010.5,1052.998,1643.811,1114.218,56.977,60.494,69.447,60.582,55.437,1.372,1.802,0.245,66.885,53.479,69.81,41.444,60.395,59.683,96.284,84.731,97.043,41.346,57.063,46.849,-10.82,61.094,74.75,70.125,69.0,57.0,66.875,9.086,0,72,70,1000,200,0.103,200.125,116.438,81.25,0.139,69.75,68.938,57.156,62.313,24.719,27.453,72,70,1000,200,0.032,194.75,121.125,79.688,0.081,69.938,68.875,57.281,62.5,18.906,45.406,72,70,1000,200,0.031,197.875,116.438,71.375,0.073,72.563,68.75,57.281,58.438,0.0,47.188,72,70,1000,200,0.145,414.75,96.813,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,4.517,0.0,9.843,0.649,0.274,0.707,0.484,0.475,0.077
5172008,724,1,1,3,1,100,20.295,100.0,100.0,100.0,1,1,657.101,276.428,0.011,13.178,0,80,55,1.4,1010.5,1073.824,1655.235,1119.479,55.255,60.706,69.552,60.793,51.905,1.368,1.794,0.248,66.781,53.487,69.922,41.416,60.395,59.791,95.988,84.625,96.895,41.126,49.332,44.227,-10.82,60.656,77.625,70.125,68.938,55.5,66.563,9.07,0,72,70,1000,200,0.1,197.5,116.313,81.688,0.146,69.75,68.938,56.438,62.313,24.797,27.406,72,70,1000,200,0.032,195.125,121.063,79.563,0.081,69.688,68.938,56.688,62.406,18.953,43.875,72,70,1000,200,0.036,206.25,116.438,71.313,0.073,72.688,68.75,56.906,58.344,0.0,47.781,72,70,1000,200,0.147,420.25,96.625,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,4.98,0.0,5.666,0.657,0.276,0.73,0.485,0.476,0.076
5172008,725,1,1,3,1,100,0.0,91.73,91.73,91.73,1,1,659.444,274.085,0.011,13.719,0,80,55,1.4,1016.25,1072.334,1640.551,1122.279,53.749,60.812,69.552,60.793,49.764,1.402,1.802,0.263,66.781,53.544,78.252,41.388,60.421,60.113,95.914,84.625,96.747,40.98,48.914,41.459,-10.82,61.25,84.0,70.063,69.0,54.594,65.938,11.781,0,72,70,1000,200,0.107,205.625,116.063,81.688,0.157,69.75,69.0,55.625,62.0,24.875,27.391,72,70,1000,200,0.032,195.0,121.063,79.563,0.077,69.688,68.938,55.969,62.156,19.0,45.375,72,70,1000,200,0.032,195.0,116.313,71.125,0.073,72.5,68.875,56.281,57.938,0.0,48.469,72,70,1000,200,0.148,422.0,96.375,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.828,0.0,0.0,0.659,0.274,0.78,0.461,0.477,0.076
5172008,726,1,1,3,1,100,0.0,87.975,87.975,87.975,1,1,665.3,274.085,0.011,13.705,0,80,55,1.4,1018.5,1058.941,1665.042,1094.019,54.071,60.918,69.552,60.899,50.727,1.455,1.787,0.245,66.828,53.515,78.084,41.473,60.434,60.113,95.914,84.625,96.821,40.394,49.019,40.876,-10.82,61.406,83.438,70.125,68.938,54.906,65.875,9.023,0,72,70,1000,200,0.099,197.0,116.063,81.188,0.15,69.813,69.063,55.625,61.688,22.078,27.391,72,70,1000,200,0.032,195.125,120.938,79.563,0.081,69.938,68.938,55.969,62.0,22.813,44.031,72,70,1000,200,0.034,207.5,116.25,71.063,0.073,72.375,68.875,56.188,57.875,0.0,49.094,72,70,1000,200,0.147,419.75,96.125,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.766,0.0,0.0,0.665,0.274,0.756,0.484,0.477,0.075
5172008,727,1,1,3,1,100,2.464,100.0,100.0,100.0,1,1,657.101,274.085,0.011,13.778,0,80,55,1.4,1017.25,1041.13,1674.864,1103.975,55.255,61.024,69.552,61.004,52.975,1.436,1.766,0.252,67.043,53.588,75.84,41.529,60.434,60.22,95.766,84.519,96.6,39.807,49.332,40.293,-10.82,61.594,80.563,70.063,68.938,55.813,66.188,11.742,0,72,70,1000,200,0.104,200.25,116.0,80.875,0.134,69.75,69.0,56.25,61.875,25.031,27.109,72,70,1000,200,0.033,197.0,120.938,79.688,0.081,69.938,68.938,56.5,62.0,19.094,44.938,72,70,1000,200,0.033,197.25,116.125,71.125,0.072,72.313,68.875,56.719,57.938,0.0,48.625,72,70,1000,200,0.149,421.5,95.813,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.703,0.0,0.929,0.657,0.274,0.68,0.482,0.468,0.074
5172008,728,1,1,3,1,100,33.923,100.0,100.0,100.0,1,1,660.615,264.715,0.011,13.295,0,80,55,1.4,1013.75,1051.513,1591.826,1125.462,56.547,61.236,69.552,61.11,55.009,1.433,1.924,0.282,66.829,53.456,72.895,41.669,60.408,60.22,95.692,84.519,96.526,39.807,48.914,41.677,-10.82,61.781,77.0,70.063,68.875,56.906,66.625,11.719,0,72,70,1000,200,0.102,200.625,115.875,80.938,0.143,69.75,69.0,57.031,62.188,25.109,26.75,72,70,1000,200,0.033,199.875,120.813,79.688,0.081,69.938,68.875,57.094,62.094,22.891,44.875,72,70,1000,200,0.032,200.875,115.875,71.125,0.072,72.375,68.813,56.969,58.0,0.0,48.281,72,70,1000,200,0.152,429.5,95.625,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,2.73,0.0,3.449,0.661,0.265,0.722,0.481,0.466,0.073
5172008,729,1,1,3,1,100,35.738,100.0,100.0,100.0,1,1,688.726,256.515,0.021,12.798,0,80,55,1.4,1023.75,1097.713,1527.354,1156.139,55.901,61.024,69.657,61.11,53.189,1.493,1.802,0.285,66.457,53.164,69.025,41.725,60.395,60.113,95.544,84.519,96.452,39.954,51.944,46.484,-10.82,62.281,77.188,70.125,68.938,55.906,66.625,8.953,0,72,70,1000,200,0.103,200.375,115.75,81.25,0.151,69.75,68.938,56.75,62.313,25.188,25.953,72,70,1000,200,0.036,206.5,120.813,79.563,0.081,69.938,68.875,56.906,62.156,22.938,44.156,72,70,1000,200,0.033,206.375,115.813,71.125,0.072,72.563,68.875,56.969,58.344,0.0,48.531,72,70,1000,200,0.155,430.5,95.438,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,6.97,0.0,11.592,0.689,0.257,0.753,0.482,0.465,0.072
5172008,730,1,1,3,1,100,0.0,95.866,95.866,95.866,1,1,660.615,250.659,0.011,13.646,0,80,55,1.4,1028.625,1082.771,1472.953,1156.633,53.964,60.812,69.447,61.004,49.978,1.429,1.776,0.278,66.082,53.078,78.224,41.725,60.382,60.113,95.618,84.412,96.378,39.734,48.496,40.148,-10.82,62.531,84.375,70.125,68.938,54.688,65.938,8.914,0,72,70,1000,200,0.101,199.5,115.75,81.563,0.154,69.625,68.938,55.625,62.0,25.281,26.406,72,70,1000,200,0.033,205.125,121.125,79.438,0.117,69.938,68.875,56.094,62.0,19.203,44.375,72,70,1000,200,0.035,202.625,115.688,71.063,0.072,72.063,68.875,56.281,57.938,0.0,49.719,72,70,1000,200,0.156,435.75,95.125,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.645,0.0,0.0,0.661,0.251,0.761,0.704,0.464,0.072
5172008,731,1,1,3,1,100,0.0,85.653,85.653,85.653,1,1,634.846,244.802,0.021,13.661,0,80,55,1.4,1028.125,1067.866,1452.241,1123.171,53.749,60.918,69.552,61.11,50.085,1.436,1.78,0.285,66.072,52.882,82.88,41.837,60.344,59.898,95.47,84.306,96.304,39.441,48.81,39.929,-10.82,63.063,88.438,70.063,68.875,54.688,65.625,11.633,0,72,70,1000,200,0.103,200.0,115.688,81.125,0.14,69.625,68.875,55.531,62.313,29.016,26.531,72,70,1000,200,0.033,203.375,123.5,79.563,0.135,69.813,68.813,55.875,61.781,19.25,45.344,72,70,1000,200,0.032,195.125,115.625,70.75,0.072,72.313,68.688,56.094,57.75,0.0,48.938,72,70,1000,200,0.146,417.75,94.938,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,-0.002,0.712,0.0,0.0,0.635,0.245,0.699,0.855,0.467,0.07
5172008,732,1,1,3,1,100,0.0,87.57,87.57,87.57,1,1,632.504,249.488,0.011,13.734,0,80,55,1.4,1032.625,1038.167,1455.425,1085.851,54.502,60.918,69.552,61.004,51.69,1.413,1.744,0.285,65.926,52.657,80.019,42.201,60.324,59.898,95.47,84.306,96.23,39.368,48.914,39.784,-10.82,62.875,85.188,70.063,68.813,55.281,65.875,11.625,0,72,70,1000,200,0.102,199.125,115.438,80.688,0.14,69.625,68.813,55.844,63.219,25.484,27.188,72,70,1000,200,0.031,198.375,125.125,80.0,0.14,69.938,68.813,56.094,61.594,19.266,45.281,72,70,1000,200,0.031,198.5,115.5,70.563,0.072,72.063,68.625,56.281,57.75,0.0,48.844,72,70,1000,200,0.146,419.0,94.5,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.599,0.0,0.0,0.633,0.249,0.703,0.91,0.468,0.069
5172008,733,1,1,3,1,100,17.766,100.0,100.0,100.0,1,1,647.731,244.802,0.011,13.661,0,80,55,1.4,1017.5,1050.029,1441.107,1123.467,55.901,61.024,69.552,61.004,54.153,1.433,1.73,0.289,65.842,52.542,76.121,42.369,60.344,59.898,95.322,84.2,96.157,39.295,49.123,39.638,-10.82,62.719,80.625,70.063,68.875,56.344,66.25,11.617,0,72,70,1000,200,0.1,197.375,115.438,80.688,0.161,69.75,68.75,56.563,64.063,29.234,27.266,72,70,1000,200,0.031,197.875,125.938,81.875,0.138,70.0,68.875,56.688,61.781,19.313,44.406,72,70,1000,200,0.035,202.125,115.5,70.5,0.072,72.313,68.563,56.813,57.938,0.0,48.969,72,70,1000,200,0.147,421.75,94.438,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,-0.001,0.477,0.0,0.65,0.648,0.245,0.809,0.876,0.468,0.069
5172008,734,1,1,3,1,100,39.807,100.0,100.0,100.0,1,1,647.731,243.631,0.011,12.959,0,80,55,1.4,1027.75,1057.455,1441.107,1129.182,56.655,60.812,69.552,60.899,55.116,1.543,1.791,0.293,65.798,52.675,71.97,42.453,60.447,59.898,95.322,84.306,96.083,39.588,58.317,47.286,-10.82,62.438,77.938,70.063,68.875,56.906,66.625,11.617,0,72,70,1000,200,0.102,199.625,115.375,80.938,0.152,69.625,68.813,57.156,64.938,25.672,27.531,72,70,1000,200,0.032,194.125,126.375,84.563,0.143,70.0,68.875,57.188,62.0,19.344,44.938,72,70,1000,200,0.033,197.5,115.25,70.5,0.072,72.313,68.625,57.094,58.125,0.0,49.25,72,70,1000,200,0.146,418.25,94.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,5.326,0.0,13.839,0.648,0.244,0.757,0.861,0.466,0.068
5172008,735,1,1,3,1,100,8.435,100.0,100.0,100.0,1,1,641.874,247.145,0.011,13.354,0,80,55,1.4,1052.375,1069.355,1439.518,1135.663,54.825,60.918,69.657,61.004,51.369,1.452,1.773,0.285,65.665,52.443,71.549,42.453,60.538,60.006,95.248,84.094,96.009,39.368,48.601,41.386,-10.82,62.5,79.875,69.938,68.875,55.281,66.25,11.609,0,72,70,1000,200,0.102,199.25,115.375,81.25,0.139,69.813,68.875,56.125,65.25,25.75,27.375,72,70,1000,200,0.032,194.75,126.5,86.688,0.134,69.938,68.875,56.188,62.0,23.156,45.625,72,70,1000,200,0.031,193.25,115.25,70.188,0.072,72.313,68.688,56.375,58.0,0.0,49.875,72,70,1000,200,0.155,429.5,93.938,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.919,0.0,3.739,0.642,0.247,0.686,0.769,0.469,0.068
5172008,736,1,1,3,1,100,0.0,92.582,92.582,92.582,1,1,659.444,243.631,0.021,13.705,0,80,55,1.4,1045.5,1108.193,1452.241,1162.178,53.641,60.812,69.447,61.004,49.764,1.391,1.744,0.285,65.54,52.518,81.73,42.425,60.661,60.113,95.174,84.306,95.935,39.075,48.496,39.419,-10.82,62.719,87.25,69.938,68.875,54.5,65.625,11.602,0,72,70,1000,200,0.105,201.625,115.375,81.25,0.136,69.813,68.938,55.344,64.813,22.938,27.469,72,70,1000,200,0.032,194.375,126.5,88.313,0.134,69.938,69.0,55.656,61.781,19.406,44.688,72,70,1000,200,0.034,199.875,115.188,70.0,0.072,72.313,68.75,56.094,57.75,0.0,50.594,72,70,1000,200,0.158,433.5,93.75,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.5,0.0,0.0,0.659,0.244,0.671,0.737,0.47,0.067
5172008,737,1,1,3,1,100,0.0,86.029,86.029,86.029,1,1,641.874,241.288,0.011,13.705,0,80,55,1.4,1049.75,1072.334,1418.878,1125.002,53.749,60.918,69.447,61.004,50.299,1.413,1.755,0.296,65.381,52.313,82.207,42.538,60.765,60.113,95.026,84.2,95.787,39.075,49.019,39.419,-10.82,63.094,87.625,70.063,68.813,54.688,65.625,11.602,0,72,70,1000,200,0.103,199.75,115.188,80.688,0.143,69.813,69.063,55.344,64.625,22.984,27.219,72,70,1000,200,0.032,195.875,126.063,89.438,0.103,69.938,68.938,55.875,61.594,19.422,45.688,72,70,1000,200,0.032,193.0,115.188,69.875,0.072,72.375,68.75,56.094,57.563,0.0,49.469,72,70,1000,200,0.163,438.5,93.438,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.474,0.0,0.0,0.642,0.241,0.713,0.543,0.472,0.066
5172008,738,1,1,3,1,100,0.022,90.418,90.418,90.418,1,1,641.874,245.974,0.011,13.69,0,80,55,1.4,1049.75,1084.264,1444.287,1135.398,55.148,61.024,69.447,61.216,52.868,1.322,1.798,0.293,65.487,52.39,78.392,42.678,60.856,60.328,95.026,83.988,95.861,39.734,49.019,40.075,-10.82,62.688,83.25,70.063,68.813,55.813,65.938,11.602,0,72,70,1000,200,0.1,199.25,115.188,80.563,0.143,69.813,69.125,56.125,64.25,23.031,27.547,72,70,1000,200,0.032,193.625,125.75,89.813,0.103,69.938,68.938,56.281,61.5,19.453,43.906,72,70,1000,200,0.035,206.375,115.125,69.875,0.072,72.313,68.688,56.375,57.563,0.0,49.438,72,70,1000,200,0.165,444.25,93.25,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.503,0.0,0.648,0.642,0.246,0.716,0.533,0.471,0.066
5172008,739,1,1,3,1,100,31.347,100.0,100.0,100.0,1,1,643.045,243.631,0.011,13.368,0,80,55,1.4,1041.875,1058.941,1433.163,1144.897,56.547,61.236,69.657,61.216,55.33,1.398,1.694,0.293,65.657,52.529,74.662,42.734,60.92,60.435,94.952,84.094,95.713,40.32,49.019,41.168,-10.82,62.594,78.813,70.063,68.75,56.719,66.5,11.602,0,72,70,1000,200,0.1,197.625,115.188,80.563,0.142,69.813,69.063,56.938,64.063,23.078,27.594,72,70,1000,200,0.031,194.625,125.125,90.438,0.085,69.938,68.875,56.906,61.781,19.484,45.75,72,70,1000,200,0.032,192.625,115.125,69.75,0.072,72.063,68.688,56.906,57.938,0.0,50.219,72,70,1000,200,0.164,443.0,93.0,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.303,0.0,1.572,0.643,0.244,0.711,0.425,0.472,0.065
5172008,740,1,1,3,1,100,32.147,100.0,100.0,100.0,1,1,654.758,244.802,0.011,12.842,0,80,55,1.4,1049.25,1121.694,1434.751,1152.211,56.116,61.236,69.657,61.321,53.617,1.497,1.73,0.289,65.465,52.526,69.474,42.818,61.024,60.435,94.804,83.881,95.639,40.54,52.362,47.65,-10.82,62.375,77.563,69.938,68.813,56.125,66.563,11.594,0,72,70,1000,200,0.105,202.5,115.063,80.938,0.156,69.813,69.063,56.938,64.063,19.234,27.281,72,70,1000,200,0.032,195.75,124.188,90.75,0.085,69.938,68.875,56.813,61.906,19.516,43.906,72,70,1000,200,0.034,207.5,115.188,69.75,0.072,72.063,68.75,56.969,58.125,0.0,49.563,72,70,1000,200,0.16,437.0,92.813,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,7.723,0.0,12.663,0.655,0.245,0.77,0.41,0.473,0.064
5172008,741,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,633.675,240.117,0.011,13.675,0,80,55,1.4,1026.0,1100.705,1422.05,1165.249,54.179,61.236,69.447,61.321,50.513,1.421,1.679,0.289,65.473,52.344,77.13,42.79,61.076,60.543,94.73,83.988,95.566,40.394,48.392,40.949,-10.82,62.531,83.563,69.938,68.875,54.781,65.875,14.453,0,72,70,1000,200,0.099,197.375,115.063,81.25,0.149,69.813,69.063,55.625,63.531,23.188,27.297,72,70,1000,200,0.032,195.75,123.563,90.625,0.085,70.0,68.875,56.094,61.781,19.547,45.063,72,70,1000,200,0.033,197.125,115.0,69.75,0.069,72.313,68.75,56.188,57.938,0.0,49.031,72,70,1000,200,0.163,443.0,92.563,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.949,0.0,0.0,0.634,0.24,0.728,0.404,0.451,0.063
5172008,742,1,1,3,1,100,0.0,89.708,89.708,89.708,1,1,652.416,240.117,0.011,13.734,0,80,55,1.4,1041.125,1060.428,1426.811,1145.702,53.749,61.342,69.552,61.427,50.085,1.364,1.841,0.282,65.463,52.37,83.441,42.79,61.154,60.543,94.878,83.881,95.639,40.32,48.601,40.73,-10.82,62.594,88.688,69.938,68.813,54.594,65.625,14.469,0,72,70,1000,200,0.1,197.375,115.063,80.875,0.143,69.813,69.063,55.344,62.938,23.25,27.328,72,70,1000,200,0.032,195.625,123.063,90.313,0.085,69.938,68.875,55.875,61.5,19.578,44.375,72,70,1000,200,0.033,204.625,114.938,69.625,0.06,72.313,68.875,55.906,57.563,0.0,51.094,72,70,1000,200,0.167,447.25,92.438,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.68,0.0,0.0,0.652,0.24,0.707,0.401,0.393,0.063
5172008,743,1,1,3,1,100,0.0,86.499,86.499,86.499,1,1,651.245,244.802,0.011,13.69,0,80,55,1.4,1036.125,1130.71,1437.928,1183.305,54.502,61.342,69.447,61.321,51.583,1.463,1.845,0.278,65.562,52.535,80.159,43.014,61.225,60.543,94.657,83.881,95.418,40.247,48.705,40.585,-10.82,62.344,85.563,69.938,68.813,55.281,65.938,14.492,0,72,70,1000,200,0.109,205.625,115.063,80.5,0.197,69.75,68.938,55.844,62.813,26.188,26.703,72,70,1000,200,0.034,199.75,122.875,89.563,0.085,69.938,68.875,55.969,61.281,19.594,44.938,72,70,1000,200,0.034,197.75,114.688,69.5,0.063,72.375,68.875,56.188,57.75,0.0,49.625,72,70,1000,200,0.176,458.75,92.188,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.547,0.0,0.0,0.651,0.245,0.984,0.408,0.412,0.063
5172008,744,1,1,3,1,100,17.953,99.841,99.841,99.841,1,1,644.217,244.802,0.011,13.661,0,80,55,1.4,1066.125,1075.314,1414.121,1176.505,55.901,61.555,69.552,61.533,54.153,1.436,1.704,0.285,65.5,52.292,76.766,43.098,61.29,60.757,94.73,83.881,95.492,40.394,48.914,40.803,-10.82,62.5,81.0,70.063,68.875,56.344,67.125,11.641,0,72,70,1000,200,0.1,197.5,115.188,82.875,0.198,69.75,68.938,56.563,62.813,26.266,27.031,72,70,1000,200,0.033,197.5,122.5,88.313,0.085,69.938,68.875,56.563,61.281,19.625,44.313,72,70,1000,200,0.034,204.125,114.5,69.5,0.057,72.563,68.875,56.719,57.875,0.0,50.438,72,70,1000,200,0.178,461.75,92.063,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.001,0.656,0.0,0.775,0.644,0.245,0.925,0.419,0.371,0.062
5172008,745,1,1,3,1,100,46.766,100.0,100.0,100.0,1,1,644.217,242.46,0.011,12.842,0,80,55,1.4,1084.625,1088.744,1423.637,1176.285,56.977,61.555,69.447,61.427,55.223,1.398,1.708,0.289,65.563,52.296,72.194,43.266,61.458,60.972,94.361,83.881,95.27,40.833,59.257,49.325,-10.82,62.469,78.813,70.063,68.813,56.906,67.813,11.641,0,72,70,1000,200,0.103,200.375,115.188,85.313,0.178,69.75,68.938,57.156,63.031,26.344,27.188,72,70,1000,200,0.033,196.0,122.75,86.688,0.099,69.938,68.875,57.188,61.375,19.656,45.688,72,70,1000,200,0.031,194.25,114.25,69.625,0.059,72.375,68.938,57.094,58.0,0.0,52.594,72,70,1000,200,0.18,463.25,91.875,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,5.919,0.0,15.123,0.644,0.242,0.769,0.515,0.381,0.061
5172008,746,1,1,3,1,100,11.807,100.0,100.0,100.0,1,1,658.272,240.117,0.011,13.31,0,80,55,1.4,1057.75,1124.698,1428.399,1204.867,54.932,61.767,69.552,61.638,51.583,1.486,1.91,0.274,65.4,52.277,72.951,43.182,61.471,61.08,94.435,83.669,95.196,40.906,48.705,42.843,-10.82,63.344,80.875,70.063,68.875,55.281,67.438,11.633,0,72,70,1000,200,0.102,199.375,115.188,85.938,0.188,69.75,68.875,56.125,63.031,26.422,26.031,72,70,1000,200,0.036,206.25,123.25,85.0,0.116,69.938,68.938,56.188,61.281,16.813,44.188,72,70,1000,200,0.036,202.75,114.125,69.625,0.062,72.313,68.875,56.375,57.938,0.0,52.281,72,70,1000,200,0.183,467.25,91.625,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,3.306,0.0,3.575,0.658,0.24,0.795,0.64,0.399,0.061
5172008,747,1,1,3,1,100,0.0,91.022,91.022,91.022,1,1,674.671,243.631,0.011,13.778,0,80,55,1.4,1054.875,1115.69,1423.637,1188.314,53.856,61.767,69.657,61.744,50.299,1.417,1.881,0.289,65.456,52.345,83.525,43.154,61.497,61.08,94.361,83.775,95.122,40.76,48.601,41.168,-10.82,63.156,88.375,70.063,68.938,54.688,67.125,11.625,0,72,70,1000,200,0.104,203.625,115.188,85.688,0.177,69.75,68.875,55.531,62.938,30.141,25.875,72,70,1000,200,0.036,206.25,123.5,84.188,0.114,69.938,68.938,55.875,60.969,19.703,44.844,72,70,1000,200,0.032,200.75,113.875,69.5,0.058,72.063,68.813,56.094,57.563,0.0,51.0,72,70,1000,200,0.185,473.75,91.375,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.222,-0.072,-0.001,0.717,0.0,0.0,0.675,0.244,0.755,0.646,0.372,0.06
5172008,748,1,1,3,1,100,0.0,90.545,90.545,90.545,1,1,658.272,242.46,0.011,13.719,0,80,55,1.4,1065.125,1121.694,1436.34,1195.972,54.287,61.873,69.552,61.744,51.048,1.314,1.74,0.289,65.504,52.216,82.992,43.294,61.594,61.08,94.287,83.669,95.049,40.687,48.81,41.095,-10.82,62.875,88.75,70.063,68.938,55.188,66.875,11.617,0,72,70,1000,200,0.1,197.375,115.188,85.063,0.191,69.75,68.875,55.75,63.031,26.578,26.078,72,70,1000,200,0.035,207.125,124.0,84.563,0.114,69.938,68.875,55.969,60.781,19.734,44.094,72,70,1000,200,0.035,206.0,113.813,69.375,0.06,72.063,68.875,56.188,57.563,0.0,52.063,72,70,1000,200,0.181,468.0,91.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.689,0.0,0.0,0.658,0.242,0.832,0.648,0.386,0.06
5172008,749,1,1,3,1,100,14.382,99.554,99.554,99.554,1,1,643.045,240.117,0.011,13.748,0,80,55,1.4,1051.5,1079.788,1433.163,1174.951,55.578,61.873,69.552,61.849,53.403,1.406,1.676,0.293,65.458,52.376,79.094,43.575,61.672,61.187,94.361,83.669,95.122,40.833,49.123,41.095,-10.82,62.125,83.563,70.063,68.938,56.0,67.25,11.609,0,72,70,1000,200,0.101,202.625,115.063,84.75,0.184,69.625,68.875,56.344,63.219,26.672,26.125,72,70,1000,200,0.034,207.5,124.188,85.438,0.116,69.938,68.875,56.563,60.906,19.766,45.094,72,70,1000,200,0.031,199.25,113.375,69.0,0.059,72.063,68.938,56.469,57.75,0.0,51.281,72,70,1000,200,0.176,462.5,91.0,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.001,0.434,0.0,0.5,0.643,0.24,0.806,0.648,0.379,0.059
5172008,750,1,1,3,1,100,45.975,100.0,100.0,100.0,1,1,648.902,244.802,0.011,12.93,0,80,55,1.4,1051.5,1135.223,1417.292,1180.396,56.762,61.873,69.552,61.955,55.009,1.387,1.87,0.289,65.486,52.4,73.568,43.687,61.75,61.295,94.065,83.669,94.901,41.126,59.257,48.087,-10.82,61.813,79.938,70.063,69.0,56.719,67.813,11.609,0,72,70,1000,200,0.1,198.625,115.063,84.875,0.194,69.75,68.875,57.031,63.656,26.766,26.172,72,70,1000,200,0.034,206.875,124.625,86.625,0.116,70.0,68.875,57.094,60.969,19.797,44.625,72,70,1000,200,0.035,200.625,113.25,68.688,0.057,72.313,68.938,56.969,57.938,0.0,50.906,72,70,1000,200,0.178,464.0,90.813,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,4.964,0.0,12.48,0.649,0.245,0.847,0.635,0.367,0.058
5172008,751,1,1,3,1,100,11.301,100.0,100.0,100.0,1,1,675.842,243.631,0.011,13.383,0,80,55,1.4,1068.0,1159.347,1437.928,1197.554,54.825,62.085,69.657,62.061,51.583,1.326,1.949,0.289,65.549,52.282,73.12,43.659,61.795,61.402,93.991,83.35,94.753,41.273,49.123,43.717,-10.82,61.0,80.938,69.938,69.0,55.406,67.25,14.461,0,72,70,1000,200,0.103,202.125,114.875,85.188,0.187,69.75,68.813,56.25,63.656,23.984,25.859,72,70,1000,200,0.035,208.625,124.75,87.688,0.116,69.938,68.875,56.5,60.969,16.953,44.781,72,70,1000,200,0.033,201.75,113.188,68.188,0.059,72.313,69.0,56.375,57.875,0.0,51.781,72,70,1000,200,0.185,472.0,90.688,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,4.167,0.0,4.535,0.676,0.244,0.803,0.62,0.384,0.058
5172008,752,1,1,3,1,100,0.0,93.427,93.427,93.427,1,1,641.874,240.117,0.011,13.748,0,80,55,1.4,1094.625,1103.699,1410.95,1177.035,53.641,62.085,69.552,61.955,49.978,1.356,1.665,0.285,65.252,52.203,82.235,43.519,61.834,61.509,93.991,83.563,94.753,41.126,49.019,41.532,-10.82,60.344,87.438,70.063,69.0,54.688,66.563,11.578,0,72,70,1000,200,0.102,198.75,115.063,84.813,0.171,69.75,68.875,55.531,63.406,26.922,27.641,72,70,1000,200,0.031,194.875,124.813,88.625,0.116,69.938,68.875,55.875,60.781,19.859,45.375,72,70,1000,200,0.033,194.875,112.813,67.813,0.059,72.375,69.0,56.094,57.75,0.0,51.281,72,70,1000,200,0.18,462.25,90.375,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.707,0.0,0.0,0.642,0.24,0.748,0.605,0.384,0.057
5172008,753,1,1,3,1,100,0.0,91.291,91.291,91.291,1,1,647.731,245.974,0.011,13.763,0,80,55,1.4,1068.75,1130.71,1476.144,1176.915,54.287,62.297,69.657,62.166,51.155,1.333,1.676,0.278,65.266,52.254,79.879,43.575,61.899,61.724,94.065,83.456,94.827,41.126,49.437,41.459,-10.82,59.938,85.063,70.063,69.0,55.094,66.563,11.57,0,72,70,1000,200,0.099,196.625,114.875,83.563,0.168,69.75,68.875,55.625,63.125,26.984,27.625,72,70,1000,200,0.031,194.75,124.813,89.188,0.112,69.938,68.813,55.969,60.781,19.875,44.344,72,70,1000,200,0.034,203.875,112.813,67.5,0.056,72.063,69.0,56.094,57.438,0.0,52.0,72,70,1000,200,0.187,473.0,90.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.551,0.0,0.0,0.648,0.246,0.76,0.575,0.367,0.056
5172008,754,1,1,3,1,100,13.993,100.0,100.0,100.0,1,1,655.93,258.858,0.011,13.661,0,80,55,1.4,1073.5,1085.757,1567.585,1168.954,55.471,62.51,69.552,62.378,53.617,1.326,1.737,0.252,65.876,52.542,75.896,43.547,61.977,61.832,93.843,83.456,94.679,41.053,49.437,41.459,-10.82,59.594,80.438,70.063,69.0,56.125,66.813,11.547,0,72,70,1000,200,0.104,202.25,114.875,83.438,0.168,69.813,68.813,56.438,63.531,24.188,26.984,72,70,1000,200,0.032,199.75,125.25,89.563,0.116,69.938,68.688,56.688,60.781,23.688,45.375,72,70,1000,200,0.033,194.5,112.813,67.125,0.056,72.0,69.063,56.469,57.563,0.0,52.75,72,70,1000,200,0.176,459.25,90.063,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,0.662,0.0,0.769,0.656,0.259,0.764,0.597,0.37,0.056
5172008,755,1,1,3,1,100,48.457,100.0,100.0,100.0,1,1,673.499,271.742,0.021,12.813,0,80,55,1.4,1086.125,1111.191,1640.551,1147.07,56.87,62.616,69.657,62.483,55.223,1.326,1.791,0.248,66.267,52.969,70.539,43.462,61.912,62.046,93.843,83.35,94.753,41.419,59.466,50.709,-10.82,58.375,77.125,70.125,69.0,56.625,67.438,5.004,0,72,70,1000,200,0.098,196.75,114.875,83.5,0.154,69.938,68.938,57.031,64.0,20.328,27.016,72,70,1000,200,0.032,199.75,125.438,89.563,0.116,69.813,68.688,57.188,60.969,23.734,44.688,72,70,1000,200,0.033,202.125,112.688,67.0,0.06,72.313,69.125,57.094,58.0,0.0,53.938,72,70,1000,200,0.182,466.0,89.875,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,6.596,0.0,16.504,0.673,0.272,0.699,0.6,0.397,0.055
