DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,756,1,1,3,1,100,10.896,100.0,100.0,100.0,1,1,673.499,271.742,0.021,13.295,0,80,55,1.4,1087.375,1102.202,1653.602,1195.806,54.717,62.722,69.657,62.589,51.369,1.326,1.78,0.248,66.127,52.991,73.316,43.266,61.977,62.261,93.695,83.35,94.532,41.566,48.705,43.571,-10.82,57.719,80.25,70.063,69.0,55.188,66.563,11.492,0,72,70,1000,200,0.101,198.25,114.75,83.563,0.153,69.938,69.063,55.938,64.0,20.344,27.609,72,70,1000,200,0.031,194.0,125.563,90.063,0.116,69.813,68.688,56.281,60.906,23.797,45.188,72,70,1000,200,0.033,196.375,112.563,66.875,0.077,72.063,69.125,56.281,57.875,0.0,53.625,72,70,1000,200,0.191,477.0,89.688,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,3.734,0.0,3.696,0.673,0.272,0.69,0.593,0.509,0.054
5172008,757,1,1,3,1,100,0.0,92.414,92.414,92.414,1,1,673.499,272.914,0.011,13.748,0,80,55,1.4,1085.0,1102.202,1661.772,1193.748,53.641,62.828,69.657,62.695,49.978,1.288,1.802,0.237,66.689,53.215,79.15,43.042,62.068,62.369,93.621,83.35,94.458,40.906,48.81,41.459,-10.82,57.0,84.375,70.063,69.0,54.688,65.938,14.344,0,72,70,1000,200,0.106,203.875,114.625,82.5,0.157,69.938,69.125,55.344,63.656,20.359,27.672,72,70,1000,200,0.031,193.375,125.875,90.438,0.116,69.938,68.625,55.875,60.781,23.859,45.406,72,70,1000,200,0.031,196.25,112.688,66.625,0.077,72.313,69.125,55.906,57.438,0.0,52.75,72,70,1000,200,0.195,483.0,89.5,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,0.962,0.0,0.0,0.673,0.273,0.729,0.592,0.513,0.054
5172008,758,1,1,3,1,100,0.0,94.071,94.071,94.071,1,1,667.643,277.599,0.011,13.705,0,80,55,1.4,1067.25,1108.193,1665.042,1169.426,54.61,63.04,69.552,62.906,51.905,1.318,1.989,0.252,66.876,53.465,76.71,42.93,62.139,62.584,93.473,83.35,94.384,40.247,48.914,40.73,-10.82,56.875,81.563,70.063,69.0,55.406,66.063,11.477,0,72,70,1000,200,0.099,200.0,114.625,81.688,0.159,70.063,69.125,55.844,63.531,20.359,27.109,72,70,1000,200,0.031,199.0,124.813,91.063,0.05,69.813,68.625,56.094,60.906,17.281,44.188,72,70,1000,200,0.034,206.125,112.813,66.438,0.078,72.313,69.0,56.188,57.438,0.0,53.375,72,70,1000,200,0.191,482.25,89.25,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.764,0.0,0.0,0.668,0.278,0.757,0.243,0.523,0.053
5172008,759,1,1,3,1,100,29.347,100.0,100.0,100.0,1,1,678.185,271.742,0.011,13.383,0,80,55,1.4,1075.75,1106.695,1676.503,1173.728,56.116,63.252,69.657,63.011,54.688,1.326,1.845,0.252,67.154,53.501,72.138,42.874,62.126,62.906,93.621,83.35,94.458,40.027,49.019,40.949,-10.82,56.031,76.188,70.125,68.938,56.531,66.563,8.719,0,72,70,1000,200,0.098,195.625,114.625,81.5,0.157,70.063,69.25,56.75,63.406,20.344,27.531,72,70,1000,200,0.031,195.75,123.688,91.063,0.05,69.813,68.625,56.813,61.219,20.219,45.125,72,70,1000,200,0.033,195.875,113.063,66.313,0.075,72.063,69.125,56.813,57.875,0.0,53.719,72,70,1000,200,0.193,482.25,89.125,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,-0.001,1.372,0.0,1.712,0.678,0.272,0.752,0.235,0.507,0.053
5172008,800,1,1,3,1,100,43.853,100.0,100.0,100.0,1,1,688.726,274.085,0.011,12.93,0,80,55,1.4,1075.75,1115.69,1679.781,1173.479,56.439,63.358,69.657,63.223,53.617,1.41,1.787,0.252,67.212,53.629,67.819,42.734,62.23,62.906,93.473,83.138,94.384,40.247,52.571,49.034,-10.82,56.25,75.563,70.125,68.938,56.125,66.625,8.688,0,72,70,1000,200,0.101,197.375,114.438,81.688,0.15,70.063,69.25,56.875,63.031,17.609,27.625,72,70,1000,200,0.031,193.375,123.0,90.938,0.05,69.938,68.688,56.906,61.5,24.047,44.719,72,70,1000,200,0.032,201.75,113.25,66.313,0.078,72.5,69.25,56.906,58.0,0.0,54.031,72,70,1000,200,0.192,481.75,89.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,9.219,0.0,15.758,0.689,0.274,0.71,0.231,0.53,0.052
5172008,801,1,1,3,1,100,0.0,97.765,97.765,97.765,1,1,713.324,278.77,0.011,13.675,0,80,55,1.4,1080.0,1154.817,1679.781,1210.31,53.964,63.252,69.657,63.223,50.085,1.375,1.942,0.248,67.435,53.796,76.569,42.51,62.443,62.906,93.325,83.244,94.162,40.247,47.87,40.803,-10.82,56.125,82.313,70.125,69.063,54.688,66.063,11.391,0,72,70,1000,200,0.104,204.25,114.438,81.875,0.155,69.938,69.25,55.625,62.188,17.609,27.297,72,70,1000,200,0.032,195.125,122.313,90.813,0.05,69.938,68.75,55.969,61.5,20.313,44.0,72,70,1000,200,0.035,206.25,113.625,66.438,0.078,72.5,69.625,56.094,57.563,0.0,53.438,72,70,1000,200,0.209,501.0,88.688,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.842,11.964,12.501,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,542.0,538.0,525.5,-0.072,539.5,531.5,16.875,-0.001,0.997,0.0,0.0,0.713,0.279,0.73,0.227,0.532,0.051
5172008,802,1,1,3,1,100,0.0,89.716,89.716,89.716,1,1,696.925,279.941,0.011,13.763,0,80,55,1.4,1091.125,1115.69,1702.773,1192.098,53.641,63.464,70.393,63.434,50.085,1.307,1.856,0.248,67.532,54.034,79.739,41.809,62.605,63.121,93.325,83.032,94.088,39.881,47.974,40.366,-10.828,56.25,85.0,70.25,70.313,54.688,65.438,1.95,0,72,70,1000,200,0.099,198.5,114.438,81.563,0.12,70.063,69.375,55.344,61.313,17.594,27.188,72,70,1000,200,0.032,196.125,121.438,90.75,0.05,70.0,69.063,55.656,61.375,17.469,45.594,72,70,1000,200,0.032,193.75,113.813,67.0,0.078,72.563,69.75,55.906,57.344,0.0,54.906,72,70,1000,200,0.206,498.75,88.688,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.82,11.935,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,322.0,555.0,557.5,547.0,291.75,555.0,552.0,546.5,-0.001,0.825,0.0,0.0,0.697,0.28,0.57,0.221,0.528,0.051
5172008,803,1,1,3,1,100,1.716,93.005,93.005,93.005,1,1,706.296,285.798,0.011,13.661,0,80,55,1.4,1099.25,1120.192,1709.358,1209.041,54.932,63.57,70.919,63.54,52.654,1.375,1.841,0.234,67.727,54.176,75.952,41.332,62.573,63.013,93.325,83.138,94.236,39.734,48.183,40.148,-10.82,55.688,80.563,70.313,71.813,55.688,65.313,1.865,0,72,70,1000,200,0.1,197.0,114.25,80.563,0.12,70.063,69.875,55.938,60.75,17.594,26.953,72,70,1000,200,0.033,198.0,120.625,90.625,0.05,70.0,69.5,56.281,61.5,13.82,45.0,72,70,1000,200,0.032,199.875,114.688,67.625,0.047,72.875,69.688,56.281,57.438,0.0,55.656,72,70,1000,200,0.218,510.75,88.563,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.804,11.939,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,556.0,561.0,553.0,302.5,556.5,557.5,554.0,-0.001,0.669,0.0,0.785,0.706,0.286,0.585,0.216,0.32,0.051
5172008,804,1,1,3,1,100,43.579,100.0,100.0,100.0,1,1,716.838,282.284,0.021,13.032,0,80,55,1.4,1122.125,1156.327,1702.773,1260.963,56.87,63.783,71.34,63.645,55.544,1.364,2.014,0.263,67.627,54.291,71.044,40.688,62.573,63.228,93.103,83.032,93.941,39.588,52.466,42.988,-10.82,55.344,75.313,70.313,73.0,57.0,65.875,1.772,0,72,70,1000,200,0.099,197.875,114.063,78.875,0.12,70.188,70.438,57.031,60.75,11.82,27.063,72,70,1000,200,0.033,198.75,120.0,90.313,0.029,70.5,70.313,57.094,61.5,4.344,44.875,72,70,1000,200,0.034,199.375,114.375,67.688,0.037,73.25,69.75,56.969,57.875,0.0,56.25,72,70,1000,200,0.237,534.0,88.313,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.801,11.929,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,556.0,560.5,552.5,307.0,555.5,558.0,554.0,-0.002,3.441,0.0,6.147,0.717,0.282,0.611,0.124,0.25,0.05
5172008,805,1,1,3,1,100,28.218,100.0,100.0,100.0,1,1,703.953,278.77,0.011,12.959,0,80,55,1.4,1149.0,1163.881,1681.42,1266.828,55.255,63.783,71.971,63.645,52.119,1.318,1.809,0.245,67.369,53.853,68.352,40.043,62.573,63.228,93.029,83.032,93.941,39.881,47.974,44.591,-10.82,55.063,76.125,70.563,73.875,55.5,64.625,0.0,0,72,70,1000,200,0.1,197.5,113.0,77.938,0.014,70.438,71.125,56.344,60.656,5.09,27.531,72,70,1000,200,0.032,196.125,119.25,89.813,0.029,70.688,70.938,56.563,61.375,0.0,45.469,72,70,1000,200,0.031,196.5,113.813,68.0,0.031,73.688,70.0,56.469,57.875,0.0,59.281,72,70,1000,200,0.258,554.0,88.125,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.801,11.922,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,555.0,559.5,551.5,307.5,554.5,557.0,553.0,-0.001,7.542,0.0,8.467,0.704,0.279,0.071,0.123,0.205,0.05
5172008,806,1,1,3,1,100,0.0,95.683,95.683,95.683,1,1,762.518,281.113,0.011,13.661,0,80,55,1.4,1196.25,1241.426,1712.653,1280.296,53.533,63.677,72.286,63.645,49.764,1.44,2.039,0.252,67.571,53.874,79.935,39.258,62.547,63.335,92.955,82.925,93.867,39.734,47.556,40.221,-10.82,54.906,84.563,70.688,74.813,54.594,61.281,0.0,0,72,70,1000,200,0.104,201.625,112.063,77.938,0.014,70.438,71.813,55.219,59.938,1.173,26.625,72,70,1000,200,0.033,200.75,118.688,89.5,0.028,70.875,71.5,55.656,60.688,0.0,44.125,72,70,1000,200,0.034,206.375,113.188,68.063,0.038,74.188,70.313,55.719,57.281,0.0,60.5,72,70,1000,200,0.287,587.5,88.0,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.804,11.932,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,553.5,557.5,550.0,307.5,553.0,555.5,551.5,-0.001,0.851,0.0,0.0,0.763,0.281,0.069,0.118,0.248,0.05
5172008,807,1,1,3,1,100,0.0,92.218,92.218,92.218,1,1,753.148,285.798,0.011,13.705,0,80,55,1.4,1198.25,1247.546,1707.711,1329.576,54.179,63.889,72.601,63.857,51.262,1.425,2.014,0.252,67.45,53.895,77.242,39.062,62.495,63.335,93.103,82.925,94.015,39.441,47.661,39.856,-10.82,54.438,81.5,70.688,75.375,55.094,59.5,0.0,0,72,70,1000,200,0.101,199.125,111.5,77.938,0.014,70.625,72.188,55.531,59.438,0.0,26.641,72,70,1000,200,0.033,200.5,117.938,89.188,0.029,70.938,72.063,55.875,60.063,0.0,45.406,72,70,1000,200,0.032,194.625,112.5,68.063,0.034,74.25,70.438,55.781,57.188,0.0,62.75,72,70,1000,200,0.328,628.0,87.875,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.796,11.923,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,552.0,555.5,548.5,307.0,551.0,554.5,550.5,-0.001,0.692,0.0,0.0,0.753,0.286,0.068,0.12,0.219,0.049
5172008,808,1,1,3,1,100,28.999,100.0,100.0,100.0,1,1,761.347,283.455,0.011,13.441,0,80,55,1.4,1241.375,1270.544,1715.95,1361.486,56.224,63.889,72.707,63.751,54.581,1.406,2.018,0.234,67.412,53.928,72.25,38.754,62.573,63.443,92.807,82.925,93.719,39.221,47.87,40.002,-10.82,54.25,76.25,70.688,75.75,56.438,59.219,0.0,0,72,70,1000,200,0.1,198.125,110.75,77.938,0.014,70.625,72.438,56.75,59.344,0.0,26.766,72,70,1000,200,0.033,199.5,117.438,89.0,0.029,71.188,72.438,56.563,59.781,0.0,44.344,72,70,1000,200,0.034,204.625,112.0,68.188,0.034,74.188,70.563,56.719,57.438,0.0,64.813,72,70,1000,200,0.351,648.5,87.75,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.805,11.935,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,551.0,554.0,547.5,307.0,549.5,553.0,548.5,-0.001,1.214,0.0,1.456,0.761,0.283,0.066,0.119,0.216,0.049
5172008,809,1,1,3,1,100,45.882,100.0,100.0,100.0,1,1,760.176,281.113,0.021,12.886,0,80,55,1.4,1242.625,1292.076,1709.358,1373.45,56.224,63.995,72.917,63.962,53.831,1.44,1.913,0.252,67.446,53.977,67.286,38.586,62.703,63.55,92.733,82.925,93.645,39.368,52.466,49.179,-10.82,54.375,75.188,70.938,76.188,56.125,58.969,0.0,0,72,70,1000,200,0.102,199.125,110.313,77.938,0.014,70.813,72.75,56.75,59.344,0.0,26.797,72,70,1000,200,0.033,199.5,116.75,88.813,0.029,71.313,72.75,56.813,59.688,0.0,45.563,72,70,1000,200,0.032,192.5,111.375,68.313,0.036,74.25,70.688,56.719,57.75,0.0,66.313,72,70,1000,200,0.359,658.0,87.438,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.817,11.942,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,549.5,552.0,546.0,307.0,548.0,551.0,547.0,-0.002,9.652,0.0,17.54,0.76,0.281,0.066,0.117,0.224,0.047
5172008,810,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,783.602,277.599,0.011,13.734,0,80,55,1.4,1279.25,1321.404,1724.199,1387.346,53.641,64.313,73.337,64.279,49.978,1.391,1.928,0.248,67.48,53.991,78.28,38.193,62.871,63.55,92.807,82.819,93.793,39.734,47.661,40.221,-10.82,54.375,82.75,70.875,76.438,54.688,57.781,0.0,0,72,70,1000,200,0.101,198.0,109.75,77.875,0.014,70.938,73.0,55.344,58.969,0.0,26.984,72,70,1000,200,0.033,198.875,116.25,88.5,0.029,71.5,73.0,55.875,59.219,0.0,44.938,72,70,1000,200,0.033,201.25,110.875,68.438,0.042,73.875,70.75,55.625,57.188,0.0,68.688,72,70,1000,200,0.39,681.0,87.438,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.807,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,548.0,550.0,545.0,306.5,546.0,549.5,545.0,-0.001,0.844,0.0,0.0,0.784,0.278,0.065,0.116,0.258,0.048
5172008,811,1,1,3,1,100,0.0,89.591,89.591,89.591,1,1,775.403,284.627,0.011,13.675,0,80,55,1.4,1284.0,1315.22,1729.154,1387.453,53.964,64.207,73.127,64.174,50.834,1.406,1.953,0.245,67.58,54.114,78.112,38.249,63.02,63.658,92.733,82.819,93.571,39.295,47.765,39.856,-10.82,53.969,82.563,70.875,76.5,54.906,57.375,0.0,0,72,70,1000,200,0.103,199.625,109.125,77.875,0.014,70.938,73.25,55.344,58.531,0.0,26.969,72,70,1000,200,0.033,199.125,115.625,88.438,0.029,71.625,73.25,55.969,59.0,0.0,44.5,72,70,1000,200,0.035,200.625,110.25,68.563,0.038,73.813,70.75,55.625,56.844,0.0,69.438,72,70,1000,200,0.383,677.5,87.25,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.823,11.942,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,547.0,548.5,543.5,306.5,544.0,548.0,543.5,-0.001,0.906,0.0,0.0,0.775,0.285,0.063,0.114,0.229,0.047
5172008,812,1,1,3,1,100,20.338,100.0,100.0,100.0,1,1,790.63,286.969,0.011,13.646,0,80,55,1.4,1300.875,1326.046,1729.154,1413.683,55.901,64.207,73.127,64.174,54.153,1.349,1.924,0.248,67.943,54.295,72.194,38.249,63.098,63.55,92.585,82.607,93.497,39.295,47.974,39.784,-10.82,52.969,76.25,70.938,76.563,56.344,57.688,0.0,0,72,70,1000,200,0.106,205.0,108.625,77.875,0.014,71.0,73.25,56.438,58.625,0.0,26.234,72,70,1000,200,0.034,207.0,115.063,88.25,0.029,71.625,73.438,56.5,58.781,0.0,44.938,72,70,1000,200,0.034,198.0,109.75,68.563,0.034,73.813,70.688,56.375,57.281,0.0,69.75,72,70,1000,200,0.408,701.5,87.125,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.81,11.932,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,545.5,547.0,542.0,306.25,543.0,546.5,542.0,-0.001,0.769,0.0,0.926,0.791,0.287,0.062,0.112,0.203,0.046
5172008,813,1,1,3,1,100,51.528,100.0,100.0,100.0,1,1,801.171,286.969,0.011,12.813,0,80,55,1.4,1303.5,1346.194,1734.113,1418.443,56.655,64.101,73.232,64.174,54.474,1.368,1.957,0.252,67.838,54.266,66.893,38.109,63.124,63.55,92.511,82.713,93.497,39.148,55.81,50.854,-10.82,52.813,74.25,70.938,76.688,56.531,58.063,0.0,0,72,70,1000,200,0.101,197.75,108.0,77.625,0.014,71.125,73.5,56.938,58.75,0.0,26.984,72,70,1000,200,0.033,198.875,114.5,88.0,0.029,71.688,73.625,56.813,59.0,0.0,45.563,72,70,1000,200,0.031,195.25,109.25,68.688,0.034,73.688,70.688,56.813,57.75,0.0,71.125,72,70,1000,200,0.419,708.5,86.938,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.804,11.929,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,544.0,545.5,541.5,306.0,542.5,545.0,540.5,-0.001,9.002,0.0,20.81,0.801,0.287,0.062,0.111,0.2,0.047
5172008,814,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,801.171,285.798,0.011,13.661,0,80,55,1.4,1303.5,1352.404,1745.698,1424.042,53.749,64.101,73.337,64.068,50.192,1.387,2.05,0.241,67.849,54.303,75.279,37.801,63.111,63.443,92.437,82.713,93.35,39.441,47.347,40.148,-10.82,52.156,80.375,70.938,76.875,54.781,57.375,0.0,0,72,70,1000,200,0.1,198.125,107.5,77.625,0.014,71.125,73.625,55.344,58.531,0.0,27.156,72,70,1000,200,0.033,197.75,113.875,87.938,0.029,71.688,73.813,55.875,58.781,0.0,44.938,72,70,1000,200,0.033,200.125,108.813,68.688,0.038,73.688,70.75,55.469,56.969,0.0,71.563,72,70,1000,200,0.432,718.5,86.813,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.8,11.906,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,543.0,544.0,540.5,305.75,540.5,543.5,539.5,-0.001,1.222,0.0,0.0,0.801,0.286,0.061,0.109,0.221,0.045
5172008,815,1,1,3,1,100,0.0,90.983,90.983,90.983,1,1,821.084,288.141,0.011,13.734,0,80,55,1.4,1319.625,1353.957,1753.988,1435.144,53.749,64.207,73.337,64.174,50.62,1.387,2.065,0.237,68.132,54.55,75.98,37.689,63.137,63.55,92.437,82.607,93.276,39.368,47.452,39.784,-10.82,52.344,79.875,70.938,76.875,54.906,56.906,0.0,0,72,70,1000,200,0.108,205.75,106.875,77.375,0.014,71.125,73.75,55.344,58.125,0.0,27.484,72,70,1000,200,0.032,196.5,113.438,87.813,0.029,71.75,73.875,55.656,58.5,0.0,44.844,72,70,1000,200,0.033,201.125,108.313,68.813,0.034,73.5,70.688,55.469,56.781,0.0,73.0,72,70,1000,200,0.439,725.0,86.75,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.801,11.907,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,542.0,542.5,539.5,305.75,540.0,542.5,538.0,-0.001,0.707,0.0,0.0,0.821,0.288,0.06,0.107,0.195,0.046
5172008,816,1,1,3,1,100,25.462,100.0,100.0,100.0,1,1,812.884,291.654,0.011,13.734,0,80,55,1.4,1326.5,1350.851,1747.355,1443.551,55.901,64.101,73.232,64.068,53.938,1.326,2.029,0.256,68.306,54.577,70.848,37.633,63.15,63.658,92.511,82.607,93.424,39.075,47.661,39.565,-10.82,52.063,74.625,71.125,76.688,56.125,57.156,0.0,0,72,70,1000,200,0.103,202.125,106.313,77.375,0.014,71.25,73.938,56.438,58.125,0.0,26.781,72,70,1000,200,0.034,200.875,113.0,87.625,0.029,71.875,74.063,56.281,58.5,0.0,45.156,72,70,1000,200,0.032,198.875,107.875,68.875,0.034,73.25,70.688,56.281,57.188,0.0,73.938,72,70,1000,200,0.449,734.5,86.625,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.801,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,540.5,541.0,539.0,305.25,538.5,541.5,536.5,-0.001,0.784,0.0,0.934,0.813,0.292,0.059,0.106,0.192,0.045
5172008,817,1,1,3,1,100,51.511,100.0,100.0,100.0,1,1,825.769,289.312,0.011,12.813,0,80,55,1.4,1340.75,1377.298,1777.26,1459.809,56.762,64.313,73.232,64.279,54.688,1.394,2.119,0.245,68.295,54.68,66.276,37.549,63.26,63.765,92.289,82.607,93.202,38.928,53.929,50.927,-10.82,52.75,73.563,71.125,76.75,56.625,57.781,0.0,0,72,70,1000,200,0.103,199.875,105.875,77.313,0.014,71.438,73.938,56.938,58.531,0.0,27.219,72,70,1000,200,0.033,198.625,112.438,87.438,0.029,71.875,74.188,56.906,58.625,0.0,45.156,72,70,1000,200,0.032,198.75,107.438,69.0,0.034,73.25,70.625,56.813,57.563,0.0,73.5,72,70,1000,200,0.459,741.0,86.563,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.793,11.91,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,539.5,540.0,538.0,305.0,537.5,540.5,535.5,-0.001,10.249,0.0,21.333,0.826,0.289,0.058,0.105,0.189,0.045
5172008,818,1,1,3,1,100,0.0,99.901,99.901,99.901,1,1,826.94,285.798,0.011,13.69,0,80,55,1.4,1344.5,1381.974,1739.075,1454.985,53.856,64.207,73.443,64.279,50.192,1.375,2.101,0.248,68.365,54.652,76.373,37.38,63.39,63.98,92.363,82.607,93.128,39.368,47.347,40.002,-10.82,52.813,80.375,71.125,76.938,54.781,57.063,0.0,0,72,70,1000,200,0.101,199.125,105.25,77.063,0.014,71.438,74.0,55.344,58.219,0.0,27.141,72,70,1000,200,0.033,199.625,111.938,87.188,0.029,71.75,74.25,55.875,58.5,0.0,44.719,72,70,1000,200,0.033,202.5,107.063,69.0,0.038,73.188,70.688,55.281,56.844,0.0,74.875,72,70,1000,200,0.466,748.0,86.313,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.795,11.904,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,538.5,539.0,537.5,305.0,536.0,539.5,534.5,-0.001,1.088,0.0,0.0,0.827,0.286,0.057,0.104,0.21,0.045
5172008,819,1,1,3,1,100,0.0,88.589,88.589,88.589,1,1,824.597,291.654,0.021,13.661,0,80,55,1.4,1353.25,1369.509,1763.95,1464.865,53.749,64.207,73.443,64.279,50.513,1.318,2.021,0.248,68.524,54.736,77.13,37.352,63.552,63.872,92.215,82.5,93.054,39.221,47.347,39.711,-10.82,52.563,81.0,71.125,76.938,54.688,56.563,0.0,0,72,70,1000,200,0.1,198.125,104.688,77.063,0.014,71.563,74.188,55.219,57.906,0.0,26.906,72,70,1000,200,0.032,203.5,111.438,87.063,0.029,71.875,74.375,55.656,58.313,0.0,44.844,72,70,1000,200,0.033,201.5,106.625,69.0,0.034,73.5,70.563,55.281,56.688,0.0,75.438,72,70,1000,200,0.482,760.5,86.25,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.792,11.901,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,537.5,537.5,537.0,304.75,534.0,538.5,533.5,-0.002,0.824,0.0,0.0,0.825,0.292,0.056,0.102,0.185,0.044
5172008,820,1,1,3,1,100,24.532,100.0,100.0,100.0,1,1,845.681,289.312,0.011,13.456,0,80,55,1.4,1372.25,1397.584,1773.929,1489.458,55.794,64.419,73.443,64.385,53.831,1.372,2.079,0.245,68.737,54.889,72.559,37.408,63.668,63.98,92.215,82.5,92.98,38.928,47.661,39.492,-10.82,52.688,76.063,71.188,77.0,56.125,57.063,0.0,0,72,70,1000,200,0.107,205.75,104.125,77.063,0.014,71.563,74.188,56.344,58.031,0.0,27.375,72,70,1000,200,0.032,197.125,111.0,87.0,0.029,72.063,74.563,56.281,58.313,0.0,44.375,72,70,1000,200,0.034,203.5,106.125,69.0,0.041,73.188,70.5,56.188,56.969,0.0,77.75,72,70,1000,200,0.499,774.5,86.125,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.812,11.92,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,537.0,536.5,536.5,304.5,532.0,537.5,532.5,-0.001,0.869,0.0,1.053,0.846,0.289,0.055,0.101,0.221,0.044
5172008,821,1,1,3,1,100,49.336,100.0,100.0,100.0,1,1,858.565,293.997,0.011,12.857,0,80,55,1.4,1380.75,1424.194,1760.628,1495.949,56.655,64.525,73.548,64.49,54.474,1.383,2.086,0.241,68.69,54.953,66.697,37.408,63.759,64.087,92.215,82.394,93.128,38.928,55.601,51.656,-10.82,52.375,74.063,71.125,76.938,56.438,57.688,0.0,0,72,70,1000,200,0.101,199.125,103.563,76.875,0.014,71.563,74.25,56.875,58.344,0.0,26.734,72,70,1000,200,0.034,200.5,110.5,86.813,0.029,72.063,74.625,56.688,58.5,0.0,44.656,72,70,1000,200,0.035,205.375,105.813,69.25,0.037,73.5,70.5,56.719,57.438,0.0,77.625,72,70,1000,200,0.5,777.0,86.063,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.809,11.92,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,535.5,535.5,535.5,304.5,532.5,537.0,532.0,-0.001,9.815,0.0,22.706,0.859,0.294,0.054,0.099,0.196,0.044
5172008,822,1,1,3,1,100,0.0,98.472,98.472,98.472,1,1,860.908,289.312,0.011,13.734,0,80,55,1.4,1391.25,1430.469,1765.612,1508.121,53.749,64.738,73.548,64.596,50.192,1.372,2.011,0.256,68.769,54.927,76.654,37.324,63.895,64.195,92.215,82.5,93.054,39.295,47.138,39.784,-10.82,52.531,81.438,71.188,77.0,54.781,56.906,0.0,0,72,70,1000,200,0.101,198.0,103.0,76.875,0.014,71.625,74.25,55.219,58.031,0.0,27.344,72,70,1000,200,0.032,197.5,110.125,86.625,0.029,72.063,74.688,55.875,58.313,0.0,44.938,72,70,1000,200,0.035,204.375,105.438,69.25,0.037,73.5,70.563,55.281,56.781,0.0,79.75,72,70,1000,200,0.531,795.0,85.75,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.795,11.91,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,534.5,534.5,535.5,304.5,532.0,536.0,530.5,-0.001,0.856,0.0,0.0,0.861,0.289,0.053,0.099,0.194,0.042
5172008,823,1,1,3,1,100,0.0,90.873,90.873,90.873,1,1,845.681,290.483,0.011,13.748,0,80,55,1.4,1392.875,1421.059,1752.329,1508.357,53.964,64.738,73.653,64.702,50.834,1.326,1.975,0.259,68.77,55.041,77.383,37.268,64.051,64.302,92.067,82.394,92.907,39.221,47.138,39.638,-10.82,52.438,81.063,71.188,77.188,55.094,56.563,0.0,0,72,70,1000,200,0.101,197.75,102.5,76.75,0.014,71.625,74.375,55.344,57.906,0.0,26.297,72,70,1000,200,0.034,207.625,109.563,86.5,0.029,72.188,74.813,55.625,58.188,0.0,45.469,72,70,1000,200,0.034,201.875,104.938,69.375,0.037,73.188,70.5,55.469,56.688,0.0,81.25,72,70,1000,200,0.526,792.0,85.625,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.8,11.909,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,534.0,535.0,304.25,529.5,535.5,529.5,-0.001,0.724,0.0,0.0,0.846,0.29,0.052,0.097,0.191,0.042
5172008,824,1,1,3,1,100,34.197,100.0,100.0,100.0,1,1,856.223,285.798,0.011,13.31,0,80,55,1.4,1406.875,1408.53,1701.128,1514.433,56.439,64.738,73.653,64.596,54.795,1.379,2.057,0.278,69.001,55.21,71.044,37.352,64.148,64.41,91.919,82.288,92.833,38.928,47.243,40.221,-10.82,52.156,75.063,71.188,77.25,56.438,57.063,0.0,0,72,70,1000,200,0.104,201.125,101.813,76.75,0.014,71.625,74.5,56.563,58.031,0.0,27.563,72,70,1000,200,0.032,196.25,109.188,86.375,0.029,72.188,74.813,56.5,58.313,0.0,45.938,72,70,1000,200,0.035,209.25,104.625,69.5,0.034,73.25,70.5,56.375,57.188,0.0,81.188,72,70,1000,200,0.535,802.0,85.563,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.813,11.926,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,533.5,534.5,304.25,529.0,534.0,529.5,-0.001,2.07,0.0,2.388,0.856,0.286,0.051,0.096,0.173,0.042
5172008,825,1,1,3,1,100,36.191,100.0,100.0,100.0,1,1,848.023,281.113,0.011,12.959,0,80,55,1.4,1438.375,1484.003,1650.337,1556.216,55.901,64.738,73.653,64.596,53.403,1.44,2.129,0.282,68.942,55.15,66.977,37.352,64.336,64.302,91.845,82.288,92.685,38.928,50.795,48.014,-10.82,52.5,74.813,71.188,77.188,56.0,57.469,0.0,0,72,70,1000,200,0.104,201.25,101.313,76.688,0.014,71.75,74.5,56.438,58.219,0.0,26.938,72,70,1000,200,0.033,199.375,108.75,86.188,0.029,72.313,75.0,56.5,58.375,0.0,45.125,72,70,1000,200,0.04,216.75,104.188,69.5,0.034,73.25,70.625,56.281,57.344,0.0,81.688,72,70,1000,200,0.567,824.5,85.438,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.803,11.907,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,532.0,534.5,304.0,529.0,533.5,528.5,-0.001,9.922,0.0,16.338,0.848,0.281,0.05,0.095,0.171,0.042
5172008,826,1,1,3,1,100,0.0,93.824,93.824,93.824,1,1,864.422,278.77,0.011,13.719,0,80,55,1.4,1438.375,1463.491,1653.602,1552.376,53.641,64.844,73.758,64.807,50.085,1.406,2.072,0.293,68.821,55.107,79.767,37.156,64.537,64.517,91.919,82.288,92.685,39.295,47.87,39.711,-10.82,53.219,83.25,71.188,77.438,54.688,56.75,0.0,0,72,70,1000,200,0.104,201.875,100.75,76.438,0.014,71.75,74.563,55.125,58.031,0.0,27.313,72,70,1000,200,0.032,197.25,108.25,86.063,0.029,72.375,75.125,55.625,58.0,0.0,46.938,72,70,1000,200,0.038,213.75,104.0,69.625,0.034,73.188,70.563,55.188,56.688,0.0,83.563,72,70,1000,200,0.568,825.5,85.375,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.801,11.91,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,531.5,534.5,303.75,528.0,532.5,528.5,-0.001,0.666,0.0,0.0,0.864,0.279,0.049,0.093,0.17,0.041
5172008,827,1,1,3,1,100,0.759,91.731,91.731,91.731,1,1,876.135,281.113,0.011,13.734,0,80,55,1.4,1441.5,1474.53,1653.602,1571.427,54.502,64.844,73.653,64.913,51.798,1.364,2.079,0.282,68.899,55.11,76.121,37.352,64.446,64.41,91.845,82.075,92.759,39.221,47.87,39.638,-10.82,52.031,79.563,71.188,77.375,55.406,56.563,0.0,0,72,70,1000,200,0.102,199.5,100.125,76.438,0.014,71.75,74.75,55.625,57.719,0.0,26.328,72,70,1000,200,0.036,204.5,107.75,85.875,0.029,72.313,75.125,55.875,58.0,0.0,45.188,72,70,1000,200,0.041,224.875,103.625,69.625,0.034,73.063,70.438,55.625,56.688,0.0,84.938,72,70,1000,200,0.571,829.5,85.125,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.782,11.904,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.5,531.0,534.5,304.0,527.0,532.0,528.5,-0.001,0.662,0.0,0.795,0.876,0.281,0.048,0.092,0.168,0.041
5172008,828,1,1,3,1,100,50.471,100.0,100.0,100.0,1,1,863.25,278.77,0.011,12.988,0,80,55,1.4,1459.0,1449.322,1625.898,1559.515,56.87,64.95,73.758,64.913,55.33,1.353,2.021,0.274,68.949,55.168,69.866,37.408,64.362,64.41,91.771,82.182,92.537,38.928,50.272,42.114,-10.82,51.594,74.063,71.188,77.313,56.906,57.469,0.0,0,72,70,1000,200,0.101,198.625,99.875,76.375,0.014,71.875,74.875,57.031,58.125,0.0,26.484,72,70,1000,200,0.033,205.0,107.438,85.813,0.029,72.313,75.125,56.813,58.313,0.0,46.219,72,70,1000,200,0.043,232.25,103.188,69.75,0.033,73.063,70.438,56.719,57.281,0.0,85.875,72,70,1000,200,0.588,841.0,85.0,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.79,11.914,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,530.5,534.0,303.75,526.5,531.5,528.0,-0.001,3.648,0.0,5.742,0.863,0.279,0.048,0.091,0.16,0.04
5172008,829,1,1,3,1,100,21.7,100.0,100.0,100.0,1,1,903.075,282.284,0.011,13.091,0,80,55,1.4,1476.875,1514.074,1642.181,1587.797,54.717,64.95,73.758,65.019,51.583,1.394,2.065,0.282,68.975,55.18,69.474,37.324,64.388,64.624,91.697,82.075,92.611,38.855,47.452,42.988,-10.82,51.219,76.063,71.313,77.313,55.5,57.375,0.0,0,72,70,1000,200,0.103,200.875,99.25,76.25,0.014,71.875,74.938,55.938,58.125,0.0,27.203,72,70,1000,200,0.032,197.0,107.0,85.563,0.029,72.375,75.188,56.094,58.313,0.0,45.656,72,70,1000,200,0.043,233.75,103.0,69.75,0.036,73.188,70.5,55.719,56.969,0.0,85.875,72,70,1000,200,0.604,850.5,84.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.795,11.912,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,530.0,534.0,303.5,527.0,530.5,527.5,-0.001,6.293,0.0,7.507,0.903,0.282,0.047,0.09,0.174,0.04
5172008,830,1,1,3,1,100,0.0,96.515,96.515,96.515,1,1,867.936,275.256,0.011,13.705,0,80,55,1.4,1487.25,1474.53,1648.705,1583.267,53.426,64.95,73.863,65.019,49.871,1.372,2.104,0.285,69.011,55.218,78.056,37.24,64.485,64.41,91.549,82.075,92.463,39.295,47.556,39.638,-10.82,50.969,81.375,71.313,77.438,54.688,56.438,0.0,0,72,70,1000,200,0.102,199.625,98.75,76.25,0.014,71.875,75.0,55.031,57.719,0.0,26.484,72,70,1000,200,0.033,205.375,106.5,85.5,0.029,72.313,75.188,55.5,57.906,0.0,46.719,72,70,1000,200,0.044,234.75,102.5,69.75,0.038,73.25,70.563,55.094,56.375,0.0,88.25,72,70,1000,200,0.611,855.5,84.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.79,11.912,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,529.5,534.0,303.5,525.0,530.0,527.5,-0.001,0.569,0.0,0.0,0.868,0.275,0.046,0.088,0.181,0.04
5172008,831,1,1,3,1,100,16.288,98.475,98.475,98.475,1,1,899.561,284.627,0.011,13.719,0,80,55,1.4,1493.125,1496.651,1660.137,1598.682,55.471,64.844,73.863,64.913,53.296,1.383,2.068,0.285,69.188,55.336,72.923,37.156,64.602,64.41,91.475,81.969,92.39,38.855,47.556,39.419,-10.82,51.156,76.75,71.313,77.313,55.813,56.906,0.0,0,72,70,1000,200,0.101,198.5,98.25,76.188,0.014,71.875,75.063,56.125,57.719,0.0,27.516,72,70,1000,200,0.032,195.375,106.25,85.438,0.029,72.313,75.25,55.969,57.906,0.0,46.188,72,70,1000,200,0.047,233.0,102.313,69.875,0.034,73.0,70.563,55.906,56.781,0.0,90.313,72,70,1000,200,0.625,865.5,84.75,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.881,11.994,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,528.5,534.0,303.5,524.5,529.5,527.0,-0.001,0.889,0.0,1.074,0.9,0.285,0.045,0.087,0.16,0.039
5172008,832,1,1,3,1,100,57.12,100.0,100.0,100.0,1,1,921.816,282.284,0.011,12.944,0,80,55,1.4,1508.5,1541.073,1656.868,1605.587,56.87,64.95,73.758,64.913,54.902,1.421,2.133,0.289,69.299,55.467,67.342,37.156,64.764,64.517,91.475,82.075,92.316,38.782,58.944,52.675,-10.82,51.531,74.125,71.438,77.375,56.625,57.594,0.0,0,72,70,1000,200,0.101,199.25,97.938,76.25,0.014,72.0,75.063,57.031,58.219,0.0,27.141,72,70,1000,200,0.033,198.625,105.813,85.313,0.028,72.313,75.188,56.688,58.188,0.0,46.656,72,70,1000,200,0.047,243.0,101.938,70.0,0.035,73.188,70.5,56.719,57.344,0.0,90.875,72,70,1000,200,0.632,870.0,84.625,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,11.993,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,528.0,534.0,303.5,524.5,529.0,527.0,-0.001,8.919,0.0,24.953,0.922,0.282,0.044,0.083,0.162,0.039
5172008,833,1,1,3,1,100,4.474,100.0,100.0,100.0,1,1,876.135,284.627,0.011,13.354,0,80,55,1.4,1525.75,1564.968,1661.772,1634.447,54.179,65.162,73.968,65.019,50.727,1.391,2.155,0.285,69.254,55.404,73.484,37.072,64.828,64.732,91.401,81.969,92.242,38.928,47.765,40.512,-10.82,51.813,79.063,71.313,77.438,55.094,56.969,0.0,0,72,70,1000,200,0.103,200.625,97.438,76.063,0.014,72.0,75.188,55.344,57.906,0.0,26.438,72,70,1000,200,0.035,204.0,105.5,85.188,0.029,72.313,75.25,55.656,58.0,0.0,47.344,72,70,1000,200,0.048,239.625,101.563,70.0,0.034,73.063,70.438,55.281,56.781,0.0,91.75,72,70,1000,200,0.656,887.5,84.438,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.878,11.977,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.5,534.0,303.25,523.5,528.5,527.0,-0.001,2.394,0.0,2.935,0.876,0.285,0.043,0.085,0.156,0.038
5172008,834,1,1,3,1,100,0.0,92.267,92.267,92.267,1,1,924.158,285.798,0.011,13.719,0,80,55,1.4,1525.75,1510.904,1674.864,1616.605,53.856,65.162,73.863,65.019,50.62,1.368,2.158,0.282,69.274,55.42,77.495,37.016,64.919,64.839,91.475,81.969,92.39,39.221,47.87,39.638,-10.82,51.188,80.688,71.438,77.688,54.906,56.438,0.0,0,72,70,1000,200,0.102,199.125,97.0,76.063,0.014,72.0,75.188,55.219,57.719,0.0,26.391,72,70,1000,200,0.034,206.75,105.125,85.0,0.029,72.313,75.313,55.625,57.813,0.0,46.938,72,70,1000,200,0.05,248.0,101.313,70.063,0.037,73.063,70.438,55.188,56.375,0.0,93.438,72,70,1000,200,0.656,885.5,84.375,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.877,11.975,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,534.0,303.25,524.5,528.5,526.5,-0.001,0.661,0.0,0.0,0.924,0.286,0.043,0.085,0.168,0.038
5172008,835,1,1,3,1,100,35.595,100.0,100.0,100.0,1,1,931.186,283.455,0.011,13.398,0,80,55,1.4,1528.625,1529.946,1673.226,1643.791,56.116,65.268,73.968,65.23,54.367,1.353,2.093,0.282,69.57,55.656,71.717,37.1,65.068,64.732,91.327,81.969,92.316,38.928,47.87,40.293,-10.82,51.344,75.375,71.438,77.75,56.438,57.156,0.0,0,72,70,1000,200,0.1,198.75,96.438,75.875,0.014,72.0,75.25,56.563,57.906,0.0,26.234,72,70,1000,200,0.039,212.25,104.688,84.875,0.028,72.375,75.313,56.563,57.906,0.0,46.344,72,70,1000,200,0.051,247.5,101.0,70.063,0.036,73.063,70.375,56.281,56.969,0.0,96.25,72,70,1000,200,0.653,885.5,84.313,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.861,11.973,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,526.5,534.0,303.25,523.5,528.0,526.5,-0.001,2.045,0.0,2.538,0.931,0.283,0.042,0.08,0.162,0.038
5172008,836,1,1,3,1,100,39.759,100.0,100.0,100.0,1,1,949.927,286.969,0.011,12.871,0,80,55,1.4,1541.5,1560.183,1689.625,1659.889,55.901,65.374,73.968,65.336,53.189,1.398,2.144,0.285,69.583,55.648,67.118,37.156,65.172,64.947,91.254,81.863,92.094,38.708,48.705,46.849,-10.82,51.156,75.0,71.438,77.688,55.906,57.375,0.0,0,72,70,1000,200,0.104,201.625,95.938,75.875,0.014,72.125,75.25,56.344,58.125,0.0,25.875,72,70,1000,200,0.036,211.125,104.313,84.75,0.029,72.375,75.25,56.281,58.0,0.0,47.781,72,70,1000,200,0.047,241.75,100.688,70.188,0.036,73.063,70.438,55.906,57.188,0.0,96.813,72,70,1000,200,0.681,902.5,84.125,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.866,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,526.0,534.0,303.25,523.0,527.5,526.0,-0.001,10.481,0.0,14.54,0.95,0.287,0.041,0.082,0.159,0.037
5172008,837,1,1,3,1,100,0.0,94.276,94.276,94.276,1,1,935.871,284.627,0.011,13.748,0,80,55,1.4,1552.625,1582.532,1681.42,1671.893,53.426,65.48,74.073,65.441,49.871,1.368,2.097,0.282,69.654,55.677,79.178,37.044,65.185,64.839,91.254,81.757,92.094,39.148,47.87,39.492,-10.82,50.969,82.25,71.5,77.563,54.781,56.563,0.0,0,72,70,1000,200,0.102,199.875,95.625,75.75,0.014,72.125,75.313,55.125,57.719,0.0,26.594,72,70,1000,200,0.039,210.5,104.0,84.688,0.029,72.375,75.313,55.5,57.813,0.0,47.281,72,70,1000,200,0.054,254.375,100.5,70.188,0.034,73.188,70.438,55.0,56.375,0.0,99.875,72,70,1000,200,0.675,898.5,84.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.858,11.972,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,526.0,534.0,303.0,523.0,527.0,526.0,-0.001,0.542,0.0,0.0,0.936,0.285,0.04,0.081,0.15,0.036
5172008,838,1,1,3,1,100,9.916,95.298,95.298,95.298,1,1,944.07,284.627,0.011,13.734,0,80,55,1.4,1560.375,1558.589,1691.267,1666.608,54.825,65.48,74.179,65.441,52.333,1.368,2.072,0.289,69.801,55.717,75.532,37.1,65.198,65.054,91.18,81.863,92.094,39.148,47.87,39.492,-10.82,51.156,78.813,71.5,77.75,55.688,56.75,0.0,0,72,70,1000,200,0.101,199.0,95.188,75.75,0.014,72.125,75.375,55.844,57.719,0.0,26.781,72,70,1000,200,0.038,210.0,103.438,84.563,0.029,72.375,75.25,55.875,57.813,0.0,47.75,72,70,1000,200,0.054,255.25,100.063,70.188,0.035,73.0,70.438,55.719,56.563,0.0,100.0,72,70,1000,200,0.67,895.5,84.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.863,11.978,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,525.5,534.0,303.25,522.0,527.0,526.0,-0.001,0.542,0.0,0.656,0.944,0.285,0.04,0.079,0.152,0.036
5172008,839,1,1,3,1,100,55.412,100.0,100.0,100.0,1,1,961.64,289.312,0.011,12.886,0,80,55,1.4,1558.5,1606.542,1704.419,1679.604,56.87,65.692,74.073,65.547,55.116,1.379,2.169,0.293,69.84,55.922,68.492,37.212,65.295,65.161,91.106,81.757,91.946,38.782,60.511,51.219,-10.82,51.094,74.688,71.438,77.813,56.625,57.469,0.0,0,72,70,1000,200,0.102,199.75,94.688,75.688,0.014,72.125,75.313,56.938,58.031,0.0,26.703,72,70,1000,200,0.039,212.125,103.313,84.375,0.029,72.375,75.125,56.813,58.0,0.0,48.219,72,70,1000,200,0.055,256.75,99.875,70.375,0.035,73.0,70.313,56.719,57.281,0.0,100.0,72,70,1000,200,0.678,900.5,83.875,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,11.98,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,525.0,534.0,303.0,521.5,526.5,526.0,-0.001,7.376,0.0,22.238,0.962,0.289,0.039,0.08,0.15,0.036
5172008,840,1,1,3,1,100,6.326,100.0,100.0,100.0,1,1,939.385,289.312,0.011,13.5,0,80,55,1.4,1582.875,1590.528,1697.84,1691.484,53.856,65.586,73.863,65.547,50.406,1.41,2.176,0.282,69.858,55.874,74.354,37.156,65.373,65.269,90.958,81.757,91.872,38.855,47.974,40.512,-10.82,50.875,79.25,71.5,77.875,55.094,56.969,0.0,0,72,70,1000,200,0.104,201.625,94.25,75.688,0.014,72.25,75.313,55.344,58.031,0.0,27.828,72,70,1000,200,0.038,211.375,102.813,84.375,0.029,72.375,75.125,55.656,57.813,0.0,47.906,72,70,1000,200,0.055,256.5,99.563,70.375,0.035,73.063,70.375,55.188,56.688,0.0,100.0,72,70,1000,200,0.69,910.0,83.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.866,11.967,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,525.0,534.0,303.0,521.0,526.5,526.0,-0.001,2.453,0.0,3.104,0.939,0.289,0.038,0.078,0.148,0.036
5172008,841,1,1,3,1,100,0.0,94.074,94.074,94.074,1,1,932.357,286.969,0.011,13.821,0,80,55,1.4,1594.625,1563.372,1706.065,1676.67,53.856,65.692,73.968,65.652,50.62,1.356,2.108,0.293,69.934,55.949,79.542,37.128,65.716,65.269,90.958,81.651,91.872,39.148,48.079,39.638,-10.82,52.438,82.375,71.75,77.875,55.094,56.563,0.0,0,72,70,1000,200,0.102,200.125,93.875,75.563,0.014,72.25,75.438,55.219,57.625,0.0,28.156,72,70,1000,200,0.038,211.875,102.563,84.25,0.029,72.5,75.125,55.5,57.594,0.0,48.531,72,70,1000,200,0.057,261.5,99.375,70.5,0.034,73.0,70.438,55.188,56.281,0.0,100.0,72,70,1000,200,0.678,901.5,83.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.864,11.956,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.5,524.5,534.0,303.25,521.5,526.0,526.0,-0.001,0.758,0.0,0.0,0.932,0.287,0.037,0.077,0.143,0.036
5172008,842,1,1,3,1,100,42.352,100.0,100.0,100.0,1,1,953.441,293.997,0.021,13.193,0,80,55,1.4,1591.5,1566.563,1712.653,1685.24,56.332,65.905,74.073,65.864,54.581,1.398,2.173,0.285,70.117,56.176,72.362,37.268,66.04,65.484,90.884,81.651,91.799,38.855,48.392,41.313,-10.82,51.438,77.063,71.5,77.875,56.531,57.063,0.0,0,72,70,1000,200,0.102,199.25,93.313,75.438,0.014,72.25,75.438,56.75,57.906,0.0,28.109,72,70,1000,200,0.04,214.5,102.25,84.188,0.029,72.375,75.125,56.563,57.813,0.0,48.875,72,70,1000,200,0.058,264.0,98.938,70.5,0.034,73.063,70.375,56.375,56.969,0.0,100.0,72,70,1000,200,0.679,902.0,83.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.869,11.97,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.5,524.0,534.0,303.0,519.5,525.5,526.0,-0.002,3.4,0.0,4.5,0.953,0.294,0.036,0.076,0.14,0.036
5172008,843,1,1,3,1,100,35.153,100.0,100.0,100.0,1,1,969.839,290.483,0.011,12.871,0,80,55,1.4,1591.5,1620.978,1724.199,1706.339,55.255,65.905,73.968,65.758,52.333,1.417,2.209,0.293,70.149,56.152,69.333,37.38,66.254,65.591,90.81,81.544,91.725,38.708,48.079,45.101,-10.82,51.875,76.813,71.75,77.813,55.813,57.156,0.0,0,72,70,1000,200,0.104,201.0,93.188,75.438,0.014,72.25,75.438,56.25,57.906,0.0,28.125,72,70,1000,200,0.04,216.0,101.938,84.063,0.029,72.5,75.125,56.188,57.906,0.0,47.5,72,70,1000,200,0.065,277.25,98.688,70.563,0.034,73.188,70.313,55.781,57.188,0.0,100.0,72,70,1000,200,0.684,904.0,83.375,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.864,11.965,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.0,524.0,533.5,303.0,521.0,525.5,525.5,-0.001,8.781,0.0,11.418,0.97,0.29,0.036,0.075,0.139,0.034
5172008,844,1,1,3,1,100,0.0,99.359,99.359,99.359,1,1,949.927,292.826,0.011,13.734,0,80,55,1.4,1595.5,1585.73,1722.548,1704.433,53.749,66.117,74.073,66.075,50.299,1.394,2.216,0.3,70.163,56.13,81.225,37.38,66.306,65.699,90.662,81.651,91.651,39.075,48.079,39.492,-10.82,50.625,84.313,71.813,77.875,54.781,56.563,0.0,0,72,70,1000,200,0.103,201.0,92.688,75.438,0.014,72.25,75.438,55.219,57.625,0.0,27.703,72,70,1000,200,0.042,221.25,101.5,83.938,0.029,72.375,75.188,55.5,57.75,0.0,48.188,72,70,1000,200,0.062,277.75,98.375,70.563,0.034,73.188,70.438,55.094,56.375,0.0,100.0,72,70,1000,200,0.683,903.0,83.25,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.859,11.973,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,523.5,534.0,303.0,520.0,525.0,525.5,-0.001,0.636,0.0,0.0,0.95,0.293,0.035,0.074,0.137,0.034
5172008,845,1,1,3,1,100,21.275,100.0,100.0,100.0,1,1,971.01,295.168,0.021,13.602,0,80,55,1.4,1601.625,1595.329,1724.199,1703.748,55.255,66.011,73.968,65.969,52.761,1.326,2.173,0.296,70.338,56.243,74.494,37.465,66.254,65.699,90.736,81.544,91.651,39.148,48.079,39.565,-10.82,49.531,78.125,71.813,77.75,55.906,56.906,0.0,0,72,70,1000,200,0.101,198.25,92.5,75.438,0.014,72.25,75.375,55.938,57.625,0.0,27.328,72,70,1000,200,0.043,228.375,101.25,83.813,0.029,72.5,75.063,56.094,57.75,0.0,47.719,72,70,1000,200,0.07,290.0,98.188,70.688,0.034,73.063,70.313,55.781,56.781,0.0,100.0,72,70,1000,200,0.672,896.5,83.188,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.836,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,523.5,533.5,303.0,519.0,525.0,525.5,-0.002,0.635,0.0,0.787,0.971,0.295,0.035,0.073,0.136,0.034
5172008,846,1,1,3,1,100,59.865,100.0,100.0,100.0,1,1,975.695,296.34,0.011,12.988,0,80,55,1.4,1604.0,1654.755,1735.766,1721.446,56.87,66.117,74.073,66.181,54.795,1.41,2.173,0.282,70.406,56.335,66.977,37.408,66.118,65.806,90.662,81.438,91.577,38.855,54.556,53.404,-10.82,49.094,74.313,71.813,77.938,56.438,57.375,0.0,0,72,70,1000,200,0.103,200.375,92.063,75.25,0.014,72.313,75.375,56.875,58.031,0.0,26.922,72,70,1000,200,0.045,232.5,100.938,83.625,0.028,72.375,74.938,56.688,58.0,0.0,48.875,72,70,1000,200,0.066,277.0,98.0,70.563,0.038,73.188,70.375,56.375,57.281,0.0,100.0,72,70,1000,200,0.682,904.0,83.063,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.961,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,523.5,523.5,533.5,303.0,520.0,524.5,525.5,-0.001,12.035,0.0,26.22,0.976,0.296,0.034,0.07,0.151,0.034
5172008,847,1,1,3,1,100,0.105,100.0,100.0,100.0,1,1,966.325,295.168,0.011,13.792,0,80,55,1.4,1621.5,1619.373,1734.113,1722.468,53.749,66.117,74.073,66.181,50.085,1.36,2.187,0.282,70.424,56.329,77.299,37.212,66.202,65.806,90.514,81.544,91.503,38.855,47.765,39.856,-10.82,50.063,80.938,71.813,78.125,54.781,56.75,0.0,0,72,70,1000,200,0.104,201.125,91.688,75.25,0.014,72.313,75.438,55.031,57.625,0.0,26.969,72,70,1000,200,0.045,232.75,100.688,83.563,0.029,72.688,74.875,55.5,57.75,0.0,47.844,72,70,1000,200,0.07,290.5,97.688,70.75,0.036,73.063,70.438,55.094,56.563,0.0,100.0,72,70,1000,200,0.682,903.0,83.188,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.96,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.0,523.0,533.5,303.0,518.5,524.5,525.5,-0.001,1.549,0.0,1.916,0.966,0.295,0.034,0.072,0.141,0.034
5172008,848,1,1,3,1,100,1.578,100.0,100.0,100.0,1,1,968.668,293.997,0.011,13.646,0,80,55,1.4,1627.5,1601.734,1732.459,1703.073,54.179,66.011,74.073,66.181,51.155,1.364,2.162,0.289,70.539,56.355,76.317,37.212,66.163,65.591,90.588,81.438,91.429,38.708,47.87,39.274,-10.82,49.406,80.625,71.813,78.0,55.281,56.75,0.0,0,72,70,1000,200,0.102,199.75,91.438,75.188,0.014,72.25,75.375,55.531,57.406,0.0,27.469,72,70,1000,200,0.044,231.625,100.313,83.5,0.028,72.375,74.813,55.625,57.594,0.0,48.156,72,70,1000,200,0.07,291.0,97.5,70.75,0.034,73.188,70.438,55.625,56.375,0.0,100.0,72,70,1000,200,0.675,900.5,83.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.821,11.935,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,522.5,523.0,533.5,302.75,519.5,524.0,525.0,-0.001,0.843,0.0,1.072,0.969,0.294,0.033,0.068,0.132,0.033
5172008,849,1,1,3,1,100,58.016,100.0,100.0,100.0,1,1,997.95,297.511,0.021,12.871,0,80,55,1.4,1617.625,1620.978,1735.766,1717.6,56.87,66.011,73.968,66.181,55.116,1.402,2.187,0.282,70.674,56.518,71.016,37.268,66.345,65.699,90.514,81.438,91.355,38.049,59.78,49.543,-10.82,51.406,76.5,71.938,78.0,56.625,57.156,0.0,0,72,70,1000,200,0.101,199.75,91.063,75.188,0.014,72.25,75.375,56.938,57.719,0.0,27.969,72,70,1000,200,0.044,231.375,100.125,83.5,0.028,72.5,74.688,56.813,57.813,0.0,48.813,72,70,1000,200,0.07,291.5,97.188,70.75,0.038,73.25,70.438,56.719,57.188,0.0,100.0,72,70,1000,200,0.678,903.5,82.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,11.945,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,522.5,522.5,533.5,303.0,518.0,524.0,525.0,-0.002,6.808,0.0,20.533,0.998,0.298,0.032,0.068,0.146,0.033
5172008,850,1,1,3,1,100,18.152,100.0,100.0,100.0,1,1,963.982,297.511,0.011,13.295,0,80,55,1.4,1637.375,1651.533,1739.075,1730.047,54.61,66.223,74.073,66.181,51.262,1.36,2.216,0.293,70.617,56.564,72.531,37.24,66.585,65.806,90.514,81.438,91.429,38.122,47.347,41.969,-10.82,50.531,77.938,71.813,78.0,55.188,56.969,0.0,0,72,70,1000,200,0.104,201.25,90.75,75.063,0.014,72.313,75.375,55.531,57.625,0.0,29.094,72,70,1000,200,0.045,233.125,99.688,83.375,0.029,72.375,74.5,55.625,57.75,0.0,49.375,72,70,1000,200,0.073,299.75,97.0,71.0,0.035,73.063,70.438,55.281,56.688,0.0,100.0,72,70,1000,200,0.688,907.5,82.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.92,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,523.0,522.5,533.5,303.0,519.0,524.0,525.5,-0.001,5.544,0.0,7.098,0.964,0.298,0.032,0.069,0.132,0.033
5172008,851,1,1,3,1,100,0.0,97.073,97.073,97.073,1,1,996.779,297.511,0.011,13.748,0,80,55,1.4,1658.375,1643.482,1742.386,1740.973,53.749,66.223,73.968,66.181,50.299,1.36,2.216,0.285,70.721,56.601,81.253,37.184,66.773,66.021,90.366,81.332,91.282,38.855,47.556,39.274,-10.82,51.25,84.25,71.938,78.063,54.906,56.563,0.0,0,72,70,1000,200,0.102,199.625,90.25,75.063,0.014,72.313,75.438,55.125,57.406,0.0,28.703,72,70,1000,200,0.049,239.125,99.5,83.188,0.029,72.5,74.5,55.5,57.344,0.0,48.969,72,70,1000,200,0.078,308.25,96.813,71.0,0.038,73.063,70.375,55.094,56.375,0.0,100.0,72,70,1000,200,0.671,896.5,82.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.831,11.932,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.5,522.5,533.5,302.75,519.0,523.5,525.5,-0.001,0.662,0.0,0.0,0.997,0.298,0.031,0.069,0.143,0.033
5172008,852,1,1,3,1,100,38.482,100.0,100.0,100.0,1,1,993.265,299.854,0.011,13.251,0,80,55,1.4,1648.875,1611.351,1734.113,1740.597,56.332,66.541,73.968,66.392,54.581,1.36,2.173,0.293,70.902,56.665,72.839,37.493,66.611,66.343,90.292,81.332,91.282,38.855,47.974,40.803,-10.82,50.031,77.5,71.938,77.875,56.438,56.969,0.0,0,72,70,1000,200,0.101,198.75,90.125,74.938,0.014,72.313,75.375,56.563,57.625,0.0,29.125,72,70,1000,200,0.047,234.5,99.188,83.063,0.028,72.5,74.5,56.563,57.594,0.0,49.594,72,70,1000,200,0.084,320.75,96.5,71.063,0.038,73.063,70.25,56.281,56.844,0.0,100.0,72,70,1000,200,0.668,895.0,82.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.939,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,522.5,533.5,303.0,518.5,523.5,525.5,-0.001,2.831,0.0,3.582,0.993,0.3,0.031,0.066,0.141,0.032
5172008,853,1,1,3,1,100,39.159,100.0,100.0,100.0,1,1,1026.062,301.025,0.011,12.9,0,80,55,1.4,1660.625,1682.19,1742.386,1760.181,55.255,66.541,74.073,66.498,52.44,1.406,2.248,0.289,70.816,56.676,67.566,37.521,66.319,66.236,90.292,81.332,91.355,38.562,48.287,46.193,-10.82,47.906,75.313,71.938,78.0,55.688,57.156,0.0,0,72,70,1000,200,0.104,201.25,89.75,74.938,0.014,72.313,75.375,56.125,57.625,0.0,27.719,72,70,1000,200,0.053,253.75,98.875,83.0,0.029,72.5,74.313,56.188,57.813,0.0,50.438,72,70,1000,200,0.08,309.0,96.25,71.063,0.038,73.188,70.375,55.781,56.844,0.0,100.0,72,70,1000,200,0.682,902.5,82.5,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.935,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,522.0,533.5,303.0,518.5,523.0,525.5,-0.001,10.122,0.0,13.66,1.026,0.301,0.03,0.067,0.139,0.032
