DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,854,1,1,3,1,100,0.0,94.528,94.528,94.528,1,1,997.95,298.682,0.011,13.734,0,80,55,1.4,1666.125,1659.591,1742.386,1747.332,53.533,66.329,73.968,66.392,50.085,1.413,2.216,0.278,70.843,56.674,77.859,37.268,66.189,66.021,90.144,81.226,91.134,38.855,47.974,39.274,-10.82,49.031,80.813,71.938,78.25,54.781,56.563,0.0,0,72,70,1000,200,0.104,200.875,89.625,74.938,0.014,72.313,75.25,54.969,57.313,0.0,28.469,72,70,1000,200,0.052,251.0,98.563,83.0,0.028,72.5,74.125,55.281,57.344,0.0,49.688,72,70,1000,200,0.084,322.25,95.938,71.063,0.038,73.188,70.375,55.0,56.281,0.0,100.0,72,70,1000,200,0.681,902.5,82.375,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,11.937,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,522.0,533.0,303.0,518.0,523.0,525.0,-0.001,0.631,0.0,0.0,0.998,0.299,0.03,0.063,0.137,0.032
5172008,855,1,1,3,1,100,25.226,100.0,100.0,100.0,1,1,1014.348,297.511,0.011,13.646,0,80,55,1.4,1674.625,1653.144,1745.698,1767.32,55.578,66.541,74.073,66.498,53.617,1.387,2.187,0.289,71.016,56.745,73.204,37.24,66.28,66.021,90.144,81.226,91.06,38.928,48.079,39.638,-10.82,49.25,76.938,71.938,78.25,56.0,56.906,0.0,0,72,70,1000,200,0.102,199.125,89.125,74.875,0.014,72.313,75.25,56.25,57.406,0.0,28.609,72,70,1000,200,0.053,252.25,98.438,82.875,0.029,72.5,74.188,56.188,57.438,0.0,50.25,72,70,1000,200,0.088,320.75,95.75,71.125,0.034,73.063,70.313,55.906,56.781,0.0,100.0,72,70,1000,200,0.673,898.0,82.188,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.834,11.939,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,522.0,533.0,303.0,519.0,523.0,525.0,-0.001,1.059,0.0,1.344,1.014,0.298,0.029,0.066,0.122,0.031
5172008,856,1,1,3,1,100,57.878,100.0,100.0,100.0,1,1,1014.348,297.511,0.011,12.93,0,80,55,1.4,1674.625,1708.085,1760.628,1782.99,56.655,66.647,73.968,66.498,53.831,1.36,2.252,0.278,71.029,56.839,66.641,37.24,66.371,66.343,89.996,81.226,90.986,38.562,51.422,51.0,-10.82,48.844,74.625,72.0,78.375,56.344,57.469,0.0,0,72,70,1000,200,0.104,201.25,88.813,74.875,0.014,72.313,75.25,56.563,57.906,0.0,28.938,72,70,1000,200,0.053,253.75,98.0,82.75,0.028,72.5,74.188,56.5,57.813,0.0,50.375,72,70,1000,200,0.09,324.25,95.563,71.125,0.034,73.188,70.375,56.281,57.281,0.0,100.0,72,70,1000,200,0.684,906.0,82.188,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.825,11.91,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.0,522.0,533.0,303.0,518.5,523.0,525.0,-0.001,12.506,0.0,22.317,1.014,0.298,0.028,0.062,0.121,0.031
5172008,857,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,1031.918,308.053,0.011,13.734,0,80,55,1.4,1684.375,1706.465,1763.95,1801.016,53.426,66.647,74.073,66.709,49.978,1.436,2.32,0.293,70.864,56.861,78.28,37.128,66.637,66.236,90.07,81.119,91.06,38.708,47.87,39.347,-10.82,48.938,81.375,72.0,78.375,54.906,56.563,0.0,0,72,70,1000,200,0.105,203.25,88.625,74.688,0.014,72.313,75.125,54.969,57.406,0.0,28.109,72,70,1000,200,0.055,257.25,97.75,82.75,0.028,72.688,74.0,55.281,57.344,0.0,50.969,72,70,1000,200,0.095,336.5,95.313,71.125,0.035,73.063,70.438,55.0,56.375,0.0,100.0,72,70,1000,200,0.703,916.5,82.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.823,11.914,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.5,521.5,533.5,303.0,517.5,523.0,525.0,-0.001,0.958,0.0,0.0,1.032,0.308,0.028,0.061,0.123,0.031
5172008,858,1,1,3,1,100,11.611,96.708,96.708,96.708,1,1,1014.348,305.71,0.021,13.661,0,80,55,1.4,1690.875,1661.203,1765.612,1771.462,54.61,66.647,73.968,66.709,51.905,1.36,2.317,0.289,71.009,56.796,73.905,37.212,66.611,66.343,89.996,81.119,91.06,39.075,47.974,39.565,-10.82,47.906,78.0,71.938,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.103,201.0,88.313,74.688,0.014,72.313,75.188,55.75,57.313,0.0,29.891,72,70,1000,200,0.053,252.75,97.625,82.563,0.028,72.5,73.938,55.656,57.219,0.0,49.563,72,70,1000,200,0.097,344.75,95.063,71.125,0.042,73.188,70.313,55.625,56.563,0.0,100.0,72,70,1000,200,0.676,901.5,82.0,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.932,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.5,521.5,533.5,303.0,517.5,523.0,525.0,-0.003,0.752,0.0,0.929,1.014,0.306,0.028,0.061,0.146,0.03
5172008,859,1,1,3,1,100,63.099,100.0,100.0,100.0,1,1,1017.862,301.025,0.011,13.003,0,80,55,1.4,1692.875,1725.929,1762.288,1807.668,56.977,66.647,73.968,66.709,54.795,1.433,2.306,0.289,70.9,56.811,66.949,37.156,66.675,66.128,89.848,81.119,90.912,38.782,59.048,54.132,-10.82,48.063,73.813,72.0,78.438,56.531,57.375,0.0,0,72,70,1000,200,0.105,202.875,88.063,74.688,0.014,72.313,75.063,56.875,57.719,0.0,29.641,72,70,1000,200,0.054,255.75,97.313,82.5,0.028,72.5,73.875,56.688,57.75,0.0,50.938,72,70,1000,200,0.097,339.25,94.938,71.313,0.034,73.188,70.375,56.469,57.281,0.0,100.0,72,70,1000,200,0.698,914.5,81.875,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.817,11.918,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.5,521.5,533.5,302.75,517.0,523.0,525.0,-0.001,9.849,0.0,27.696,1.018,0.301,0.027,0.06,0.117,0.03
5172008,900,1,1,3,1,100,6.361,100.0,100.0,100.0,1,1,1004.978,303.368,0.011,13.588,0,80,55,1.4,1736.75,1699.985,1755.647,1805.734,53.856,66.753,74.073,66.709,50.406,1.398,2.288,0.278,70.871,56.712,75.027,37.128,66.876,66.343,89.774,81.013,90.912,38.562,47.974,40.293,-10.82,48.156,79.25,72.0,78.438,54.906,56.75,0.0,0,72,70,1000,200,0.106,203.875,87.813,74.625,0.014,72.313,75.0,55.125,57.313,0.0,30.391,72,70,1000,200,0.056,256.25,96.938,82.5,0.029,72.5,73.75,55.281,57.344,0.0,51.656,72,70,1000,200,0.096,340.5,94.625,71.375,0.034,73.188,70.438,55.094,56.563,0.0,100.0,72,70,1000,200,0.704,918.5,81.875,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.828,11.931,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.5,521.5,533.5,302.75,518.0,523.0,525.0,-0.001,2.499,0.0,3.264,1.005,0.303,0.027,0.061,0.115,0.03
5172008,901,1,1,3,1,100,4.274,100.0,100.0,100.0,1,1,1006.149,296.34,0.011,13.792,0,80,55,1.4,1741.25,1675.727,1755.647,1806.507,54.502,66.859,73.968,66.815,51.69,1.417,2.252,0.278,70.853,56.681,75.363,37.128,66.928,66.45,89.774,81.013,90.838,39.148,48.183,39.565,-10.82,47.75,78.688,72.0,78.563,55.406,56.563,0.0,0,72,70,1000,200,0.104,201.5,87.625,74.625,0.014,72.313,75.063,55.531,57.313,0.0,30.688,72,70,1000,200,0.057,256.75,96.688,82.375,0.029,72.5,73.813,55.625,57.219,0.0,51.5,72,70,1000,200,0.099,346.0,94.5,71.375,0.038,73.188,70.375,55.469,56.375,0.0,100.0,72,70,1000,200,0.694,908.5,81.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.817,11.918,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.0,521.5,533.5,303.0,518.5,523.5,524.5,-0.001,0.637,0.0,0.798,1.006,0.296,0.027,0.06,0.128,0.03
5172008,902,1,1,3,1,100,61.206,100.0,100.0,100.0,1,1,1041.288,301.025,0.011,12.93,0,80,55,1.4,1736.25,1750.315,1762.288,1838.27,56.87,66.753,73.863,66.709,54.902,1.391,2.295,0.282,70.91,56.731,67.959,37.184,66.98,66.343,89.7,80.907,90.838,38.855,60.824,51.728,-10.82,47.469,74.25,72.0,78.438,56.625,57.156,0.0,0,72,70,1000,200,0.104,202.375,87.25,74.625,0.014,72.313,74.813,56.938,57.625,0.0,28.844,72,70,1000,200,0.063,275.0,96.563,82.25,0.029,72.688,73.75,56.813,57.75,0.0,50.75,72,70,1000,200,0.106,357.25,94.313,71.375,0.034,73.063,70.313,56.469,57.188,0.0,100.0,72,70,1000,200,0.69,909.5,81.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.815,11.912,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.5,521.5,533.5,303.25,518.0,523.0,525.0,-0.001,7.576,0.0,23.096,1.041,0.301,0.026,0.06,0.113,0.029
5172008,903,1,1,3,1,100,11.968,100.0,100.0,100.0,1,1,1044.802,304.539,0.011,13.383,0,80,55,1.4,1745.5,1756.828,1765.612,1834.175,54.071,66.753,73.968,66.709,50.727,1.425,2.338,0.274,70.803,56.664,72.587,37.156,67.019,66.45,89.7,81.013,90.765,38.635,47.556,41.677,-10.82,47.531,77.625,72.125,78.375,55.094,56.906,0.0,0,72,70,1000,200,0.105,203.125,87.0,74.5,0.014,72.313,74.688,55.219,57.406,0.0,29.156,72,70,1000,200,0.063,275.0,96.375,82.25,0.028,72.5,73.688,55.375,57.344,0.0,51.031,72,70,1000,200,0.108,359.5,93.938,71.375,0.034,73.25,70.313,55.188,56.563,0.0,100.0,72,70,1000,200,0.696,912.0,81.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.817,11.906,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,521.5,521.5,533.5,303.0,517.5,523.0,525.0,-0.001,4.564,0.0,5.649,1.045,0.305,0.026,0.057,0.112,0.029
5172008,904,1,1,3,1,100,7.09,96.478,96.478,96.478,1,1,1031.918,296.34,0.011,13.719,0,80,55,1.4,1746.125,1712.948,1763.95,1829.304,54.61,66.753,73.758,66.815,51.905,1.391,2.299,0.285,70.834,56.667,76.177,37.072,67.032,66.665,89.552,80.907,90.691,38.928,47.87,39.347,-10.82,48.938,79.063,72.313,78.438,55.281,56.563,0.0,0,72,70,1000,200,0.104,201.75,86.688,74.5,0.014,72.25,74.688,55.344,57.0,0.0,29.344,72,70,1000,200,0.063,275.5,96.063,82.188,0.029,72.5,73.688,55.625,57.125,0.0,52.063,72,70,1000,200,0.107,358.0,93.875,71.563,0.031,73.188,70.375,55.281,56.281,0.0,100.0,72,70,1000,200,0.689,908.5,81.5,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.815,11.912,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.0,521.0,533.5,303.0,517.5,523.0,525.0,-0.001,0.643,0.0,0.798,1.032,0.296,0.025,0.059,0.101,0.028
5172008,905,1,1,3,1,100,61.538,100.0,100.0,100.0,1,1,1045.974,303.368,0.011,12.886,0,80,55,1.4,1746.125,1747.06,1768.938,1840.01,56.977,67.178,73.863,67.026,55.116,1.406,2.295,0.289,70.882,56.706,69.586,37.156,67.051,66.988,89.552,80.801,90.617,38.342,60.093,48.742,-10.82,48.531,75.5,72.0,78.563,56.719,57.156,0.0,0,72,70,1000,200,0.104,201.5,86.625,74.375,0.014,72.25,74.688,56.938,57.5,0.0,28.828,72,70,1000,200,0.063,276.0,95.875,81.938,0.028,72.5,73.625,56.906,57.594,0.0,52.156,72,70,1000,200,0.111,362.25,93.5,71.563,0.034,73.188,70.313,56.719,57.188,0.0,100.0,72,70,1000,200,0.691,910.5,81.375,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.809,11.909,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.5,521.5,533.5,303.0,518.0,523.0,524.5,-0.001,6.161,0.0,18.598,1.046,0.303,0.025,0.057,0.109,0.028
5172008,906,1,1,3,1,100,19.583,100.0,100.0,100.0,1,1,1060.029,303.368,0.011,13.266,0,80,55,1.4,1752.75,1771.499,1778.926,1848.994,54.179,67.178,73.758,67.026,50.834,1.41,2.353,0.282,70.839,56.668,72.559,37.156,67.259,66.988,89.478,80.907,90.617,37.903,47.347,41.823,-10.82,48.969,78.125,72.125,78.625,55.188,56.906,0.0,0,72,70,1000,200,0.105,203.0,86.375,74.375,0.014,72.313,74.5,55.219,57.5,0.0,29.453,72,70,1000,200,0.063,274.75,95.563,81.938,0.029,72.5,73.5,55.375,57.344,0.0,51.688,72,70,1000,200,0.117,369.5,93.375,71.688,0.037,73.188,70.438,55.188,56.688,0.0,100.0,72,70,1000,200,0.694,912.0,81.375,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.817,11.897,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,521.5,521.5,533.5,303.0,518.0,523.0,525.0,-0.001,5.506,0.0,7.218,1.06,0.303,0.024,0.057,0.117,0.028
5172008,907,1,1,3,1,100,0.0,99.809,99.809,99.809,1,1,1044.802,303.368,0.011,13.821,0,80,55,1.4,1758.25,1724.305,1773.929,1838.627,54.071,67.39,73.758,67.237,50.941,1.406,2.32,0.278,70.83,56.663,80.86,37.268,67.518,67.31,89.404,80.801,90.543,38.562,47.765,38.91,-10.82,49.813,83.5,72.125,78.688,55.188,56.563,0.0,0,72,70,1000,200,0.104,202.125,86.0,74.5,0.014,72.313,74.438,55.125,57.0,0.0,30.563,72,70,1000,200,0.063,274.75,95.375,81.875,0.029,72.5,73.313,55.375,57.125,0.0,53.0,72,70,1000,200,0.113,367.75,93.25,71.688,0.036,73.188,70.438,55.188,56.281,0.0,100.0,72,70,1000,200,0.69,909.5,81.313,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.815,11.894,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,521.5,521.0,533.5,303.0,517.5,523.0,524.5,-0.001,0.523,0.0,0.0,1.045,0.303,0.023,0.057,0.113,0.028
5172008,908,1,1,3,1,100,59.449,100.0,100.0,100.0,1,1,1041.288,302.196,0.011,12.9,0,80,55,1.4,1758.25,1750.315,1793.939,1847.743,56.655,67.39,73.758,67.343,54.795,1.391,2.342,0.285,70.842,56.674,70.147,37.493,67.861,67.202,89.404,80.801,90.543,38.855,58.212,45.392,-10.82,47.719,75.625,72.125,78.563,56.531,57.156,0.0,0,72,70,1000,200,0.103,200.75,85.875,74.375,0.014,72.313,74.625,56.875,57.5,0.0,30.703,72,70,1000,200,0.063,274.5,95.125,81.875,0.029,72.5,73.25,56.813,57.594,0.0,51.813,72,70,1000,200,0.123,380.25,93.0,71.688,0.034,73.063,70.438,56.469,57.188,0.0,100.0,72,70,1000,200,0.682,904.0,81.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.796,11.889,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,521.5,521.0,533.5,302.75,518.0,523.5,524.5,-0.001,4.356,0.0,11.701,1.041,0.302,0.023,0.056,0.105,0.028
5172008,909,1,1,3,1,100,24.176,100.0,100.0,100.0,1,1,1051.83,298.682,0.011,13.091,0,80,55,1.4,1780.25,1784.558,1765.612,1866.377,54.394,67.496,73.758,67.554,51.262,1.391,2.356,0.278,70.852,56.69,72.222,37.493,68.049,67.31,89.478,80.801,90.469,38.562,48.183,43.207,-10.82,47.25,78.625,72.313,78.625,55.281,56.969,0.0,0,72,70,1000,200,0.112,209.375,85.813,74.375,0.014,72.25,74.688,55.344,57.406,0.0,31.172,72,70,1000,200,0.066,277.75,94.875,81.813,0.029,72.5,73.063,55.5,57.344,0.0,52.906,72,70,1000,200,0.126,389.25,92.875,71.688,0.036,73.188,70.438,55.281,56.781,0.0,100.0,72,70,1000,200,0.688,907.0,81.188,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.81,11.906,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,521.5,521.0,533.0,303.0,518.0,523.5,524.5,-0.001,6.32,0.0,8.438,1.052,0.299,0.023,0.055,0.111,0.027
5172008,910,1,1,3,1,100,1.415,98.279,98.279,98.279,1,1,1055.344,303.368,0.021,13.792,0,80,55,1.4,1781.375,1742.18,1778.926,1866.615,53.964,67.496,73.758,67.448,50.834,1.387,2.32,0.274,70.911,56.743,75.195,37.408,67.907,66.988,89.256,80.695,90.543,38.928,48.601,39.347,-10.82,45.563,78.5,72.313,78.625,55.094,56.563,0.0,0,72,70,1000,200,0.104,201.125,85.438,74.375,0.014,72.25,74.625,55.125,57.0,0.0,31.328,72,70,1000,200,0.062,277.25,94.75,81.875,0.029,72.5,72.875,55.375,57.0,0.0,53.219,72,70,1000,200,0.131,394.5,92.688,71.75,0.042,73.5,70.438,55.188,56.375,0.0,100.0,72,70,1000,200,0.682,903.0,81.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.813,11.917,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,521.5,521.5,533.5,302.75,516.5,523.5,524.5,-0.003,0.597,0.0,0.802,1.055,0.303,0.023,0.054,0.128,0.028
5172008,911,1,1,3,1,100,55.745,100.0,100.0,100.0,1,1,1070.571,306.881,0.011,12.974,0,80,55,1.4,1777.125,1774.762,1773.929,1871.463,56.87,67.284,73.758,67.343,55.009,1.375,2.338,0.278,71.044,56.798,66.837,37.296,67.861,66.988,89.182,80.695,90.395,39.075,57.481,45.975,-10.82,45.188,72.0,72.313,78.75,56.625,57.156,0.0,0,72,70,1000,200,0.111,209.0,85.313,74.25,0.014,72.25,74.563,56.875,57.406,0.0,31.453,72,70,1000,200,0.065,276.25,94.5,81.625,0.028,72.688,72.625,56.813,57.438,0.0,52.625,72,70,1000,200,0.133,396.5,92.375,71.75,0.036,73.25,70.438,56.469,56.969,0.0,100.0,72,70,1000,200,0.677,901.0,81.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.818,11.934,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,521.5,521.0,533.0,303.0,517.5,523.0,524.5,-0.002,4.864,0.0,12.421,1.071,0.307,0.023,0.052,0.108,0.027
5172008,912,1,1,3,1,100,27.513,100.0,100.0,100.0,1,1,1065.886,305.71,0.011,13.164,0,80,55,1.4,1794.875,1815.641,1783.925,1894.276,54.502,67.39,73.863,67.343,51.369,1.402,2.342,0.274,71.004,56.798,68.744,37.044,67.745,66.988,89.33,80.695,90.321,38.562,47.556,43.28,-10.82,44.844,75.0,72.313,78.75,55.281,56.969,0.0,0,72,70,1000,200,0.113,211.25,84.938,74.25,0.014,72.25,74.438,55.344,57.313,0.0,30.828,72,70,1000,200,0.069,282.75,94.25,81.563,0.029,72.5,72.563,55.5,57.344,0.0,53.344,72,70,1000,200,0.132,397.0,92.25,71.75,0.034,73.188,70.438,55.469,56.688,0.0,100.0,72,70,1000,200,0.68,904.0,80.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.803,11.91,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,522.0,521.5,533.0,303.0,516.5,523.5,524.5,-0.001,6.905,0.0,8.619,1.066,0.306,0.022,0.054,0.101,0.027
5172008,913,1,1,3,1,100,0.0,98.324,98.324,98.324,1,1,1064.715,304.539,0.011,13.865,0,80,55,1.4,1799.375,1760.087,1785.593,1884.227,53.856,67.39,73.863,67.448,50.727,1.387,2.331,0.274,71.01,56.81,74.017,36.82,67.479,66.988,89.108,80.695,90.321,38.855,47.974,39.274,-10.82,45.469,76.688,72.313,78.813,55.188,56.563,0.0,0,72,70,1000,200,0.111,209.25,84.875,74.063,0.014,72.25,74.375,55.125,56.938,0.0,31.219,72,70,1000,200,0.07,288.75,94.063,81.313,0.029,72.5,72.438,55.281,56.813,0.0,54.219,72,70,1000,200,0.13,397.75,92.188,71.75,0.036,73.188,70.563,55.188,56.281,0.0,100.0,72,70,1000,200,0.679,900.5,80.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.801,11.902,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,522.0,521.5,533.0,302.75,517.0,523.5,524.5,-0.002,0.637,0.0,0.0,1.065,0.305,0.022,0.054,0.107,0.026
5172008,914,1,1,3,1,100,56.123,100.0,100.0,100.0,1,1,1072.914,305.71,0.011,12.93,0,80,55,1.4,1802.375,1786.192,1795.609,1881.994,56.87,67.496,73.758,67.448,55.009,1.364,2.349,0.293,71.207,56.961,67.51,36.792,67.706,67.202,89.034,80.695,90.247,39.002,57.377,45.465,-10.82,45.906,72.25,72.125,78.813,56.625,57.156,0.0,0,72,70,1000,200,0.114,211.625,84.563,74.063,0.014,72.25,74.125,56.875,57.406,0.0,31.516,72,70,1000,200,0.068,286.5,93.75,81.313,0.029,72.5,72.25,56.813,57.438,0.0,53.438,72,70,1000,200,0.14,405.5,91.813,71.875,0.034,73.063,70.5,56.469,57.188,0.0,100.0,72,70,1000,200,0.672,899.0,80.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.804,11.893,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,522.0,521.5,533.0,302.75,516.0,523.0,524.5,-0.002,4.548,0.0,11.595,1.073,0.306,0.021,0.052,0.099,0.026
5172008,915,1,1,3,1,100,27.711,100.0,100.0,100.0,1,1,1075.256,302.196,0.011,13.017,0,80,55,1.4,1802.375,1800.906,1795.609,1894.452,54.394,67.814,73.863,67.554,51.262,1.398,2.356,0.278,71.15,56.92,70.091,36.764,67.9,67.417,88.96,80.482,90.174,38.782,47.87,43.862,-10.82,46.063,75.75,72.313,78.813,55.281,56.969,0.0,0,72,70,1000,200,0.111,207.75,84.375,74.063,0.014,72.313,74.125,55.531,57.406,0.0,31.609,72,70,1000,200,0.07,289.75,93.625,81.25,0.028,72.375,72.188,55.375,57.219,0.0,54.531,72,70,1000,200,0.136,402.75,91.813,71.875,0.038,73.188,70.438,55.281,56.688,0.0,100.0,72,70,1000,200,0.686,906.5,80.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.82,11.92,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,522.0,521.5,533.0,302.75,517.5,523.5,524.5,-0.002,7.276,0.0,9.176,1.075,0.302,0.021,0.05,0.11,0.026
5172008,916,1,1,3,1,100,2.797,100.0,100.0,100.0,1,1,1074.085,305.71,0.011,13.88,0,80,55,1.4,1806.125,1771.499,1782.258,1887.676,54.071,67.814,73.758,67.66,51.048,1.402,2.342,0.289,71.182,56.965,76.738,36.708,68.224,67.525,88.96,80.482,90.174,38.855,48.392,39.274,-10.82,46.063,79.438,72.313,79.0,55.281,56.563,0.0,0,72,70,1000,200,0.114,210.875,84.25,74.063,0.014,72.25,74.313,55.219,57.0,0.0,32.344,72,70,1000,200,0.069,290.25,93.5,81.25,0.028,72.5,72.188,55.375,56.813,0.0,54.219,72,70,1000,200,0.138,411.75,91.563,71.938,0.038,73.188,70.5,55.281,56.375,0.0,100.0,72,70,1000,200,0.68,901.0,80.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.823,11.923,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,522.0,521.0,533.0,303.0,517.0,523.5,524.5,-0.002,0.61,0.0,0.807,1.074,0.306,0.021,0.05,0.109,0.026
5172008,917,1,1,3,1,100,62.84,100.0,100.0,100.0,1,1,1089.312,311.567,0.011,12.988,0,80,55,1.4,1826.25,1805.815,1793.939,1897.432,56.762,67.92,73.758,67.765,54.795,1.398,2.349,0.285,71.29,57.045,69.277,36.848,68.276,67.525,88.96,80.588,90.1,39.148,60.824,50.199,-10.82,47.25,74.438,72.313,78.875,56.625,57.156,0.0,0,72,70,1000,200,0.114,212.0,83.938,74.0,0.014,72.25,74.25,56.938,57.5,0.0,31.844,72,70,1000,200,0.07,296.5,93.375,81.188,0.029,72.375,72.188,56.906,57.438,0.0,54.281,72,70,1000,200,0.145,413.0,91.438,71.938,0.038,73.063,70.438,56.469,57.188,0.0,100.0,72,70,1000,200,0.667,894.0,80.625,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.804,11.914,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,522.0,521.5,533.0,302.75,517.5,523.5,524.5,-0.001,6.622,0.0,19.914,1.089,0.312,0.02,0.051,0.108,0.025
5172008,918,1,1,3,1,100,26.698,100.0,100.0,100.0,1,1,1089.312,309.224,0.011,13.251,0,80,55,1.4,1827.75,1809.09,1795.609,1900.176,54.394,67.814,73.758,67.765,51.048,1.391,2.367,0.293,71.278,57.025,72.615,36.876,68.153,67.525,88.886,80.482,90.1,38.855,47.974,42.624,-10.82,45.531,77.438,72.313,78.75,55.188,56.906,0.0,0,72,70,1000,200,0.116,213.0,83.688,74.0,0.014,72.25,74.063,55.344,57.313,0.0,31.953,72,70,1000,200,0.071,298.0,93.0,81.188,0.029,72.375,72.125,55.375,57.125,0.0,54.375,72,70,1000,200,0.139,412.25,91.188,71.938,0.037,73.188,70.438,55.281,56.688,0.0,100.0,72,70,1000,200,0.689,906.5,80.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.795,11.909,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,522.0,521.5,533.0,303.25,517.0,523.5,524.5,-0.002,5.477,0.0,6.93,1.089,0.309,0.02,0.05,0.104,0.025
5172008,919,1,1,3,1,100,5.82,99.998,99.998,99.998,1,1,1074.085,304.539,0.011,13.865,0,80,55,1.4,1839.875,1779.659,1795.609,1900.242,53.964,67.602,73.653,67.66,51.048,1.387,2.349,0.293,71.368,57.103,75.476,36.932,68.049,67.202,88.812,80.482,90.026,38.928,48.705,39.274,-10.82,46.063,78.375,72.313,78.875,55.188,56.438,0.0,0,72,70,1000,200,0.115,211.5,83.563,74.0,0.014,72.125,74.188,55.219,56.938,0.0,31.516,72,70,1000,200,0.075,302.75,92.813,81.063,0.029,72.313,72.063,55.5,56.813,0.0,54.813,72,70,1000,200,0.141,412.25,91.063,71.938,0.038,73.188,70.5,55.281,56.375,0.0,100.0,72,70,1000,200,0.675,897.5,80.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.784,11.885,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,521.5,533.0,303.0,518.5,523.5,524.5,-0.002,0.491,0.0,0.666,1.074,0.305,0.02,0.05,0.106,0.025
5172008,920,1,1,3,1,100,60.958,100.0,100.0,100.0,1,1,1104.539,306.881,0.021,13.017,0,80,55,1.4,1835.875,1832.039,1790.599,1890.791,56.762,67.708,73.653,67.66,54.688,1.368,2.382,0.3,71.468,57.165,68.436,37.044,68.153,67.417,88.738,80.376,89.952,38.562,60.511,49.543,-10.82,46.313,74.063,72.313,78.875,56.531,57.156,0.0,0,72,70,1000,200,0.114,211.125,83.5,73.875,0.014,72.25,74.0,56.875,57.406,0.0,31.406,72,70,1000,200,0.076,305.5,92.75,81.063,0.029,72.313,72.063,56.813,57.344,0.0,54.063,72,70,1000,200,0.142,415.5,90.875,72.125,0.038,73.063,70.438,56.469,57.188,0.0,100.0,72,70,1000,200,0.673,898.5,80.375,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.782,11.885,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,521.5,533.0,303.0,517.0,523.5,524.5,-0.003,6.512,0.0,19.836,1.105,0.307,0.02,0.049,0.104,0.025
5172008,921,1,1,3,1,100,22.366,100.0,100.0,100.0,1,1,1103.368,312.738,0.011,13.266,0,80,55,1.4,1838.75,1841.89,1808.991,1915.386,54.179,67.92,73.653,67.765,50.834,1.383,2.396,0.289,71.457,57.165,73.709,36.932,68.393,67.847,88.664,80.376,89.878,37.976,47.87,41.896,-10.82,48.531,78.813,72.313,78.938,55.094,56.906,0.0,0,72,70,1000,200,0.116,212.875,83.188,73.875,0.014,72.25,73.875,55.219,57.125,0.0,31.094,72,70,1000,200,0.079,309.75,92.438,81.0,0.029,72.313,72.0,55.281,57.125,0.0,54.0,72,70,1000,200,0.145,418.25,90.75,72.125,0.03,73.063,70.438,55.188,56.563,0.0,100.0,72,70,1000,200,0.68,900.0,80.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.779,11.889,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,522.0,533.0,302.75,517.0,523.5,524.5,-0.002,5.256,0.0,7.218,1.103,0.313,0.019,0.048,0.081,0.024
5172008,922,1,1,3,1,100,11.91,100.0,100.0,100.0,1,1,1126.794,309.224,0.021,13.821,0,80,55,1.4,1835.75,1809.09,1812.342,1923.805,54.287,68.239,73.653,68.188,51.798,1.383,2.378,0.278,71.518,57.189,76.177,37.184,68.503,68.062,88.664,80.376,89.878,38.122,48.496,38.473,-10.82,46.094,80.063,72.438,79.063,55.406,56.563,0.0,0,72,70,1000,200,0.114,210.75,83.063,73.875,0.014,72.25,73.875,55.344,56.938,0.0,31.203,72,70,1000,200,0.08,310.5,92.313,81.0,0.028,72.188,72.063,55.625,56.813,0.0,53.5,72,70,1000,200,0.149,422.5,90.563,72.125,0.034,73.188,70.375,55.281,56.375,0.0,100.0,72,70,1000,200,0.675,897.5,80.188,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.777,11.892,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,522.0,533.0,303.0,516.5,523.5,524.5,-0.003,0.468,0.0,0.673,1.127,0.309,0.019,0.046,0.091,0.024
5172008,923,1,1,3,1,100,62.008,100.0,100.0,100.0,1,1,1096.34,312.738,0.011,13.047,0,80,55,1.4,1843.75,1828.757,1797.281,1919.467,56.762,68.026,73.548,67.977,54.688,1.391,2.378,0.285,71.593,57.277,66.192,37.24,68.607,67.739,88.59,80.376,89.878,38.196,60.929,52.748,-10.82,44.469,72.938,72.313,79.0,56.531,57.156,0.0,0,72,70,1000,200,0.115,212.25,83.0,73.75,0.014,72.25,73.875,56.75,57.406,0.0,31.938,72,70,1000,200,0.077,306.5,92.125,81.0,0.029,72.313,72.0,56.563,57.344,0.0,54.625,72,70,1000,200,0.145,413.5,90.375,72.25,0.034,73.5,70.313,56.375,57.188,0.0,100.0,72,70,1000,200,0.68,904.5,80.188,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.765,11.892,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,521.5,533.0,303.0,518.0,524.0,524.5,-0.002,8.352,0.0,26.35,1.096,0.313,0.019,0.047,0.09,0.024
5172008,924,1,1,3,1,100,13.46,100.0,100.0,100.0,1,1,1098.682,313.909,0.011,13.441,0,80,55,1.4,1856.25,1833.68,1814.017,1922.523,53.641,68.133,73.653,67.977,50.299,1.41,2.407,0.278,71.597,57.284,73.148,37.1,68.782,67.632,88.59,80.27,89.73,37.756,47.87,40.075,-10.82,45.594,78.375,72.313,78.75,54.781,56.75,0.0,0,72,70,1000,200,0.117,213.5,82.75,73.875,0.014,72.25,73.625,55.031,57.0,0.0,31.875,72,70,1000,200,0.08,305.75,91.938,80.75,0.029,72.188,72.0,55.063,57.0,0.0,54.5,72,70,1000,200,0.141,414.75,90.25,72.25,0.034,73.25,70.313,55.0,56.375,0.0,100.0,72,70,1000,200,0.69,908.5,80.188,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.5,521.5,533.0,302.75,516.0,524.0,524.0,-0.002,3.082,0.0,4.326,1.099,0.314,0.018,0.047,0.089,0.024
5172008,925,1,1,3,1,100,11.059,100.0,100.0,100.0,1,1,1099.854,316.252,0.011,13.69,0,80,55,1.4,1851.125,1814.003,1814.017,1935.305,54.61,68.133,73.653,67.977,51.798,1.375,2.374,0.278,71.753,57.324,75.139,37.072,68.95,68.062,88.59,80.27,89.73,37.976,48.183,38.327,-10.82,44.938,77.75,72.438,78.75,55.5,56.563,0.0,0,72,70,1000,200,0.123,219.625,82.563,73.75,0.014,72.25,73.688,55.531,56.938,0.0,31.594,72,70,1000,200,0.081,312.5,91.688,80.625,0.028,72.063,72.0,55.625,56.813,0.0,54.406,72,70,1000,200,0.149,422.0,89.938,72.25,0.034,73.188,70.438,55.469,56.375,0.0,100.0,72,70,1000,200,0.676,898.0,80.063,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.833,11.951,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.0,533.0,303.0,518.0,524.0,524.0,-0.002,0.471,0.0,0.667,1.1,0.316,0.018,0.045,0.088,0.023
5172008,926,1,1,3,1,100,66.69,100.0,100.0,100.0,1,1,1131.479,316.252,0.011,12.9,0,80,55,1.4,1857.375,1850.106,1810.666,1939.222,56.87,68.345,73.548,68.188,54.581,1.402,2.411,0.282,71.761,57.45,67.342,37.212,69.106,68.277,88.516,80.27,89.657,37.976,54.556,53.913,-10.82,45.938,75.313,72.438,78.75,56.531,57.156,0.0,0,72,70,1000,200,0.125,219.375,82.375,73.75,0.014,72.25,73.625,56.75,57.313,0.0,32.813,72,70,1000,200,0.076,299.75,91.625,80.625,0.028,72.188,71.938,56.563,57.438,0.0,54.219,72,70,1000,200,0.152,427.25,89.875,72.25,0.042,73.188,70.438,56.375,57.188,0.0,100.0,72,70,1000,200,0.682,904.5,80.063,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.842,11.953,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,522.0,533.0,303.0,516.0,524.0,524.0,-0.002,12.4,0.0,28.534,1.131,0.316,0.018,0.045,0.108,0.023
5172008,927,1,1,3,1,100,8.5,100.0,100.0,100.0,1,1,1119.766,312.738,0.011,13.646,0,80,55,1.4,1863.5,1853.395,1819.048,1937.458,53.641,68.557,73.653,68.399,50.192,1.379,2.392,0.285,71.774,57.395,76.345,37.156,69.145,68.384,88.516,80.163,89.657,37.463,47.87,38.91,-10.82,46.656,80.438,72.438,78.875,54.906,56.563,0.0,0,72,70,1000,200,0.122,219.5,82.25,73.75,0.014,72.25,73.563,54.969,57.0,0.0,31.547,72,70,1000,200,0.083,316.0,91.5,80.563,0.028,72.063,72.0,55.0,56.813,0.0,54.469,72,70,1000,200,0.152,426.75,89.75,72.375,0.038,73.5,70.25,55.0,56.375,0.0,100.0,72,70,1000,200,0.682,903.5,80.063,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.851,11.95,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,522.0,533.0,303.0,517.5,524.0,524.0,-0.002,1.897,0.0,2.741,1.12,0.313,0.017,0.045,0.096,0.023
5172008,928,1,1,3,1,100,17.626,99.5,99.5,99.5,1,1,1118.594,316.252,0.011,13.778,0,80,55,1.4,1863.5,1814.003,1810.666,1934.305,54.932,68.451,73.758,68.505,52.226,1.36,2.382,0.278,71.908,57.478,74.494,37.38,69.106,68.277,88.442,80.163,89.583,37.683,48.183,38.108,-10.82,44.531,78.063,72.313,79.0,55.813,56.563,0.0,0,72,70,1000,200,0.126,222.25,82.188,73.75,0.014,72.125,73.75,55.75,56.938,0.0,32.0,72,70,1000,200,0.083,314.5,91.188,80.563,0.029,72.188,72.0,55.875,56.813,0.0,54.25,72,70,1000,200,0.151,425.75,89.563,72.375,0.034,73.25,70.313,55.625,56.563,0.0,100.0,72,70,1000,200,0.674,898.0,79.813,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.854,11.961,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,522.0,533.0,303.0,516.5,524.0,524.0,-0.002,0.558,0.0,0.813,1.119,0.316,0.017,0.045,0.085,0.022
5172008,929,1,1,3,1,100,65.946,100.0,100.0,100.0,1,1,1139.678,316.252,0.011,12.915,0,80,55,1.4,1859.75,1887.984,1825.762,1949.344,56.439,68.239,73.653,68.399,54.045,1.406,2.407,0.278,71.907,57.537,65.435,37.268,69.022,68.062,88.368,80.163,89.509,37.683,54.556,52.894,-10.82,44.0,73.438,72.313,79.0,56.344,57.156,0.0,0,72,70,1000,200,0.116,213.875,82.0,73.75,0.014,72.125,73.75,56.438,57.406,0.0,31.203,72,70,1000,200,0.083,316.5,91.125,80.563,0.028,72.188,71.938,56.281,57.344,0.0,53.25,72,70,1000,200,0.151,426.75,89.375,72.375,0.038,73.25,70.375,56.188,57.188,0.0,100.0,72,70,1000,200,0.683,905.5,79.75,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.848,11.951,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,522.0,533.0,303.0,516.5,524.0,524.0,-0.002,11.643,0.0,27.268,1.14,0.316,0.017,0.043,0.094,0.022
5172008,930,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,1125.622,310.395,0.011,13.865,0,80,55,1.4,1860.75,1841.89,1822.405,1945.323,53.318,68.451,73.548,68.399,49.764,1.406,2.407,0.293,71.9,57.52,75.307,37.128,69.222,68.169,88.368,80.163,89.509,37.39,47.974,38.327,-10.82,44.375,79.125,72.313,79.0,54.688,56.438,0.0,0,72,70,1000,200,0.125,218.75,81.75,73.688,0.014,72.125,73.813,54.719,56.781,0.0,32.031,72,70,1000,200,0.083,316.0,90.875,80.438,0.028,72.188,71.938,54.875,56.813,0.0,55.125,72,70,1000,200,0.148,420.75,89.25,72.375,0.035,73.25,70.438,54.906,56.281,0.0,100.0,72,70,1000,200,0.685,906.0,79.75,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.867,11.96,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.5,522.0,533.0,303.0,517.5,524.0,524.0,-0.002,1.227,0.0,0.0,1.126,0.31,0.016,0.043,0.086,0.022
5172008,931,1,1,3,1,100,23.564,100.0,100.0,100.0,1,1,1126.794,309.224,0.011,13.617,0,80,55,1.4,1860.5,1828.757,1814.017,1933.188,55.148,68.557,73.548,68.505,52.654,1.356,2.392,0.289,72.016,57.527,72.839,37.184,69.397,68.491,88.294,80.057,89.435,38.342,48.079,38.764,-10.82,44.875,76.125,72.438,78.875,55.906,56.563,0.0,0,72,70,1000,200,0.123,219.875,81.625,73.688,0.014,72.125,73.688,55.844,56.938,0.0,31.906,72,70,1000,200,0.082,314.0,90.688,80.438,0.028,72.188,71.938,55.969,57.0,0.0,53.875,72,70,1000,200,0.153,424.75,89.125,72.438,0.035,73.188,70.438,55.719,56.563,0.0,100.0,72,70,1000,200,0.672,897.0,79.75,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.864,11.955,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.5,522.0,533.0,303.0,517.5,524.5,524.0,-0.002,0.59,0.0,0.797,1.127,0.309,0.016,0.042,0.085,0.022
5172008,932,1,1,3,1,100,64.664,100.0,100.0,100.0,1,1,1146.706,311.567,0.011,12.784,0,80,55,1.4,1860.125,1879.739,1808.991,1962.656,56.332,68.663,73.758,68.61,53.831,1.398,2.418,0.282,72.026,57.625,64.594,37.128,69.397,68.277,88.22,80.057,89.435,38.415,51.944,51.146,-10.82,42.656,72.5,72.313,78.938,56.125,57.156,0.0,0,72,70,1000,200,0.127,222.875,81.313,73.438,0.014,72.125,73.438,56.438,57.406,0.0,31.781,72,70,1000,200,0.083,316.5,90.5,80.438,0.028,72.063,71.938,56.281,57.438,0.0,54.094,72,70,1000,200,0.155,432.25,89.063,72.438,0.036,73.25,70.5,56.188,57.188,0.0,100.0,72,70,1000,200,0.685,904.0,79.625,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.879,11.968,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,523.5,522.5,533.0,303.0,518.0,524.5,524.0,-0.002,12.03,0.0,22.586,1.147,0.312,0.016,0.041,0.087,0.022
5172008,933,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,1132.65,318.594,0.011,13.763,0,80,55,1.4,1878.125,1846.819,1827.443,1955.934,53.318,68.451,73.653,68.399,49.764,1.398,2.403,0.289,72.006,57.604,74.045,36.848,69.352,68.062,88.22,79.951,89.361,38.196,48.287,38.691,-10.82,43.063,77.063,72.438,79.063,54.688,56.344,0.0,0,72,70,1000,200,0.128,224.0,81.25,73.438,0.014,72.125,73.375,54.719,56.781,0.0,31.891,72,70,1000,200,0.083,316.5,90.438,80.313,0.028,72.188,72.0,54.875,56.719,0.0,54.063,72,70,1000,200,0.153,425.0,88.75,72.438,0.038,73.25,70.5,54.906,56.281,0.0,100.0,72,70,1000,200,0.687,906.5,79.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.846,11.935,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.5,522.5,533.0,303.0,518.0,524.5,524.0,-0.002,0.675,0.0,0.0,1.133,0.319,0.016,0.041,0.09,0.021
5172008,934,1,1,3,1,100,28.919,100.0,100.0,100.0,1,1,1134.993,315.081,0.011,13.544,0,80,55,1.4,1873.375,1822.197,1825.762,1942.339,55.578,68.345,73.548,68.399,53.082,1.375,2.396,0.3,72.057,57.654,68.576,36.792,69.261,67.954,88.072,80.057,89.287,38.635,48.287,39.565,-10.82,42.688,72.188,72.313,79.063,56.0,56.75,0.0,0,72,70,1000,200,0.126,222.75,81.188,73.438,0.014,72.125,73.313,56.125,56.938,0.0,33.125,72,70,1000,200,0.083,315.5,90.313,80.188,0.029,72.188,71.938,56.188,57.0,0.0,54.906,72,70,1000,200,0.154,429.0,88.688,72.563,0.034,73.188,70.313,55.906,56.688,0.0,100.0,72,70,1000,200,0.675,897.0,79.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.85,11.931,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.5,522.5,533.0,303.25,518.0,524.5,524.0,-0.002,1.305,0.0,1.748,1.135,0.315,0.016,0.043,0.08,0.021
5172008,935,1,1,3,1,100,57.193,100.0,100.0,100.0,1,1,1134.993,315.081,0.011,12.974,0,80,55,1.4,1868.25,1876.442,1817.371,1961.586,55.901,68.451,73.653,68.399,53.296,1.391,2.425,0.274,72.061,57.653,66.22,36.708,69.235,68.169,87.998,80.057,89.287,38.489,50.272,48.961,-10.82,43.75,73.313,72.313,78.938,55.813,57.063,0.0,0,72,70,1000,200,0.128,223.5,81.063,73.438,0.014,72.125,73.25,56.125,57.406,0.0,32.656,72,70,1000,200,0.084,317.5,90.125,80.188,0.028,72.313,72.0,56.094,57.344,0.0,55.375,72,70,1000,200,0.154,429.75,88.625,72.563,0.034,73.25,70.438,55.906,56.969,0.0,100.0,72,70,1000,200,0.683,905.0,79.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.845,11.94,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.5,522.5,533.0,303.0,518.0,524.5,524.0,-0.002,11.53,0.0,18.854,1.135,0.315,0.016,0.041,0.08,0.021
5172008,936,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,1140.849,317.423,0.021,13.851,0,80,55,1.4,1881.125,1841.89,1830.804,1966.081,53.426,68.239,73.548,68.293,49.978,1.364,2.403,0.289,72.073,57.656,75.139,36.596,69.352,67.954,88.072,79.951,89.213,38.269,48.287,38.837,-10.82,43.156,77.563,72.438,78.75,54.781,56.438,0.0,0,72,70,1000,200,0.127,222.75,80.938,73.438,0.014,72.25,73.438,54.719,56.781,0.0,33.094,72,70,1000,200,0.083,316.25,89.875,80.0,0.029,72.188,72.0,55.063,56.813,0.0,54.188,72,70,1000,200,0.162,443.0,88.438,72.563,0.038,73.188,70.375,55.0,56.281,0.0,100.0,72,70,1000,200,0.682,902.5,79.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.94,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.5,522.5,533.0,303.0,518.5,524.5,524.0,-0.003,0.785,0.0,0.0,1.141,0.317,0.015,0.042,0.088,0.021
5172008,937,1,1,3,1,100,41.135,100.0,100.0,100.0,1,1,1132.65,318.594,0.011,13.193,0,80,55,1.4,1880.25,1823.837,1814.017,1955.22,56.009,68.345,73.548,68.399,53.724,1.372,2.421,0.293,72.216,57.782,69.642,36.624,69.54,68.169,87.925,79.951,89.14,38.855,49.646,41.095,-10.82,44.531,73.063,72.438,78.875,56.438,56.969,0.0,0,72,70,1000,200,0.126,222.5,80.75,73.375,0.014,72.125,73.5,56.438,57.0,0.0,33.5,72,70,1000,200,0.086,320.0,89.813,80.0,0.029,72.188,72.0,56.563,57.125,0.0,55.25,72,70,1000,200,0.154,429.0,88.125,72.563,0.035,73.063,70.313,56.188,56.781,0.0,100.0,72,70,1000,200,0.678,901.0,79.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.851,11.94,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.5,522.5,533.0,303.0,517.0,524.5,524.0,-0.002,2.739,0.0,4.101,1.133,0.319,0.015,0.041,0.079,0.02
5172008,938,1,1,3,1,100,48.018,100.0,100.0,100.0,1,1,1161.933,315.081,0.011,13.047,0,80,55,1.4,1883.0,1883.036,1827.443,1966.901,55.148,68.451,73.548,68.505,52.333,1.406,2.461,0.282,72.19,57.752,65.968,36.624,69.553,68.062,87.851,79.845,89.14,38.635,48.287,46.339,-10.82,42.188,72.75,72.438,78.813,55.5,56.969,0.0,0,72,70,1000,200,0.128,223.875,80.625,73.375,0.014,72.125,73.5,55.75,57.313,0.0,33.406,72,70,1000,200,0.085,320.0,89.688,80.0,0.029,72.188,72.0,55.625,57.219,0.0,55.219,72,70,1000,200,0.156,431.5,88.063,72.75,0.033,73.25,70.313,55.719,56.781,0.0,100.0,72,70,1000,200,0.687,907.0,79.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.851,11.943,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,522.5,533.0,303.0,519.0,524.5,524.5,-0.002,10.414,0.0,13.948,1.162,0.315,0.015,0.041,0.074,0.021
5172008,939,1,1,3,1,100,2.626,100.0,100.0,100.0,1,1,1152.562,315.081,0.011,13.807,0,80,55,1.4,1883.0,1850.106,1832.486,1958.763,53.856,68.557,73.548,68.505,50.62,1.372,2.418,0.278,72.201,57.752,71.269,36.399,69.676,68.384,87.777,79.845,89.066,38.489,48.601,38.982,-10.82,41.906,73.813,72.438,78.938,55.094,56.344,0.0,0,72,70,1000,200,0.127,222.625,80.5,73.375,0.014,72.25,73.438,55.031,56.781,0.0,34.063,72,70,1000,200,0.085,318.0,89.375,80.0,0.028,72.188,72.063,55.063,56.594,0.0,54.656,72,70,1000,200,0.163,446.0,88.0,72.75,0.041,73.0,70.063,55.0,56.281,0.0,100.0,72,70,1000,200,0.681,901.5,79.125,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.853,11.935,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,522.5,533.0,303.25,517.0,524.5,524.0,-0.002,0.673,0.0,0.945,1.153,0.315,0.015,0.038,0.091,0.02
5172008,940,1,1,3,1,100,53.263,100.0,100.0,100.0,1,1,1159.59,318.594,0.011,13.091,0,80,55,1.4,1893.0,1848.463,1827.443,1960.926,56.547,68.769,73.443,68.61,54.581,1.375,2.429,0.285,72.442,57.949,66.445,36.287,69.883,68.599,87.851,79.845,89.066,39.002,58.526,44.154,-10.82,42.594,70.0,72.313,79.063,56.625,56.969,0.0,0,72,70,1000,200,0.137,231.5,80.313,73.25,0.014,72.125,73.438,56.563,57.125,0.0,33.969,72,70,1000,200,0.086,320.25,89.25,79.938,0.029,72.063,72.0,56.906,57.344,0.0,55.531,72,70,1000,200,0.162,438.5,87.875,72.75,0.039,73.5,69.813,56.375,56.969,0.0,100.0,72,70,1000,200,0.674,899.5,79.125,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.931,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,522.5,533.0,303.0,517.0,524.5,524.0,-0.002,3.454,0.0,9.358,1.16,0.319,0.014,0.039,0.086,0.02
5172008,941,1,1,3,1,100,32.267,100.0,100.0,100.0,1,1,1165.447,317.423,0.021,12.974,0,80,55,1.4,1909.5,1883.036,1834.168,1976.134,54.825,68.981,73.443,68.822,51.69,1.41,2.454,0.307,72.38,57.943,67.875,36.203,70.02,68.921,87.777,79.845,88.992,38.635,47.765,44.809,-10.82,42.125,73.0,72.438,79.188,55.406,56.969,0.0,0,72,70,1000,200,0.129,224.25,80.313,73.375,0.014,72.125,73.375,55.531,57.125,0.0,33.594,72,70,1000,200,0.088,323.5,89.188,79.938,0.029,72.188,72.063,55.5,57.125,0.0,55.344,72,70,1000,200,0.16,442.75,87.813,72.75,0.038,73.5,69.688,55.469,56.781,0.0,100.0,72,70,1000,200,0.687,905.5,79.063,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.823,11.942,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,523.0,533.0,303.25,517.0,524.5,524.5,-0.003,8.773,0.0,11.115,1.165,0.317,0.014,0.039,0.083,0.02
5172008,942,1,1,3,1,100,13.469,100.0,100.0,100.0,1,1,1157.248,320.937,0.011,13.836,0,80,55,1.4,1902.625,1859.974,1845.955,1980.868,54.179,69.3,73.443,69.139,51.048,1.364,2.432,0.289,72.474,57.971,71.801,36.203,70.136,69.136,87.703,79.738,88.992,38.708,49.019,39.128,-10.82,42.125,74.063,72.438,79.188,55.188,56.438,0.0,0,72,70,1000,200,0.136,231.125,80.125,73.25,0.014,72.125,73.563,55.125,56.938,0.0,33.875,72,70,1000,200,0.088,323.0,88.875,79.875,0.029,72.188,71.938,55.375,56.719,0.0,54.469,72,70,1000,200,0.169,448.75,87.563,72.75,0.035,73.188,69.625,55.188,56.375,0.0,100.0,72,70,1000,200,0.678,900.0,79.063,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.818,11.929,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,523.0,533.5,303.25,518.0,524.5,524.5,-0.002,0.564,0.0,0.806,1.157,0.321,0.014,0.038,0.076,0.02
5172008,943,1,1,3,1,100,67.004,100.0,100.0,100.0,1,1,1165.447,323.28,0.011,13.047,0,80,55,1.4,1904.125,1881.387,1840.9,1983.217,56.655,69.3,73.337,69.139,54.581,1.413,2.454,0.3,72.555,58.043,62.63,36.287,70.084,69.243,87.703,79.738,88.918,38.708,60.302,53.622,-10.82,40.375,68.5,72.438,79.0,56.531,57.063,0.0,0,72,70,1000,200,0.137,231.875,79.938,73.25,0.014,72.125,73.563,56.75,57.313,0.0,33.75,72,70,1000,200,0.089,325.25,88.75,79.875,0.029,72.188,71.875,56.688,57.438,0.0,55.813,72,70,1000,200,0.162,442.25,87.5,72.75,0.041,73.188,69.625,56.469,57.188,0.0,100.0,72,70,1000,200,0.674,898.0,79.063,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.831,11.935,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,523.0,533.5,303.25,519.5,524.5,524.0,-0.002,9.011,0.0,27.001,1.165,0.323,0.014,0.038,0.088,0.02
5172008,944,1,1,3,1,100,23.883,100.0,100.0,100.0,1,1,1152.562,320.937,0.011,13.441,0,80,55,1.4,1911.75,1891.284,1851.015,1995.092,53.964,69.406,73.443,69.35,50.62,1.394,2.45,0.274,72.517,58.015,66.473,36.063,69.981,69.136,87.629,79.526,88.918,38.049,48.183,41.75,-10.82,38.906,70.688,72.438,79.0,54.906,56.75,0.0,0,72,70,1000,200,0.129,224.625,79.938,73.25,0.014,72.125,73.563,55.031,56.938,0.0,33.625,72,70,1000,200,0.09,327.0,88.625,79.875,0.029,72.313,71.75,55.0,57.0,0.0,54.719,72,70,1000,200,0.172,450.0,87.25,72.875,0.036,73.5,69.563,55.094,56.563,0.0,100.0,72,70,1000,200,0.684,905.0,78.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.825,11.937,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.5,523.0,533.5,303.0,517.5,524.5,524.0,-0.002,4.909,0.0,6.904,1.153,0.321,0.014,0.037,0.075,0.02
5172008,945,1,1,3,1,100,15.742,100.0,100.0,100.0,1,1,1181.845,322.108,0.011,13.909,0,80,55,1.4,1911.75,1859.974,1839.217,1978.108,54.717,69.3,73.337,69.244,51.905,1.375,2.439,0.293,72.649,58.058,64.397,35.755,70.046,69.243,87.481,79.632,88.77,37.903,48.81,38.618,-10.82,37.969,67.688,72.313,79.0,55.688,56.563,0.0,0,72,70,1000,200,0.138,232.0,79.875,73.25,0.014,72.0,73.688,55.625,56.938,0.0,32.313,72,70,1000,200,0.092,332.5,88.625,79.688,0.029,72.188,71.813,55.656,56.719,0.0,56.188,72,70,1000,200,0.166,450.75,87.25,72.875,0.035,73.25,69.5,55.625,56.375,0.0,100.0,72,70,1000,200,0.68,900.0,78.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,523.0,533.5,303.0,518.5,524.5,524.5,-0.002,0.912,0.0,1.38,1.182,0.322,0.014,0.038,0.073,0.02
5172008,946,1,1,3,1,100,63.586,100.0,100.0,100.0,1,1,1185.359,318.594,0.011,12.886,0,80,55,1.4,1915.125,1906.147,1845.955,1992.636,56.116,69.406,73.337,69.35,53.617,1.421,2.49,0.289,72.617,58.112,60.246,35.447,70.188,69.136,87.481,79.738,88.77,38.122,52.362,52.384,-10.82,38.313,65.875,72.313,78.875,56.125,57.063,0.0,0,72,70,1000,200,0.138,230.25,79.563,73.125,0.014,72.125,73.563,56.438,57.406,0.0,34.031,72,70,1000,200,0.086,320.75,88.5,79.688,0.029,72.063,72.0,56.281,57.344,0.0,55.344,72,70,1000,200,0.168,454.25,86.938,72.875,0.034,73.5,69.563,56.188,57.188,0.0,100.0,72,70,1000,200,0.686,905.5,78.875,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.829,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.5,523.0,533.5,303.0,518.0,524.5,524.5,-0.002,12.906,0.0,25.506,1.185,0.319,0.013,0.037,0.07,0.019
5172008,947,1,1,3,1,100,4.903,100.0,100.0,100.0,1,1,1163.104,320.937,0.011,13.807,0,80,55,1.4,1916.375,1889.634,1839.217,2006.618,53.318,69.406,73.337,69.35,49.764,1.406,2.461,0.289,72.646,58.116,72.362,35.334,70.376,69.351,87.407,79.632,88.622,37.683,48.601,38.764,-10.82,41.594,74.875,72.313,78.938,54.688,56.438,0.0,0,72,70,1000,200,0.139,234.125,79.563,73.25,0.014,72.125,73.625,54.719,56.781,0.0,33.656,72,70,1000,200,0.092,330.0,88.25,79.563,0.028,72.188,72.0,54.875,56.594,0.0,54.969,72,70,1000,200,0.17,448.25,86.875,72.875,0.041,73.25,69.688,54.906,56.281,0.0,100.0,72,70,1000,200,0.683,904.5,78.875,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.829,11.947,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,523.5,533.5,303.0,518.5,524.5,524.5,-0.002,1.367,0.0,2.072,1.163,0.321,0.013,0.035,0.084,0.019
5172008,948,1,1,3,1,100,30.201,100.0,100.0,100.0,1,1,1166.618,315.081,0.011,13.558,0,80,55,1.4,1918.5,1861.62,1844.27,1984.84,55.471,69.618,73.337,69.561,53.51,1.375,2.447,0.289,72.772,58.213,66.501,35.531,70.467,69.673,87.407,79.42,88.696,37.903,48.914,39.347,-10.82,40.063,70.0,72.438,79.0,56.125,56.75,0.0,0,72,70,1000,200,0.138,232.375,79.438,73.125,0.014,72.0,73.438,56.25,56.938,0.0,33.031,72,70,1000,200,0.097,335.0,88.063,79.563,0.029,72.063,72.0,56.281,57.0,0.0,55.813,72,70,1000,200,0.164,444.5,86.75,72.938,0.029,73.25,69.625,55.906,56.688,0.0,100.0,72,70,1000,200,0.677,903.0,78.875,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.812,11.925,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.0,523.5,533.5,302.75,519.0,524.5,524.5,-0.002,1.778,0.0,2.717,1.167,0.315,0.013,0.036,0.058,0.019
5172008,949,1,1,3,1,100,63.05,100.0,100.0,100.0,1,1,1201.757,319.766,0.011,12.754,0,80,55,1.4,1912.625,1922.685,1839.217,2017.313,56.009,69.724,73.548,69.667,53.296,1.391,2.486,0.3,72.717,58.174,65.014,35.559,70.726,69.566,87.481,79.526,88.696,37.903,48.287,48.815,-10.82,41.094,71.375,72.313,78.938,55.906,56.969,0.0,0,72,70,1000,200,0.14,234.5,79.313,73.125,0.014,72.0,73.313,56.125,57.313,0.0,32.75,72,70,1000,200,0.094,332.25,88.063,79.563,0.029,72.063,72.0,55.969,57.344,0.0,54.5,72,70,1000,200,0.17,455.25,86.75,72.875,0.034,73.563,69.688,55.906,56.969,0.0,100.0,72,70,1000,200,0.684,905.0,78.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.804,11.917,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.0,523.5,533.5,303.0,519.5,524.5,524.5,-0.002,13.403,0.0,19.317,1.202,0.32,0.013,0.036,0.069,0.019
5172008,950,1,1,3,1,100,2.842,100.0,100.0,100.0,1,1,1171.303,320.937,0.011,13.821,0,80,55,1.4,1922.125,1899.539,1839.217,2015.427,53.318,69.936,73.337,69.772,49.764,1.375,2.461,0.296,72.779,58.18,71.577,35.615,70.953,69.995,87.333,79.526,88.622,37.536,48.287,38.108,-10.82,39.469,74.938,72.313,78.938,54.688,56.25,0.0,0,72,70,1000,200,0.14,233.5,79.25,73.125,0.014,72.125,73.188,54.719,56.688,0.0,33.5,72,70,1000,200,0.094,332.0,87.938,79.563,0.028,72.063,72.0,55.0,56.719,0.0,54.469,72,70,1000,200,0.172,454.5,86.563,72.938,0.034,73.5,69.625,54.906,56.281,0.0,100.0,72,70,1000,200,0.681,904.0,78.625,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.803,11.917,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,523.5,533.5,303.0,519.0,524.5,524.5,-0.002,0.735,0.0,1.097,1.171,0.321,0.013,0.034,0.068,0.018
5172008,951,1,1,3,1,100,55.26,100.0,100.0,100.0,1,1,1180.674,322.108,0.011,13.134,0,80,55,1.4,1922.0,1874.794,1851.015,2001.328,56.547,70.148,73.337,69.878,54.474,1.383,2.465,0.285,72.916,58.333,67.398,35.727,71.069,70.21,87.259,79.42,88.549,37.829,51.944,41.459,-10.82,41.313,71.0,72.313,78.938,56.531,56.969,0.0,0,72,70,1000,200,0.139,233.25,79.125,73.125,0.014,72.0,73.125,56.75,57.0,0.0,32.75,72,70,1000,200,0.098,337.5,87.875,79.438,0.029,71.875,72.0,56.688,57.125,0.0,56.156,72,70,1000,200,0.165,443.75,86.375,72.938,0.036,73.5,69.625,56.281,56.781,0.0,100.0,72,70,1000,200,0.676,901.5,78.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.804,11.926,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,523.5,534.0,303.0,518.0,524.5,524.5,-0.002,3.378,0.0,6.617,1.181,0.322,0.012,0.036,0.071,0.018
