DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,952,1,1,3,1,100,51.587,100.0,100.0,100.0,1,1,1188.873,319.766,0.011,13.076,0,80,55,1.4,1908.625,1914.413,1849.328,2003.119,55.255,70.467,73.548,70.301,52.333,1.402,2.504,0.274,72.783,58.261,66.781,35.867,70.953,70.64,87.259,79.314,88.549,37.61,47.347,45.975,-10.82,40.188,73.188,72.313,78.875,55.5,56.969,0.0,0,72,70,1000,200,0.143,234.75,79.125,73.063,0.014,72.0,73.188,55.75,57.125,0.0,32.688,72,70,1000,200,0.092,335.75,87.688,79.438,0.029,71.875,72.063,55.625,57.219,0.0,55.125,72,70,1000,200,0.162,440.75,86.25,72.938,0.037,73.563,69.625,55.625,56.781,0.0,100.0,72,70,1000,200,0.695,912.0,78.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.813,11.934,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.5,523.5,534.0,303.25,518.5,524.5,524.5,-0.002,11.234,0.0,15.183,1.189,0.32,0.012,0.035,0.072,0.018
5172008,953,1,1,3,1,100,1.442,100.0,100.0,100.0,1,1,1198.243,323.28,0.011,13.895,0,80,55,1.4,1913.25,1883.036,1844.27,1994.384,53.533,70.254,73.337,70.195,50.192,1.394,2.475,0.282,72.813,58.25,69.754,35.811,70.765,70.103,87.111,79.314,88.549,37.39,48.392,37.817,-10.82,38.063,72.313,72.438,78.75,54.781,56.344,0.0,0,72,70,1000,200,0.139,233.375,78.875,73.125,0.014,72.0,73.188,54.719,56.688,0.0,32.844,72,70,1000,200,0.091,334.75,87.563,79.375,0.029,72.063,72.125,55.063,56.594,0.0,56.125,72,70,1000,200,0.166,443.5,86.25,72.938,0.038,73.25,69.625,55.0,56.281,0.0,100.0,72,70,1000,200,0.685,905.0,78.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.821,11.939,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.5,523.5,534.0,303.0,519.0,524.5,524.5,-0.002,0.539,0.0,0.824,1.198,0.323,0.012,0.035,0.074,0.018
5172008,954,1,1,3,1,100,63.127,100.0,100.0,100.0,1,1,1179.502,322.108,0.011,13.061,0,80,55,1.4,1911.375,1899.539,1851.015,2004.135,56.547,70.148,73.548,70.195,54.688,1.368,2.475,0.296,72.852,58.263,59.91,35.671,70.752,69.78,87.111,79.42,88.475,37.756,59.884,47.941,-10.82,36.656,64.625,72.438,78.875,56.625,56.969,0.0,0,72,70,1000,200,0.139,232.75,78.75,73.063,0.014,72.0,73.313,56.875,57.125,0.0,32.344,72,70,1000,200,0.094,338.25,87.438,79.375,0.029,72.063,72.125,56.813,57.219,0.0,55.063,72,70,1000,200,0.168,454.75,86.125,73.0,0.038,73.25,69.625,56.469,56.969,0.0,100.0,72,70,1000,200,0.677,901.5,78.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.812,11.917,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,523.0,534.0,303.25,519.5,524.5,524.5,-0.002,6.012,0.0,18.464,1.18,0.322,0.012,0.034,0.073,0.018
5172008,955,1,1,3,1,100,30.141,100.0,100.0,100.0,1,1,1191.215,322.108,0.011,13.032,0,80,55,1.4,1911.375,1916.067,1847.641,2017.964,54.61,69.936,73.443,69.984,50.727,1.402,2.493,0.289,72.843,58.299,65.407,35.222,70.823,69.78,86.889,79.207,88.253,37.39,46.929,43.79,-10.82,38.438,70.125,72.313,78.938,55.094,56.563,0.0,0,72,70,1000,200,0.143,236.125,78.625,73.063,0.014,72.0,73.25,55.219,57.0,0.0,32.719,72,70,1000,200,0.092,336.25,87.25,79.375,0.029,72.063,72.125,55.281,57.0,0.0,56.156,72,70,1000,200,0.167,444.25,86.0,72.938,0.035,73.5,69.563,55.188,56.563,0.0,100.0,72,70,1000,200,0.692,910.0,78.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.939,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.5,523.5,534.0,303.25,518.5,524.5,524.5,-0.002,8.744,0.0,11.578,1.191,0.322,0.011,0.033,0.067,0.018
5172008,956,1,1,3,1,100,10.34,100.0,100.0,100.0,1,1,1197.072,324.451,0.011,13.836,0,80,55,1.4,1926.0,1886.334,1851.015,2004.811,54.071,70.042,73.232,69.984,50.941,1.372,2.457,0.278,72.843,58.274,71.465,35.306,70.849,69.995,86.963,79.314,88.401,37.903,48.079,38.254,-10.82,40.156,73.75,72.313,78.875,55.188,56.25,0.0,0,72,70,1000,200,0.14,233.875,78.563,73.063,0.014,72.0,73.25,55.125,56.688,0.0,32.844,72,70,1000,200,0.092,335.0,87.063,79.375,0.029,72.063,72.125,55.375,56.594,0.0,55.156,72,70,1000,200,0.17,453.0,85.75,73.0,0.038,73.5,69.563,55.188,56.281,0.0,100.0,72,70,1000,200,0.682,902.5,78.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.805,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,523.5,534.0,303.0,520.0,524.5,524.5,-0.002,0.477,0.0,0.674,1.197,0.324,0.011,0.033,0.071,0.018
5172008,957,1,1,3,1,100,71.128,100.0,100.0,100.0,1,1,1192.387,325.622,0.011,13.032,0,80,55,1.4,1911.75,1921.031,1844.27,2009.2,56.87,70.254,73.337,70.195,54.474,1.402,2.475,0.304,72.885,58.309,60.639,35.419,70.862,70.317,86.963,79.207,88.327,38.562,59.78,54.642,-10.82,37.625,66.813,72.313,78.813,56.531,57.063,0.0,0,72,70,1000,200,0.141,234.875,78.313,73.063,0.014,72.0,73.313,56.75,57.313,0.0,32.781,72,70,1000,200,0.087,325.25,87.063,79.25,0.029,72.063,72.0,56.688,57.344,0.0,54.813,72,70,1000,200,0.172,456.0,85.625,73.0,0.037,73.25,69.625,56.375,56.969,0.0,100.0,72,70,1000,200,0.684,904.5,78.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.804,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,523.5,534.0,303.0,519.0,524.5,524.5,-0.002,9.876,0.0,29.08,1.192,0.326,0.011,0.033,0.068,0.018
5172008,958,1,1,3,1,100,16.123,100.0,100.0,100.0,1,1,1192.387,325.622,0.011,13.514,0,80,55,1.4,1921.875,1911.106,1851.015,2018.252,53.749,70.361,73.337,70.195,50.192,1.398,2.501,0.296,72.875,58.297,66.024,35.194,71.309,70.317,86.889,79.314,88.253,38.269,48.287,41.532,-10.82,37.375,69.875,72.313,78.75,54.781,56.438,0.0,0,72,70,1000,200,0.143,236.25,78.25,72.813,0.014,72.0,73.438,54.969,57.0,0.0,33.594,72,70,1000,200,0.089,327.75,87.0,79.25,0.028,72.063,72.0,54.875,57.0,0.0,54.594,72,70,1000,200,0.175,454.75,85.625,73.0,0.037,73.25,69.688,55.094,56.375,0.0,100.0,72,70,1000,200,0.69,908.5,78.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.801,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.5,523.5,534.5,303.0,519.0,524.5,524.5,-0.002,4.402,0.0,6.12,1.192,0.326,0.011,0.032,0.068,0.018
5172008,959,1,1,3,1,100,27.938,100.0,100.0,100.0,1,1,1199.414,325.622,0.011,13.529,0,80,55,1.4,1927.75,1883.036,1857.768,2005.276,55.255,70.254,73.337,70.195,52.547,1.364,2.472,0.293,72.987,58.389,66.809,35.054,71.549,70.103,86.741,79.207,88.105,38.415,49.019,39.347,-10.82,37.938,69.25,72.313,78.813,55.813,56.438,0.0,0,72,70,1000,200,0.143,237.875,78.25,72.813,0.014,72.0,73.625,55.75,56.781,0.0,32.594,72,70,1000,200,0.098,342.5,86.875,79.188,0.028,71.875,72.0,55.969,56.813,0.0,55.094,72,70,1000,200,0.172,454.25,85.563,73.125,0.034,73.063,69.625,55.719,56.563,0.0,100.0,72,70,1000,200,0.676,899.0,78.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.8,11.909,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.5,523.5,534.5,303.25,519.0,524.5,524.5,-0.002,1.189,0.0,1.75,1.199,0.326,0.011,0.031,0.062,0.018
5172008,1000,1,1,3,1,100,61.594,100.0,100.0,100.0,1,1,1192.387,323.28,0.011,12.813,0,80,55,1.4,1919.5,1914.413,1849.328,2005.0,55.794,70.361,73.443,70.301,53.082,1.421,2.493,0.285,72.959,58.382,60.695,35.026,71.601,70.21,86.815,79.207,88.179,38.708,50.377,50.345,-10.82,37.5,66.313,72.313,78.938,56.0,56.969,0.0,0,72,70,1000,200,0.146,238.0,78.25,72.813,0.014,72.125,73.375,56.25,57.313,0.0,33.531,72,70,1000,200,0.088,330.25,86.625,79.188,0.028,72.063,72.0,56.094,57.219,0.0,55.25,72,70,1000,200,0.163,441.0,85.438,73.125,0.034,73.063,69.625,56.094,56.969,0.0,100.0,72,70,1000,200,0.693,911.0,78.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.795,11.894,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,524.5,523.5,534.5,303.0,518.5,524.5,524.5,-0.002,12.778,0.0,20.69,1.192,0.323,0.011,0.03,0.061,0.018
5172008,1001,1,1,3,1,100,6.14,100.0,100.0,100.0,1,1,1172.474,323.28,0.011,13.851,0,80,55,1.4,1937.0,1901.191,1849.328,2020.34,53.533,70.361,73.337,70.301,50.085,1.391,2.486,0.3,72.984,58.392,60.779,34.83,71.614,70.425,86.815,79.207,88.179,38.342,49.646,39.419,-10.82,33.25,64.125,72.313,79.0,54.781,56.344,0.0,0,72,70,1000,200,0.149,242.25,78.0,72.813,0.014,72.125,73.5,54.719,56.688,0.0,33.031,72,70,1000,200,0.098,338.5,86.438,79.188,0.028,72.063,72.063,55.0,56.594,0.0,56.406,72,70,1000,200,0.165,444.5,85.375,73.125,0.038,73.063,69.563,55.0,56.281,0.0,100.0,72,70,1000,200,0.685,905.5,78.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.803,11.893,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.0,523.5,534.5,303.25,519.0,524.5,524.5,-0.002,1.32,0.0,2.07,1.172,0.323,0.011,0.03,0.068,0.017
5172008,1002,1,1,3,1,100,55.089,100.0,100.0,100.0,1,1,1173.646,329.136,0.011,13.164,0,80,55,1.4,1937.0,1889.634,1852.703,2016.388,56.332,70.573,73.337,70.406,54.153,1.368,2.468,0.296,73.044,58.428,52.001,34.269,71.698,70.317,86.667,79.207,88.179,38.562,53.929,42.77,-10.82,30.359,55.438,72.125,79.0,56.531,56.969,0.0,0,72,70,1000,200,0.15,242.375,77.938,72.813,0.014,72.125,73.313,56.563,57.0,0.0,32.75,72,70,1000,200,0.098,343.25,86.438,78.938,0.029,72.063,72.0,56.688,57.125,0.0,55.219,72,70,1000,200,0.169,456.0,85.125,73.375,0.034,73.063,69.5,56.281,56.844,0.0,100.0,72,70,1000,200,0.681,902.5,78.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.798,11.914,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.5,523.5,534.5,303.0,519.5,524.5,524.0,-0.002,3.605,0.0,7.687,1.174,0.329,0.01,0.032,0.058,0.017
5172008,1003,1,1,3,1,100,42.329,100.0,100.0,100.0,1,1,1202.928,325.622,0.011,13.12,0,80,55,1.4,1947.5,1935.934,1847.641,2013.699,54.825,70.467,73.337,70.406,51.69,1.398,2.508,0.296,73.017,58.408,57.919,33.541,71.867,70.532,86.741,79.101,88.105,38.196,47.765,46.339,-10.82,34.031,61.281,72.313,78.875,55.406,56.906,0.0,0,72,70,1000,200,0.143,235.5,77.938,72.813,0.014,72.0,73.25,55.531,57.125,0.0,33.563,72,70,1000,200,0.094,338.75,86.375,78.938,0.028,72.188,71.938,55.5,57.125,0.0,55.469,72,70,1000,200,0.17,456.5,85.063,73.125,0.037,73.063,69.625,55.469,56.781,0.0,100.0,72,70,1000,200,0.686,906.5,78.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.805,11.917,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.0,523.5,534.5,303.0,520.0,524.5,524.5,-0.002,11.165,0.0,14.827,1.203,0.326,0.01,0.03,0.064,0.017
5172008,1004,1,1,3,1,100,12.902,100.0,100.0,100.0,1,1,1186.53,325.622,0.011,13.851,0,80,55,1.4,1941.375,1909.453,1849.328,2036.062,53.964,70.467,73.232,70.406,50.62,1.379,2.475,0.296,73.139,58.446,64.762,33.316,72.042,70.317,86.667,79.101,88.032,37.683,48.914,38.181,-10.82,35.938,66.25,72.313,78.938,55.094,56.25,0.0,0,72,70,1000,200,0.151,243.875,77.688,72.813,0.014,72.0,73.5,55.031,56.688,0.0,32.813,72,70,1000,200,0.095,339.25,86.25,78.938,0.029,72.188,72.0,55.281,56.594,0.0,55.781,72,70,1000,200,0.179,458.25,85.0,73.375,0.034,73.0,69.625,55.094,56.281,0.0,100.0,72,70,1000,200,0.679,902.0,78.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.79,11.906,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.0,523.5,534.5,303.0,519.5,524.5,524.0,-0.002,0.614,0.0,0.957,1.187,0.326,0.01,0.031,0.058,0.017
5172008,1005,1,1,3,1,100,70.355,100.0,100.0,100.0,1,1,1221.669,329.136,0.011,13.149,0,80,55,1.4,1931.625,1937.591,1857.768,2031.35,56.762,70.361,73.232,70.301,54.474,1.383,2.475,0.296,73.199,58.565,60.751,33.457,72.43,70.317,86.593,79.101,88.032,37.976,61.138,52.384,-10.82,37.344,64.688,72.313,78.875,56.438,57.063,0.0,0,72,70,1000,200,0.151,244.0,77.625,72.813,0.014,72.0,73.5,56.75,57.125,0.0,32.406,72,70,1000,200,0.096,342.0,86.188,78.938,0.028,72.063,71.875,56.688,57.344,0.0,55.594,72,70,1000,200,0.175,453.75,84.875,73.375,0.038,73.188,69.5,56.375,57.188,0.0,100.0,72,70,1000,200,0.678,902.5,78.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.795,11.91,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.0,523.5,534.5,303.25,520.5,524.5,524.0,-0.002,8.179,0.0,26.295,1.222,0.329,0.01,0.03,0.064,0.017
5172008,1006,1,1,3,1,100,20.327,100.0,100.0,100.0,1,1,1204.1,325.622,0.011,13.266,0,80,55,1.4,1934.75,1922.685,1861.149,2032.443,53.749,70.467,73.232,70.301,50.192,1.406,2.501,0.282,73.117,58.493,64.79,33.597,72.418,70.317,86.519,78.889,87.958,37.756,47.765,42.406,-10.82,36.063,69.0,72.313,78.75,54.781,56.563,0.0,0,72,70,1000,200,0.144,238.875,77.563,72.813,0.014,72.0,73.438,54.969,56.938,0.0,32.406,72,70,1000,200,0.097,341.25,86.063,78.813,0.029,72.063,71.938,55.0,56.813,0.0,56.156,72,70,1000,200,0.171,450.5,84.813,73.125,0.042,73.188,69.625,55.0,56.563,0.0,100.0,72,70,1000,200,0.695,911.5,78.0,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.798,11.922,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.0,523.5,534.5,303.0,519.0,524.5,524.0,-0.002,6.163,0.0,8.562,1.204,0.326,0.01,0.031,0.072,0.017
5172008,1007,1,1,3,1,100,26.285,100.0,100.0,100.0,1,1,1198.243,330.307,0.011,13.909,0,80,55,1.4,1942.25,1886.334,1859.458,2018.55,54.717,70.467,73.337,70.406,51.798,1.383,2.465,0.296,73.137,58.511,61.424,33.625,72.197,70.425,86.519,78.995,87.958,37.683,48.705,38.108,-10.82,34.25,63.813,72.313,78.75,55.5,56.344,0.0,0,72,70,1000,200,0.151,243.125,77.563,72.813,0.014,72.0,73.813,55.531,56.688,0.0,32.531,72,70,1000,200,0.097,341.25,85.75,78.813,0.028,72.063,72.0,55.656,56.719,0.0,55.625,72,70,1000,200,0.171,457.0,84.875,73.375,0.033,73.188,69.5,55.469,56.375,0.0,100.0,72,70,1000,200,0.684,903.0,77.875,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.8,11.902,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.0,523.5,535.0,303.0,519.0,524.5,524.0,-0.002,0.536,0.0,0.821,1.198,0.33,0.01,0.028,0.055,0.016
5172008,1008,1,1,3,1,100,68.266,100.0,100.0,100.0,1,1,1227.526,326.794,0.011,12.681,0,80,55,1.4,1935.0,1962.478,1859.458,2042.954,56.439,70.254,73.232,70.301,53.831,1.391,2.519,0.296,73.191,58.555,56.18,33.541,71.99,70.103,86.445,79.101,87.884,37.976,53.302,53.476,-10.82,34.656,61.594,72.313,78.813,56.344,57.156,0.0,0,72,70,1000,200,0.153,244.875,77.438,72.813,0.014,72.125,73.688,56.438,57.313,0.0,32.844,72,70,1000,200,0.097,336.75,85.75,78.813,0.028,72.063,72.0,56.281,57.219,0.0,54.844,72,70,1000,200,0.177,463.25,84.563,73.375,0.034,73.188,69.5,56.281,56.969,0.0,100.0,72,70,1000,200,0.685,906.5,77.875,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.785,11.889,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.0,523.5,535.0,303.0,518.5,524.5,524.0,-0.002,12.825,0.0,27.281,1.228,0.327,0.009,0.028,0.055,0.016
5172008,1009,1,1,3,1,100,10.256,100.0,100.0,100.0,1,1,1232.211,323.28,0.011,13.617,0,80,55,1.4,1944.5,1919.376,1856.079,2029.937,53.426,70.467,73.337,70.406,49.764,1.398,2.493,0.285,73.183,58.545,62.546,33.316,71.841,70.425,86.445,79.101,87.884,37.536,48.392,38.91,-10.82,34.406,65.375,72.438,78.75,54.688,56.344,0.0,0,72,70,1000,200,0.147,241.375,77.375,72.813,0.014,72.125,73.625,54.625,56.688,0.0,33.063,72,70,1000,200,0.099,344.25,85.75,78.813,0.029,72.063,72.063,54.875,56.594,0.0,56.063,72,70,1000,200,0.174,452.5,84.438,73.375,0.042,73.188,69.5,54.906,56.281,0.0,100.0,72,70,1000,200,0.688,907.5,77.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.805,11.915,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.0,524.0,534.5,303.0,520.0,524.5,524.0,-0.002,1.723,0.0,2.597,1.232,0.323,0.009,0.029,0.068,0.016
5172008,1010,1,1,3,1,100,41.849,100.0,100.0,100.0,1,1,1209.956,325.622,0.011,13.412,0,80,55,1.4,1946.625,1878.09,1866.222,2013.846,55.901,70.679,73.232,70.512,53.403,1.383,2.472,0.293,73.214,58.59,59.209,33.148,71.918,70.747,86.445,78.995,87.81,37.683,49.123,40.293,-10.82,34.25,61.344,72.313,78.75,56.344,56.75,0.0,0,72,70,1000,200,0.15,242.25,77.375,72.813,0.014,72.125,73.438,56.25,56.938,0.0,33.063,72,70,1000,200,0.099,344.5,85.688,78.75,0.028,71.875,72.0,56.281,57.0,0.0,55.938,72,70,1000,200,0.171,456.75,84.375,73.375,0.034,73.188,69.375,55.906,56.688,0.0,100.0,72,70,1000,200,0.674,898.0,77.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.796,11.897,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.0,524.0,535.0,303.0,520.0,524.5,524.0,-0.002,3.06,0.0,4.859,1.21,0.326,0.009,0.028,0.055,0.016
5172008,1011,1,1,3,1,100,46.461,100.0,100.0,100.0,1,1,1214.641,327.965,0.011,13.076,0,80,55,1.4,1948.125,1955.836,1874.689,2038.928,55.363,70.679,73.232,70.618,52.333,1.394,2.511,0.289,73.246,58.6,57.75,33.148,72.197,70.747,86.371,78.995,87.81,37.683,47.765,46.776,-10.82,33.469,62.344,72.313,78.75,55.5,56.906,0.0,0,72,70,1000,200,0.15,240.625,77.125,72.813,0.014,72.0,73.375,55.75,57.0,0.0,32.781,72,70,1000,200,0.101,346.75,85.563,78.75,0.028,72.063,72.063,55.656,57.219,0.0,54.875,72,70,1000,200,0.178,465.0,84.375,73.375,0.03,73.25,69.5,55.719,56.781,0.0,100.0,72,70,1000,200,0.686,905.5,77.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.787,11.902,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.0,524.0,534.5,303.25,520.5,524.5,524.0,-0.002,11.793,0.0,16.504,1.215,0.328,0.009,0.028,0.048,0.016
5172008,1012,1,1,3,1,100,5.565,100.0,100.0,100.0,1,1,1205.271,326.794,0.021,13.924,0,80,55,1.4,1943.25,1902.843,1845.955,2030.712,53.533,70.785,73.337,70.723,50.192,1.383,2.475,0.3,73.194,58.49,62.013,32.952,72.631,70.747,86.297,78.889,87.736,37.243,48.601,37.89,-10.82,33.313,63.625,72.313,78.75,54.906,56.25,0.0,0,72,70,1000,200,0.148,241.625,77.063,72.688,0.014,72.0,73.438,54.719,56.5,0.0,32.656,72,70,1000,200,0.091,332.5,85.438,78.75,0.029,72.063,72.063,55.0,56.594,0.0,55.125,72,70,1000,200,0.181,461.75,84.25,73.438,0.034,73.063,69.563,55.0,56.188,0.0,100.0,72,70,1000,200,0.688,908.0,77.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.801,11.91,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.0,523.5,535.0,303.0,520.5,524.5,524.0,-0.004,0.793,0.0,1.251,1.205,0.327,0.009,0.028,0.054,0.015
5172008,1013,1,1,3,1,100,67.161,100.0,100.0,100.0,1,1,1209.956,320.937,0.011,13.105,0,80,55,1.4,1943.25,1909.453,1859.458,2025.849,56.655,70.891,73.232,70.723,54.474,1.398,2.515,0.27,73.317,58.668,55.759,32.812,72.871,70.855,86.371,78.889,87.662,37.756,60.615,49.98,-10.82,33.188,59.719,72.125,78.813,56.531,56.969,0.0,0,72,70,1000,200,0.152,244.75,77.063,72.688,0.014,72.125,73.5,56.75,57.0,0.0,33.0,72,70,1000,200,0.09,325.25,85.25,78.625,0.029,72.188,72.0,56.813,57.219,0.0,56.438,72,70,1000,200,0.173,453.0,84.0,73.438,0.04,73.063,69.5,56.375,57.188,0.0,100.0,72,70,1000,200,0.687,909.0,77.688,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.909,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.0,524.0,534.5,303.25,519.5,524.5,524.0,-0.002,7.008,0.0,22.236,1.21,0.321,0.009,0.028,0.062,0.016
5172008,1014,1,1,3,1,100,29.286,100.0,100.0,100.0,1,1,1218.155,332.65,0.011,13.032,0,80,55,1.4,1934.5,1942.564,1859.458,2059.911,54.071,70.997,73.232,70.934,50.62,1.387,2.511,0.282,73.286,58.632,60.134,32.728,72.839,71.177,86.149,78.889,87.588,37.536,47.556,43.207,-10.82,33.406,63.875,72.125,78.875,54.906,56.438,0.0,0,72,70,1000,200,0.154,244.875,76.938,72.688,0.014,72.25,73.313,55.125,56.938,0.0,33.531,72,70,1000,200,0.097,341.5,85.125,78.625,0.028,72.313,72.0,55.063,56.813,0.0,55.0,72,70,1000,200,0.186,472.75,84.0,73.438,0.042,73.063,69.563,55.094,56.563,0.0,100.0,72,70,1000,200,0.686,906.5,77.688,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.812,11.918,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.0,524.0,534.5,303.0,520.0,524.5,524.0,-0.002,7.376,0.0,10.259,1.218,0.333,0.009,0.027,0.065,0.016
5172008,1015,1,1,3,1,100,16.616,100.0,100.0,100.0,1,1,1207.614,325.622,0.011,13.865,0,80,55,1.4,1959.75,1896.237,1871.301,2038.553,54.502,71.103,73.232,71.04,51.476,1.375,2.475,0.293,73.316,58.641,57.386,32.784,72.469,70.855,86.149,78.782,87.588,37.756,48.914,38.036,-10.82,31.5,59.594,72.125,78.813,55.406,56.25,0.0,0,72,70,1000,200,0.151,242.875,76.938,72.688,0.014,72.25,73.063,55.344,56.688,0.0,35.281,72,70,1000,200,0.096,339.0,85.063,78.625,0.028,72.188,71.938,55.625,56.594,0.0,55.938,72,70,1000,200,0.187,471.25,83.938,73.438,0.039,73.063,69.5,55.469,56.281,0.0,100.0,72,70,1000,200,0.678,900.0,77.5,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.803,11.914,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.0,524.0,535.0,303.0,519.0,524.5,524.0,-0.002,0.348,0.0,0.539,1.208,0.326,0.009,0.026,0.06,0.015
5172008,1016,1,1,3,1,100,66.209,100.0,100.0,100.0,1,1,1220.498,326.794,0.011,12.784,0,80,55,1.4,1962.25,1957.496,1869.607,2062.336,56.439,70.785,73.232,70.829,53.831,1.398,2.533,0.307,73.354,58.69,53.655,32.504,71.97,70.747,86.149,78.889,87.588,38.562,51.422,51.947,-10.82,31.797,58.344,72.313,78.688,56.125,57.063,0.0,0,72,70,1000,200,0.153,245.0,76.813,72.688,0.014,72.125,73.0,56.438,57.313,0.0,34.781,72,70,1000,200,0.098,341.5,85.063,78.625,0.029,72.188,72.0,56.281,57.219,0.0,55.281,72,70,1000,200,0.188,475.0,83.938,73.438,0.038,73.188,69.5,56.188,56.969,0.0,100.0,72,70,1000,200,0.687,906.5,77.5,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.796,11.894,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,535.0,303.25,519.5,525.0,524.0,-0.002,13.306,0.0,23.745,1.22,0.327,0.008,0.027,0.058,0.015
5172008,1017,1,1,3,1,100,10.245,100.0,100.0,100.0,1,1,1226.354,331.479,0.011,13.544,0,80,55,1.4,1969.375,1930.964,1869.607,2056.567,53.533,70.785,73.337,70.723,49.978,1.391,2.508,0.3,73.376,58.715,61.256,32.307,71.627,70.425,86.149,78.782,87.515,38.269,49.019,40.075,-10.82,33.031,63.656,72.313,78.75,54.781,56.25,0.0,0,72,70,1000,200,0.154,245.25,76.688,72.688,0.014,72.125,73.0,54.719,56.688,0.0,34.531,72,70,1000,200,0.1,345.0,84.938,78.625,0.028,72.313,71.938,54.875,56.594,0.0,56.594,72,70,1000,200,0.187,471.75,83.75,73.438,0.038,73.188,69.438,54.906,56.281,0.0,100.0,72,70,1000,200,0.687,906.0,77.5,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.801,11.892,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.0,524.0,535.0,303.25,519.5,524.5,524.0,-0.002,2.275,0.0,3.395,1.226,0.331,0.008,0.026,0.057,0.015
5172008,1018,1,1,3,1,100,42.601,100.0,100.0,100.0,1,1,1211.127,326.794,0.011,13.339,0,80,55,1.4,1968.0,1902.843,1864.53,2045.408,55.794,70.573,73.232,70.618,53.403,1.375,2.511,0.3,73.457,58.773,57.273,32.223,71.562,70.532,86.075,78.782,87.515,38.562,51.422,41.677,-10.82,33.5,59.469,72.125,78.75,56.125,56.75,0.0,0,72,70,1000,200,0.153,244.0,76.5,72.688,0.014,72.0,72.938,56.25,56.781,0.0,34.844,72,70,1000,200,0.097,340.25,84.875,78.563,0.028,72.188,71.938,56.5,56.813,0.0,57.031,72,70,1000,200,0.185,474.75,83.688,73.563,0.034,72.688,69.5,56.094,56.688,0.0,100.0,72,70,1000,200,0.686,905.0,77.375,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.904,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.0,535.0,303.0,520.0,525.0,524.0,-0.002,3.231,0.0,5.766,1.211,0.327,0.008,0.026,0.05,0.014
5172008,1019,1,1,3,1,100,46.21,100.0,100.0,100.0,1,1,1247.438,325.622,0.021,13.061,0,80,55,1.4,1969.75,1970.785,1856.079,2068.548,55.04,70.891,73.337,70.829,51.905,1.391,2.547,0.3,73.48,58.799,57.582,32.139,71.711,70.747,86.001,78.782,87.441,38.782,48.81,47.14,-10.82,32.188,62.0,72.125,78.688,55.406,56.906,0.0,0,72,70,1000,200,0.154,245.25,76.5,72.688,0.014,72.125,73.188,55.625,56.938,0.0,34.5,72,70,1000,200,0.103,350.5,84.625,78.563,0.028,72.313,72.0,55.625,57.125,0.0,55.281,72,70,1000,200,0.195,485.5,83.688,73.438,0.034,73.063,69.563,55.625,56.781,0.0,100.0,72,70,1000,200,0.685,906.5,77.375,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.784,11.885,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,524.0,535.0,303.0,520.0,524.5,524.0,-0.004,10.886,0.0,15.148,1.247,0.326,0.008,0.025,0.051,0.014
5172008,1020,1,1,3,1,100,9.86,100.0,100.0,100.0,1,1,1236.896,327.965,0.011,13.821,0,80,55,1.4,1976.375,1919.376,1864.53,2059.328,53.964,70.891,73.337,70.829,50.727,1.383,2.497,0.3,73.497,58.796,55.619,32.111,71.789,70.747,85.927,78.676,87.441,38.269,49.855,39.274,-10.82,29.969,57.969,72.125,78.75,55.094,56.25,0.0,0,72,70,1000,200,0.152,243.875,76.438,72.563,0.014,72.0,73.313,55.125,56.688,0.0,34.938,72,70,1000,200,0.102,350.0,84.563,78.563,0.029,72.188,71.938,55.281,56.594,0.0,56.219,72,70,1000,200,0.192,479.75,83.563,73.563,0.038,73.063,69.563,55.188,56.281,0.0,100.0,72,70,1000,200,0.677,901.5,77.375,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.785,11.893,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.5,535.0,303.0,520.5,524.5,524.0,-0.002,1.199,0.0,1.928,1.237,0.328,0.008,0.025,0.055,0.014
5172008,1021,1,1,3,1,100,65.149,100.0,100.0,100.0,1,1,1243.924,333.821,0.011,13.105,0,80,55,1.4,1971.75,1957.496,1869.607,2060.262,56.439,70.891,73.232,70.829,54.045,1.387,2.529,0.304,73.554,58.835,52.73,31.971,71.685,70.747,85.927,78.676,87.367,38.269,60.615,53.404,-10.82,31.234,56.813,72.125,78.688,56.344,56.969,0.0,0,72,70,1000,200,0.152,244.125,76.313,72.5,0.014,72.0,73.188,56.563,57.125,0.0,35.438,72,70,1000,200,0.102,348.25,84.563,78.375,0.029,72.188,72.063,56.563,57.219,0.0,55.938,72,70,1000,200,0.194,482.5,83.375,73.563,0.034,73.188,69.5,56.281,56.969,0.0,100.0,72,70,1000,200,0.682,903.5,77.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.785,11.892,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.5,535.0,303.25,519.0,524.5,524.0,-0.002,8.876,0.0,27.527,1.244,0.334,0.008,0.026,0.049,0.014
5172008,1022,1,1,3,1,100,17.885,100.0,100.0,100.0,1,1,1226.354,332.65,0.011,13.427,0,80,55,1.4,1986.25,1955.836,1866.222,2066.608,53.749,70.679,73.127,70.723,50.192,1.391,2.519,0.293,73.536,58.828,58.676,31.775,71.588,70.532,85.853,78.676,87.367,37.903,48.392,41.823,-10.82,32.375,61.406,72.0,78.75,54.781,56.344,0.0,0,72,70,1000,200,0.154,245.75,76.313,72.563,0.014,72.0,73.0,54.719,56.781,0.0,34.594,72,70,1000,200,0.102,349.25,84.438,78.375,0.029,72.188,71.938,54.875,56.594,0.0,55.781,72,70,1000,200,0.196,484.0,83.25,73.563,0.038,73.25,69.438,55.0,56.281,0.0,100.0,72,70,1000,200,0.689,909.0,77.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.784,11.876,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.5,535.0,303.0,519.0,524.5,524.0,-0.002,5.018,0.0,7.305,1.226,0.333,0.008,0.026,0.054,0.014
5172008,1023,1,1,3,1,100,31.719,100.0,100.0,100.0,1,1,1198.243,333.821,0.011,13.558,0,80,55,1.4,1980.5,1914.413,1867.914,2054.912,55.148,70.679,73.127,70.618,52.333,1.356,2.504,0.289,73.617,58.89,57.61,31.747,71.789,70.64,85.779,78.676,87.293,37.683,50.168,38.91,-10.82,32.344,59.313,72.313,78.688,55.906,56.438,0.0,0,72,70,1000,200,0.152,243.375,76.313,72.5,0.014,72.0,73.25,55.844,56.781,0.0,34.813,72,70,1000,200,0.101,347.5,84.375,78.375,0.028,72.063,71.875,56.094,56.719,0.0,56.406,72,70,1000,200,0.193,481.75,83.188,73.563,0.034,73.0,69.438,55.719,56.563,0.0,100.0,72,70,1000,200,0.681,902.0,77.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.79,11.889,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.5,535.5,303.25,520.5,524.5,524.0,-0.002,1.332,0.0,2.309,1.198,0.334,0.008,0.025,0.048,0.014
5172008,1024,1,1,3,1,100,54.808,100.0,100.0,100.0,1,1,1246.267,333.821,0.011,12.886,0,80,55,1.4,1982.875,1972.448,1874.689,2079.011,55.794,71.103,73.127,70.934,52.975,1.394,2.555,0.304,73.641,58.924,56.292,31.747,72.379,71.284,85.853,78.676,87.293,38.049,50.481,49.616,-10.82,33.813,61.031,72.125,78.688,55.906,56.969,0.0,0,72,70,1000,200,0.154,245.125,76.25,72.563,0.014,72.125,73.188,56.125,57.125,0.0,34.563,72,70,1000,200,0.102,349.5,84.375,78.375,0.029,72.188,71.875,55.969,57.219,0.0,56.125,72,70,1000,200,0.196,485.5,83.188,73.563,0.034,73.063,69.438,55.781,56.844,0.0,100.0,72,70,1000,200,0.69,908.5,77.188,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.801,11.892,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.5,535.0,303.25,520.5,524.5,524.0,-0.002,11.989,0.0,20.687,1.246,0.334,0.008,0.025,0.048,0.014
5172008,1025,1,1,3,1,100,7.006,100.0,100.0,100.0,1,1,1235.725,331.479,0.011,13.895,0,80,55,1.4,1985.625,1930.964,1864.53,2062.571,53.533,71.422,73.232,71.251,50.085,1.387,2.522,0.3,73.632,58.906,59.77,31.663,72.657,71.392,85.779,78.358,87.219,37.683,49.332,38.691,-10.82,31.25,61.594,72.125,78.688,54.906,56.25,0.0,0,72,70,1000,200,0.152,244.25,76.125,72.563,0.014,72.0,73.125,54.719,56.5,0.0,35.688,72,70,1000,200,0.102,349.75,84.25,78.375,0.029,72.188,72.0,55.0,56.531,0.0,56.625,72,70,1000,200,0.196,484.25,83.188,73.563,0.034,73.063,69.438,55.0,56.281,0.0,100.0,72,70,1000,200,0.684,904.5,77.188,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.782,11.879,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,524.5,535.0,303.0,519.5,524.5,524.0,-0.002,1.202,0.0,1.944,1.236,0.331,0.007,0.025,0.048,0.014
5172008,1026,1,1,3,1,100,65.793,100.0,100.0,100.0,1,1,1240.41,329.136,0.011,13.047,0,80,55,1.4,1982.625,1952.516,1867.914,2061.029,56.762,71.634,73.127,71.463,54.474,1.383,2.537,0.304,73.724,58.963,52.73,31.831,72.8,71.714,85.705,78.57,87.219,37.903,61.138,50.709,-10.82,30.391,56.625,72.125,78.625,56.531,56.969,0.0,0,72,70,1000,200,0.152,243.625,75.875,72.5,0.014,72.0,73.0,56.75,57.0,0.0,34.719,72,70,1000,200,0.103,350.5,84.063,78.25,0.029,72.188,72.0,56.688,57.125,0.0,57.375,72,70,1000,200,0.194,482.5,82.938,73.625,0.04,73.0,69.375,56.375,56.844,0.0,100.0,72,70,1000,200,0.681,904.0,77.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.769,11.879,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.5,535.0,303.25,519.5,525.0,524.0,-0.002,7.191,0.0,23.19,1.24,0.329,0.007,0.025,0.054,0.014
5172008,1027,1,1,3,1,100,34.225,100.0,100.0,100.0,1,1,1233.382,331.479,0.011,13.047,0,80,55,1.4,2001.875,1979.1,1867.914,2087.171,54.394,71.422,73.232,71.357,51.048,1.387,2.54,0.296,73.718,58.958,50.739,31.523,72.936,71.177,85.705,78.57,87.145,37.829,47.765,44.081,-10.82,28.047,54.625,72.125,78.563,55.094,56.563,0.0,0,72,70,1000,200,0.154,245.625,76.125,72.5,0.014,72.125,72.875,55.219,56.938,0.0,34.75,72,70,1000,200,0.108,356.75,83.875,78.25,0.029,72.188,72.0,55.063,56.813,0.0,56.75,72,70,1000,200,0.197,491.25,82.938,73.563,0.042,72.875,69.5,55.188,56.563,0.0,100.0,72,70,1000,200,0.689,908.5,77.063,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.76,11.871,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,525.5,524.5,535.0,303.25,519.5,524.5,524.0,-0.002,8.21,0.0,11.322,1.233,0.331,0.007,0.024,0.057,0.013
5172008,1028,1,1,3,1,100,17.922,100.0,100.0,100.0,1,1,1262.665,333.821,0.011,13.953,0,80,55,1.4,2002.0,1949.198,1874.689,2082.839,54.502,71.209,73.022,71.146,51.476,1.356,2.504,0.293,73.885,59.037,49.701,31.158,72.8,71.284,85.631,78.464,87.145,37.536,49.332,38.036,-10.82,25.828,51.313,72.125,78.625,55.406,56.344,0.0,0,72,70,1000,200,0.151,243.375,75.813,72.5,0.014,72.125,72.813,55.531,56.5,0.0,34.031,72,70,1000,200,0.111,363.75,83.875,78.25,0.029,72.188,72.0,55.625,56.594,0.0,56.406,72,70,1000,200,0.206,492.5,82.813,73.625,0.042,72.688,69.438,55.469,56.375,0.0,100.0,72,70,1000,200,0.674,898.0,77.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.762,11.876,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.0,525.0,535.0,303.0,520.5,524.5,523.5,-0.002,0.591,0.0,0.968,1.263,0.334,0.007,0.024,0.056,0.014
5172008,1029,1,1,3,1,100,59.236,100.0,100.0,100.0,1,1,1247.438,333.821,0.011,12.784,0,80,55,1.4,1991.125,1974.11,1869.607,2077.435,56.009,71.209,73.022,71.146,53.296,1.406,2.555,0.296,73.825,59.081,50.234,30.682,72.34,71.069,85.557,78.251,87.071,37.903,51.735,51.656,-10.82,29.281,54.125,72.0,78.5,56.125,56.969,0.0,0,72,70,1000,200,0.154,245.375,75.875,72.5,0.014,72.0,72.688,56.344,57.125,0.0,35.0,72,70,1000,200,0.103,351.0,83.813,78.125,0.028,72.188,72.125,56.188,57.219,0.0,57.344,72,70,1000,200,0.197,489.75,82.688,73.625,0.038,72.875,69.438,56.188,56.969,0.0,100.0,72,70,1000,200,0.691,910.5,77.063,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.861,11.967,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,524.5,535.0,303.25,520.0,524.5,523.5,-0.002,12.711,0.0,24.403,1.247,0.334,0.007,0.023,0.05,0.013
5172008,1030,1,1,3,1,100,10.968,100.0,100.0,100.0,1,1,1238.067,338.507,0.011,13.617,0,80,55,1.4,1991.125,1957.496,1891.662,2073.704,53.533,71.209,73.127,71.146,49.871,1.379,2.544,0.285,73.822,59.057,54.637,30.57,72.23,71.177,85.557,78.251,87.071,37.536,48.81,39.201,-10.82,28.578,56.594,72.125,78.25,54.688,56.25,0.0,0,72,70,1000,200,0.155,246.25,75.688,72.5,0.014,72.0,72.813,54.719,56.5,0.0,35.344,72,70,1000,200,0.102,349.5,83.813,78.25,0.028,72.188,72.125,54.875,56.531,0.0,56.438,72,70,1000,200,0.206,498.0,82.688,73.625,0.039,72.688,69.313,54.906,56.281,0.0,100.0,72,70,1000,200,0.686,906.5,77.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.968,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,524.5,535.0,303.0,520.0,524.5,523.5,-0.002,2.011,0.0,3.147,1.238,0.339,0.007,0.023,0.052,0.014
5172008,1031,1,1,3,1,100,54.463,100.0,100.0,100.0,1,1,1279.063,334.993,0.011,13.076,0,80,55,1.4,1996.375,1935.934,1883.169,2071.428,56.009,71.528,73.127,71.357,53.617,1.383,2.529,0.307,73.895,59.095,50.43,30.514,72.469,71.392,85.483,78.358,86.998,37.61,56.541,42.77,-10.82,28.922,53.188,72.125,78.313,56.344,56.75,0.0,0,72,70,1000,200,0.152,244.125,75.688,72.25,0.014,71.875,72.875,56.438,56.938,0.0,35.594,72,70,1000,200,0.101,349.25,83.75,78.125,0.029,72.063,72.063,56.563,57.0,0.0,56.406,72,70,1000,200,0.207,499.75,82.563,73.625,0.036,73.0,69.188,56.188,56.781,0.0,100.0,72,70,1000,200,0.682,903.5,76.875,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.836,11.945,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,524.5,535.0,303.25,520.0,524.5,523.5,-0.002,3.564,0.0,9.366,1.279,0.335,0.007,0.024,0.047,0.013
5172008,1032,1,1,3,1,100,27.772,100.0,100.0,100.0,1,1,1255.637,333.821,0.011,13.12,0,80,55,1.4,1997.5,1975.773,1878.079,2090.263,54.394,71.634,73.022,71.463,51.048,1.413,2.573,0.293,73.854,59.083,53.571,30.233,73.053,71.929,85.483,78.145,86.998,37.683,48.183,44.591,-10.82,29.219,56.313,72.125,78.5,55.281,56.563,0.0,0,72,70,1000,200,0.154,246.125,75.625,72.25,0.014,71.875,72.813,55.344,56.938,0.0,33.875,72,70,1000,200,0.102,349.75,83.625,78.125,0.029,72.188,72.063,55.375,56.813,0.0,56.906,72,70,1000,200,0.208,495.75,82.375,73.625,0.038,73.0,69.25,55.281,56.688,0.0,100.0,72,70,1000,200,0.69,910.0,76.875,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.834,11.94,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,525.0,535.0,303.0,519.5,524.5,523.5,-0.002,8.632,0.0,12.58,1.256,0.334,0.007,0.023,0.049,0.013
5172008,1033,1,1,3,1,100,15.757,40.0,40.0,40.0,1,1,1265.007,327.965,0.011,13.909,0,80,55,1.4,2000.75,1944.222,1845.955,1773.7,54.502,72.058,73.232,71.78,51.369,1.421,2.501,0.337,73.86,59.097,57.273,30.373,73.454,72.036,85.409,78.358,86.924,37.316,49.123,37.817,-10.82,30.484,58.313,72.125,78.625,55.281,56.125,0.0,0,72,70,1000,200,0.156,246.625,75.625,72.25,0.014,72.0,72.938,55.219,56.5,0.0,33.125,72,70,1000,200,0.103,349.75,83.438,78.125,0.028,72.188,71.875,55.375,56.594,0.0,57.594,72,70,1000,200,0.204,492.5,82.5,73.625,0.034,72.875,69.313,55.188,56.281,0.0,100.0,72,70,1000,200,0.696,914.5,76.875,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.839,11.951,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,524.5,535.0,303.25,519.5,524.5,523.5,-0.002,0.59,0.0,0.967,1.265,0.328,0.007,0.022,0.044,0.013
5172008,1034,1,1,3,1,100,74.645,40.0,40.0,40.0,1,1,1286.091,333.821,0.011,13.061,0,80,55,1.4,2012.75,2007.411,1867.914,594.75,56.655,72.164,73.127,71.885,54.153,1.452,2.533,0.322,73.729,58.982,52.758,30.486,73.96,72.036,85.409,78.145,86.702,37.683,59.257,54.86,-10.82,30.75,57.063,72.125,78.688,56.438,57.063,0.0,0,72,70,1000,200,0.159,249.375,75.5,72.25,0.014,72.0,73.063,56.75,57.125,0.0,34.344,72,70,1000,200,0.102,348.5,83.438,78.125,0.028,72.188,71.938,56.563,57.219,0.0,56.25,72,70,1000,200,0.214,504.75,82.375,73.625,0.034,73.063,69.313,56.281,56.969,0.0,100.0,72,70,1000,200,0.707,920.5,76.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.958,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,525.0,535.0,303.25,519.5,524.5,523.5,-0.002,10.399,0.0,31.141,1.286,0.334,0.007,0.022,0.043,0.013
5172008,1035,1,1,3,1,100,16.994,40.0,40.0,40.0,1,1,1249.781,332.65,0.011,13.529,0,80,55,1.4,2029.625,1984.091,1872.994,550.259,53.749,72.482,73.127,72.202,50.192,1.463,2.519,0.318,73.405,58.796,59.489,30.654,74.018,71.821,85.409,78.358,86.924,37.536,48.392,40.585,-10.82,31.094,62.031,72.125,78.625,54.781,56.344,0.0,0,72,70,1000,200,0.16,250.0,75.5,72.25,0.014,72.125,72.938,54.969,56.688,0.0,34.688,72,70,1000,200,0.1,347.5,83.375,78.0,0.029,72.188,72.125,54.875,56.594,0.0,57.625,72,70,1000,200,0.206,495.5,82.375,73.625,0.034,72.875,69.375,54.906,56.281,0.0,100.0,72,70,1000,200,0.717,925.0,76.813,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.845,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,524.5,535.5,303.25,519.5,524.5,523.5,-0.002,3.8,0.0,5.726,1.25,0.333,0.007,0.023,0.043,0.012
5172008,1036,1,1,3,1,100,40.335,40.0,40.0,40.0,1,1,1241.581,331.479,0.011,13.383,0,80,55,1.4,2035.875,1957.496,1878.079,540.524,55.686,72.589,73.127,72.308,53.189,1.425,2.493,0.326,73.46,58.777,56.881,30.822,73.318,71.821,85.335,78.251,86.776,37.39,51.526,40.876,-10.82,30.813,58.813,72.125,78.625,56.344,56.75,0.0,0,72,70,1000,200,0.167,256.25,75.5,72.25,0.014,72.125,73.063,56.25,56.938,0.0,34.406,72,70,1000,200,0.107,356.5,83.188,78.0,0.029,72.188,72.063,56.281,57.0,0.0,57.875,72,70,1000,200,0.205,496.5,82.188,73.75,0.038,72.875,69.313,56.094,56.688,0.0,100.0,72,70,1000,200,0.698,914.0,76.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.842,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,524.5,535.5,303.25,520.0,524.5,523.5,-0.002,3.3,0.0,6.476,1.242,0.331,0.007,0.022,0.047,0.013
5172008,1037,1,1,3,1,100,50.043,100.0,100.0,100.0,1,1,1257.98,330.307,0.011,13.12,0,80,55,1.4,2026.625,1997.411,1866.222,555.199,55.04,72.482,73.127,72.308,51.798,1.421,2.515,0.318,73.316,58.679,55.563,30.99,72.774,71.606,85.261,78.251,86.776,37.756,48.287,46.776,-10.82,30.422,60.125,72.125,78.563,55.281,56.75,0.0,0,72,70,1000,200,0.158,248.25,75.25,72.25,0.014,72.25,72.938,55.625,57.0,0.0,34.875,72,70,1000,200,0.105,355.25,83.125,78.0,0.029,72.313,72.0,55.5,57.0,0.0,57.125,72,70,1000,200,0.21,503.75,82.063,73.75,0.038,72.875,69.313,55.469,56.688,0.0,100.0,72,70,1000,200,0.706,918.5,76.813,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.851,11.973,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,525.0,535.5,303.0,519.5,524.0,523.5,-0.002,11.238,0.0,16.426,1.258,0.33,0.006,0.022,0.046,0.012
5172008,1038,1,1,3,1,100,9.254,100.0,100.0,100.0,1,1,1224.012,332.65,0.011,13.821,0,80,55,1.4,2025.375,1952.516,1866.222,1778.81,53.964,72.27,73.127,72.308,50.62,1.349,2.504,0.282,73.498,58.75,56.741,30.962,72.774,71.499,85.261,78.251,86.702,37.243,49.541,38.181,-10.82,28.922,58.25,72.125,78.625,55.188,56.125,0.0,0,72,70,1000,200,0.155,245.125,75.188,72.25,0.014,72.125,72.938,55.125,56.5,0.0,34.094,72,70,1000,200,0.113,368.5,83.125,78.0,0.029,72.188,72.0,55.375,56.594,0.0,57.563,72,70,1000,200,0.211,501.75,82.063,73.75,0.031,72.875,69.313,55.188,56.281,0.0,100.0,72,70,1000,200,0.676,899.0,76.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.961,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,525.0,535.5,303.25,520.5,524.0,523.0,-0.002,1.054,0.0,1.8,1.224,0.333,0.006,0.022,0.038,0.013
5172008,1039,1,1,3,1,100,66.74,100.0,100.0,100.0,1,1,1272.035,334.993,0.011,12.988,0,80,55,1.4,2004.5,1995.745,1876.384,2082.198,56.439,72.376,73.022,72.308,53.831,1.364,2.537,0.296,73.81,59.031,49.589,30.794,72.988,71.929,85.261,78.251,86.776,37.61,56.75,54.423,-10.82,28.078,53.875,72.125,78.688,56.125,56.969,0.0,0,72,70,1000,200,0.162,252.25,75.188,72.25,0.014,72.125,72.875,56.438,57.125,0.0,34.281,72,70,1000,200,0.109,365.0,83.125,77.938,0.029,72.188,72.188,56.5,57.125,0.0,58.188,72,70,1000,200,0.21,502.25,82.0,73.625,0.034,72.875,69.25,56.188,56.844,0.0,100.0,72,70,1000,200,0.669,896.0,76.688,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.851,11.985,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,525.0,535.0,303.0,520.0,524.5,523.0,-0.002,11.409,0.0,30.311,1.272,0.335,0.006,0.022,0.042,0.012
5172008,1040,1,1,3,1,100,18.445,40.0,40.0,40.0,1,1,1254.466,340.849,0.011,13.5,0,80,55,1.4,2011.125,1959.156,1891.662,2041.413,53.749,72.801,73.127,72.519,50.085,1.379,2.522,0.293,73.768,59.022,52.029,30.373,73.241,72.681,85.187,78.145,86.628,37.536,49.332,40.512,-10.82,26.875,54.75,72.313,78.563,54.781,56.25,0.0,0,72,70,1000,200,0.157,246.625,75.125,72.188,0.014,72.125,72.813,54.969,56.688,0.0,35.313,72,70,1000,200,0.105,358.75,83.0,77.938,0.029,72.063,72.063,54.875,56.531,0.0,57.156,72,70,1000,200,0.213,505.5,82.0,73.75,0.034,72.875,69.313,55.0,56.281,0.0,100.0,72,70,1000,200,0.683,904.0,76.688,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.853,11.965,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,525.0,535.5,303.25,520.0,524.5,523.0,-0.002,3.406,0.0,5.577,1.254,0.341,0.006,0.021,0.041,0.012
5172008,1041,1,1,3,1,100,41.921,40.0,40.0,40.0,1,1,1272.035,323.28,0.011,13.281,0,80,55,1.4,2030.25,1957.496,1845.955,928.72,55.901,72.801,73.022,72.625,53.403,1.433,2.511,0.329,73.783,59.036,53.852,30.065,73.292,73.003,85.113,78.251,86.628,37.39,54.66,41.022,-10.82,29.344,55.25,72.125,78.688,56.344,56.75,0.0,0,72,70,1000,200,0.164,252.75,75.125,72.188,0.014,72.25,72.75,56.25,56.781,0.0,35.656,72,70,1000,200,0.106,356.75,82.813,77.938,0.029,72.188,71.938,56.5,56.813,0.0,57.5,72,70,1000,200,0.218,511.0,81.875,73.75,0.037,72.688,69.313,56.094,56.781,0.0,100.0,72,70,1000,200,0.691,910.5,76.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.978,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,525.0,535.5,303.0,521.0,524.5,523.0,-0.002,2.793,0.0,6.696,1.272,0.323,0.006,0.021,0.044,0.012
5172008,1042,1,1,3,1,100,54.813,40.0,40.0,40.0,1,1,1288.433,334.993,0.011,13.105,0,80,55,1.4,2061.375,2047.498,1888.263,575.151,55.255,72.695,72.812,72.625,52.119,1.425,2.537,0.318,73.742,58.991,54.441,30.345,73.202,72.573,85.113,78.145,86.628,37.683,48.183,47.65,-10.82,29.844,58.5,72.125,78.75,55.406,56.75,0.0,0,72,70,1000,200,0.164,253.5,75.0,72.188,0.014,72.313,72.5,55.625,57.0,0.0,34.375,72,70,1000,200,0.118,371.75,82.813,77.938,0.029,72.313,72.0,55.625,57.125,0.0,57.563,72,70,1000,200,0.22,512.5,81.813,73.75,0.031,72.875,69.25,55.719,56.781,0.0,100.0,72,70,1000,200,0.707,921.0,76.688,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.853,11.973,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,525.0,535.5,303.25,521.0,524.5,523.0,-0.002,12.44,0.0,18.131,1.288,0.335,0.006,0.021,0.036,0.012
5172008,1043,1,1,3,1,100,16.193,40.0,40.0,40.0,1,1,1262.665,337.335,0.011,13.836,0,80,55,1.4,2061.375,1987.419,1878.079,556.506,53.964,72.801,72.812,72.73,50.513,1.406,2.493,0.315,73.687,58.946,58.536,30.626,73.092,72.358,85.113,78.145,86.628,37.316,49.75,38.254,-10.82,29.734,59.625,72.0,78.625,55.188,56.25,0.0,0,72,70,1000,200,0.161,251.5,75.125,72.188,0.014,72.438,72.375,55.125,56.406,0.0,36.031,72,70,1000,200,0.118,374.75,82.75,77.938,0.028,72.313,72.0,55.375,56.531,0.0,58.563,72,70,1000,200,0.221,511.75,81.813,73.75,0.034,72.688,69.25,55.188,56.281,0.0,100.0,72,70,1000,200,0.699,914.5,76.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.98,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,525.0,535.5,303.0,519.0,524.0,523.0,-0.002,1.044,0.0,1.802,1.263,0.337,0.006,0.02,0.04,0.012
5172008,1044,1,1,3,1,100,65.411,40.0,40.0,40.0,1,1,1297.804,333.821,0.011,12.944,0,80,55,1.4,2054.375,2050.845,1889.962,560.452,56.332,72.589,72.707,72.625,53.831,1.387,2.533,0.311,73.743,59.008,53.01,30.71,72.884,72.251,84.965,78.145,86.407,37.536,56.959,53.986,-10.82,29.719,57.094,72.0,78.688,56.344,56.969,0.0,0,72,70,1000,200,0.161,251.5,75.0,72.188,0.014,72.438,72.25,56.438,57.125,0.0,35.344,72,70,1000,200,0.126,385.25,82.625,77.938,0.029,72.313,71.813,56.5,57.219,0.0,57.656,72,70,1000,200,0.229,520.5,81.563,73.938,0.036,72.688,69.313,56.188,56.969,0.0,100.0,72,70,1000,200,0.686,907.5,76.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.854,11.977,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,525.0,535.5,303.25,519.5,524.0,522.5,-0.002,10.963,0.0,29.557,1.298,0.334,0.006,0.02,0.04,0.012
5172008,1045,1,1,3,1,100,14.845,40.0,40.0,40.0,1,1,1309.517,333.821,0.011,13.398,0,80,55,1.4,2058.375,2039.136,1893.363,564.088,53.749,72.801,72.812,72.73,50.192,1.425,2.533,0.307,73.688,58.947,57.638,30.85,72.8,72.251,84.965,78.039,86.48,37.463,49.123,40.876,-10.82,29.531,60.063,72.125,78.625,54.906,56.25,0.0,0,72,70,1000,200,0.16,248.625,74.938,72.188,0.014,72.625,72.125,54.969,56.5,0.0,35.281,72,70,1000,200,0.127,392.0,82.625,77.75,0.029,72.313,71.688,54.875,56.531,0.0,58.75,72,70,1000,200,0.223,516.0,81.5,73.938,0.036,72.688,69.313,55.0,56.281,0.0,100.0,72,70,1000,200,0.695,913.5,76.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.973,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,525.0,535.5,303.0,521.0,524.0,523.0,-0.002,3.922,0.0,6.348,1.31,0.334,0.006,0.021,0.04,0.012
5172008,1046,1,1,3,1,100,51.999,40.0,40.0,40.0,1,1,1290.776,334.993,0.011,13.207,0,80,55,1.4,2068.5,2005.744,1881.471,556.143,55.794,72.695,72.707,72.625,53.189,1.372,2.519,0.315,73.772,58.987,54.918,30.906,73.092,72.573,84.891,78.039,86.48,37.316,56.018,42.114,-10.82,29.906,57.406,72.125,78.563,56.125,56.563,0.0,0,72,70,1000,200,0.159,249.0,74.938,72.063,0.014,72.688,72.125,56.25,56.781,0.0,37.625,72,70,1000,200,0.127,393.5,82.5,77.75,0.029,72.313,71.75,56.5,57.0,0.0,58.031,72,70,1000,200,0.23,525.0,81.5,73.75,0.034,72.5,69.188,56.094,56.781,0.0,100.0,72,70,1000,200,0.683,903.5,76.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.97,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,525.0,535.5,303.25,521.5,524.5,522.5,-0.003,3.388,0.0,8.797,1.291,0.335,0.006,0.02,0.038,0.012
5172008,1047,1,1,3,1,100,39.777,40.0,40.0,40.0,1,1,1303.66,336.164,0.011,13.061,0,80,55,1.4,2076.625,2074.297,1896.765,579.954,54.932,72.907,72.812,72.73,51.369,1.383,2.544,0.318,73.772,59.022,56.993,30.99,73.117,72.573,84.817,78.039,86.333,37.683,48.601,46.12,-10.82,30.531,60.688,72.125,78.625,55.281,56.563,0.0,0,72,70,1000,200,0.161,250.875,74.688,72.063,0.014,72.688,71.875,55.344,56.781,0.0,37.531,72,70,1000,200,0.139,407.75,82.5,77.75,0.029,72.313,71.813,55.375,56.813,0.0,58.0,72,70,1000,200,0.232,527.5,81.5,73.75,0.04,72.688,69.188,55.469,56.688,0.0,100.0,72,70,1000,200,0.687,906.5,76.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.972,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,525.0,536.0,303.0,520.5,524.0,523.0,-0.002,10.093,0.0,15.296,1.304,0.336,0.005,0.02,0.045,0.012
5172008,1048,1,1,3,1,100,22.487,40.0,40.0,40.0,1,1,1304.832,338.507,0.011,13.646,0,80,55,1.4,2093.75,2010.747,1898.467,564.24,54.287,72.695,72.707,72.625,51.048,1.372,2.526,0.333,73.892,59.069,58.423,31.074,72.884,72.681,84.891,78.039,86.407,37.243,50.69,38.545,-10.82,30.016,59.844,72.125,78.5,55.406,56.344,0.0,0,72,70,1000,200,0.159,249.625,74.688,72.063,0.014,72.688,71.625,55.344,56.406,0.0,38.844,72,70,1000,200,0.139,407.75,82.438,77.75,0.029,72.313,71.813,55.625,56.594,0.0,57.938,72,70,1000,200,0.231,525.5,81.5,73.75,0.034,72.5,69.188,55.281,56.375,0.0,100.0,72,70,1000,200,0.684,903.5,76.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.839,11.98,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,525.5,535.5,303.25,520.0,524.5,522.5,-0.002,1.321,0.0,2.467,1.305,0.339,0.005,0.02,0.038,0.012
5172008,1049,1,1,3,1,100,62.511,100.0,100.0,100.0,1,1,1334.114,336.164,0.011,12.9,0,80,55,1.4,2087.25,2094.435,1906.985,578.286,56.116,72.695,72.707,72.625,53.403,1.379,2.562,0.311,73.96,59.18,55.086,31.13,72.852,72.788,84.817,78.039,86.333,37.463,52.049,52.093,-10.82,30.656,59.5,72.125,78.5,56.0,56.906,0.0,0,72,70,1000,200,0.16,249.875,74.625,72.063,0.014,72.688,71.5,56.25,56.938,0.0,38.156,72,70,1000,200,0.149,422.75,82.188,77.75,0.029,72.188,72.0,56.094,57.125,0.0,59.188,72,70,1000,200,0.23,525.0,81.375,73.938,0.038,72.563,69.188,55.906,56.844,0.0,100.0,72,70,1000,200,0.685,903.5,76.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,525.5,535.5,303.25,520.5,524.5,522.5,-0.002,12.939,0.0,26.198,1.334,0.336,0.005,0.019,0.041,0.011
