DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1050,1,1,3,1,100,14.143,100.0,100.0,100.0,1,1,1307.174,339.678,0.011,13.529,0,80,55,1.4,2101.625,2035.792,1856.079,955.085,53.749,72.801,72.707,72.73,50.085,1.372,2.565,0.329,74.274,59.355,60.078,31.214,72.644,73.218,84.743,77.933,86.333,37.536,49.959,40.075,-10.82,30.469,62.063,72.125,78.625,54.781,56.25,0.0,0,72,70,1000,200,0.157,248.0,74.5,72.063,0.014,72.688,71.313,54.719,56.313,0.0,38.656,72,70,1000,200,0.148,422.0,82.188,77.625,0.029,72.313,72.063,54.875,56.531,0.0,59.063,72,70,1000,200,0.232,530.0,81.25,73.75,0.034,72.688,69.25,55.0,56.281,0.0,100.0,72,70,1000,200,0.67,896.0,76.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.961,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,525.5,536.0,303.25,521.0,524.5,522.5,-0.003,2.765,0.0,4.768,1.307,0.34,0.005,0.019,0.037,0.011
5172008,1051,1,1,3,1,100,61.657,100.0,100.0,100.0,1,1,1342.313,343.192,0.011,13.12,0,80,55,1.4,2096.875,2030.779,1871.301,1754.28,56.224,72.907,72.707,72.836,53.831,1.322,2.583,0.293,74.563,59.596,51.215,31.27,72.456,73.11,84.669,77.933,86.185,37.316,59.78,45.61,-10.82,28.219,55.156,72.125,78.688,56.438,56.906,0.0,0,72,70,1000,200,0.167,254.75,74.5,72.063,0.014,72.625,71.125,56.563,56.781,0.0,39.656,72,70,1000,200,0.148,424.5,82.125,77.625,0.029,72.313,71.875,56.688,57.125,0.0,59.0,72,70,1000,200,0.232,529.0,81.188,74.063,0.038,72.688,69.25,56.281,56.844,0.0,100.0,72,70,1000,200,0.659,887.0,76.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.833,11.965,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,525.5,535.5,303.25,520.5,524.0,522.5,-0.002,4.844,0.0,15.106,1.342,0.343,0.005,0.019,0.04,0.011
5172008,1052,1,1,3,1,100,37.192,100.0,100.0,100.0,1,1,1357.54,345.534,0.011,13.061,0,80,55,1.4,2104.625,2092.755,1932.622,2192.182,54.717,73.119,72.707,72.942,51.369,1.33,2.634,0.315,74.946,59.925,53.179,30.99,72.761,73.325,84.743,77.933,86.185,37.61,48.183,45.465,-10.82,27.859,56.625,72.125,78.688,55.281,56.563,0.0,0,72,70,1000,200,0.157,247.75,74.5,72.063,0.014,72.625,71.125,55.219,56.688,0.0,38.781,72,70,1000,200,0.16,438.0,82.125,77.625,0.029,72.313,71.813,55.281,56.813,0.0,58.5,72,70,1000,200,0.243,540.5,81.188,73.938,0.036,73.0,69.313,55.469,56.688,0.0,100.0,72,70,1000,200,0.668,894.5,76.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.845,11.965,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,525.5,535.5,303.25,520.0,524.5,522.5,-0.002,9.703,0.0,14.241,1.358,0.346,0.005,0.019,0.038,0.011
5172008,1053,1,1,3,1,100,30.127,40.0,40.0,40.0,1,1,1362.225,337.335,0.011,13.69,0,80,55,1.4,2116.5,2069.268,1883.169,1862.135,54.825,73.119,72.601,73.047,51.798,1.36,2.587,0.315,75.214,60.144,55.03,30.682,73.092,73.218,84.595,77.933,86.111,37.243,50.377,38.473,-10.82,28.438,55.938,72.125,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.168,256.75,74.5,72.063,0.014,72.438,70.938,55.531,56.406,0.0,39.375,72,70,1000,200,0.161,439.0,82.063,77.625,0.029,72.313,71.75,55.656,56.594,0.0,58.906,72,70,1000,200,0.243,539.0,81.0,73.938,0.036,72.875,69.25,55.469,56.375,0.0,100.0,72,70,1000,200,0.667,894.5,76.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.836,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,525.5,535.5,303.25,521.0,524.0,522.5,-0.003,1.282,0.0,2.338,1.362,0.337,0.005,0.019,0.037,0.011
5172008,1054,1,1,3,1,100,64.59,40.0,40.0,40.0,1,1,1399.707,345.534,0.011,12.681,0,80,55,1.4,2134.75,2128.07,1924.062,631.759,56.116,72.907,72.601,72.942,53.403,1.436,2.63,0.307,75.069,60.069,53.263,30.766,72.962,73.11,84.522,77.614,86.111,37.61,50.586,51.146,-10.82,29.281,57.594,72.125,78.375,55.906,56.906,0.0,0,72,70,1000,200,0.163,252.625,74.438,71.938,0.014,72.438,70.875,55.938,56.938,0.0,39.844,72,70,1000,200,0.154,428.75,82.063,77.625,0.029,72.375,71.75,56.094,57.125,0.0,59.156,72,70,1000,200,0.244,538.5,81.0,73.938,0.036,72.688,69.375,55.906,56.844,0.0,100.0,72,70,1000,200,0.7,916.0,76.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.958,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,525.5,535.5,303.25,521.0,524.0,522.5,-0.003,13.228,0.0,23.827,1.4,0.346,0.005,0.019,0.037,0.011
5172008,1055,1,1,3,1,100,13.666,40.0,40.0,40.0,1,1,1372.767,350.22,0.011,13.514,0,80,55,1.4,2155.25,2081.006,1944.63,598.346,53.641,72.907,72.496,72.836,50.085,1.387,2.609,0.322,75.083,60.066,58.956,30.766,72.644,73.003,84.522,77.826,86.111,37.39,49.855,39.784,-10.82,29.688,60.719,72.125,78.313,54.781,56.25,0.0,0,72,70,1000,200,0.163,252.25,74.438,71.938,0.014,72.438,70.938,54.719,56.313,0.0,39.563,72,70,1000,200,0.159,435.5,81.875,77.625,0.029,72.375,71.75,55.0,56.531,0.0,59.469,72,70,1000,200,0.25,546.5,80.875,73.938,0.036,72.563,69.25,55.0,56.281,0.0,100.0,72,70,1000,200,0.692,911.0,76.25,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.839,11.963,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,525.5,536.0,303.0,519.5,524.5,522.5,-0.003,2.595,0.0,4.491,1.373,0.35,0.005,0.018,0.036,0.011
5172008,1056,1,1,3,1,100,67.861,100.0,100.0,100.0,1,1,1389.166,333.821,0.011,13.061,0,80,55,1.4,2145.0,2123.018,1795.609,1128.716,56.439,72.695,72.496,72.73,53.938,1.349,2.619,0.337,75.333,60.254,52.225,30.934,72.534,72.788,84.448,77.826,86.037,37.316,60.72,49.034,-10.82,28.938,56.219,72.125,78.438,56.438,56.906,0.0,0,72,70,1000,200,0.165,254.75,74.438,71.938,0.014,72.438,70.875,56.563,56.781,0.0,39.125,72,70,1000,200,0.164,444.5,81.813,77.625,0.029,72.375,71.625,56.688,57.125,0.0,59.656,72,70,1000,200,0.254,548.0,80.875,73.938,0.038,72.875,69.25,56.281,56.844,0.0,100.0,72,70,1000,200,0.677,901.0,76.25,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.843,11.955,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,526.0,536.0,303.25,521.0,524.0,522.5,-0.003,6.539,0.0,21.246,1.389,0.334,0.005,0.018,0.039,0.011
5172008,1057,1,1,3,1,100,29.404,40.0,40.0,40.0,1,1,1411.42,333.821,0.011,13.061,0,80,55,1.4,2153.0,2121.335,1837.533,1832.731,54.287,72.907,72.707,72.73,50.727,1.364,2.67,0.344,75.468,60.368,56.628,30.794,72.813,72.895,84.448,77.614,85.963,37.61,48.392,44.809,-10.82,29.563,59.875,72.125,78.5,55.094,56.438,0.0,0,72,70,1000,200,0.16,249.75,74.313,71.938,0.014,72.438,70.813,55.031,56.406,0.0,39.656,72,70,1000,200,0.165,445.5,81.813,77.563,0.029,72.375,71.625,55.063,56.594,0.0,60.188,72,70,1000,200,0.259,556.0,80.75,73.938,0.034,72.688,69.188,55.188,56.563,0.0,100.0,72,70,1000,200,0.671,895.5,76.25,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.82,11.935,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,525.5,536.0,303.25,522.0,524.0,522.5,-0.002,8.721,0.0,13.052,1.411,0.334,0.005,0.018,0.034,0.011
5172008,1058,1,1,3,1,100,36.87,40.0,40.0,40.0,1,1,1419.619,356.076,0.011,13.602,0,80,55,1.4,2153.625,2109.559,1958.386,616.379,54.932,72.801,72.496,72.73,52.226,1.383,2.594,0.326,75.536,60.432,57.61,30.906,72.962,73.003,84.448,77.614,85.963,37.243,50.272,38.4,-10.82,30.266,59.625,72.125,78.625,55.906,56.438,0.0,0,72,70,1000,200,0.168,255.375,74.313,72.063,0.014,72.313,70.75,55.75,56.406,0.0,39.188,72,70,1000,200,0.17,452.25,81.813,77.563,0.028,72.313,71.688,55.969,56.594,0.0,59.906,72,70,1000,200,0.261,558.0,80.75,73.938,0.034,72.5,69.188,55.719,56.563,0.0,100.0,72,70,1000,200,0.685,906.0,76.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.845,11.963,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,526.0,536.0,303.25,520.0,524.0,522.0,-0.002,1.208,0.0,2.185,1.42,0.356,0.005,0.017,0.034,0.01
5172008,1059,1,1,3,1,100,66.31,40.0,40.0,40.0,1,1,1412.592,356.076,0.011,12.696,0,80,55,1.4,2165.125,2165.17,1967.004,603.134,55.794,72.801,72.496,72.836,52.761,1.406,2.67,0.329,75.522,60.408,54.216,31.046,73.027,73.325,84.374,77.508,85.963,37.536,49.646,50.199,-10.82,29.953,58.906,72.125,78.563,56.0,56.906,0.0,0,72,70,1000,200,0.164,253.375,74.063,72.063,0.014,72.438,70.688,56.125,56.938,0.0,39.344,72,70,1000,200,0.172,454.25,81.625,77.563,0.029,72.375,71.625,55.969,57.125,0.0,59.813,72,70,1000,200,0.258,553.5,80.688,74.063,0.034,72.688,69.125,55.906,56.969,0.0,100.0,72,70,1000,200,0.698,914.0,76.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.853,11.97,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,525.5,536.0,303.0,521.0,524.0,522.5,-0.003,13.276,0.0,22.317,1.413,0.356,0.004,0.017,0.033,0.01
5172008,1100,1,1,3,1,100,15.072,40.0,40.0,40.0,1,1,1407.906,354.905,0.011,13.588,0,80,55,1.4,2190.625,2129.754,1956.665,603.998,53.749,72.801,72.496,72.73,50.192,1.387,2.634,0.326,75.539,60.418,59.181,31.158,72.975,73.54,84.3,77.72,85.816,37.316,49.959,39.929,-10.82,29.844,61.313,72.125,78.5,54.906,56.25,0.0,0,72,70,1000,200,0.162,251.125,74.313,71.938,0.014,72.625,70.688,54.719,56.188,0.0,39.656,72,70,1000,200,0.173,454.75,81.563,77.563,0.029,72.375,71.438,55.0,56.438,0.0,59.688,72,70,1000,200,0.273,571.5,80.688,74.063,0.034,72.563,69.188,55.0,56.281,0.0,100.0,72,70,1000,200,0.692,910.0,76.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.846,11.96,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,525.5,536.0,303.25,521.5,524.0,522.5,-0.003,2.808,0.0,4.929,1.408,0.355,0.005,0.017,0.033,0.01
5172008,1101,1,1,3,1,100,65.142,40.0,40.0,40.0,1,1,1430.161,356.076,0.011,13.207,0,80,55,1.4,2182.25,2158.417,1968.729,611.805,56.332,72.801,72.496,72.73,53.724,1.368,2.623,0.322,75.701,60.538,53.263,31.186,73.001,73.218,84.3,77.72,85.89,37.39,60.406,51.073,-10.82,29.516,57.375,72.125,78.563,56.344,56.906,0.0,0,72,70,1000,200,0.171,258.5,74.063,71.938,0.014,72.313,70.5,56.438,56.781,0.0,40.438,72,70,1000,200,0.172,454.25,81.563,77.563,0.029,72.313,71.375,56.563,57.125,0.0,59.5,72,70,1000,200,0.271,569.5,80.563,74.063,0.034,72.563,69.188,56.188,56.844,0.0,100.0,72,70,1000,200,0.682,903.5,76.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.972,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,525.5,536.0,303.25,521.0,524.0,522.0,-0.003,7.852,0.0,25.086,1.43,0.356,0.004,0.017,0.032,0.01
5172008,1102,1,1,3,1,100,29.42,40.0,40.0,40.0,1,1,1432.504,356.076,0.011,13.12,0,80,55,1.4,2189.75,2149.98,1967.004,610.647,54.071,72.801,72.496,72.73,50.406,1.41,2.652,0.326,75.633,60.507,55.955,31.102,73.15,73.11,84.3,77.72,85.89,37.536,48.81,43.498,-10.82,29.0,59.406,72.125,78.625,54.906,56.344,0.0,0,72,70,1000,200,0.171,258.25,74.0,71.938,0.014,72.313,70.563,54.969,56.313,0.0,39.875,72,70,1000,200,0.173,455.25,81.563,77.563,0.029,72.313,71.375,55.0,56.594,0.0,59.938,72,70,1000,200,0.263,564.5,80.563,74.063,0.035,72.375,69.125,55.094,56.563,0.0,100.0,72,70,1000,200,0.7,915.0,76.0,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,526.0,536.0,303.25,520.5,524.0,522.0,-0.003,6.938,0.0,10.858,1.433,0.356,0.004,0.017,0.033,0.01
5172008,1103,1,1,3,1,100,37.828,40.0,40.0,40.0,1,1,1433.675,358.419,0.011,13.514,0,80,55,1.4,2179.25,2121.335,1949.784,606.407,55.255,72.695,72.496,72.73,52.333,1.372,2.612,0.322,75.661,60.513,56.18,31.074,73.318,72.895,84.226,77.508,85.816,37.17,53.407,40.075,-10.82,29.797,58.469,72.125,78.5,55.906,56.438,0.0,0,72,70,1000,200,0.167,255.625,74.0,71.938,0.014,72.25,70.563,55.844,56.313,0.0,40.656,72,70,1000,200,0.171,453.5,81.438,77.438,0.028,72.313,71.313,56.094,56.719,0.0,59.719,72,70,1000,200,0.268,569.0,80.375,74.063,0.034,72.563,69.063,55.719,56.563,0.0,100.0,72,70,1000,200,0.689,907.0,76.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.846,11.977,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,525.5,536.0,303.0,521.5,524.0,522.0,-0.003,2.418,0.0,5.45,1.434,0.358,0.004,0.016,0.031,0.01
5172008,1104,1,1,3,1,100,48.298,40.0,40.0,40.0,1,1,1432.504,360.761,0.011,13.017,0,80,55,1.4,2195.25,2178.688,1963.555,609.12,55.04,72.589,72.286,72.519,51.798,1.387,2.652,0.318,75.698,60.558,55.366,31.158,73.409,72.895,84.226,77.614,85.742,37.61,49.228,47.941,-10.82,29.984,59.563,72.125,78.438,55.406,56.563,0.0,0,72,70,1000,200,0.169,257.25,74.0,71.875,0.014,72.25,70.5,55.625,56.5,0.0,40.406,72,70,1000,200,0.172,454.0,81.438,77.563,0.029,72.375,71.313,55.5,56.813,0.0,59.813,72,70,1000,200,0.278,577.0,80.375,74.063,0.042,72.5,69.063,55.625,56.688,0.0,100.0,72,70,1000,200,0.688,908.0,76.0,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.977,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,526.0,536.0,303.25,519.5,524.5,522.0,-0.003,11.575,0.0,18.667,1.433,0.361,0.004,0.016,0.039,0.01
5172008,1105,1,1,3,1,100,18.675,40.0,40.0,40.0,1,1,1434.846,358.419,0.011,13.646,0,80,55,1.4,2190.25,2134.807,1960.109,614.804,54.071,72.695,72.391,72.625,50.727,1.368,2.63,0.333,75.731,60.551,58.788,31.242,73.228,72.895,84.152,77.614,85.742,37.316,50.795,38.691,-10.82,30.141,60.688,72.125,78.438,55.281,56.344,0.0,0,72,70,1000,200,0.169,257.25,73.938,71.875,0.014,72.313,70.438,55.125,56.188,0.0,41.469,72,70,1000,200,0.173,455.25,81.313,77.438,0.028,72.313,71.375,55.375,56.531,0.0,60.156,72,70,1000,200,0.273,571.5,80.375,74.063,0.032,72.563,69.125,55.188,56.281,0.0,100.0,72,70,1000,200,0.684,905.5,75.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.842,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,536.0,303.25,520.0,524.0,522.5,-0.003,1.392,0.0,2.605,1.435,0.358,0.004,0.016,0.03,0.01
5172008,1106,1,1,3,1,100,70.001,40.0,40.0,40.0,1,1,1472.328,365.447,0.011,12.915,0,80,55,1.4,2205.0,2205.764,1967.004,623.267,56.224,72.695,72.496,72.625,53.403,1.391,2.677,0.326,75.845,60.686,54.132,31.27,73.305,72.895,84.078,77.614,85.668,37.39,55.392,54.059,-10.82,30.344,58.813,72.125,78.438,56.125,56.906,0.0,0,72,70,1000,200,0.168,256.5,73.938,71.875,0.014,72.25,70.313,56.344,56.781,0.0,40.063,72,70,1000,200,0.184,469.0,81.313,77.438,0.029,72.313,71.313,56.281,57.125,0.0,59.688,72,70,1000,200,0.278,579.0,80.25,74.188,0.033,72.688,69.063,56.094,56.844,0.0,100.0,72,70,1000,200,0.688,907.0,75.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.841,11.965,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,525.5,536.0,303.0,520.5,524.0,522.5,-0.003,11.959,0.0,29.885,1.472,0.365,0.004,0.016,0.029,0.01
5172008,1107,1,1,3,1,100,19.166,40.0,40.0,40.0,1,1,1438.36,354.905,0.011,13.412,0,80,55,1.4,2203.0,2165.17,1979.093,613.386,53.641,72.695,72.391,72.519,50.085,1.375,2.659,0.322,75.799,60.626,59.601,31.326,73.623,72.895,84.078,77.614,85.742,37.536,49.332,41.168,-10.82,30.531,62.219,72.125,78.625,54.906,56.25,0.0,0,72,70,1000,200,0.169,257.25,73.938,71.875,0.014,72.313,70.438,54.719,56.188,0.0,40.531,72,70,1000,200,0.179,465.0,81.25,77.438,0.029,72.313,71.25,54.875,56.438,0.0,60.688,72,70,1000,200,0.273,573.0,80.188,74.188,0.038,72.688,69.063,55.0,56.281,0.0,100.0,72,70,1000,200,0.691,909.0,75.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.81,11.937,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,526.0,536.0,303.25,520.5,524.0,522.5,-0.003,4.13,0.0,6.762,1.438,0.355,0.004,0.016,0.033,0.01
5172008,1108,1,1,3,1,100,63.692,40.0,40.0,40.0,1,1,1459.444,368.96,0.011,13.091,0,80,55,1.4,2210.375,2175.307,1975.635,616.202,56.224,72.589,72.286,72.519,53.617,1.356,2.67,0.326,76.081,60.865,55.647,31.495,73.714,73.003,84.078,77.614,85.594,37.243,58.421,45.61,-10.82,30.563,58.938,72.125,78.5,56.344,56.75,0.0,0,72,70,1000,200,0.167,255.625,73.813,71.875,0.014,72.25,70.438,56.438,56.688,0.0,40.531,72,70,1000,200,0.185,470.75,81.25,77.438,0.029,72.313,71.125,56.563,57.0,0.0,60.656,72,70,1000,200,0.286,582.5,80.188,74.063,0.038,72.563,69.0,56.094,56.781,0.0,100.0,72,70,1000,200,0.679,902.5,75.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.828,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,526.0,536.0,303.0,520.5,524.0,522.5,-0.003,5.172,0.0,15.206,1.459,0.369,0.004,0.016,0.034,0.01
5172008,1109,1,1,3,1,100,40.017,40.0,40.0,40.0,1,1,1437.189,360.761,0.021,13.061,0,80,55,1.4,2210.375,2175.307,1972.181,613.304,54.394,72.589,72.286,72.519,50.834,1.398,2.681,0.326,75.971,60.779,57.919,31.467,73.532,73.11,84.078,77.614,85.594,37.536,48.601,45.975,-10.82,30.781,61.906,72.125,78.375,55.188,56.438,0.0,0,72,70,1000,200,0.171,258.25,73.813,71.875,0.014,72.25,70.438,55.125,56.406,0.0,41.438,72,70,1000,200,0.176,462.25,81.0,77.438,0.028,72.188,71.188,55.063,56.594,0.0,60.719,72,70,1000,200,0.279,582.5,80.188,74.188,0.04,72.5,69.063,55.188,56.563,0.0,100.0,72,70,1000,200,0.696,911.0,75.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.828,11.961,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,526.0,536.5,303.25,520.0,524.5,522.5,-0.005,9.961,0.0,15.3,1.437,0.361,0.004,0.015,0.035,0.009
5172008,1110,1,1,3,1,100,28.826,40.0,40.0,40.0,1,1,1466.472,353.734,0.011,13.573,0,80,55,1.4,2219.25,2129.754,1975.635,603.948,54.932,72.801,72.391,72.625,51.905,1.372,2.645,0.326,76.04,60.839,58.788,31.551,73.066,73.755,83.93,77.508,85.594,37.17,50.586,38.545,-10.82,30.734,61.0,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.167,255.875,73.813,71.938,0.014,72.25,70.438,55.625,56.313,0.0,41.75,72,70,1000,200,0.173,456.5,81.0,77.375,0.029,72.313,71.125,55.875,56.594,0.0,60.344,72,70,1000,200,0.288,587.5,80.063,74.063,0.035,72.5,69.0,55.625,56.563,0.0,100.0,72,70,1000,200,0.676,899.5,75.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.834,11.972,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,536.5,303.25,521.0,524.5,522.0,-0.003,1.391,0.0,2.591,1.466,0.354,0.004,0.015,0.031,0.01
5172008,1111,1,1,3,1,100,61.048,40.0,40.0,40.0,1,1,1460.615,364.275,0.011,12.725,0,80,55,1.4,2202.125,2207.458,1989.478,622.132,55.578,72.801,72.391,72.73,52.547,1.402,2.699,0.311,76.112,60.92,55.787,31.635,72.8,73.647,83.93,77.508,85.52,37.536,49.959,49.98,-10.82,30.828,60.781,72.125,78.438,55.813,56.906,0.0,0,72,70,1000,200,0.169,257.0,73.688,71.875,0.014,72.25,70.438,55.844,56.688,0.0,40.5,72,70,1000,200,0.187,473.25,81.0,77.375,0.028,72.313,71.063,55.875,57.0,0.0,61.031,72,70,1000,200,0.283,585.0,80.063,74.063,0.036,72.375,69.0,55.781,56.844,0.0,100.0,72,70,1000,200,0.69,909.5,75.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.836,11.973,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,526.0,536.5,303.25,521.5,524.5,522.0,-0.003,12.747,0.0,21.981,1.461,0.364,0.004,0.015,0.032,0.01
5172008,1112,1,1,3,1,100,15.998,40.0,40.0,40.0,1,1,1454.759,358.419,0.011,13.573,0,80,55,1.4,2229.0,2161.793,1972.181,628.336,53.856,72.907,72.391,72.836,50.299,1.368,2.641,0.329,76.168,60.908,60.751,31.719,73.027,73.755,83.856,77.508,85.52,37.39,50.168,39.492,-10.82,30.844,62.938,72.125,78.438,54.906,56.25,0.0,0,72,70,1000,200,0.168,256.25,73.688,71.875,0.014,72.25,70.25,54.969,56.094,0.0,40.813,72,70,1000,200,0.186,471.75,80.938,77.375,0.029,72.313,71.125,55.281,56.188,0.0,61.156,72,70,1000,200,0.294,593.0,80.063,74.188,0.037,72.688,69.0,55.0,56.281,0.0,100.0,72,70,1000,200,0.685,905.0,75.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.826,11.972,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,526.0,536.5,303.25,521.0,524.5,522.0,-0.003,2.233,0.0,3.961,1.455,0.358,0.004,0.015,0.032,0.009
5172008,1113,1,1,3,1,100,69.386,40.0,40.0,40.0,1,1,1502.782,367.789,0.011,13.105,0,80,55,1.4,2225.375,2204.07,1986.013,625.816,56.439,72.801,72.391,72.73,53.724,1.387,2.692,0.322,76.318,61.064,55.31,31.775,73.066,73.325,83.93,77.508,85.52,37.463,60.093,52.311,-10.82,30.969,59.75,72.0,78.438,56.344,56.906,0.0,0,72,70,1000,200,0.167,256.25,73.5,71.875,0.014,72.25,70.188,56.438,56.781,0.0,41.0,72,70,1000,200,0.187,472.25,80.813,77.375,0.028,72.188,71.188,56.563,57.125,0.0,60.219,72,70,1000,200,0.296,596.5,79.938,74.063,0.034,72.688,68.875,56.281,56.844,0.0,100.0,72,70,1000,200,0.687,906.5,75.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.839,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,536.5,303.25,521.5,524.0,522.0,-0.003,8.598,0.0,27.011,1.503,0.368,0.003,0.014,0.029,0.009
5172008,1114,1,1,3,1,100,24.981,40.0,40.0,40.0,1,1,1473.499,366.618,0.011,13.105,0,80,55,1.4,2230.75,2200.683,1991.211,630.194,54.071,72.695,72.286,72.625,50.513,1.379,2.695,0.333,76.29,61.031,60.835,31.887,73.241,73.325,83.856,77.508,85.446,37.61,48.81,43.425,-10.82,31.891,64.063,72.125,78.438,54.906,56.344,0.0,0,72,70,1000,200,0.17,258.0,73.5,71.875,0.014,72.25,70.125,54.719,56.188,0.0,40.5,72,70,1000,200,0.186,472.5,80.813,77.375,0.028,72.313,71.188,55.0,56.531,0.0,60.656,72,70,1000,200,0.295,595.0,79.813,74.188,0.034,72.5,68.938,55.188,56.375,0.0,100.0,72,70,1000,200,0.691,909.0,75.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.846,11.964,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,536.5,303.0,521.5,524.0,522.0,-0.003,6.804,0.0,10.578,1.473,0.367,0.003,0.014,0.028,0.009
5172008,1115,1,1,3,1,100,53.256,40.0,40.0,40.0,1,1,1475.842,366.618,0.011,13.354,0,80,55,1.4,2229.0,2163.482,1987.745,624.585,55.686,72.801,72.391,72.73,52.761,1.372,2.681,0.318,76.411,61.098,60.162,32.139,73.454,73.54,83.856,77.401,85.373,37.243,53.511,41.459,-10.82,32.219,62.719,72.125,78.438,56.125,56.563,0.0,0,72,70,1000,200,0.167,255.875,73.5,71.688,0.014,72.125,70.188,55.938,56.406,0.0,40.875,72,70,1000,200,0.186,471.25,80.75,77.375,0.029,72.313,71.25,56.281,56.719,0.0,61.281,72,70,1000,200,0.293,593.5,79.813,74.063,0.034,72.5,68.875,55.781,56.688,0.0,100.0,72,70,1000,200,0.684,904.5,75.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.964,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,536.5,303.5,521.0,524.0,522.0,-0.003,3.461,0.0,7.816,1.476,0.367,0.004,0.014,0.029,0.009
5172008,1116,1,1,3,1,100,49.089,40.0,40.0,40.0,1,1,1489.898,360.761,0.011,13.076,0,80,55,1.4,2228.25,2217.626,1991.211,627.797,54.825,72.801,72.391,72.73,51.583,1.391,2.738,0.329,76.392,61.12,59.237,32.279,73.649,73.647,83.782,77.189,85.52,37.61,48.914,47.213,-10.82,31.891,64.063,72.313,78.563,55.281,56.563,0.0,0,72,70,1000,200,0.17,258.0,73.5,71.875,0.014,72.125,70.0,55.344,56.406,0.0,40.719,72,70,1000,200,0.188,474.5,80.75,77.188,0.027,72.188,71.313,55.375,56.719,0.0,61.281,72,70,1000,200,0.298,596.5,79.813,74.063,0.036,72.313,68.813,55.469,56.688,0.0,100.0,72,70,1000,200,0.697,913.5,75.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.975,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,526.0,536.5,303.25,521.5,524.0,522.0,-0.003,11.108,0.0,17.43,1.49,0.361,0.003,0.014,0.03,0.009
5172008,1117,1,1,3,1,100,21.575,40.0,40.0,40.0,1,1,1486.384,364.275,0.011,13.573,0,80,55,1.4,2241.75,2161.793,1986.013,621.415,54.287,72.907,72.391,72.73,50.941,1.372,2.641,0.322,76.417,61.136,62.238,32.335,73.798,73.862,83.782,77.401,85.373,37.316,51.422,39.347,-10.82,31.859,64.438,72.125,78.5,55.406,56.344,0.0,0,72,70,1000,200,0.168,256.5,73.5,71.688,0.014,72.25,70.0,55.219,56.094,0.0,41.438,72,70,1000,200,0.186,471.5,80.563,77.375,0.029,72.188,71.25,55.5,56.531,0.0,62.031,72,70,1000,200,0.296,594.5,79.688,73.938,0.04,72.313,68.875,55.281,56.375,0.0,100.0,72,70,1000,200,0.685,904.5,75.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.846,11.985,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,536.5,303.25,519.5,524.0,522.0,-0.003,1.954,0.0,3.827,1.486,0.364,0.004,0.014,0.034,0.009
5172008,1118,1,1,3,1,100,64.559,40.0,40.0,40.0,1,1,1495.754,366.618,0.011,12.988,0,80,55,1.4,2231.0,2221.018,1982.552,633.524,56.009,72.695,72.181,72.625,52.975,1.398,2.706,0.333,76.486,61.21,57.582,32.56,73.688,73.862,83.708,77.295,85.299,37.463,54.138,52.311,-10.82,32.0,62.938,72.125,78.625,56.0,56.906,0.0,0,72,70,1000,200,0.169,257.25,73.5,71.688,0.014,72.313,70.063,56.125,56.688,0.0,42.594,72,70,1000,200,0.187,474.0,80.563,77.188,0.029,72.313,71.188,56.094,57.0,0.0,62.063,72,70,1000,200,0.299,597.5,79.688,74.188,0.042,72.5,68.875,55.906,56.844,0.0,100.0,72,70,1000,200,0.688,908.5,75.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,536.5,303.0,520.5,524.0,522.0,-0.003,11.565,0.0,26.77,1.496,0.367,0.004,0.014,0.034,0.009
5172008,1119,1,1,3,1,100,19.15,40.0,40.0,40.0,1,1,1518.009,368.96,0.011,13.471,0,80,55,1.4,2245.0,2210.846,1996.413,627.269,53.856,72.801,72.286,72.73,50.085,1.368,2.692,0.333,76.643,61.285,63.275,32.616,73.772,73.755,83.708,77.401,85.299,37.536,50.064,40.949,-10.82,32.594,66.125,72.125,78.5,54.906,56.25,0.0,0,72,70,1000,200,0.167,255.625,73.438,71.875,0.014,72.313,70.125,54.719,56.094,0.0,41.531,72,70,1000,200,0.197,485.75,80.563,77.188,0.029,72.313,71.125,55.0,56.438,0.0,60.906,72,70,1000,200,0.31,608.5,79.563,74.188,0.038,72.5,68.875,55.094,56.375,0.0,100.0,72,70,1000,200,0.682,900.5,75.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.826,11.965,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,536.5,303.0,521.5,524.0,522.0,-0.003,3.67,0.0,6.382,1.518,0.369,0.003,0.014,0.03,0.008
5172008,1120,1,1,3,1,100,60.072,40.0,40.0,40.0,1,1,1501.611,371.303,0.011,13.12,0,80,55,1.4,2246.125,2222.714,1999.884,628.09,56.116,72.907,72.286,72.836,53.403,1.372,2.692,0.329,76.805,61.447,59.742,32.756,73.714,74.184,83.708,77.295,85.299,37.39,59.048,49.034,-10.82,32.813,63.844,72.125,78.563,56.125,56.75,0.0,0,72,70,1000,200,0.167,255.375,73.313,71.688,0.014,72.25,70.188,56.25,56.688,0.0,42.094,72,70,1000,200,0.199,488.5,80.438,77.188,0.029,72.313,71.125,56.5,57.0,0.0,61.406,72,70,1000,200,0.31,608.0,79.563,74.188,0.038,72.375,68.875,56.094,56.781,0.0,100.0,72,70,1000,200,0.68,902.0,75.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.82,11.961,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,536.5,303.25,520.5,524.0,522.0,-0.003,7.054,0.0,21.207,1.502,0.371,0.003,0.014,0.03,0.008
5172008,1121,1,1,3,1,100,30.825,40.0,40.0,40.0,1,1,1493.412,370.132,0.011,13.134,0,80,55,1.4,2263.25,2237.987,2010.313,641.084,54.394,72.907,72.181,72.73,50.834,1.387,2.72,0.326,76.77,61.417,61.873,32.868,73.506,74.184,83.634,77.295,85.225,37.683,49.646,44.445,-10.828,32.438,66.25,72.125,78.563,55.094,56.344,0.0,0,72,70,1000,200,0.17,257.25,73.313,71.875,0.014,72.25,70.188,55.031,56.188,0.0,41.813,72,70,1000,200,0.199,488.5,80.438,77.188,0.029,72.313,71.063,55.063,56.594,0.0,61.844,72,70,1000,200,0.309,605.0,79.563,74.188,0.04,72.313,68.875,55.188,56.563,0.0,100.0,72,70,1000,200,0.69,909.5,75.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.96,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,536.5,303.25,520.5,524.0,521.5,-0.003,7.424,0.0,12.328,1.493,0.37,0.003,0.014,0.031,0.009
5172008,1122,1,1,3,1,100,43.851,40.0,40.0,40.0,1,1,1507.467,368.96,0.011,13.398,0,80,55,1.4,2260.5,2182.069,1992.944,636.372,55.255,72.695,72.286,72.73,52.119,1.36,2.717,0.344,76.909,61.483,62.013,32.952,73.843,73.97,83.634,77.295,85.225,37.39,53.511,39.929,-10.82,32.719,64.438,72.125,78.625,55.813,56.438,0.0,0,72,70,1000,200,0.167,255.75,73.313,71.688,0.014,72.313,70.188,55.75,56.188,0.0,42.063,72,70,1000,200,0.199,488.5,80.25,77.188,0.029,72.313,71.063,56.094,56.594,0.0,62.188,72,70,1000,200,0.31,609.0,79.563,74.25,0.036,72.313,68.813,55.719,56.563,0.0,100.0,72,70,1000,200,0.684,904.5,75.5,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.828,11.97,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,536.5,303.0,521.0,524.0,521.5,-0.003,2.11,0.0,4.722,1.507,0.369,0.003,0.013,0.028,0.008
5172008,1123,1,1,3,1,100,57.13,40.0,40.0,40.0,1,1,1525.037,370.132,0.011,12.93,0,80,55,1.4,2266.75,2253.277,2012.052,643.152,55.363,72.801,72.181,72.73,52.119,1.387,2.731,0.329,76.884,61.518,60.246,33.064,74.375,73.97,83.56,77.295,85.151,37.61,49.541,48.597,-10.82,33.219,65.5,72.0,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.17,257.75,73.188,71.688,0.014,72.25,70.125,55.625,56.5,0.0,43.188,72,70,1000,200,0.2,489.75,80.25,77.063,0.029,72.313,71.125,55.656,56.813,0.0,61.719,72,70,1000,200,0.316,615.0,79.5,74.188,0.037,72.375,68.938,55.719,56.781,0.0,100.0,72,70,1000,200,0.692,908.0,75.5,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.968,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,526.0,536.5,303.0,521.5,524.0,522.0,-0.003,11.907,0.0,19.719,1.525,0.37,0.003,0.014,0.029,0.009
5172008,1124,1,1,3,1,100,17.955,40.0,40.0,40.0,1,1,1534.407,372.474,0.011,13.646,0,80,55,1.4,2268.25,2195.604,2013.793,634.607,54.071,72.907,72.286,72.73,50.62,1.383,2.71,0.337,76.995,61.528,64.369,33.26,74.615,74.184,83.56,77.189,85.077,37.463,50.899,39.492,-10.82,32.969,67.125,72.125,78.563,55.188,56.25,0.0,0,72,70,1000,200,0.167,256.0,73.313,71.688,0.014,72.313,70.063,55.031,56.094,0.0,43.344,72,70,1000,200,0.2,488.25,80.25,77.063,0.029,72.313,71.125,55.281,56.438,0.0,62.25,72,70,1000,200,0.314,613.0,79.375,74.188,0.04,72.5,68.813,55.188,56.281,0.0,100.0,72,70,1000,200,0.689,908.5,75.5,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.829,11.958,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,537.0,303.0,522.0,524.0,522.0,-0.003,2.061,0.0,3.843,1.534,0.372,0.003,0.014,0.03,0.008
5172008,1125,1,1,3,1,100,68.715,40.0,40.0,40.0,1,1,1548.463,372.474,0.011,12.915,0,80,55,1.4,2274.625,2270.285,2020.763,644.068,56.332,72.801,72.076,72.73,53.51,1.372,2.72,0.329,77.171,61.681,58.143,33.429,74.44,73.97,83.486,77.083,85.225,37.61,55.078,53.913,-10.82,32.438,63.594,72.0,78.563,56.125,56.969,0.0,0,72,70,1000,200,0.167,256.0,73.313,71.688,0.014,72.25,70.125,56.344,56.688,0.0,42.313,72,70,1000,200,0.209,499.0,80.25,77.063,0.028,72.5,71.063,56.281,57.0,0.0,62.0,72,70,1000,200,0.323,620.0,79.375,74.188,0.036,72.375,68.75,56.188,56.969,0.0,100.0,72,70,1000,200,0.678,899.5,75.5,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.853,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,537.0,303.25,522.0,524.0,521.5,-0.003,12.054,0.0,29.227,1.548,0.372,0.003,0.013,0.027,0.008
5172008,1126,1,1,3,1,100,20.212,40.0,40.0,40.0,1,1,1549.634,374.817,0.011,13.207,0,80,55,1.4,2288.25,2249.877,2017.277,655.067,53.856,72.801,72.181,72.625,50.192,1.368,2.724,0.337,77.145,61.684,63.135,33.372,74.044,73.755,83.56,76.977,85.151,37.683,49.123,42.406,-10.82,32.75,66.938,72.0,78.375,54.906,56.25,0.0,0,72,70,1000,200,0.168,256.5,73.063,71.563,0.014,72.25,70.188,54.719,56.188,0.0,42.531,72,70,1000,200,0.208,500.75,80.188,77.063,0.029,72.313,71.0,54.875,56.438,0.0,62.469,72,70,1000,200,0.328,626.5,79.375,74.188,0.038,72.313,68.813,55.094,56.375,0.0,100.0,72,70,1000,200,0.68,902.5,75.5,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.838,11.963,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,537.0,303.5,521.0,524.0,521.5,-0.003,5.453,0.0,8.658,1.55,0.375,0.003,0.013,0.029,0.008
5172008,1127,1,1,3,1,100,51.34,40.0,40.0,40.0,1,1,1547.291,375.988,0.011,13.12,0,80,55,1.4,2288.25,2239.685,2020.763,650.178,56.009,72.589,71.971,72.625,53.189,1.356,2.731,0.326,77.394,61.904,60.611,33.513,73.701,73.647,83.486,77.189,85.003,37.39,56.123,45.538,-10.82,33.0,63.875,72.125,78.25,56.125,56.75,0.0,0,72,70,1000,200,0.17,257.5,73.063,71.563,0.014,72.25,70.125,56.25,56.5,0.0,43.156,72,70,1000,200,0.211,503.25,80.188,77.063,0.028,72.375,71.0,56.563,56.813,0.0,62.969,72,70,1000,200,0.328,627.5,79.375,74.188,0.035,72.313,68.688,56.094,56.781,0.0,100.0,72,70,1000,200,0.677,902.0,75.5,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.839,11.965,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.5,537.0,303.0,522.0,524.0,522.0,-0.003,5.707,0.0,14.84,1.547,0.376,0.003,0.013,0.027,0.009
5172008,1128,1,1,3,1,100,45.127,40.0,40.0,40.0,1,1,1562.518,380.674,0.011,13.076,0,80,55,1.4,2296.5,2271.987,2032.983,659.213,54.502,72.695,72.181,72.625,51.155,1.375,2.749,0.333,77.335,61.869,61.536,33.485,73.83,73.54,83.412,77.189,84.929,37.683,48.496,45.902,-10.82,33.125,66.375,72.125,78.375,55.188,56.438,0.0,0,72,70,1000,200,0.182,267.0,73.063,71.563,0.014,72.125,70.188,55.125,56.313,0.0,43.25,72,70,1000,200,0.204,496.0,80.125,77.063,0.029,72.375,70.938,55.281,56.719,0.0,63.25,72,70,1000,200,0.333,629.5,79.188,74.188,0.03,72.313,68.75,55.281,56.688,0.0,100.0,72,70,1000,200,0.685,906.5,75.5,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.85,11.98,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,536.5,303.25,521.5,524.0,521.5,-0.003,9.939,0.0,14.918,1.563,0.381,0.003,0.013,0.022,0.008
5172008,1129,1,1,3,1,100,34.177,40.0,40.0,40.0,1,1,1548.463,379.502,0.011,13.573,0,80,55,1.4,2304.5,2229.5,2024.251,653.209,54.717,72.801,72.181,72.625,51.476,1.356,2.702,0.34,77.546,62.043,62.658,33.513,73.96,73.647,83.338,77.189,84.855,37.316,52.466,39.565,-10.82,32.75,65.25,72.125,78.25,55.5,56.344,0.0,0,72,70,1000,200,0.168,256.75,73.063,71.688,0.014,72.0,70.188,55.531,56.188,0.0,42.188,72,70,1000,200,0.211,503.75,80.125,77.0,0.028,72.313,70.938,55.656,56.531,0.0,64.188,72,70,1000,200,0.336,633.5,79.063,74.188,0.032,72.313,68.688,55.469,56.375,0.0,100.0,72,70,1000,200,0.681,902.5,75.438,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.845,11.973,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,536.5,303.25,522.5,523.5,521.5,-0.003,2.015,0.0,4.238,1.548,0.38,0.003,0.013,0.023,0.008
5172008,1130,1,1,3,1,100,54.963,40.0,40.0,40.0,1,1,1546.12,373.646,0.011,13.032,0,80,55,1.4,2294.25,2278.797,2020.763,651.706,55.578,72.695,72.076,72.73,52.44,1.391,2.803,0.329,77.544,62.036,61.032,33.569,74.362,73.755,83.338,76.87,84.929,37.61,51.631,49.908,-10.82,34.031,66.438,72.125,78.25,55.813,56.75,0.0,0,72,70,1000,200,0.18,264.75,72.875,71.563,0.014,72.0,70.125,55.844,56.688,0.0,43.688,72,70,1000,200,0.198,486.25,80.125,77.0,0.029,72.313,70.938,55.875,56.813,0.0,63.063,72,70,1000,200,0.335,634.0,79.063,74.188,0.037,72.313,68.688,55.781,56.781,0.0,100.0,72,70,1000,200,0.692,909.0,75.438,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.861,11.975,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,537.0,303.25,521.5,524.0,521.5,-0.003,11.431,0.0,22.247,1.546,0.374,0.003,0.013,0.026,0.008
5172008,1131,1,1,3,1,100,18.389,40.0,40.0,40.0,1,1,1569.546,385.359,0.011,13.573,0,80,55,1.4,2302.0,2241.383,2036.481,650.911,53.856,72.801,72.181,72.73,50.299,1.391,2.742,0.326,77.581,62.067,64.425,33.653,74.478,73.97,83.338,77.083,84.929,37.536,50.795,40.293,-10.82,33.281,67.688,72.125,78.313,55.094,56.25,0.0,0,72,70,1000,200,0.176,262.25,72.875,71.563,0.014,72.0,70.063,54.969,55.906,0.0,43.125,72,70,1000,200,0.202,490.75,80.0,77.0,0.029,72.188,71.0,55.063,56.438,0.0,63.375,72,70,1000,200,0.335,634.0,79.063,74.25,0.034,72.5,68.688,55.188,56.281,0.0,100.0,72,70,1000,200,0.691,909.5,75.438,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,11.973,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,537.0,303.0,520.5,524.0,521.5,-0.003,2.822,0.0,5.194,1.57,0.385,0.003,0.013,0.024,0.008
5172008,1132,1,1,3,1,100,68.055,40.0,40.0,40.0,1,1,1556.662,383.016,0.011,12.988,0,80,55,1.4,2289.0,2270.285,2048.741,650.107,56.332,72.801,72.181,72.836,53.51,1.375,2.796,0.329,77.661,62.138,61.06,33.765,74.718,74.184,83.338,77.083,84.855,37.536,57.481,52.894,-10.828,33.781,65.875,72.125,78.375,56.344,56.906,0.0,0,72,70,1000,200,0.175,261.75,72.875,71.563,0.014,72.0,70.063,56.344,56.688,0.0,42.594,72,70,1000,200,0.207,495.25,80.0,77.0,0.028,72.313,71.0,56.5,57.0,0.0,63.563,72,70,1000,200,0.336,638.5,79.063,74.25,0.034,72.5,68.75,56.188,56.844,0.0,100.0,72,70,1000,200,0.687,907.0,75.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,537.0,303.25,522.0,524.0,521.0,-0.003,10.001,0.0,27.689,1.557,0.383,0.003,0.012,0.024,0.008
5172008,1133,1,1,3,1,100,24.934,40.0,40.0,40.0,1,1,1571.889,379.502,0.011,13.251,0,80,55,1.4,2309.75,2263.479,2034.732,648.874,54.071,72.801,72.181,72.836,50.299,1.372,2.767,0.329,77.695,62.113,64.453,33.849,74.615,74.507,83.264,77.083,84.929,37.683,49.75,42.916,-10.82,33.469,68.5,72.125,78.438,54.906,56.344,0.0,0,72,70,1000,200,0.175,262.0,72.875,71.563,0.014,72.0,70.125,54.969,56.094,0.0,42.25,72,70,1000,200,0.212,505.0,80.0,77.0,0.029,72.313,70.938,54.875,56.438,0.0,64.188,72,70,1000,200,0.335,634.5,79.0,74.25,0.034,72.375,68.813,55.094,56.375,0.0,100.0,72,70,1000,200,0.686,906.5,75.438,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.851,11.989,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,537.0,303.0,522.0,524.0,521.5,-0.003,5.746,0.0,9.625,1.572,0.38,0.003,0.013,0.024,0.008
5172008,1134,1,1,3,1,100,53.791,40.0,40.0,40.0,1,1,1561.347,385.359,0.011,13.164,0,80,55,1.4,2305.0,2241.383,2043.482,644.619,55.686,72.907,72.076,72.73,52.654,1.364,2.756,0.337,77.832,62.216,62.771,33.961,74.465,74.614,83.19,76.977,84.855,37.463,56.854,43.571,-10.82,33.531,66.25,72.125,78.5,56.0,56.563,0.0,0,72,70,1000,200,0.174,260.5,72.875,71.563,0.014,72.125,70.125,56.125,56.313,0.0,42.813,72,70,1000,200,0.209,502.25,79.813,77.0,0.028,72.313,70.875,56.188,56.719,0.0,64.438,72,70,1000,200,0.339,636.0,79.0,74.188,0.038,72.5,68.75,55.906,56.781,0.0,100.0,72,70,1000,200,0.683,904.5,75.438,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.856,11.978,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,537.0,303.0,522.5,524.0,521.5,-0.003,4.147,0.0,11.162,1.561,0.385,0.003,0.012,0.027,0.008
5172008,1135,1,1,3,1,100,42.601,40.0,40.0,40.0,1,1,1578.917,386.53,0.011,13.003,0,80,55,1.4,2318.75,2290.721,2050.494,661.347,54.932,72.907,72.181,72.836,51.369,1.402,2.818,0.34,77.815,62.26,62.49,34.045,74.161,74.614,83.19,76.977,84.782,37.683,48.914,46.703,-10.82,33.563,67.625,72.125,78.5,55.188,56.563,0.0,0,72,70,1000,200,0.177,263.5,72.813,71.563,0.014,72.125,69.938,55.219,56.188,0.0,43.031,72,70,1000,200,0.21,499.25,79.688,77.0,0.028,72.375,70.875,55.281,56.594,0.0,64.313,72,70,1000,200,0.341,639.5,79.0,74.25,0.042,72.375,68.75,55.281,56.563,0.0,100.0,72,70,1000,200,0.692,912.0,75.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.845,11.96,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,537.0,303.25,520.5,524.0,521.5,-0.003,10.443,0.0,16.28,1.579,0.387,0.003,0.011,0.029,0.008
5172008,1136,1,1,3,1,100,32.038,40.0,40.0,40.0,1,1,1574.231,378.331,0.011,13.617,0,80,55,1.4,2302.5,2241.383,2034.732,650.984,54.61,72.907,72.076,72.836,51.262,1.353,2.764,0.337,77.811,62.247,64.369,34.045,74.044,74.614,83.116,76.977,84.708,37.463,52.466,39.711,-10.82,33.5,67.313,72.125,78.313,55.688,56.438,0.0,0,72,70,1000,200,0.175,261.0,72.813,71.563,0.014,72.0,69.875,55.531,56.188,0.0,42.719,72,70,1000,200,0.207,499.0,79.688,77.0,0.029,72.313,70.875,55.656,56.438,0.0,63.938,72,70,1000,200,0.346,645.5,78.875,74.188,0.038,72.313,68.625,55.469,56.375,0.0,100.0,72,70,1000,200,0.685,904.5,75.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.843,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,537.5,303.25,521.0,524.0,521.5,-0.003,2.04,0.0,4.249,1.574,0.378,0.003,0.011,0.026,0.008
5172008,1137,1,1,3,1,100,57.039,40.0,40.0,40.0,1,1,1598.829,378.331,0.011,13.061,0,80,55,1.4,2324.0,2304.362,2052.249,666.195,55.686,73.013,72.181,72.836,52.547,1.375,2.821,0.333,77.966,62.379,61.06,34.073,74.031,74.722,83.116,76.977,84.708,37.536,50.272,49.034,-10.82,33.313,66.563,72.125,78.375,55.813,56.906,0.0,0,72,70,1000,200,0.175,261.75,72.813,71.563,0.014,72.0,69.875,55.844,56.5,0.0,42.25,72,70,1000,200,0.215,507.5,79.688,77.0,0.029,72.313,70.875,55.656,56.719,0.0,63.063,72,70,1000,200,0.356,654.5,78.875,74.25,0.037,72.375,68.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.687,907.5,75.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.829,11.956,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,537.0,303.5,520.5,524.0,521.5,-0.003,11.791,0.0,20.846,1.599,0.378,0.003,0.011,0.025,0.008
5172008,1138,1,1,3,1,100,20.51,40.0,40.0,40.0,1,1,1608.199,379.502,0.011,13.602,0,80,55,1.4,2317.5,2254.976,2039.981,651.908,53.964,72.801,72.076,72.836,50.406,1.387,2.76,0.337,77.929,62.343,65.211,34.045,74.323,74.614,83.042,76.977,84.56,37.536,51.317,40.512,-10.82,33.781,68.5,72.0,78.438,55.094,56.25,0.0,0,72,70,1000,200,0.176,262.0,72.75,71.438,0.014,72.0,69.875,55.031,56.094,0.0,43.219,72,70,1000,200,0.201,495.75,79.563,76.875,0.028,72.188,70.875,55.063,56.188,0.0,63.438,72,70,1000,200,0.357,653.5,78.875,74.25,0.037,72.313,68.625,55.188,56.281,0.0,100.0,72,70,1000,200,0.693,909.0,75.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,537.0,303.25,521.0,524.0,521.0,-0.003,2.937,0.0,5.619,1.608,0.38,0.003,0.011,0.025,0.008
5172008,1139,1,1,3,1,100,70.58,40.0,40.0,40.0,1,1,1595.315,383.016,0.011,13.032,0,80,55,1.4,2322.5,2292.426,2036.481,660.838,56.439,72.801,71.971,72.73,53.51,1.391,2.803,0.337,78.06,62.449,60.835,34.157,74.692,74.829,83.042,76.977,84.708,37.536,57.168,52.894,-10.82,33.625,66.063,72.313,78.375,56.125,56.906,0.0,0,72,70,1000,200,0.189,270.25,72.813,71.563,0.014,72.125,70.0,56.344,56.688,0.0,43.688,72,70,1000,200,0.202,491.0,79.563,76.875,0.029,72.188,70.938,56.5,57.0,0.0,63.25,72,70,1000,200,0.354,653.0,78.875,74.25,0.038,72.313,68.625,56.094,56.844,0.0,100.0,72,70,1000,200,0.69,909.0,75.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.856,11.965,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.5,537.5,303.25,520.5,524.0,521.5,-0.003,10.195,0.0,27.783,1.595,0.383,0.003,0.011,0.026,0.008
5172008,1140,1,1,3,1,100,25.261,40.0,40.0,40.0,1,1,1595.315,390.044,0.011,13.295,0,80,55,1.4,2322.5,2292.426,2055.76,672.554,54.071,72.907,72.076,72.942,50.406,1.379,2.807,0.344,78.056,62.444,63.752,34.269,74.731,74.614,83.042,76.977,84.634,37.683,49.437,43.207,-10.82,33.156,68.313,72.125,78.125,55.094,56.344,0.0,0,72,70,1000,200,0.178,263.5,72.813,71.563,0.014,72.0,70.063,54.969,56.094,0.0,42.844,72,70,1000,200,0.214,506.5,79.563,76.875,0.029,72.188,70.938,54.875,56.438,0.0,63.5,72,70,1000,200,0.355,653.0,78.813,74.188,0.038,71.938,68.625,55.094,56.375,0.0,100.0,72,70,1000,200,0.694,909.5,75.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.851,11.972,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,537.5,303.25,521.0,524.0,521.0,-0.003,6.248,0.0,10.194,1.595,0.39,0.003,0.011,0.026,0.008
5172008,1141,1,1,3,1,100,54.029,40.0,40.0,40.0,1,1,1576.574,388.873,0.011,13.222,0,80,55,1.4,2332.25,2258.377,2055.76,658.039,55.686,72.907,72.076,72.836,52.654,1.36,2.785,0.337,78.098,62.468,62.378,34.269,74.705,74.614,82.968,76.87,84.634,37.463,56.854,43.353,-10.82,33.406,65.875,72.125,78.063,56.125,56.563,0.0,0,72,70,1000,200,0.176,262.25,72.75,71.438,0.014,72.0,69.938,56.25,56.406,0.0,42.844,72,70,1000,200,0.207,500.75,79.563,76.875,0.028,72.313,70.875,56.5,56.719,0.0,64.438,72,70,1000,200,0.356,653.0,78.813,74.25,0.042,72.313,68.625,55.906,56.688,0.0,100.0,72,70,1000,200,0.688,905.5,75.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.838,11.955,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.5,537.5,303.25,521.0,524.0,521.0,-0.003,4.016,0.0,10.811,1.577,0.389,0.003,0.011,0.028,0.008
5172008,1142,1,1,3,1,100,43.466,40.0,40.0,40.0,1,1,1622.255,384.187,0.011,13.134,0,80,55,1.4,2324.75,2299.245,2046.987,665.931,54.932,73.013,72.181,72.942,51.369,1.402,2.792,0.337,78.102,62.482,62.995,34.269,74.893,74.829,82.968,76.87,84.56,37.683,48.705,47.067,-10.82,33.688,68.063,72.125,78.313,55.281,56.563,0.0,0,72,70,1000,200,0.179,264.25,72.75,71.563,0.014,72.0,69.938,55.219,56.313,0.0,42.469,72,70,1000,200,0.203,492.75,79.5,76.875,0.029,72.188,70.813,55.281,56.594,0.0,64.313,72,70,1000,200,0.361,656.5,78.625,74.25,0.041,72.0,68.5,55.469,56.688,0.0,100.0,72,70,1000,200,0.698,913.5,75.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.948,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,537.5,303.25,521.5,524.0,521.0,-0.003,11.182,0.0,17.108,1.622,0.384,0.002,0.011,0.026,0.008
5172008,1143,1,1,3,1,100,31.02,40.0,40.0,40.0,1,1,1607.028,383.016,0.011,13.602,0,80,55,1.4,2327.75,2260.077,2034.732,672.223,54.502,72.907,72.076,72.942,51.048,1.379,2.792,0.326,78.148,62.5,63.275,34.297,74.861,74.614,82.894,76.87,84.486,37.463,53.093,40.439,-10.82,33.0,66.938,72.125,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.178,263.25,72.625,71.438,0.014,72.0,69.938,55.344,56.094,0.0,43.656,72,70,1000,200,0.204,493.25,79.5,76.875,0.028,72.188,70.75,55.625,56.438,0.0,63.875,72,70,1000,200,0.359,656.5,78.625,74.25,0.037,71.938,68.563,55.469,56.375,0.0,100.0,72,70,1000,200,0.693,909.5,75.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.96,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,537.5,303.25,521.5,524.0,521.0,-0.003,2.59,0.0,5.619,1.607,0.383,0.002,0.011,0.024,0.007
5172008,1144,1,1,3,1,100,52.881,40.0,40.0,40.0,1,1,1618.741,386.53,0.011,13.164,0,80,55,1.4,2323.75,2302.656,2045.235,671.349,55.471,72.801,72.181,72.73,52.333,1.406,2.825,0.337,78.146,62.517,61.088,34.213,75.036,74.077,82.894,76.87,84.486,37.61,51.213,49.616,-10.82,33.375,66.125,72.313,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.178,264.0,72.625,71.563,0.014,71.875,70.063,55.75,56.406,0.0,42.781,72,70,1000,200,0.201,490.0,79.5,76.875,0.029,72.188,70.875,55.656,56.719,0.0,63.156,72,70,1000,200,0.36,658.0,78.625,74.25,0.038,72.0,68.438,55.781,56.781,0.0,100.0,72,70,1000,200,0.7,916.5,75.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.955,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,537.5,303.25,521.0,524.0,521.0,-0.003,11.619,0.0,21.938,1.619,0.387,0.002,0.011,0.024,0.007
5172008,1145,1,1,3,1,100,25.232,40.0,40.0,40.0,1,1,1589.458,387.701,0.011,13.5,0,80,55,1.4,2328.0,2261.778,2057.517,651.706,54.179,72.801,72.076,72.73,50.513,1.387,2.8,0.34,78.145,62.516,64.79,34.157,75.023,74.184,82.746,76.87,84.412,37.61,51.631,41.313,-10.82,33.563,68.25,72.125,78.375,55.094,56.25,0.0,0,72,70,1000,200,0.178,263.75,72.625,71.438,0.014,71.875,70.063,55.031,56.094,0.0,42.531,72,70,1000,200,0.201,489.75,79.438,76.875,0.029,72.188,71.0,55.063,56.188,0.0,63.875,72,70,1000,200,0.362,659.0,78.5,74.25,0.034,72.063,68.438,55.094,56.375,0.0,100.0,72,70,1000,200,0.698,913.0,75.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.842,11.951,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.5,537.5,303.25,521.0,524.0,521.0,-0.003,3.565,0.0,6.939,1.589,0.388,0.002,0.011,0.021,0.007
5172008,1146,1,1,3,1,100,56.825,40.0,40.0,40.0,1,1,1595.315,390.044,0.011,13.178,0,80,55,1.4,2322.5,2285.61,2046.987,661.032,55.794,72.695,71.971,72.73,52.654,1.387,2.807,0.34,78.212,62.574,61.256,34.241,75.088,74.292,82.746,76.87,84.412,37.536,57.272,50.199,-10.82,33.656,66.188,72.125,78.313,55.906,56.75,0.0,0,72,70,1000,200,0.178,263.5,72.625,71.438,0.014,72.0,70.063,55.938,56.5,0.0,43.031,72,70,1000,200,0.206,494.0,79.438,76.875,0.029,72.188,70.813,56.094,56.719,0.0,63.469,72,70,1000,200,0.36,656.0,78.5,74.25,0.035,71.938,68.438,55.906,56.781,0.0,100.0,72,70,1000,200,0.689,908.5,75.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.842,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.5,537.5,303.25,520.5,523.5,521.0,-0.003,8.455,0.0,23.164,1.595,0.39,0.002,0.011,0.022,0.007
5172008,1147,1,1,3,1,100,27.741,40.0,40.0,40.0,1,1,1612.885,387.701,0.021,13.193,0,80,55,1.4,2323.25,2294.131,2050.494,668.596,54.287,72.907,72.076,72.836,50.62,1.375,2.785,0.337,78.186,62.547,64.509,34.297,75.211,74.614,82.746,76.552,84.486,37.683,51.004,43.717,-10.82,33.719,68.875,72.125,78.313,55.094,56.344,0.0,0,72,70,1000,200,0.181,267.0,72.625,71.438,0.014,72.0,70.125,55.031,56.094,0.0,42.313,72,70,1000,200,0.209,502.0,79.438,76.75,0.029,72.188,70.813,55.063,56.438,0.0,63.531,72,70,1000,200,0.359,655.0,78.5,74.25,0.04,72.063,68.438,55.188,56.375,0.0,100.0,72,70,1000,200,0.695,911.0,75.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.961,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,527.0,537.5,303.25,521.5,523.5,521.0,-0.006,5.976,0.0,11.05,1.613,0.388,0.002,0.011,0.025,0.007
5172008,1148,1,1,3,1,100,48.929,40.0,40.0,40.0,1,1,1601.171,387.701,0.011,13.149,0,80,55,1.4,2332.75,2275.391,2043.482,663.313,55.471,72.801,71.971,72.73,52.226,1.387,2.796,0.333,78.235,62.592,62.125,34.353,74.971,74.507,82.672,76.764,84.338,37.39,57.063,44.518,-10.82,33.406,66.438,72.125,78.438,55.906,56.438,0.0,0,72,70,1000,200,0.182,265.5,72.5,71.438,0.014,71.875,70.0,55.844,56.313,0.0,43.125,72,70,1000,200,0.203,496.75,79.188,76.75,0.028,72.063,70.75,56.094,56.594,0.0,64.563,72,70,1000,200,0.361,656.5,78.5,74.25,0.038,71.938,68.313,55.781,56.688,0.0,100.0,72,70,1000,200,0.692,909.0,75.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.846,11.961,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,527.0,537.5,303.25,521.5,524.0,521.0,-0.003,4.764,0.0,13.011,1.601,0.388,0.002,0.01,0.024,0.007
