DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1149,1,1,3,1,100,40.34,40.0,40.0,40.0,1,1,1623.426,386.53,0.011,13.061,0,80,55,1.4,2327.75,2297.54,2055.76,674.167,54.932,72.801,71.971,72.73,51.048,1.402,2.832,0.34,78.243,62.595,62.686,34.353,74.731,74.507,82.672,76.552,84.338,37.683,51.213,46.484,-10.82,33.406,67.625,72.125,78.375,55.281,56.438,0.0,0,72,70,1000,200,0.179,264.0,72.625,71.563,0.014,72.0,69.875,55.219,56.313,0.0,42.156,72,70,1000,200,0.203,493.25,79.188,76.75,0.029,72.188,70.75,55.281,56.531,0.0,63.688,72,70,1000,200,0.363,658.5,78.5,74.25,0.031,72.0,68.313,55.469,56.563,0.0,100.0,72,70,1000,200,0.699,915.0,75.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.842,11.964,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,537.5,303.5,522.0,523.5,521.0,-0.003,8.496,0.0,15.956,1.623,0.387,0.002,0.01,0.019,0.007
5172008,1150,1,1,3,1,100,30.988,40.0,40.0,40.0,1,1,1594.144,384.187,0.011,13.5,0,80,55,1.4,2329.25,2260.077,2045.235,655.619,54.61,72.801,72.076,72.836,51.476,1.387,2.782,0.337,78.244,62.594,63.977,34.325,74.666,74.292,82.672,76.552,84.338,37.536,54.138,41.532,-10.82,33.75,67.75,72.125,78.25,55.5,56.344,0.0,0,72,70,1000,200,0.178,264.25,72.5,71.438,0.014,72.0,70.0,55.344,56.188,0.0,43.344,72,70,1000,200,0.203,492.75,79.063,76.75,0.029,72.063,70.813,55.625,56.531,0.0,65.25,72,70,1000,200,0.36,656.0,78.375,74.25,0.034,72.063,68.375,55.469,56.375,0.0,100.0,72,70,1000,200,0.695,912.0,75.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.825,11.948,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,527.0,537.5,303.25,520.5,523.5,521.0,-0.003,3.249,0.0,7.488,1.594,0.384,0.002,0.01,0.021,0.007
5172008,1151,1,1,3,1,100,50.293,40.0,40.0,40.0,1,1,1604.685,391.215,0.011,13.105,0,80,55,1.4,2331.5,2295.835,2062.79,664.687,55.471,72.907,72.181,72.836,52.119,1.394,2.8,0.337,78.28,62.633,61.957,34.353,74.971,74.614,82.598,76.658,84.191,37.61,52.571,49.325,-10.82,33.813,67.375,72.0,78.125,55.813,56.563,0.0,0,72,70,1000,200,0.18,264.75,72.5,71.438,0.014,72.125,70.0,55.75,56.406,0.0,43.656,72,70,1000,200,0.203,493.75,79.188,76.75,0.029,72.063,71.0,55.656,56.719,0.0,64.438,72,70,1000,200,0.371,663.5,78.375,74.25,0.037,72.0,68.313,55.719,56.688,0.0,100.0,72,70,1000,200,0.694,912.5,75.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.828,11.945,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,538.0,303.0,522.0,523.5,521.0,-0.003,10.262,0.0,21.311,1.605,0.391,0.002,0.01,0.022,0.007
5172008,1152,1,1,3,1,100,23.092,40.0,40.0,40.0,1,1,1629.283,391.215,0.011,13.588,0,80,55,1.4,2340.0,2289.017,2054.004,664.06,54.179,73.013,72.076,72.942,50.727,1.375,2.832,0.333,78.364,62.667,65.098,34.41,75.224,74.722,82.524,76.764,84.191,37.61,51.944,41.24,-10.82,33.781,68.875,72.0,78.25,55.188,56.344,0.0,0,72,70,1000,200,0.179,266.5,72.5,71.438,0.014,72.125,70.125,55.031,56.094,0.0,43.906,72,70,1000,200,0.213,504.75,79.063,76.75,0.028,72.188,70.813,55.281,56.188,0.0,64.0,72,70,1000,200,0.368,663.5,78.375,74.375,0.034,72.063,68.375,55.188,56.563,0.0,100.0,72,70,1000,200,0.687,905.0,75.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.95,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,527.0,537.5,303.25,522.0,523.5,521.0,-0.003,3.441,0.0,6.847,1.629,0.391,0.002,0.009,0.02,0.007
5172008,1153,1,1,3,1,100,60.067,40.0,40.0,40.0,1,1,1638.653,394.729,0.011,13.076,0,80,55,1.4,2333.5,2318.015,2066.309,659.071,56.009,72.907,72.076,72.836,52.868,1.372,2.828,0.333,78.451,62.74,60.863,34.41,75.14,75.044,82.524,76.658,84.191,37.536,57.063,52.093,-10.82,33.625,66.25,72.125,78.438,56.0,56.75,0.0,0,72,70,1000,200,0.177,263.0,72.5,71.438,0.014,72.125,70.125,56.125,56.5,0.0,44.781,72,70,1000,200,0.211,503.0,79.063,76.75,0.029,72.188,70.813,56.094,56.813,0.0,64.438,72,70,1000,200,0.374,671.0,78.25,74.25,0.042,72.063,68.25,55.906,56.781,0.0,100.0,72,70,1000,200,0.685,906.5,74.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.82,11.951,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,538.0,303.25,521.5,523.5,521.0,-0.003,9.748,0.0,26.423,1.639,0.395,0.002,0.01,0.025,0.006
5172008,1154,1,1,3,1,100,24.855,40.0,40.0,40.0,1,1,1626.94,388.873,0.011,13.281,0,80,55,1.4,2344.5,2299.245,2052.249,673.473,54.179,73.013,72.076,72.942,50.513,1.394,2.828,0.34,78.446,62.757,64.257,34.466,75.101,75.473,82.524,76.658,84.191,37.683,50.586,43.28,-10.82,33.375,68.5,72.0,78.5,55.094,56.344,0.0,0,72,70,1000,200,0.178,263.75,72.313,71.438,0.014,72.125,70.063,55.031,56.094,0.0,44.25,72,70,1000,200,0.216,508.0,79.063,76.75,0.029,72.188,70.938,55.0,56.438,0.0,64.938,72,70,1000,200,0.365,660.0,78.25,74.25,0.036,72.0,68.25,55.188,56.375,0.0,100.0,72,70,1000,200,0.691,909.5,75.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.836,11.97,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,537.5,303.5,522.0,523.5,521.0,-0.003,5.761,0.0,10.318,1.627,0.389,0.002,0.01,0.021,0.007
5172008,1155,1,1,3,1,100,50.647,40.0,40.0,40.0,1,1,1650.366,395.9,0.011,13.061,0,80,55,1.4,2352.25,2311.187,2075.117,676.999,55.794,72.907,71.865,72.942,52.761,1.364,2.839,0.348,78.741,62.956,62.518,34.634,75.237,75.473,82.45,76.658,84.117,37.463,57.586,45.756,-10.82,33.781,66.875,72.125,78.438,56.0,56.563,0.0,0,72,70,1000,200,0.185,269.5,72.313,71.438,0.014,72.125,69.875,56.125,56.406,0.0,43.344,72,70,1000,200,0.224,518.0,78.938,76.563,0.029,72.063,70.813,56.281,56.719,0.0,65.313,72,70,1000,200,0.374,667.5,78.25,74.375,0.029,72.0,68.25,55.781,56.688,0.0,100.0,72,70,1000,200,0.679,903.5,75.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.833,11.955,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.5,538.0,303.5,522.0,524.0,521.0,-0.003,5.383,0.0,15.036,1.65,0.396,0.002,0.01,0.016,0.007
5172008,1156,1,1,3,1,100,38.873,40.0,40.0,40.0,1,1,1657.394,393.558,0.011,13.061,0,80,55,1.4,2352.0,2314.601,2055.76,667.023,54.61,73.013,71.971,72.942,50.941,1.406,2.843,0.344,78.618,62.897,64.566,34.634,75.483,75.473,82.376,76.658,84.043,37.61,49.959,45.975,-10.82,34.313,69.563,72.125,78.25,55.188,56.438,0.0,0,72,70,1000,200,0.181,265.5,72.313,71.438,0.014,72.125,69.75,55.125,56.313,0.0,44.281,72,70,1000,200,0.215,506.75,78.938,76.563,0.029,72.188,70.813,55.281,56.531,0.0,64.625,72,70,1000,200,0.373,668.5,78.188,74.375,0.029,72.0,68.313,55.281,56.563,0.0,100.0,72,70,1000,200,0.695,911.0,74.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.829,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,527.0,538.0,303.25,522.0,523.5,521.0,-0.003,8.847,0.0,15.166,1.657,0.394,0.002,0.01,0.016,0.006
5172008,1157,1,1,3,1,100,35.755,40.0,40.0,40.0,1,1,1632.797,390.044,0.011,13.471,0,80,55,1.4,2346.0,2277.094,2050.494,668.126,55.04,73.225,71.971,73.047,51.798,1.379,2.807,0.34,78.652,62.922,64.481,34.802,75.366,75.903,82.45,76.552,84.117,37.463,54.242,41.313,-10.82,33.906,68.563,72.125,78.188,55.688,56.438,0.0,0,72,70,1000,200,0.176,264.25,72.5,71.438,0.014,72.125,69.875,55.625,56.188,0.0,44.0,72,70,1000,200,0.212,503.75,78.875,76.563,0.028,72.188,70.75,55.875,56.438,0.0,66.063,72,70,1000,200,0.371,666.0,78.188,74.375,0.034,72.0,68.25,55.625,56.563,0.0,100.0,72,70,1000,200,0.688,907.0,74.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.839,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,527.0,538.0,303.25,522.5,524.0,521.0,-0.003,3.091,0.0,7.199,1.633,0.39,0.002,0.009,0.019,0.006
5172008,1158,1,1,3,1,100,49.589,40.0,40.0,40.0,1,1,1614.056,392.387,0.011,13.12,0,80,55,1.4,2352.0,2324.847,2057.517,673.57,55.148,73.013,71.865,72.942,51.798,1.391,2.85,0.337,78.686,62.962,61.649,34.746,75.405,75.473,82.376,76.339,84.043,37.683,50.899,48.597,-10.82,33.156,67.125,72.125,78.063,55.406,56.563,0.0,0,72,70,1000,200,0.191,274.5,72.188,71.375,0.014,72.0,69.875,55.625,56.406,0.0,44.25,72,70,1000,200,0.211,503.75,78.875,76.563,0.028,72.188,70.688,55.625,56.594,0.0,65.688,72,70,1000,200,0.37,666.0,78.188,74.375,0.036,71.938,68.25,55.719,56.688,0.0,100.0,72,70,1000,200,0.692,910.5,74.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.965,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,538.0,303.25,522.5,523.5,521.0,-0.003,10.835,0.0,19.876,1.614,0.392,0.002,0.009,0.02,0.006
5172008,1159,1,1,3,1,100,26.021,40.0,40.0,40.0,1,1,1656.223,391.215,0.011,13.441,0,80,55,1.4,2360.75,2297.54,2069.83,680.428,54.394,72.907,71.865,72.836,50.834,1.375,2.832,0.348,78.742,62.97,64.369,34.634,75.664,75.259,82.302,76.552,84.043,37.61,52.466,41.168,-10.82,33.25,68.125,72.125,78.125,55.188,56.344,0.0,0,72,70,1000,200,0.181,267.0,72.313,71.438,0.014,71.875,69.75,55.125,56.094,0.0,44.25,72,70,1000,200,0.213,504.5,78.875,76.75,0.028,72.188,70.688,55.375,56.438,0.0,65.375,72,70,1000,200,0.386,680.5,78.188,74.375,0.038,71.688,68.25,55.281,56.375,0.0,100.0,72,70,1000,200,0.692,910.0,74.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.848,11.968,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,538.0,303.25,522.0,524.0,521.0,-0.003,3.219,0.0,6.638,1.656,0.391,0.002,0.009,0.021,0.006
5172008,1200,1,1,3,1,100,59.273,40.0,40.0,40.0,1,1,1646.852,394.729,0.011,13.164,0,80,55,1.4,2360.75,2329.972,2066.309,681.772,55.794,72.907,71.971,72.942,52.761,1.383,2.864,0.34,78.772,62.996,60.667,34.578,75.626,75.259,82.302,76.233,84.043,37.61,55.392,51.947,-10.82,33.281,66.25,72.125,78.25,55.906,56.75,0.0,0,72,70,1000,200,0.184,268.25,72.188,71.375,0.014,72.125,69.75,55.938,56.5,0.0,42.531,72,70,1000,200,0.213,505.25,78.875,76.563,0.029,72.063,70.75,56.094,56.719,0.0,64.313,72,70,1000,200,0.383,678.5,78.0,74.25,0.034,71.813,68.188,55.906,56.781,0.0,100.0,72,70,1000,200,0.693,911.5,74.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.843,11.964,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,538.0,303.25,521.0,523.5,520.5,-0.003,10.614,0.0,26.198,1.647,0.395,0.002,0.01,0.019,0.006
5172008,1201,1,1,3,1,100,23.075,40.0,40.0,40.0,1,1,1670.278,398.243,0.011,13.427,0,80,55,1.4,2363.5,2309.481,2059.274,681.578,54.071,72.801,71.865,72.836,50.406,1.406,2.854,0.337,78.745,62.998,64.257,34.606,75.574,75.044,82.228,76.339,83.969,37.756,50.795,42.479,-10.82,33.344,68.313,72.125,78.188,54.906,56.25,0.0,0,72,70,1000,200,0.187,270.5,72.188,71.438,0.014,71.875,69.813,54.969,56.094,0.0,44.469,72,70,1000,200,0.214,506.25,78.875,76.563,0.029,71.875,70.75,55.0,56.438,0.0,64.375,72,70,1000,200,0.37,664.5,78.188,74.375,0.036,71.688,68.125,55.094,56.375,0.0,100.0,72,70,1000,200,0.702,916.0,74.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.472,6.009,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.0,538.0,303.25,521.0,523.5,521.0,-0.003,4.864,0.0,8.802,1.67,0.398,0.002,0.01,0.02,0.006
5172008,1202,1,1,3,1,100,51.243,40.0,40.0,40.0,1,1,1659.737,394.729,0.011,13.061,0,80,55,1.4,2353.5,2316.308,2061.031,672.649,55.686,72.907,71.55,72.942,52.654,1.394,2.832,0.348,78.806,63.061,61.2,34.83,75.574,75.151,82.302,76.445,83.969,37.536,58.003,47.067,-10.82,33.156,65.875,72.0,77.375,55.906,56.563,0.0,0,72,70,1000,200,0.185,269.0,72.063,71.375,0.014,71.875,69.75,55.938,56.406,0.0,44.094,72,70,1000,200,0.212,504.5,78.875,76.563,0.029,71.875,70.625,56.188,56.719,0.0,64.938,72,70,1000,200,0.376,671.0,78.0,74.375,0.034,71.688,68.0,55.906,56.688,0.0,100.0,72,70,1000,200,0.693,910.0,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.479,6.019,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.0,538.0,303.25,522.0,523.5,521.0,-0.003,6.082,0.0,17.28,1.66,0.395,0.001,0.01,0.018,0.005
5172008,1203,1,1,3,1,100,30.023,40.0,40.0,40.0,1,1,1644.51,390.044,0.011,13.047,0,80,55,1.4,2352.75,2309.481,2073.354,675.038,54.394,72.801,71.34,72.836,50.834,1.429,2.832,0.344,78.745,63.017,62.602,35.054,75.561,75.151,82.154,76.445,83.895,37.683,50.272,45.392,-10.82,33.063,67.5,72.0,76.125,55.188,56.438,0.0,0,72,70,1000,200,0.189,271.75,72.188,71.375,0.014,71.75,69.688,55.125,56.188,0.0,43.094,72,70,1000,200,0.209,498.75,78.813,76.438,0.029,71.75,70.438,55.375,56.531,0.0,65.0,72,70,1000,200,0.363,658.5,77.938,74.375,0.034,71.188,67.875,55.281,56.563,0.0,99.938,72,70,1000,200,0.705,919.0,74.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.476,6.009,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,538.5,303.25,521.0,523.5,520.5,-0.003,7.989,0.0,13.961,1.645,0.39,0.002,0.01,0.018,0.006
5172008,1204,1,1,3,1,100,39.866,40.0,40.0,40.0,1,1,1640.996,395.9,0.011,13.514,0,80,55,1.4,2341.5,2275.391,2055.76,664.666,55.04,72.801,71.024,72.73,51.798,1.425,2.839,0.34,78.739,63.003,62.406,35.25,75.464,74.936,82.154,76.445,83.895,37.61,55.183,42.042,-10.82,33.188,66.313,72.0,75.0,55.813,56.438,0.0,0,72,70,1000,200,0.175,260.75,72.188,71.375,0.014,71.563,69.75,55.625,56.188,0.0,41.406,72,70,1000,200,0.204,493.5,78.813,76.563,0.028,71.625,70.188,55.875,56.531,0.0,63.938,72,70,1000,200,0.361,658.5,78.0,74.375,0.037,71.313,67.75,55.625,56.563,0.0,100.0,72,70,1000,200,0.698,914.5,74.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.47,6.002,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,538.5,303.25,522.0,523.5,520.5,-0.003,3.408,0.0,8.314,1.641,0.396,0.002,0.009,0.02,0.006
5172008,1205,1,1,3,1,100,44.624,40.0,40.0,40.0,1,1,1611.713,390.044,0.011,13.237,0,80,55,1.4,2321.5,2280.5,2034.732,661.473,55.04,72.482,70.919,72.519,51.476,1.44,2.821,0.359,78.513,62.831,61.144,35.39,75.405,75.044,82.154,76.445,83.895,37.683,51.004,47.577,-10.82,33.094,66.438,71.938,74.063,55.406,56.563,0.0,0,72,70,1000,200,0.182,265.5,72.063,71.375,0.014,71.438,69.625,55.344,56.313,0.0,41.344,72,70,1000,200,0.188,475.25,78.813,76.438,0.029,71.625,70.063,55.5,56.594,0.0,63.438,72,70,1000,200,0.347,648.0,77.938,74.375,0.038,71.188,67.563,55.625,56.688,0.0,98.688,72,70,1000,200,0.722,928.5,74.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.474,6.015,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,538.5,303.0,521.5,523.5,520.5,-0.003,9.832,0.0,18.179,1.612,0.39,0.001,0.01,0.02,0.006
5172008,1206,1,1,3,1,100,26.976,40.0,40.0,40.0,1,1,1578.917,386.53,0.011,13.573,0,80,55,1.4,2307.25,2222.714,2022.507,641.682,54.502,72.376,70.814,72.413,50.941,1.459,2.821,0.348,78.231,62.606,63.612,35.39,75.69,75.259,82.228,76.445,83.895,37.683,52.571,40.949,-10.82,33.313,67.25,71.813,73.625,55.406,56.344,0.0,0,72,70,1000,200,0.177,262.75,72.063,71.438,0.014,71.125,69.563,55.219,56.094,0.0,41.063,72,70,1000,200,0.175,456.75,78.625,76.438,0.029,71.5,69.875,55.5,56.438,0.0,62.906,72,70,1000,200,0.34,638.0,77.938,74.375,0.034,70.875,67.313,55.188,56.375,0.0,96.25,72,70,1000,200,0.721,928.5,74.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.474,6.013,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,538.5,303.25,521.5,523.5,520.5,-0.003,2.978,0.0,6.153,1.579,0.387,0.001,0.009,0.018,0.006
5172008,1207,1,1,3,1,100,58.389,40.0,40.0,40.0,1,1,1492.24,375.988,0.011,13.12,0,80,55,1.4,2281.0,2153.354,1996.413,607.239,55.794,72.376,70.604,72.413,52.547,1.577,2.782,0.362,77.584,62.347,60.807,35.503,76.092,75.259,82.08,76.339,83.821,37.61,54.765,50.782,-10.82,33.969,66.125,71.5,73.25,55.906,56.75,0.0,0,72,70,1000,200,0.185,269.25,72.063,71.375,0.014,71.125,69.375,55.938,56.5,0.0,38.656,72,70,1000,200,0.174,455.25,78.625,76.438,0.028,71.313,69.75,55.969,56.813,0.0,61.875,72,70,1000,200,0.34,636.5,77.938,74.563,0.034,70.875,67.125,55.906,56.781,0.0,0.084,72,70,1000,200,0.579,814.0,74.813,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.474,6.015,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.5,538.5,303.25,522.0,523.5,520.5,-0.003,10.074,0.0,23.989,1.492,0.376,0.001,0.009,0.017,0.006
5172008,1208,1,1,3,1,100,12.936,40.0,40.0,40.0,1,1,1070.571,312.738,0.021,13.485,0,80,55,1.4,2010.75,1547.438,1737.42,374.216,53.641,72.27,70.604,72.308,49.657,1.859,2.396,0.377,74.515,59.801,64.93,35.587,75.995,75.688,82.08,76.339,83.748,37.756,49.646,40.585,-10.82,33.75,69.25,71.5,73.063,54.5,55.938,0.0,0,72,70,1000,200,0.182,266.5,72.063,71.375,0.014,71.0,69.375,54.625,55.906,0.0,36.063,72,70,1000,200,0.177,457.5,78.625,76.438,0.027,71.313,69.688,54.5,56.094,0.0,58.25,72,70,1000,200,0.341,638.5,77.938,74.375,0.036,71.125,67.125,55.469,56.844,0.0,32.344,72,70,1000,200,0.125,352.75,75.0,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.481,6.024,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,537.0,303.25,520.5,524.0,520.5,-0.006,3.209,0.0,5.295,1.071,0.313,0.001,0.009,0.019,0.006
5172008,1209,1,1,3,1,100,23.72,40.0,40.0,40.0,1,1,1008.492,302.196,0.011,13.763,0,80,55,1.4,1600.25,1518.833,1674.864,337.032,54.717,72.376,70.919,72.308,51.69,1.684,2.317,0.351,72.505,58.305,63.36,35.587,75.775,75.688,82.08,76.339,83.674,37.536,50.899,38.4,-10.82,33.688,66.625,71.438,72.813,55.5,56.25,0.0,0,72,70,1000,200,0.167,255.5,72.063,71.375,0.014,70.938,69.375,55.531,56.094,0.0,36.719,72,70,1000,200,0.155,431.25,78.5,76.438,0.029,71.188,69.5,55.625,56.438,0.0,58.938,72,70,1000,200,0.321,619.5,77.813,74.375,0.038,71.5,68.188,55.719,56.969,0.0,37.125,72,70,1000,200,0.064,276.75,74.938,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.024,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,534.5,303.25,522.0,524.0,520.5,-0.003,0.89,0.0,1.651,1.008,0.302,0.001,0.009,0.019,0.006
5172008,1210,1,1,3,1,100,58.811,40.0,40.0,40.0,1,1,952.269,288.141,0.011,13.105,0,80,55,1.4,1552.25,1502.983,1625.898,317.921,55.686,72.164,71.129,72.097,52.761,1.646,2.263,0.333,71.025,56.82,59.854,35.362,75.969,75.688,82.08,76.233,83.748,37.829,53.302,50.417,-10.82,33.938,66.125,71.313,72.563,55.688,56.563,0.0,0,72,70,1000,200,0.168,254.625,72.0,71.375,0.014,71.0,69.438,55.938,56.688,0.0,36.031,72,70,1000,200,0.145,419.5,78.813,76.438,0.029,71.188,69.5,56.094,56.813,0.0,58.906,72,70,1000,200,0.302,601.5,77.938,74.563,0.038,71.938,69.375,56.281,57.438,0.0,36.563,72,70,1000,200,0.052,249.875,74.938,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.479,6.021,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,532.0,303.25,521.0,523.5,521.0,-0.003,10.662,0.0,22.897,0.952,0.288,0.001,0.01,0.019,0.006
5172008,1211,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,896.047,281.113,0.001,13.88,0,80,55,1.4,1505.75,1444.604,1596.683,311.396,53.21,72.27,71.129,72.097,49.121,1.619,2.169,0.326,69.878,56.255,66.809,35.278,76.092,75.796,82.006,76.339,83.674,37.61,47.974,38.4,-10.82,34.375,71.0,71.313,72.563,54.094,55.75,0.0,0,72,70,1000,200,0.161,251.75,72.0,71.375,0.014,71.0,69.438,54.531,55.906,0.0,35.313,72,70,1000,200,0.143,415.5,78.5,76.438,0.029,71.313,69.563,54.406,56.094,0.0,58.438,72,70,1000,200,0.295,594.0,77.813,74.375,0.034,72.313,70.5,55.719,57.438,0.0,36.313,72,70,1000,200,0.045,230.125,74.938,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.476,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,531.0,303.25,520.5,523.5,520.5,0.0,1.058,0.0,0.0,0.896,0.281,0.001,0.009,0.017,0.006
5172008,1212,1,1,3,1,100,17.46,40.0,40.0,40.0,1,1,863.25,271.742,0.011,13.865,0,80,55,1.4,1484.125,1397.584,1564.359,307.293,54.825,72.27,71.129,72.202,52.226,1.497,2.032,0.322,69.22,55.32,63.444,35.278,76.053,75.903,81.858,76.233,83.6,37.756,48.079,38.181,-10.82,33.813,66.375,71.188,72.563,55.5,56.125,0.0,0,72,70,1000,200,0.163,252.125,72.063,71.375,0.014,71.125,69.438,55.625,56.188,0.0,36.031,72,70,1000,200,0.138,406.25,78.5,76.438,0.029,71.188,69.5,55.875,56.438,0.0,59.0,72,70,1000,200,0.283,580.5,77.813,74.375,0.037,72.5,71.313,55.906,57.563,0.0,36.875,72,70,1000,200,0.046,232.75,74.938,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.0,529.5,303.25,521.0,523.5,520.5,-0.003,0.571,0.0,0.818,0.863,0.272,0.001,0.009,0.019,0.006
5172008,1213,1,1,3,1,100,65.333,40.0,40.0,40.0,1,1,855.051,271.742,0.011,12.769,0,80,55,1.4,1467.875,1479.265,1559.522,324.688,56.439,72.376,71.34,72.308,53.938,1.539,2.119,0.322,68.734,55.109,57.919,35.082,76.157,76.011,81.932,76.233,83.674,37.536,53.616,52.894,-10.82,33.75,64.438,71.188,72.375,56.125,56.969,0.0,0,72,70,1000,200,0.162,251.125,72.0,71.375,0.014,71.125,69.5,56.438,56.938,0.0,35.375,72,70,1000,200,0.134,402.25,78.5,76.438,0.028,71.188,69.438,56.5,57.125,0.0,58.844,72,70,1000,200,0.276,575.0,77.688,74.563,0.04,72.875,72.0,56.469,57.938,0.0,36.969,72,70,1000,200,0.051,245.875,74.938,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.47,6.009,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.5,528.0,303.25,520.5,524.0,520.0,-0.003,12.196,0.0,27.222,0.855,0.272,0.001,0.008,0.018,0.006
5172008,1214,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,835.139,264.715,0.011,13.705,0,80,55,1.4,1464.0,1432.038,1541.814,320.356,53.103,72.482,71.55,72.202,49.121,1.524,2.075,0.315,68.269,54.545,65.603,34.914,75.878,76.011,82.006,76.233,83.6,37.243,47.034,38.254,-10.82,33.656,69.875,71.313,72.5,54.094,55.938,0.0,0,72,70,1000,200,0.15,242.125,72.0,71.375,0.014,71.125,69.438,54.531,56.188,0.0,36.5,72,70,1000,200,0.124,385.5,78.375,76.563,0.029,71.188,69.563,54.406,56.188,0.0,57.781,72,70,1000,200,0.276,574.5,77.688,74.563,0.041,73.063,72.438,55.906,57.875,0.0,37.375,72,70,1000,200,0.058,262.5,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.464,6.001,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,527.5,303.0,521.0,523.5,519.5,-0.003,1.415,0.0,0.0,0.835,0.265,0.001,0.008,0.019,0.005
5172008,1215,1,1,3,1,100,7.702,40.0,40.0,40.0,1,1,816.398,262.372,0.011,13.748,0,80,55,1.4,1452.75,1414.792,1545.031,318.974,54.394,72.482,71.655,72.413,51.476,1.41,2.014,0.315,68.052,54.471,64.229,34.83,75.742,75.903,81.932,76.233,83.6,37.536,47.138,37.963,-10.82,33.563,66.625,71.188,72.375,55.281,55.938,0.0,0,72,70,1000,200,0.148,240.625,72.0,71.375,0.014,71.125,69.438,55.344,56.094,0.0,36.313,72,70,1000,200,0.125,386.25,78.375,76.438,0.029,71.188,69.625,55.625,56.438,0.0,58.75,72,70,1000,200,0.264,559.5,77.688,74.375,0.034,73.188,72.875,55.906,57.75,0.0,39.094,72,70,1000,200,0.062,271.75,74.938,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.459,5.996,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.0,526.5,303.25,521.0,524.0,519.0,-0.003,0.611,0.0,0.815,0.816,0.262,0.001,0.008,0.016,0.006
5172008,1216,1,1,3,1,100,73.11,40.0,40.0,40.0,1,1,845.681,262.372,0.011,13.003,0,80,55,1.4,1457.5,1455.616,1538.598,322.628,57.3,72.482,71.655,72.413,55.437,1.44,2.036,0.318,67.992,54.422,57.049,34.746,75.878,75.796,81.858,76.233,83.526,37.316,63.645,55.443,-10.82,33.406,62.094,71.313,72.375,56.906,57.156,0.0,0,72,70,1000,200,0.147,240.125,72.0,71.375,0.014,71.125,69.563,57.031,57.125,0.0,35.031,72,70,1000,200,0.121,382.5,78.375,76.438,0.029,71.313,69.625,57.188,57.344,0.0,59.125,72,70,1000,200,0.261,557.5,77.688,74.375,0.038,73.5,73.0,56.813,58.0,0.0,39.375,72,70,1000,200,0.07,288.0,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.457,5.996,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.0,526.0,303.0,520.5,523.5,519.0,-0.003,8.952,0.0,32.721,0.846,0.262,0.001,0.008,0.018,0.005
5172008,1217,1,1,3,1,100,10.093,40.0,40.0,40.0,1,1,826.94,262.372,0.011,13.091,0,80,55,1.4,1481.625,1463.491,1535.384,331.169,53.856,72.589,71.76,72.413,50.085,1.452,2.065,0.304,67.805,54.23,62.574,34.662,76.248,75.688,81.932,76.233,83.526,37.243,46.616,41.677,-10.82,33.344,68.063,71.188,72.5,54.594,56.25,0.0,0,72,70,1000,200,0.149,241.5,72.0,71.25,0.014,71.25,69.688,54.969,56.5,0.0,35.219,72,70,1000,200,0.119,379.25,78.375,76.313,0.029,71.5,69.688,54.688,56.719,0.0,59.031,72,70,1000,200,0.255,554.5,77.688,74.375,0.038,73.5,73.0,56.094,58.0,0.0,41.125,72,70,1000,200,0.079,307.0,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.454,5.994,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,525.0,525.5,303.25,520.0,523.5,518.5,-0.003,6.193,0.0,8.058,0.827,0.262,0.002,0.009,0.018,0.005
5172008,1218,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,838.653,264.715,0.011,13.719,0,80,55,1.4,1480.125,1441.461,1540.206,329.437,53.533,72.695,71.865,72.519,50.299,1.387,2.011,0.304,67.652,54.113,66.949,34.55,76.526,76.011,81.858,76.127,83.452,38.122,47.243,38.473,-10.82,33.906,68.938,71.188,72.375,54.688,55.875,0.0,0,72,70,1000,200,0.148,241.625,72.0,71.25,0.014,71.25,69.688,54.719,56.094,0.0,34.969,72,70,1000,200,0.116,373.5,78.25,76.313,0.028,71.313,69.813,55.0,56.188,0.0,58.156,72,70,1000,200,0.258,555.5,77.688,74.375,0.035,73.5,72.938,55.781,57.875,0.0,42.25,72,70,1000,200,0.084,317.0,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.451,5.991,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,525.0,525.0,303.0,521.0,523.5,518.5,-0.003,0.528,0.0,0.0,0.839,0.265,0.002,0.008,0.017,0.005
5172008,1219,1,1,3,1,100,63.01,40.0,40.0,40.0,1,1,837.482,263.543,0.011,12.974,0,80,55,1.4,1474.125,1443.032,1540.206,328.512,56.977,72.695,71.865,72.625,55.437,1.364,2.054,0.307,67.674,54.114,60.835,34.522,76.462,76.225,81.784,75.914,83.452,37.976,51.108,41.75,-10.82,34.25,63.344,71.188,72.5,57.0,56.969,0.0,0,72,70,1000,200,0.144,237.5,71.875,71.25,0.014,71.25,69.75,57.031,57.0,0.0,35.75,72,70,1000,200,0.107,361.25,78.25,76.313,0.029,71.5,69.813,57.281,57.219,0.0,57.75,72,70,1000,200,0.253,553.0,77.563,74.375,0.034,73.563,72.75,56.719,57.938,0.0,42.625,72,70,1000,200,0.092,332.25,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,6.004,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.5,524.5,303.25,519.5,523.5,518.0,-0.003,3.729,0.0,6.796,0.837,0.264,0.001,0.008,0.016,0.005
5172008,1220,1,1,3,1,100,37.692,40.0,40.0,40.0,1,1,853.88,265.886,0.011,12.988,0,80,55,1.4,1513.25,1512.489,1551.468,350.233,55.255,72.907,71.971,72.73,52.226,1.44,2.065,0.3,67.675,54.121,60.751,34.606,76.539,76.44,81.784,76.127,83.452,37.61,46.616,45.319,-10.82,33.625,66.75,71.188,72.563,55.406,56.906,0.0,0,72,70,1000,200,0.146,239.0,71.875,71.375,0.014,71.438,69.75,55.75,56.938,0.0,35.938,72,70,1000,200,0.111,364.5,78.25,76.313,0.029,71.5,69.875,55.5,57.0,0.0,57.563,72,70,1000,200,0.262,560.0,77.563,74.375,0.031,73.563,72.688,56.469,58.0,0.0,43.688,72,70,1000,200,0.104,352.5,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.464,5.998,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.5,524.0,303.0,520.0,523.5,518.0,-0.003,11.118,0.0,13.898,0.854,0.266,0.001,0.008,0.014,0.005
5172008,1221,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,839.824,262.372,0.011,13.778,0,80,55,1.4,1508.875,1484.003,1546.639,341.749,53.21,73.013,71.971,72.73,49.549,1.394,2.003,0.304,67.597,54.061,66.557,34.578,76.637,76.44,81.784,76.127,83.378,38.049,47.556,38.4,-10.82,33.219,68.688,71.188,72.375,54.5,55.875,0.0,0,72,70,1000,200,0.144,237.125,71.875,71.375,0.014,71.438,69.875,54.625,56.188,0.0,35.375,72,70,1000,200,0.11,364.0,78.188,76.313,0.029,71.5,69.875,54.781,56.438,0.0,58.0,72,70,1000,200,0.254,552.5,77.563,74.375,0.034,73.563,72.5,55.719,57.875,0.0,44.875,72,70,1000,200,0.107,359.25,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,5.998,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.5,524.0,303.25,521.0,523.5,518.0,-0.003,0.509,0.0,0.0,0.84,0.262,0.001,0.008,0.016,0.005
5172008,1222,1,1,3,1,100,45.896,40.0,40.0,40.0,1,1,844.51,265.886,0.011,13.412,0,80,55,1.4,1504.75,1457.191,1546.639,339.983,56.116,73.013,71.971,72.73,54.153,1.394,1.993,0.307,67.665,54.132,60.583,34.578,76.423,76.333,81.71,76.127,83.378,38.122,47.765,39.638,-10.82,32.844,62.469,71.313,72.125,56.531,56.75,0.0,0,72,70,1000,200,0.141,234.375,71.875,71.25,0.014,71.438,69.813,56.563,56.781,0.0,34.969,72,70,1000,200,0.108,360.25,78.25,76.313,0.028,71.625,69.938,56.813,57.0,0.0,58.844,72,70,1000,200,0.245,542.0,77.375,74.563,0.035,73.563,72.313,56.469,57.938,0.0,45.406,72,70,1000,200,0.114,371.25,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.472,6.006,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.5,524.0,303.0,519.0,523.0,517.5,-0.003,2.109,0.0,2.822,0.845,0.266,0.001,0.008,0.014,0.005
5172008,1223,1,1,3,1,100,50.582,40.0,40.0,40.0,1,1,866.764,261.201,0.001,12.608,0,80,55,1.4,1524.375,1528.357,1551.468,361.269,55.901,72.801,71.865,72.836,53.189,1.467,2.032,0.304,67.656,54.133,57.834,34.522,76.423,76.118,81.71,76.127,83.378,37.903,48.079,48.232,-10.82,32.75,64.063,71.188,72.188,55.813,56.969,0.0,0,72,70,1000,200,0.145,237.75,71.875,71.25,0.014,71.563,69.875,56.25,57.125,0.0,35.906,72,70,1000,200,0.101,345.5,78.188,76.313,0.029,71.625,70.0,55.969,57.344,0.0,57.563,72,70,1000,200,0.25,546.5,77.375,74.375,0.036,73.688,72.188,56.719,58.0,0.0,46.031,72,70,1000,200,0.126,388.5,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.467,6.007,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,524.5,523.5,303.25,519.5,523.5,517.0,0.0,12.798,0.0,18.075,0.867,0.261,0.001,0.008,0.016,0.005
5172008,1224,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,837.482,267.057,0.021,13.778,0,80,55,1.4,1524.25,1491.906,1553.078,349.828,53.21,73.013,71.971,72.836,49.335,1.406,2.029,0.296,67.662,54.152,65.463,34.41,76.345,76.118,81.71,76.127,83.304,38.782,47.765,39.128,-10.82,32.719,68.125,71.188,72.25,54.281,55.938,0.0,0,72,70,1000,200,0.143,236.5,71.875,71.25,0.014,71.563,70.0,54.625,56.313,0.0,35.438,72,70,1000,200,0.097,345.75,78.188,76.313,0.028,71.5,70.188,54.406,56.438,0.0,58.25,72,70,1000,200,0.247,543.0,77.375,74.563,0.034,73.563,72.063,55.719,57.75,0.0,46.469,72,70,1000,200,0.136,404.5,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,6.007,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.5,523.5,303.0,519.0,523.5,517.5,-0.006,0.531,0.0,0.0,0.837,0.267,0.001,0.008,0.014,0.005
5172008,1225,1,1,3,1,100,32.864,40.0,40.0,40.0,1,1,872.621,264.715,0.011,13.734,0,80,55,1.4,1524.25,1484.003,1556.3,356.255,55.471,72.907,71.865,72.836,53.189,1.379,1.985,0.307,67.753,54.212,61.705,34.325,76.345,76.118,81.636,76.021,83.304,39.588,47.87,40.002,-10.82,32.625,63.344,71.313,72.313,55.906,56.438,0.0,0,72,70,1000,200,0.131,226.75,71.875,71.25,0.014,71.563,69.938,56.125,56.688,0.0,34.125,72,70,1000,200,0.105,356.25,78.0,76.313,0.029,71.625,70.125,56.5,56.813,0.0,57.875,72,70,1000,200,0.24,535.5,77.375,74.563,0.035,73.563,71.813,56.281,57.75,0.0,48.281,72,70,1000,200,0.144,415.5,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.47,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,524.5,523.5,303.0,519.0,523.0,517.0,-0.003,0.687,0.0,0.789,0.873,0.265,0.001,0.007,0.014,0.005
5172008,1226,1,1,3,1,100,71.678,40.0,40.0,40.0,1,1,869.107,268.228,0.011,12.55,0,80,55,1.4,1535.5,1541.073,1575.657,363.377,56.977,72.907,71.76,72.942,54.795,1.421,2.0,0.296,67.776,54.253,56.18,34.325,76.65,76.225,81.636,76.021,83.23,39.295,53.407,53.331,-10.82,32.594,62.0,71.313,72.438,56.531,57.375,0.0,0,72,70,1000,200,0.142,236.0,71.688,71.25,0.014,71.563,70.0,56.938,57.406,0.0,34.656,72,70,1000,200,0.1,347.5,78.0,76.25,0.028,71.688,70.063,56.813,57.594,0.0,57.625,72,70,1000,200,0.235,533.5,77.375,74.563,0.034,73.25,71.563,56.969,58.0,0.0,49.406,72,70,1000,200,0.148,421.25,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.479,6.013,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,524.0,523.5,303.0,520.5,523.5,517.0,-0.003,12.482,0.0,24.439,0.869,0.268,0.001,0.007,0.014,0.005
5172008,1227,1,1,3,1,100,9.497,40.0,40.0,40.0,1,1,860.908,267.057,0.011,13.441,0,80,55,1.4,1542.5,1506.15,1556.3,353.098,53.749,72.907,71.865,72.836,49.978,1.421,2.018,0.3,67.76,54.207,63.416,34.297,76.663,76.333,81.562,75.808,83.157,39.441,48.601,41.677,-10.82,32.75,67.313,71.313,72.563,54.688,56.344,0.0,0,72,70,1000,200,0.134,228.5,71.875,71.25,0.014,71.563,70.063,55.031,56.688,0.0,35.063,72,70,1000,200,0.094,339.25,78.188,76.313,0.029,71.688,70.125,54.781,56.719,0.0,57.594,72,70,1000,200,0.238,536.0,77.375,74.563,0.034,73.25,71.438,55.906,57.75,0.0,48.906,72,70,1000,200,0.15,423.75,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.011,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,524.0,523.5,303.0,519.5,523.0,516.5,-0.003,3.281,0.0,4.169,0.861,0.267,0.001,0.008,0.014,0.005
5172008,1228,1,1,3,1,100,19.833,40.0,40.0,40.0,1,1,870.278,269.4,0.011,13.719,0,80,55,1.4,1529.0,1515.66,1575.657,365.347,54.61,72.907,71.865,72.836,51.798,1.36,2.025,0.304,67.98,54.353,62.742,34.269,76.805,76.225,81.636,76.021,83.23,40.174,48.81,40.512,-10.82,32.469,64.438,71.313,72.688,55.5,56.344,0.0,0,72,70,1000,200,0.135,230.25,71.688,71.25,0.014,71.563,70.125,55.75,56.5,0.0,34.063,72,70,1000,200,0.101,347.25,78.0,76.25,0.029,71.688,70.25,55.969,56.719,0.0,58.188,72,70,1000,200,0.232,529.0,77.313,74.563,0.038,73.188,71.5,56.094,57.563,0.0,48.75,72,70,1000,200,0.158,434.5,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.011,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,524.0,523.5,303.0,519.5,523.0,517.0,-0.003,0.537,0.0,0.643,0.87,0.269,0.001,0.007,0.015,0.005
5172008,1229,1,1,3,1,100,70.351,40.0,40.0,40.0,1,1,878.477,268.228,0.011,12.608,0,80,55,1.4,1543.5,1528.357,1567.585,355.272,56.87,72.907,71.865,72.836,54.688,1.383,2.093,0.304,67.98,54.371,56.853,34.325,76.753,76.333,81.562,76.127,83.157,39.881,54.347,55.807,-10.82,32.563,62.156,71.313,72.5,56.531,57.156,0.0,0,72,70,1000,200,0.133,228.25,71.688,71.25,0.014,71.563,70.188,56.938,57.313,0.0,33.813,72,70,1000,200,0.096,339.25,78.0,76.25,0.028,71.625,70.063,56.813,57.438,0.0,57.625,72,70,1000,200,0.231,530.0,77.313,74.563,0.034,73.063,71.438,56.906,57.938,0.0,49.438,72,70,1000,200,0.163,441.0,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.479,6.009,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,524.0,523.5,303.0,519.5,523.0,516.5,-0.003,13.88,0.0,27.853,0.878,0.268,0.001,0.007,0.014,0.005
5172008,1230,1,1,3,1,100,10.384,40.0,40.0,40.0,1,1,881.991,268.228,0.011,13.471,0,80,55,1.4,1535.5,1539.483,1572.427,360.485,53.964,72.907,71.865,72.836,50.406,1.417,2.097,0.3,67.947,54.341,63.163,34.241,76.637,76.548,81.488,76.021,83.157,39.807,49.332,42.916,-10.82,32.5,66.75,71.313,72.5,54.781,56.438,0.0,0,72,70,1000,200,0.133,228.375,71.688,71.25,0.014,71.625,70.313,55.031,56.781,0.0,33.313,72,70,1000,200,0.097,342.0,78.0,76.313,0.029,71.688,70.188,54.875,56.719,0.0,57.219,72,70,1000,200,0.233,528.5,77.375,74.563,0.034,73.188,71.438,55.906,57.75,0.0,50.938,72,70,1000,200,0.164,442.75,74.813,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.481,6.009,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,524.0,523.5,303.0,519.0,523.0,516.5,-0.003,4.397,0.0,5.81,0.882,0.268,0.001,0.007,0.014,0.005
5172008,1231,1,1,3,1,100,22.004,40.0,40.0,40.0,1,1,869.107,270.571,0.011,13.836,0,80,55,1.4,1539.125,1509.319,1574.042,361.615,54.61,73.013,71.865,72.836,51.798,1.36,1.996,0.3,68.033,54.374,62.35,34.157,76.727,76.44,81.488,75.914,83.157,40.613,49.855,41.022,-10.82,32.156,63.938,71.313,72.438,55.5,56.438,0.0,0,72,70,1000,200,0.13,225.75,71.688,71.25,0.014,71.625,70.313,55.625,56.688,0.0,33.625,72,70,1000,200,0.094,336.25,77.875,76.313,0.029,71.688,70.313,55.875,56.719,0.0,58.469,72,70,1000,200,0.228,521.5,77.313,74.563,0.034,73.063,71.313,56.094,57.438,0.0,50.563,72,70,1000,200,0.171,453.75,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.479,6.013,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,524.0,524.0,303.0,519.5,523.0,516.5,-0.003,0.612,0.0,0.785,0.869,0.271,0.001,0.007,0.014,0.005
5172008,1232,1,1,3,1,100,71.85,40.0,40.0,40.0,1,1,883.163,271.742,0.011,12.681,0,80,55,1.4,1537.875,1541.073,1582.12,367.856,56.87,72.907,71.76,72.836,54.688,1.413,2.0,0.3,68.027,54.449,56.264,34.185,77.038,76.44,81.414,76.021,83.083,40.54,55.287,56.244,-10.82,32.0,61.125,71.313,72.5,56.625,57.156,0.0,0,72,70,1000,200,0.131,226.625,71.688,71.25,0.014,71.625,70.438,56.875,57.406,0.0,33.781,72,70,1000,200,0.09,332.5,77.875,76.25,0.028,71.688,70.25,56.906,57.438,0.0,57.531,72,70,1000,200,0.23,525.5,77.313,74.563,0.038,73.0,71.25,56.906,57.938,0.0,51.5,72,70,1000,200,0.176,458.0,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.481,6.016,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,524.0,524.0,303.0,519.5,523.0,516.5,-0.003,13.504,0.0,27.619,0.883,0.272,0.001,0.007,0.015,0.005
5172008,1233,1,1,3,1,100,19.31,40.0,40.0,40.0,1,1,863.25,268.228,0.011,13.105,0,80,55,1.4,1548.375,1539.483,1565.972,355.873,54.071,73.119,71.971,72.942,50.513,1.368,2.039,0.304,68.016,54.411,62.125,34.073,77.434,76.333,81.414,75.914,83.009,40.247,49.228,44.154,-10.82,32.438,66.25,71.313,72.563,54.781,56.438,0.0,0,72,70,1000,200,0.133,228.25,71.688,71.25,0.014,71.75,70.563,55.125,56.938,0.0,34.313,72,70,1000,200,0.086,325.25,77.875,76.25,0.028,71.688,70.313,55.0,56.813,0.0,57.438,72,70,1000,200,0.228,522.0,77.188,74.563,0.035,73.188,71.188,55.906,57.75,0.0,51.719,72,70,1000,200,0.184,468.25,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.486,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,524.0,524.0,303.0,519.0,523.0,516.0,-0.003,5.701,0.0,7.102,0.863,0.268,0.001,0.007,0.013,0.005
5172008,1234,1,1,3,1,100,24.354,40.0,40.0,40.0,1,1,884.334,270.571,0.011,13.763,0,80,55,1.4,1546.375,1537.892,1596.683,365.958,54.61,73.013,71.76,72.942,51.69,1.383,1.982,0.311,68.171,54.529,62.21,34.073,77.265,76.762,81.34,75.914,83.157,40.98,51.108,41.75,-10.82,32.313,64.563,71.313,72.438,55.5,56.344,0.0,0,72,70,1000,200,0.129,224.75,71.688,71.25,0.014,71.625,70.625,55.625,56.688,0.0,34.031,72,70,1000,200,0.092,328.0,77.875,76.313,0.029,71.688,70.25,55.875,56.719,0.0,58.313,72,70,1000,200,0.221,515.0,77.188,74.563,0.037,73.188,71.0,56.094,57.438,0.0,52.594,72,70,1000,200,0.194,481.75,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.461,5.998,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,524.0,524.0,303.0,518.0,522.5,516.5,-0.004,1.046,0.0,1.47,0.884,0.271,0.001,0.007,0.014,0.005
5172008,1235,1,1,3,1,100,60.163,40.0,40.0,40.0,1,1,900.732,271.742,0.011,13.047,0,80,55,1.4,1544.125,1552.216,1590.207,362.65,56.224,73.013,71.865,72.942,53.938,1.421,2.068,0.307,68.14,54.536,57.161,34.073,77.226,76.762,81.266,75.914,83.009,41.053,54.765,54.205,-10.82,32.031,62.219,71.313,72.375,56.344,57.063,0.0,0,72,70,1000,200,0.121,217.125,71.688,71.063,0.014,71.75,70.688,56.563,57.125,0.0,34.5,72,70,1000,200,0.084,317.75,77.813,76.188,0.028,71.688,70.313,56.563,57.344,0.0,57.625,72,70,1000,200,0.225,517.5,77.188,74.563,0.042,73.188,70.938,56.813,57.875,0.0,53.156,72,70,1000,200,0.202,492.0,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.467,6.006,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,524.0,524.5,303.0,519.0,522.5,516.5,-0.004,12.514,0.0,23.794,0.901,0.272,0.001,0.007,0.016,0.005
5172008,1236,1,1,3,1,100,19.059,40.0,40.0,40.0,1,1,890.19,271.742,0.001,13.441,0,80,55,1.4,1558.625,1564.968,1591.826,374.041,54.071,73.225,71.865,73.047,50.62,1.383,2.047,0.311,68.215,54.553,62.995,33.989,77.518,77.085,81.34,75.914,82.935,40.76,50.69,44.372,-10.82,32.469,66.25,71.188,72.563,54.906,56.438,0.0,0,72,70,1000,200,0.128,224.25,71.563,71.063,0.014,71.875,70.688,55.125,56.781,0.0,34.125,72,70,1000,200,0.089,324.0,77.813,76.25,0.029,71.75,70.438,55.0,56.719,0.0,57.75,72,70,1000,200,0.219,513.0,77.188,74.563,0.038,73.188,70.813,55.781,57.563,0.0,54.0,72,70,1000,200,0.212,504.75,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.47,6.006,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,524.0,525.0,303.0,518.0,522.5,516.0,0.0,4.889,0.0,6.733,0.89,0.272,0.001,0.007,0.015,0.005
5172008,1237,1,1,3,1,100,28.902,40.0,40.0,40.0,1,1,903.075,272.914,0.011,13.529,0,80,55,1.4,1561.625,1547.438,1595.064,370.268,54.825,73.331,71.971,73.153,52.119,1.345,2.039,0.307,68.349,54.67,61.845,34.045,77.369,77.299,81.266,75.808,82.935,40.467,51.735,41.313,-10.82,31.984,63.688,71.188,72.5,55.688,56.438,0.0,0,72,70,1000,200,0.12,217.625,71.563,71.25,0.014,71.875,70.813,55.844,56.781,0.0,32.906,72,70,1000,200,0.092,332.25,77.813,76.25,0.029,71.688,70.438,55.969,56.719,0.0,57.563,72,70,1000,200,0.219,511.75,77.188,74.563,0.038,73.063,70.563,56.094,57.344,0.0,55.094,72,70,1000,200,0.214,505.75,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.467,5.996,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,523.5,525.0,303.25,520.0,522.5,516.5,-0.003,1.016,0.0,1.587,0.903,0.273,0.001,0.007,0.015,0.005
5172008,1238,1,1,3,1,100,59.06,40.0,40.0,40.0,1,1,915.959,270.571,0.011,13.032,0,80,55,1.4,1561.5,1580.934,1601.544,377.729,56.116,73.225,71.865,73.047,53.617,1.417,2.036,0.315,68.34,54.702,57.161,34.073,77.395,77.192,81.193,75.808,82.935,39.661,52.362,51.583,-10.82,31.828,62.531,71.188,72.438,56.0,56.969,0.0,0,72,70,1000,200,0.125,221.0,71.563,71.063,0.014,71.875,70.813,56.344,57.313,0.0,32.875,72,70,1000,200,0.094,337.0,77.813,76.25,0.028,71.688,70.375,56.281,57.219,0.0,58.125,72,70,1000,200,0.211,504.75,77.188,74.563,0.042,72.875,70.313,56.469,57.75,0.0,55.719,72,70,1000,200,0.217,509.5,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.466,5.996,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,524.0,525.0,303.25,518.0,522.5,516.0,-0.004,12.233,0.0,21.553,0.916,0.271,0.001,0.006,0.016,0.004
5172008,1239,1,1,3,1,100,7.238,40.0,40.0,40.0,1,1,893.704,268.228,0.011,13.5,0,80,55,1.4,1553.5,1576.141,1591.826,367.048,53.533,73.225,71.971,73.047,49.978,1.406,2.079,0.307,68.341,54.701,63.36,33.989,77.674,77.085,81.193,75.808,82.861,39.002,49.855,40.876,-10.82,32.0,66.5,71.313,72.375,54.688,56.344,0.0,0,72,70,1000,200,0.116,213.875,71.563,71.25,0.014,71.75,70.875,54.969,56.688,0.0,33.094,72,70,1000,200,0.092,335.0,77.813,76.25,0.029,71.688,70.438,54.781,56.594,0.0,57.156,72,70,1000,200,0.214,509.0,77.063,74.563,0.04,72.875,70.188,55.625,57.344,0.0,55.938,72,70,1000,200,0.216,508.5,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.462,5.994,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,523.5,525.5,303.0,518.5,522.5,516.5,-0.003,2.331,0.0,3.51,0.894,0.268,0.001,0.007,0.015,0.005
5172008,1240,1,1,3,1,100,36.32,40.0,40.0,40.0,1,1,883.163,271.742,0.011,13.485,0,80,55,1.4,1570.375,1526.769,1595.064,361.753,55.255,73.225,71.865,73.153,52.761,1.349,2.047,0.3,68.455,54.782,61.761,34.017,77.557,77.407,81.193,75.596,82.861,39.295,50.795,40.366,-10.82,32.188,63.438,71.313,72.438,55.906,56.563,0.0,0,72,70,1000,200,0.116,212.25,71.563,71.25,0.014,71.75,70.875,55.938,56.781,0.0,33.875,72,70,1000,200,0.084,318.5,77.813,76.25,0.028,71.688,70.375,56.188,56.813,0.0,57.25,72,70,1000,200,0.216,509.5,77.063,74.563,0.036,72.875,70.25,56.188,57.344,0.0,55.625,72,70,1000,200,0.226,520.0,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.466,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,523.5,526.0,303.0,518.5,522.5,516.5,-0.003,1.256,0.0,2.004,0.883,0.272,0.001,0.006,0.013,0.005
5172008,1241,1,1,3,1,100,55.043,40.0,40.0,40.0,1,1,917.13,270.571,0.011,12.784,0,80,55,1.4,1554.875,1588.928,1604.786,374.686,55.471,73.225,71.865,73.153,52.547,1.375,2.039,0.296,68.479,54.811,57.666,33.989,77.408,77.407,81.119,75.808,82.861,39.148,49.646,49.471,-10.82,31.641,62.938,71.313,72.438,55.906,56.969,0.0,0,72,70,1000,200,0.114,211.625,71.563,71.063,0.014,71.875,70.875,56.25,57.313,0.0,33.313,72,70,1000,200,0.085,320.0,77.813,76.25,0.029,71.75,70.375,56.094,57.219,0.0,56.969,72,70,1000,200,0.215,503.5,77.063,74.563,0.034,73.0,70.063,56.469,57.563,0.0,54.406,72,70,1000,200,0.231,526.5,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.464,6.002,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,523.5,526.0,303.25,518.5,522.5,516.5,-0.004,12.571,0.0,18.31,0.917,0.271,0.001,0.007,0.012,0.004
5172008,1242,1,1,3,1,100,3.445,40.0,40.0,40.0,1,1,898.39,274.085,0.011,13.821,0,80,55,1.4,1554.75,1549.031,1601.544,364.045,53.426,73.119,71.865,73.153,49.764,1.391,2.086,0.3,68.439,54.739,63.696,33.933,77.447,77.407,81.193,75.808,82.935,38.782,49.541,39.784,-10.82,31.797,66.563,71.313,72.375,54.688,56.344,0.0,0,72,70,1000,200,0.114,210.875,71.563,71.25,0.014,71.875,71.0,54.969,56.688,0.0,34.313,72,70,1000,200,0.084,317.75,77.688,76.25,0.029,71.688,70.563,54.875,56.531,0.0,56.875,72,70,1000,200,0.211,504.25,77.063,74.563,0.034,73.0,70.063,55.469,57.281,0.0,56.844,72,70,1000,200,0.231,527.5,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.464,5.998,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,523.5,526.0,303.25,518.5,522.5,516.5,-0.004,1.287,0.0,1.922,0.898,0.274,0.001,0.006,0.012,0.005
5172008,1243,1,1,3,1,100,44.321,40.0,40.0,40.0,1,1,914.788,275.256,0.011,13.251,0,80,55,1.4,1577.75,1550.623,1614.522,373.756,55.686,73.225,71.76,73.153,53.51,1.337,2.072,0.296,68.657,54.888,59.265,34.017,77.674,77.514,81.119,75.808,82.787,39.075,50.795,41.386,-10.82,31.75,61.531,71.188,72.25,56.344,56.75,0.0,0,72,70,1000,200,0.117,212.625,71.563,71.063,0.014,71.875,71.0,56.344,56.938,0.0,34.531,72,70,1000,200,0.083,316.25,77.688,76.25,0.029,71.688,70.625,56.563,57.0,0.0,57.375,72,70,1000,200,0.209,502.75,77.063,74.563,0.041,72.875,69.938,56.375,57.344,0.0,56.813,72,70,1000,200,0.248,546.0,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.466,6.004,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.5,526.5,303.25,517.5,522.5,516.5,-0.003,2.613,0.0,4.249,0.915,0.275,0.001,0.006,0.015,0.005
5172008,1244,1,1,3,1,100,49.141,40.0,40.0,40.0,1,1,918.302,276.428,0.011,12.9,0,80,55,1.4,1561.375,1595.329,1612.899,372.207,55.578,73.225,71.865,73.153,52.654,1.394,2.054,0.304,68.581,54.808,57.638,33.933,77.823,77.729,81.045,75.702,82.787,38.708,48.392,48.378,-10.82,31.406,62.781,71.313,72.313,55.813,56.969,0.0,0,72,70,1000,200,0.115,212.0,71.563,71.25,0.014,72.0,71.063,56.125,57.125,0.0,34.219,72,70,1000,200,0.084,318.5,77.688,76.188,0.028,71.75,70.688,55.875,57.219,0.0,57.0,72,70,1000,200,0.209,504.0,77.0,74.563,0.04,72.875,69.813,56.281,57.563,0.0,57.125,72,70,1000,200,0.24,536.5,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.467,6.006,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.5,526.5,303.25,518.5,522.5,516.5,-0.004,12.881,0.0,17.31,0.918,0.276,0.001,0.006,0.014,0.004
5172008,1245,1,1,3,1,100,2.791,40.0,40.0,40.0,1,1,911.274,278.77,0.011,13.748,0,80,55,1.4,1600.875,1587.329,1617.771,380.366,53.426,73.331,71.865,73.259,49.871,1.364,2.111,0.304,68.774,54.91,63.303,33.961,77.764,78.051,81.045,75.702,82.713,38.415,49.228,39.055,-10.82,31.422,65.563,71.313,72.375,54.781,56.25,0.0,0,72,70,1000,200,0.113,210.375,71.5,71.25,0.014,72.0,71.125,54.969,56.688,0.0,33.781,72,70,1000,200,0.09,329.25,77.688,76.25,0.029,71.875,70.688,54.875,56.531,0.0,56.938,72,70,1000,200,0.216,508.0,77.0,74.625,0.038,72.688,69.813,55.469,57.188,0.0,57.063,72,70,1000,200,0.258,555.0,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.469,6.006,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.5,527.0,303.0,519.0,522.0,517.0,-0.003,0.814,0.0,1.221,0.911,0.279,0.001,0.006,0.013,0.005
5172008,1246,1,1,3,1,100,59.918,40.0,40.0,40.0,1,1,900.732,276.428,0.011,13.207,0,80,55,1.4,1573.375,1556.995,1604.786,375.827,56.009,73.225,71.76,73.153,54.474,1.353,2.05,0.307,68.791,54.946,56.937,33.877,77.596,78.051,81.045,75.808,82.787,38.782,52.675,42.187,-10.82,30.875,59.563,71.313,72.375,56.531,56.969,0.0,0,72,70,1000,200,0.112,209.375,71.563,71.063,0.014,71.875,71.0,56.75,57.0,0.0,33.906,72,70,1000,200,0.089,328.5,77.688,76.25,0.029,71.75,70.875,56.906,57.125,0.0,57.25,72,70,1000,200,0.207,497.75,77.0,74.625,0.034,72.688,69.688,56.469,57.344,0.0,58.313,72,70,1000,200,0.247,547.5,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.469,6.007,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.5,527.5,303.25,518.5,522.5,516.5,-0.004,3.237,0.0,6.24,0.901,0.276,0.001,0.006,0.012,0.004
5172008,1247,1,1,3,1,100,49.833,40.0,40.0,40.0,1,1,913.616,276.428,0.011,12.974,0,80,55,1.4,1587.625,1580.934,1599.924,380.055,55.578,73.331,71.865,73.259,52.119,1.394,2.14,0.307,68.785,55.041,57.077,33.765,77.473,78.266,80.971,75.702,82.64,38.342,47.87,47.213,-10.82,30.766,62.031,71.188,72.5,55.5,56.969,0.0,0,72,70,1000,200,0.115,212.0,71.5,71.063,0.014,71.875,71.063,55.844,57.313,0.0,33.406,72,70,1000,200,0.084,322.25,77.688,76.188,0.028,71.875,71.0,55.656,57.219,0.0,57.688,72,70,1000,200,0.202,491.75,77.0,74.625,0.032,72.563,69.563,56.188,57.563,0.0,57.5,72,70,1000,200,0.263,559.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.466,5.998,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,523.0,527.5,303.25,517.5,522.5,516.5,-0.003,12.079,0.0,15.972,0.914,0.276,0.001,0.006,0.011,0.004
