DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1248,1,1,3,1,100,0.612,40.0,40.0,40.0,1,1,905.417,276.428,0.011,13.865,0,80,55,1.4,1587.625,1545.847,1601.544,371.734,53.318,73.437,71.865,73.259,49.764,1.417,2.075,0.315,68.743,54.995,62.462,33.709,77.343,78.266,80.897,75.702,82.64,38.269,48.81,38.764,-10.82,30.797,64.438,71.188,72.5,54.688,56.344,0.0,0,72,70,1000,200,0.107,203.625,71.563,71.0,0.014,72.0,71.125,54.719,56.5,0.0,34.031,72,70,1000,200,0.082,315.25,77.563,76.188,0.028,71.875,70.938,54.781,56.531,0.0,57.313,72,70,1000,200,0.199,491.25,77.0,74.563,0.032,72.5,69.438,55.469,56.969,0.0,57.656,72,70,1000,200,0.262,560.0,74.688,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.466,5.999,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.5,528.0,303.25,518.0,522.0,517.0,-0.004,0.651,0.0,0.952,0.905,0.276,0.001,0.006,0.011,0.005
5172008,1249,1,1,3,1,100,50.682,40.0,40.0,40.0,1,1,914.788,274.085,0.011,13.12,0,80,55,1.4,1572.25,1545.847,1604.786,374.677,56.009,73.331,71.655,73.259,54.581,1.402,2.133,0.296,68.892,55.089,56.993,33.681,77.583,78.588,80.971,75.702,82.64,38.635,52.884,41.969,-10.82,31.0,59.438,71.188,72.563,56.625,56.969,0.0,0,72,70,1000,200,0.112,209.75,71.5,71.063,0.014,72.0,71.188,56.75,57.125,0.0,33.938,72,70,1000,200,0.082,313.5,77.563,76.188,0.029,71.875,70.875,56.906,57.219,0.0,57.406,72,70,1000,200,0.201,486.75,77.0,74.625,0.042,72.563,69.438,56.469,57.344,0.0,57.875,72,70,1000,200,0.259,558.5,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.456,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,528.0,303.25,518.0,522.0,517.0,-0.003,3.07,0.0,6.07,0.915,0.274,0.001,0.006,0.015,0.004
5172008,1250,1,1,3,1,100,39.239,40.0,40.0,40.0,1,1,926.501,277.599,0.011,12.93,0,80,55,1.4,1570.625,1617.768,1604.786,387.552,55.363,73.331,71.655,73.259,51.905,1.391,2.14,0.315,68.853,55.088,57.722,33.653,78.004,78.696,80.897,75.702,82.566,38.196,47.556,46.703,-10.82,31.0,62.625,71.313,72.5,55.5,57.063,0.0,0,72,70,1000,200,0.104,201.375,71.5,71.063,0.014,72.0,71.125,55.844,57.313,0.0,32.5,72,70,1000,200,0.092,332.25,77.563,76.188,0.029,71.875,70.813,55.625,57.219,0.0,56.219,72,70,1000,200,0.21,502.0,77.0,74.625,0.037,72.563,69.438,56.188,57.438,0.0,58.813,72,70,1000,200,0.264,562.5,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.998,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,528.5,303.25,519.5,522.0,517.0,-0.004,11.752,0.0,15.266,0.927,0.278,0.001,0.006,0.013,0.004
5172008,1251,1,1,3,1,100,0.361,40.0,40.0,40.0,1,1,922.987,276.428,0.011,13.763,0,80,55,1.4,1580.625,1582.532,1609.653,384.737,53.426,73.437,71.76,73.47,49.978,1.398,2.072,0.304,68.945,55.144,62.686,33.625,78.192,78.696,80.897,75.596,82.566,38.122,49.019,38.618,-10.82,30.922,64.625,71.313,72.5,54.781,56.344,0.0,0,72,70,1000,200,0.103,200.75,71.5,71.063,0.014,72.0,71.125,54.969,56.5,0.0,32.531,72,70,1000,200,0.092,332.5,77.563,76.188,0.029,71.875,70.938,55.0,56.594,0.0,56.5,72,70,1000,200,0.208,499.75,77.0,74.563,0.038,72.5,69.375,55.281,56.969,0.0,59.125,72,70,1000,200,0.263,561.5,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,528.5,303.25,518.5,522.0,517.0,-0.003,0.626,0.0,0.947,0.923,0.276,0.001,0.006,0.014,0.004
5172008,1252,1,1,3,1,100,60.135,40.0,40.0,40.0,1,1,932.357,277.599,0.011,12.915,0,80,55,1.4,1583.875,1604.939,1624.272,382.99,56.116,73.437,71.655,73.364,54.581,1.375,2.133,0.315,68.97,55.195,57.358,33.625,78.873,78.696,80.823,75.596,82.566,38.415,56.959,43.644,-10.82,31.297,60.031,71.188,72.438,56.625,57.063,0.0,0,72,70,1000,200,0.109,204.625,71.5,71.063,0.014,72.0,71.0,56.75,57.125,0.0,32.719,72,70,1000,200,0.091,331.5,77.563,76.25,0.029,71.75,70.938,56.906,57.125,0.0,56.969,72,70,1000,200,0.203,494.0,77.0,74.75,0.036,72.5,69.375,56.469,57.438,0.0,58.938,72,70,1000,200,0.271,570.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.453,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.5,528.5,303.25,518.5,522.0,517.0,-0.004,3.642,0.0,9.372,0.932,0.278,0.001,0.006,0.012,0.004
5172008,1253,1,1,3,1,100,41.079,40.0,40.0,40.0,1,1,915.959,277.599,0.011,12.944,0,80,55,1.4,1596.25,1617.768,1630.779,387.021,54.717,73.543,71.655,73.364,51.583,1.421,2.115,0.304,68.902,55.131,58.283,33.681,78.983,78.803,80.749,75.702,82.492,37.976,47.347,46.12,-10.82,30.969,63.188,71.313,72.438,55.406,56.969,0.0,0,72,70,1000,200,0.104,200.875,71.438,71.063,0.014,72.0,70.938,55.625,57.125,0.0,32.906,72,70,1000,200,0.09,330.0,77.563,76.188,0.029,72.063,70.938,55.375,57.125,0.0,56.656,72,70,1000,200,0.2,489.0,77.0,74.625,0.042,72.563,69.375,56.094,57.438,0.0,59.594,72,70,1000,200,0.277,574.5,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.453,5.991,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,529.0,303.25,519.0,522.0,517.5,-0.004,11.249,0.0,14.631,0.916,0.278,0.001,0.006,0.015,0.004
5172008,1254,1,1,3,1,100,5.016,40.0,40.0,40.0,1,1,933.529,276.428,0.011,13.763,0,80,55,1.4,1595.875,1577.738,1606.408,375.517,53.641,73.331,71.655,73.259,50.192,1.368,2.108,0.304,69.027,55.146,62.154,33.625,78.51,78.911,80.749,75.596,82.492,37.903,48.392,38.4,-10.82,30.578,64.0,71.188,72.5,54.781,56.344,0.0,0,72,70,1000,200,0.104,200.625,71.5,71.063,0.014,72.0,71.0,54.969,56.5,0.0,32.906,72,70,1000,200,0.09,330.0,77.563,76.188,0.029,71.875,71.0,55.0,56.531,0.0,57.0,72,70,1000,200,0.195,483.5,76.813,74.625,0.036,72.5,69.313,55.469,56.969,0.0,59.813,72,70,1000,200,0.277,575.5,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.459,5.994,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,523.0,529.0,303.25,517.0,522.0,517.5,-0.004,0.652,0.0,0.949,0.934,0.276,0.001,0.006,0.012,0.004
5172008,1255,1,1,3,1,100,59.374,40.0,40.0,40.0,1,1,928.843,279.941,0.021,12.944,0,80,55,1.4,1593.0,1584.131,1619.395,379.747,56.762,73.331,71.655,73.153,55.009,1.383,2.129,0.311,69.078,55.242,55.787,33.513,78.257,78.696,80.749,75.596,82.492,38.342,58.63,43.935,-10.82,30.672,58.719,71.313,72.438,56.625,57.063,0.0,0,72,70,1000,200,0.102,200.25,71.5,71.063,0.014,72.125,70.938,56.938,57.125,0.0,33.0,72,70,1000,200,0.089,329.5,77.375,76.188,0.028,72.063,71.125,57.188,57.219,0.0,56.594,72,70,1000,200,0.201,493.0,76.813,74.625,0.034,72.5,69.25,56.719,57.344,0.0,59.906,72,70,1000,200,0.276,574.5,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.462,5.988,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,529.0,303.5,519.0,522.0,517.5,-0.007,3.568,0.0,10.047,0.929,0.28,0.001,0.005,0.011,0.004
5172008,1256,1,1,3,1,100,34.836,40.0,40.0,40.0,1,1,935.871,282.284,0.011,13.032,0,80,55,1.4,1599.875,1632.223,1643.811,388.664,54.825,73.437,71.655,73.259,51.583,1.375,2.126,0.307,69.051,55.236,57.919,33.513,78.587,78.803,80.749,75.489,82.418,38.122,47.138,45.756,-10.82,30.734,62.438,71.188,72.688,55.406,56.969,0.0,0,72,70,1000,200,0.104,201.125,71.438,71.063,0.014,72.125,70.938,55.625,57.125,0.0,32.969,72,70,1000,200,0.09,329.75,77.375,76.188,0.028,72.063,71.125,55.5,57.125,0.0,56.375,72,70,1000,200,0.203,492.0,76.813,74.625,0.036,72.5,69.25,55.906,57.344,0.0,59.344,72,70,1000,200,0.291,590.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.449,5.988,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,529.5,303.25,517.0,522.0,517.5,-0.003,11.034,0.0,13.807,0.936,0.282,0.001,0.005,0.012,0.004
5172008,1257,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,944.07,282.284,0.011,13.763,0,80,55,1.4,1612.25,1614.559,1625.898,385.376,53.533,73.331,71.655,73.259,50.085,1.383,2.097,0.307,69.172,55.243,62.967,33.513,78.911,78.696,80.675,75.489,82.418,38.489,48.601,38.91,-10.82,31.094,64.563,71.313,72.75,54.781,56.344,0.0,0,72,70,1000,200,0.103,200.0,71.438,71.063,0.014,72.25,70.938,54.969,56.406,0.0,33.094,72,70,1000,200,0.094,334.75,77.375,76.188,0.028,71.875,71.0,55.0,56.531,0.0,56.938,72,70,1000,200,0.208,500.5,76.813,74.625,0.038,72.375,69.188,55.281,56.969,0.0,60.469,72,70,1000,200,0.282,580.5,74.688,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.464,5.998,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.0,529.5,303.25,516.5,522.0,517.5,-0.004,0.573,0.0,0.0,0.944,0.282,0.001,0.005,0.012,0.004
5172008,1258,1,1,3,1,100,61.86,40.0,40.0,40.0,1,1,941.728,278.77,0.011,12.9,0,80,55,1.4,1604.125,1611.351,1617.771,393.654,56.762,73.437,71.655,73.259,54.902,1.383,2.137,0.315,69.306,55.289,55.591,33.457,78.717,78.803,80.675,75.489,82.344,39.002,60.929,47.795,-10.82,30.688,58.781,71.313,72.563,56.625,57.063,0.0,0,72,70,1000,200,0.102,200.0,71.438,71.063,0.014,72.0,71.0,56.875,57.125,0.0,33.031,72,70,1000,200,0.094,336.75,77.375,75.938,0.029,72.063,71.0,57.094,57.219,0.0,56.906,72,70,1000,200,0.2,490.0,76.813,74.625,0.036,72.375,69.063,56.719,57.344,0.0,60.188,72,70,1000,200,0.288,588.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.448,5.983,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,530.0,303.5,518.0,522.0,517.0,-0.004,5.173,0.0,15.739,0.942,0.279,0.001,0.006,0.012,0.004
5172008,1259,1,1,3,1,100,36.811,40.0,40.0,40.0,1,1,940.556,282.284,0.011,12.9,0,80,55,1.4,1615.125,1640.264,1630.779,399.698,54.61,73.756,71.971,73.575,51.369,1.383,2.104,0.307,69.157,55.32,58.451,33.485,78.743,78.696,80.675,75.596,82.418,38.708,47.765,45.829,-10.82,30.781,62.781,71.188,72.563,55.281,56.969,0.0,0,72,70,1000,200,0.104,202.0,71.438,71.0,0.014,72.0,71.0,55.531,57.0,0.0,33.0,72,70,1000,200,0.091,331.5,77.375,76.188,0.029,72.063,71.0,55.375,57.0,0.0,55.75,72,70,1000,200,0.206,495.25,76.813,74.625,0.035,72.313,69.0,55.781,57.344,0.0,59.688,72,70,1000,200,0.296,595.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.456,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,530.0,303.25,518.0,522.0,517.5,-0.004,10.143,0.0,12.747,0.941,0.282,0.001,0.005,0.011,0.004
5172008,1300,1,1,3,1,100,8.086,40.0,40.0,40.0,1,1,938.214,278.77,0.011,13.748,0,80,55,1.4,1623.875,1592.128,1624.272,389.539,53.856,73.437,71.655,73.259,50.513,1.406,2.108,0.318,69.154,55.323,62.518,33.429,78.996,78.696,80.601,75.596,82.27,38.782,49.332,39.274,-10.82,31.109,64.188,71.313,72.625,54.906,56.344,0.0,0,72,70,1000,200,0.103,201.0,71.438,71.063,0.014,72.0,70.938,55.031,56.5,0.0,33.281,72,70,1000,200,0.09,330.25,77.375,76.188,0.029,71.875,71.0,55.281,56.594,0.0,57.781,72,70,1000,200,0.203,491.75,76.688,74.563,0.037,72.0,68.813,55.469,56.969,0.0,60.75,72,70,1000,200,0.291,590.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.456,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,530.0,303.5,517.0,522.5,517.5,-0.004,0.641,0.0,0.939,0.938,0.279,0.001,0.005,0.011,0.004
5172008,1301,1,1,3,1,100,63.268,40.0,40.0,40.0,1,1,907.76,278.77,0.011,12.915,0,80,55,1.4,1612.875,1579.336,1616.146,388.101,56.762,73.331,71.655,73.259,54.795,1.383,2.144,0.318,69.2,55.363,55.787,33.513,79.3,79.018,80.601,75.489,82.344,39.148,63.018,51.146,-10.82,30.859,59.531,71.313,72.625,56.625,57.063,0.0,0,72,70,1000,200,0.103,200.75,71.438,71.063,0.014,72.0,70.938,56.875,57.313,0.0,33.938,72,70,1000,200,0.087,325.75,77.375,76.188,0.029,71.875,70.938,57.094,57.344,0.0,57.938,72,70,1000,200,0.203,491.0,76.688,74.75,0.038,72.063,68.625,56.719,57.438,0.0,59.375,72,70,1000,200,0.28,580.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.466,5.996,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.0,530.5,303.25,517.5,522.0,517.5,-0.004,6.492,0.0,21.499,0.908,0.279,0.001,0.005,0.011,0.004
5172008,1302,1,1,3,1,100,32.883,40.0,40.0,40.0,1,1,924.158,281.113,0.011,12.9,0,80,55,1.4,1609.5,1625.796,1625.898,395.634,54.394,73.437,71.76,73.364,50.834,1.421,2.129,0.318,69.197,55.356,58.9,33.429,79.326,78.696,80.527,75.489,82.27,38.635,48.079,44.882,-10.82,30.672,63.094,71.313,72.563,55.188,56.969,0.0,0,72,70,1000,200,0.105,203.125,71.438,71.0,0.014,72.125,71.0,55.344,56.938,0.0,33.5,72,70,1000,200,0.091,325.75,77.25,76.188,0.029,72.063,71.0,55.281,57.125,0.0,57.313,72,70,1000,200,0.195,486.75,76.688,74.625,0.037,72.313,68.688,55.781,57.281,0.0,58.844,72,70,1000,200,0.288,587.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.457,5.991,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,530.5,303.5,517.0,522.0,518.0,-0.004,8.533,0.0,11.183,0.924,0.281,0.001,0.005,0.011,0.004
5172008,1303,1,1,3,1,100,7.656,40.0,40.0,40.0,1,1,940.556,277.599,0.011,13.836,0,80,55,1.4,1602.25,1576.141,1621.02,381.142,53.964,73.437,71.655,73.364,50.727,1.406,2.137,0.307,69.238,55.349,62.154,33.457,79.579,79.018,80.601,75.489,82.27,38.928,49.541,39.419,-10.82,30.953,63.906,71.313,72.5,54.906,56.344,0.0,0,72,70,1000,200,0.103,200.125,71.438,71.063,0.014,72.125,70.938,55.125,56.5,0.0,33.875,72,70,1000,200,0.093,334.25,77.25,76.188,0.029,72.063,70.938,55.281,56.594,0.0,57.219,72,70,1000,200,0.195,486.5,76.688,74.625,0.037,72.313,68.688,55.625,56.969,0.0,61.406,72,70,1000,200,0.284,583.5,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.459,5.985,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,530.5,303.5,518.0,522.0,517.5,-0.004,0.64,0.0,0.943,0.941,0.278,0.001,0.005,0.011,0.004
5172008,1304,1,1,3,1,100,67.906,40.0,40.0,40.0,1,1,967.496,278.77,0.011,13.003,0,80,55,1.4,1625.125,1641.873,1643.811,402.066,56.977,73.543,71.655,73.364,54.902,1.425,2.133,0.304,69.385,55.475,55.507,33.541,79.722,79.34,80.453,75.489,82.196,39.295,63.332,53.331,-10.82,30.875,59.469,71.188,72.438,56.625,57.063,0.0,0,72,70,1000,200,0.102,199.75,71.313,71.0,0.014,72.0,70.938,56.938,57.313,0.0,33.844,72,70,1000,200,0.094,336.25,77.25,76.188,0.029,72.063,70.938,57.094,57.344,0.0,56.875,72,70,1000,200,0.208,498.75,76.688,74.625,0.034,72.313,68.688,56.719,57.344,0.0,60.625,72,70,1000,200,0.293,593.5,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.454,5.988,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,522.5,530.5,303.25,518.0,522.0,518.0,-0.004,7.593,0.0,25.321,0.967,0.279,0.001,0.005,0.01,0.004
5172008,1305,1,1,3,1,100,24.532,40.0,40.0,40.0,1,1,948.756,277.599,0.011,12.974,0,80,55,1.4,1627.875,1646.702,1638.921,394.242,54.287,73.437,71.655,73.364,50.834,1.421,2.169,0.3,69.314,55.451,59.713,33.457,79.508,79.34,80.527,75.489,82.196,39.002,48.183,44.736,-10.82,30.875,63.75,71.313,72.375,55.188,56.906,0.0,0,72,70,1000,200,0.104,201.625,71.313,71.063,0.014,72.125,71.0,55.219,57.0,0.0,33.969,72,70,1000,200,0.094,336.75,77.25,76.188,0.029,71.875,71.063,55.281,56.813,0.0,56.031,72,70,1000,200,0.202,493.0,76.688,74.625,0.034,72.313,68.813,55.781,57.281,0.0,60.375,72,70,1000,200,0.299,598.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.451,5.988,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.0,303.25,517.5,522.0,518.0,-0.004,8.103,0.0,10.322,0.949,0.278,0.001,0.005,0.01,0.004
5172008,1306,1,1,3,1,100,18.678,40.0,40.0,40.0,1,1,946.413,283.455,0.011,13.719,0,80,55,1.4,1624.625,1596.93,1637.292,392.468,54.287,73.437,71.55,73.364,51.262,1.391,2.039,0.315,69.341,55.473,61.48,33.457,79.151,79.448,80.453,75.383,82.196,39.368,49.75,39.784,-10.82,30.797,63.063,71.188,72.313,55.281,56.438,0.0,0,72,70,1000,200,0.103,200.0,71.438,71.0,0.014,72.0,71.0,55.344,56.5,0.0,34.375,72,70,1000,200,0.094,335.5,77.25,76.188,0.029,71.875,71.125,55.5,56.594,0.0,57.906,72,70,1000,200,0.201,490.25,76.688,74.75,0.038,72.063,68.813,55.625,56.844,0.0,61.094,72,70,1000,200,0.296,594.5,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.453,5.988,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.0,303.25,517.5,522.5,518.0,-0.004,0.55,0.0,0.792,0.946,0.283,0.001,0.005,0.011,0.004
5172008,1307,1,1,3,1,100,70.766,40.0,40.0,40.0,1,1,953.441,283.455,0.011,12.944,0,80,55,1.4,1613.25,1630.616,1643.811,389.044,56.762,73.437,71.55,73.364,54.581,1.406,2.173,0.311,69.388,55.521,54.833,33.429,79.112,79.126,80.379,75.489,82.123,39.441,61.66,56.39,-10.82,30.547,59.25,71.188,72.438,56.531,57.156,0.0,0,72,70,1000,200,0.103,201.125,71.313,71.0,0.014,72.0,70.875,56.875,57.313,0.0,33.469,72,70,1000,200,0.094,336.5,77.25,75.938,0.029,71.75,70.875,56.906,57.344,0.0,55.906,72,70,1000,200,0.203,494.5,76.688,74.563,0.034,72.063,68.688,56.719,57.438,0.0,61.219,72,70,1000,200,0.285,584.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.459,5.986,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.0,303.25,517.5,522.5,518.0,-0.004,9.874,0.0,30.436,0.953,0.283,0.001,0.006,0.011,0.004
5172008,1308,1,1,3,1,100,16.299,40.0,40.0,40.0,1,1,942.899,282.284,0.011,13.12,0,80,55,1.4,1603.875,1611.351,1630.779,390.085,53.856,73.437,71.55,73.364,50.406,1.429,2.144,0.315,69.257,55.362,59.685,33.429,78.743,79.233,80.453,75.171,82.123,38.708,48.705,43.425,-10.82,30.406,63.563,71.313,72.563,54.906,56.75,0.0,0,72,70,1000,200,0.104,201.75,71.313,71.0,0.014,72.25,70.938,55.125,56.781,0.0,34.438,72,70,1000,200,0.095,337.0,77.25,76.188,0.029,71.875,71.063,55.0,56.813,0.0,55.844,72,70,1000,200,0.193,482.0,76.688,74.625,0.038,72.063,68.688,55.719,57.281,0.0,61.281,72,70,1000,200,0.287,587.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.454,5.986,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.0,303.25,518.0,522.5,518.0,-0.003,6.191,0.0,8.588,0.943,0.282,0.001,0.005,0.011,0.004
5172008,1309,1,1,3,1,100,25.155,40.0,40.0,40.0,1,1,920.644,281.113,0.011,13.865,0,80,55,1.4,1603.875,1585.73,1635.663,391.308,54.61,73.437,71.55,73.47,51.69,1.364,2.09,0.315,69.333,55.432,60.583,33.457,78.924,79.233,80.453,75.383,82.123,38.708,49.541,39.274,-10.82,30.656,62.156,71.313,72.5,55.406,56.563,0.0,0,72,70,1000,200,0.102,200.0,71.438,71.0,0.014,72.125,70.813,55.625,56.688,0.0,34.813,72,70,1000,200,0.094,336.75,77.188,75.938,0.029,71.875,70.938,55.656,56.719,0.0,57.188,72,70,1000,200,0.193,479.75,76.625,74.625,0.037,72.063,68.625,55.781,57.188,0.0,60.0,72,70,1000,200,0.297,597.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.451,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.0,303.25,519.0,522.5,518.5,-0.004,0.724,0.0,1.089,0.921,0.281,0.001,0.005,0.011,0.004
5172008,1310,1,1,3,1,100,65.762,40.0,40.0,40.0,1,1,949.927,279.941,0.021,12.74,0,80,55,1.4,1613.125,1659.591,1632.406,401.824,56.439,73.437,71.55,73.259,54.045,1.425,2.137,0.304,69.305,55.469,55.478,33.485,79.086,79.448,80.379,75.383,82.049,38.708,55.601,54.132,-10.82,30.719,60.531,71.313,72.563,56.125,57.063,0.0,0,72,70,1000,200,0.103,200.75,71.438,71.063,0.014,72.125,70.813,56.563,57.313,0.0,34.156,72,70,1000,200,0.1,342.25,77.188,75.938,0.029,72.063,70.938,56.563,57.344,0.0,55.781,72,70,1000,200,0.195,483.5,76.625,74.75,0.036,72.063,68.625,56.469,57.438,0.0,59.75,72,70,1000,200,0.297,597.5,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.464,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,531.0,303.5,518.0,522.5,518.0,-0.007,11.632,0.0,27.267,0.95,0.28,0.001,0.005,0.01,0.004
5172008,1311,1,1,3,1,100,6.182,40.0,40.0,40.0,1,1,934.7,278.77,0.011,13.368,0,80,55,1.4,1615.5,1616.164,1640.551,396.394,53.426,73.331,71.55,73.259,49.764,1.387,2.101,0.304,69.256,55.384,61.424,33.485,79.417,79.018,80.305,75.277,82.049,38.196,49.123,40.658,-10.82,30.703,64.75,71.188,72.625,54.688,56.563,0.0,0,72,70,1000,200,0.103,200.625,71.313,71.063,0.014,72.125,70.938,54.719,56.688,0.0,34.75,72,70,1000,200,0.098,339.25,77.188,75.938,0.029,72.063,71.063,54.781,56.594,0.0,55.781,72,70,1000,200,0.197,486.5,76.625,74.75,0.034,72.063,68.625,55.469,57.188,0.0,60.688,72,70,1000,200,0.293,593.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.464,6.002,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.0,531.5,303.25,518.0,522.0,518.0,-0.004,3.012,0.0,4.568,0.935,0.279,0.001,0.005,0.009,0.004
5172008,1312,1,1,3,1,100,34.277,40.0,40.0,40.0,1,1,939.385,279.941,0.011,13.675,0,80,55,1.4,1616.875,1603.336,1643.811,406.462,55.148,73.543,71.655,73.47,52.654,1.425,2.151,0.304,69.207,55.439,59.91,33.513,79.456,79.34,80.379,75.383,82.123,38.562,49.332,39.347,-10.82,30.797,61.281,71.313,72.625,55.813,56.563,0.0,0,72,70,1000,200,0.105,200.0,71.313,71.0,0.014,72.125,70.938,55.938,56.688,0.0,34.594,72,70,1000,200,0.099,341.25,77.188,75.938,0.029,72.063,71.125,56.188,56.813,0.0,56.375,72,70,1000,200,0.204,491.75,76.625,74.625,0.035,71.938,68.625,55.906,56.969,0.0,60.938,72,70,1000,200,0.308,605.5,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.462,5.988,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,523.0,531.5,303.25,517.0,522.0,518.0,-0.004,0.997,0.0,1.49,0.939,0.28,0.001,0.005,0.01,0.004
5172008,1313,1,1,3,1,100,62.103,40.0,40.0,40.0,1,1,933.529,278.77,0.011,12.637,0,80,55,1.4,1615.5,1637.047,1625.898,395.061,56.224,73.437,71.55,73.47,53.617,1.436,2.14,0.307,69.307,55.46,56.067,33.513,79.482,79.233,80.305,75.277,81.975,38.489,51.422,51.219,-10.82,31.047,61.5,71.313,72.563,56.125,57.156,0.0,0,72,70,1000,200,0.103,200.625,71.313,71.063,0.014,72.0,70.938,56.438,57.125,0.0,34.563,72,70,1000,200,0.1,342.0,77.188,75.938,0.029,71.875,71.188,56.281,57.344,0.0,56.469,72,70,1000,200,0.193,481.75,76.625,74.625,0.036,71.813,68.375,56.719,57.438,0.0,61.094,72,70,1000,200,0.287,589.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.464,5.988,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,531.5,303.5,517.0,522.0,518.5,-0.004,12.439,0.0,22.324,0.934,0.279,0.001,0.005,0.011,0.004
5172008,1314,1,1,3,1,100,3.016,40.0,40.0,40.0,1,1,949.927,283.455,0.011,13.529,0,80,55,1.4,1616.5,1632.223,1642.181,398.867,53.318,73.437,71.55,73.364,49.549,1.394,2.14,0.307,69.25,55.419,62.995,33.569,79.683,79.448,80.231,75.277,81.975,38.049,48.496,39.347,-10.82,31.156,65.688,71.188,72.5,54.688,56.563,0.0,0,72,70,1000,200,0.103,200.75,71.313,71.063,0.014,72.0,70.75,54.719,56.5,0.0,33.906,72,70,1000,200,0.103,348.0,77.188,75.938,0.028,71.875,71.0,54.688,56.594,0.0,57.094,72,70,1000,200,0.2,487.0,76.5,74.75,0.036,71.813,68.375,55.281,56.969,0.0,60.219,72,70,1000,200,0.283,582.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.47,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.5,531.5,303.25,519.0,522.0,518.5,-0.004,1.681,0.0,2.437,0.95,0.283,0.001,0.005,0.009,0.004
5172008,1315,1,1,3,1,100,38.422,40.0,40.0,40.0,1,1,927.672,279.941,0.011,13.5,0,80,55,1.4,1604.625,1576.141,1637.292,378.713,55.363,73.437,71.445,73.364,53.189,1.364,2.086,0.304,69.269,55.396,59.573,33.597,79.592,79.448,80.305,75.277,81.975,38.415,48.81,39.419,-10.82,31.016,61.188,71.313,72.5,56.125,56.75,0.0,0,72,70,1000,200,0.102,198.875,71.313,71.0,0.014,72.125,70.875,56.125,56.781,0.0,33.75,72,70,1000,200,0.099,345.75,77.063,75.938,0.028,71.75,71.063,56.281,56.813,0.0,56.688,72,70,1000,200,0.193,479.75,76.625,74.625,0.034,71.813,68.313,56.094,57.188,0.0,60.188,72,70,1000,200,0.28,578.0,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.467,5.996,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.5,531.5,303.5,518.0,522.5,518.5,-0.004,1.304,0.0,1.881,0.928,0.28,0.001,0.005,0.01,0.003
5172008,1316,1,1,3,1,100,58.355,40.0,40.0,40.0,1,1,939.385,283.455,0.011,12.52,0,80,55,1.4,1603.875,1643.482,1648.705,390.123,56.009,73.543,71.655,73.47,53.296,1.372,2.137,0.311,69.249,55.423,56.095,33.625,79.683,79.555,80.157,75.277,81.975,38.196,49.959,50.272,-10.82,30.969,61.656,71.188,72.375,55.906,57.156,0.0,0,72,70,1000,200,0.103,201.0,71.313,71.0,0.014,72.125,70.938,56.344,57.125,0.0,33.531,72,70,1000,200,0.104,353.75,77.188,75.938,0.029,71.875,70.938,56.094,57.344,0.0,55.906,72,70,1000,200,0.189,477.25,76.5,74.75,0.036,71.938,68.375,56.281,57.438,0.0,58.875,72,70,1000,200,0.286,585.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.462,5.993,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,531.5,303.25,517.5,522.0,518.5,-0.004,12.853,0.0,20.983,0.939,0.283,0.001,0.005,0.009,0.004
5172008,1317,1,1,3,1,100,0.524,40.0,40.0,40.0,1,1,912.445,282.284,0.011,13.719,0,80,55,1.4,1606.5,1601.734,1640.551,384.247,53.21,73.437,71.445,73.47,49.549,1.36,2.097,0.311,69.231,55.439,62.939,33.569,79.631,79.77,80.231,75.277,81.901,37.903,48.496,38.764,-10.82,31.047,65.438,71.188,72.375,54.688,56.438,0.0,0,72,70,1000,200,0.104,201.0,71.313,71.063,0.014,72.125,70.875,54.625,56.5,0.0,34.063,72,70,1000,200,0.103,351.0,77.063,75.938,0.029,72.063,70.875,54.5,56.594,0.0,56.938,72,70,1000,200,0.188,472.25,76.5,74.625,0.038,71.813,68.375,55.281,56.844,0.0,59.969,72,70,1000,200,0.283,582.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.457,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.5,303.25,518.5,522.0,518.0,-0.004,1.115,0.0,1.639,0.912,0.282,0.001,0.005,0.01,0.004
5172008,1318,1,1,3,1,100,44.719,40.0,40.0,40.0,1,1,920.644,276.428,0.011,13.456,0,80,55,1.4,1617.625,1569.754,1637.292,372.543,55.686,73.543,71.55,73.47,53.51,1.318,2.072,0.315,69.372,55.484,59.237,33.653,79.631,79.985,80.231,75.277,81.901,38.342,48.81,39.711,-10.82,30.906,60.813,71.313,72.313,56.125,56.75,0.0,0,72,70,1000,200,0.101,198.875,71.313,71.0,0.014,72.125,70.813,56.438,56.781,0.0,33.75,72,70,1000,200,0.104,352.75,77.063,75.938,0.028,71.875,70.813,56.563,57.0,0.0,57.219,72,70,1000,200,0.191,483.0,76.5,74.625,0.036,71.938,68.438,56.188,57.188,0.0,60.094,72,70,1000,200,0.28,580.5,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.454,5.988,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.5,303.25,519.0,522.5,518.0,-0.004,1.76,0.0,2.556,0.921,0.276,0.001,0.005,0.01,0.003
5172008,1319,1,1,3,1,100,54.471,40.0,40.0,40.0,1,1,935.871,279.941,0.011,12.623,0,80,55,1.4,1616.25,1630.616,1629.151,389.357,55.794,73.65,71.55,73.364,53.082,1.49,2.18,0.318,68.973,55.302,56.039,33.569,79.553,79.877,80.157,75.171,81.901,38.049,48.914,49.034,-10.82,30.734,61.594,71.188,72.313,55.813,57.063,0.0,0,72,70,1000,200,0.099,196.0,71.063,71.0,0.014,72.125,70.875,56.25,57.313,0.0,35.0,72,70,1000,200,0.095,337.25,77.063,75.938,0.029,72.063,70.875,55.969,57.344,0.0,54.906,72,70,1000,200,0.197,489.75,76.5,74.625,0.034,72.0,68.5,56.281,57.438,0.0,59.406,72,70,1000,200,0.285,582.0,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.457,5.993,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,531.5,303.25,516.5,522.5,518.0,-0.004,12.762,0.0,19.245,0.936,0.28,0.0,0.005,0.009,0.003
5172008,1320,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,926.501,279.941,0.011,13.836,0,80,55,1.4,1619.5,1619.373,1634.034,396.329,53.21,73.65,71.655,73.364,49.549,1.417,2.158,0.304,68.873,55.159,63.023,33.597,79.825,80.2,80.157,75.171,81.901,37.829,48.496,38.473,-10.82,30.906,65.25,71.188,72.5,54.594,56.344,0.0,0,72,70,1000,200,0.104,201.5,71.313,71.0,0.014,72.125,70.875,54.625,56.5,0.0,34.875,72,70,1000,200,0.101,346.25,77.063,75.938,0.029,72.063,71.0,54.688,56.531,0.0,56.781,72,70,1000,200,0.199,483.5,76.5,74.75,0.037,72.0,68.438,55.281,56.844,0.0,59.094,72,70,1000,200,0.29,588.5,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.464,5.996,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.0,531.5,303.25,517.5,522.5,518.5,-0.004,0.835,0.0,0.0,0.927,0.28,0.001,0.005,0.009,0.003
5172008,1321,1,1,3,1,100,46.621,40.0,40.0,40.0,1,1,933.529,279.941,0.011,13.485,0,80,55,1.4,1610.0,1579.336,1625.898,390.909,55.794,73.65,71.655,73.47,53.724,1.356,2.029,0.311,69.117,55.27,58.956,33.569,80.013,79.985,80.157,75.064,81.827,38.196,48.601,39.929,-10.82,30.984,60.469,71.188,72.438,56.344,56.75,0.0,0,72,70,1000,200,0.101,199.0,71.313,71.063,0.014,72.125,70.813,56.438,56.938,0.0,34.594,72,70,1000,200,0.105,350.0,77.063,75.938,0.029,71.875,70.813,56.688,57.0,0.0,57.125,72,70,1000,200,0.197,485.25,76.5,74.625,0.038,72.0,68.375,56.281,57.281,0.0,60.469,72,70,1000,200,0.28,578.0,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.464,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.0,531.5,303.25,518.5,522.0,518.5,-0.004,2.246,0.0,3.243,0.934,0.28,0.001,0.005,0.01,0.003
5172008,1322,1,1,3,1,100,56.822,40.0,40.0,40.0,1,1,934.7,282.284,0.011,12.579,0,80,55,1.4,1626.625,1674.112,1648.705,395.781,55.901,73.543,71.55,73.575,53.082,1.368,2.115,0.307,69.101,55.298,56.46,33.541,80.162,80.522,80.083,75.171,81.827,37.903,48.601,48.742,-10.82,30.969,62.094,71.188,72.438,55.906,57.063,0.0,0,72,70,1000,200,0.103,201.0,71.063,71.0,0.014,72.125,70.938,56.125,57.313,0.0,34.844,72,70,1000,200,0.105,350.5,77.063,75.938,0.028,72.063,70.75,55.969,57.344,0.0,56.281,72,70,1000,200,0.202,492.25,76.5,74.75,0.034,71.813,68.438,56.281,57.438,0.0,59.344,72,70,1000,200,0.284,583.0,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.47,6.004,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.0,531.5,303.0,516.0,522.0,518.5,-0.004,12.745,0.0,18.924,0.935,0.282,0.0,0.005,0.009,0.003
5172008,1323,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,938.214,282.284,0.011,13.748,0,80,55,1.4,1619.0,1617.768,1648.705,390.347,53.21,73.756,71.55,73.47,49.549,1.372,2.129,0.3,69.22,55.33,63.051,33.485,79.935,80.629,80.083,74.958,81.827,38.049,48.183,38.545,-10.82,30.703,65.25,71.188,72.438,54.594,56.344,0.0,0,72,70,1000,200,0.103,201.0,71.063,71.0,0.014,72.125,70.813,54.625,56.406,0.0,33.969,72,70,1000,200,0.107,358.75,77.063,75.938,0.029,71.875,70.688,54.688,56.531,0.0,56.219,72,70,1000,200,0.201,491.75,76.375,74.625,0.041,71.938,68.313,55.188,56.969,0.0,59.563,72,70,1000,200,0.274,573.0,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.472,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.0,531.5,303.25,516.0,522.0,518.5,-0.004,0.673,0.0,0.0,0.938,0.282,0.0,0.005,0.01,0.003
5172008,1324,1,1,3,1,100,46.639,40.0,40.0,40.0,1,1,935.871,277.599,0.011,13.149,0,80,55,1.4,1604.375,1590.528,1634.034,385.537,55.794,73.756,71.55,73.575,53.617,1.353,2.09,0.311,69.256,55.402,58.9,33.653,80.013,80.307,80.083,75.171,81.827,39.002,48.81,40.803,-10.82,30.922,60.406,71.188,72.5,56.344,56.75,0.0,0,72,70,1000,200,0.101,199.0,71.063,71.0,0.014,72.0,70.75,56.438,56.781,0.0,34.5,72,70,1000,200,0.102,352.5,77.063,75.938,0.029,71.875,70.563,56.688,57.0,0.0,56.688,72,70,1000,200,0.199,488.25,76.375,74.75,0.038,71.938,68.25,56.281,57.281,0.0,60.594,72,70,1000,200,0.273,571.5,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.474,6.018,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,523.0,531.5,303.25,517.0,522.0,518.5,-0.004,2.414,0.0,3.286,0.936,0.278,0.0,0.005,0.009,0.003
5172008,1325,1,1,3,1,100,52.266,40.0,40.0,40.0,1,1,951.098,278.77,0.011,12.71,0,80,55,1.4,1599.875,1619.373,1663.406,387.035,55.686,73.756,71.55,73.47,52.868,1.433,2.155,0.304,69.231,55.364,56.208,33.625,79.644,80.307,80.083,75.171,81.753,38.708,48.81,48.597,-10.82,30.625,61.813,71.188,72.5,55.813,56.969,0.0,0,72,70,1000,200,0.103,200.75,71.063,71.063,0.014,72.0,70.75,56.125,57.125,0.0,34.719,72,70,1000,200,0.101,351.0,77.0,75.938,0.029,72.063,70.75,55.969,57.344,0.0,55.781,72,70,1000,200,0.194,483.75,76.5,74.75,0.034,71.938,68.375,56.188,57.438,0.0,58.844,72,70,1000,200,0.278,577.0,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.459,6.009,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.0,531.5,303.25,517.5,522.0,518.5,-0.004,12.442,0.0,17.441,0.951,0.279,0.0,0.005,0.009,0.003
5172008,1326,1,1,3,1,100,4.212,40.0,40.0,40.0,1,1,932.357,279.941,0.011,13.807,0,80,55,1.4,1617.0,1603.336,1625.898,389.263,53.426,73.65,71.55,73.575,49.871,1.387,2.126,0.3,69.21,55.384,62.63,33.541,79.378,80.307,80.083,75.171,81.827,38.635,49.123,39.201,-10.82,30.75,64.688,71.188,72.5,54.781,56.438,0.0,0,72,70,1000,200,0.103,200.625,71.063,71.0,0.014,72.0,70.875,54.719,56.5,0.0,36.031,72,70,1000,200,0.101,347.5,77.063,75.938,0.029,72.063,70.75,54.875,56.531,0.0,57.344,72,70,1000,200,0.194,483.25,76.5,74.75,0.029,71.938,68.313,55.188,56.969,0.0,59.063,72,70,1000,200,0.278,578.0,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.453,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,531.5,303.25,519.0,522.5,518.5,-0.004,0.745,0.0,1.084,0.932,0.28,0.0,0.005,0.007,0.003
5172008,1327,1,1,3,1,100,51.995,40.0,40.0,40.0,1,1,926.501,276.428,0.011,13.251,0,80,55,1.4,1618.375,1574.544,1622.646,386.191,56.009,73.543,71.445,73.47,53.831,1.375,2.021,0.304,69.203,55.409,57.862,33.597,79.521,79.877,80.009,75.171,81.753,39.148,50.168,42.26,-10.82,30.719,59.875,71.188,72.5,56.438,56.906,0.0,0,72,70,1000,200,0.102,199.75,71.063,71.0,0.014,72.0,70.875,56.563,56.938,0.0,35.0,72,70,1000,200,0.102,349.5,77.0,75.938,0.029,72.063,70.75,56.813,57.125,0.0,57.625,72,70,1000,200,0.194,483.75,76.5,74.75,0.036,71.813,68.313,56.281,57.281,0.0,59.375,72,70,1000,200,0.276,575.0,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.451,5.988,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,531.5,303.25,518.0,522.5,518.5,-0.004,3.742,0.0,5.721,0.927,0.276,0.0,0.005,0.009,0.003
5172008,1328,1,1,3,1,100,46.365,40.0,40.0,40.0,1,1,935.871,283.455,0.011,12.959,0,80,55,1.4,1621.125,1632.223,1635.663,396.981,55.363,73.65,71.655,73.575,52.44,1.429,2.126,0.304,69.15,55.34,56.741,33.541,79.521,79.663,80.009,75.064,81.679,38.782,48.079,47.723,-10.82,30.594,62.188,71.188,72.313,55.813,57.063,0.0,0,72,70,1000,200,0.104,201.375,71.313,71.0,0.014,72.125,70.75,55.844,57.125,0.0,35.156,72,70,1000,200,0.106,355.5,77.0,75.875,0.029,71.875,70.688,55.656,57.125,0.0,56.688,72,70,1000,200,0.199,491.25,76.375,74.75,0.035,71.688,68.313,56.094,57.344,0.0,59.0,72,70,1000,200,0.271,567.0,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.454,5.986,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,523.0,531.5,303.25,517.5,522.5,519.0,-0.004,12.463,0.0,16.078,0.936,0.283,0.001,0.005,0.008,0.003
5172008,1329,1,1,3,1,100,1.719,40.0,40.0,40.0,1,1,944.07,282.284,0.011,13.807,0,80,55,1.4,1595.0,1590.528,1632.406,380.964,53.318,73.437,71.445,73.364,49.871,1.402,2.129,0.3,69.113,55.301,62.939,33.541,79.812,79.77,80.083,75.064,81.679,38.415,49.541,38.91,-10.82,30.906,64.875,71.188,72.5,54.781,56.438,0.0,0,72,70,1000,200,0.097,193.0,71.063,70.875,0.014,72.0,70.75,54.719,56.406,0.0,34.719,72,70,1000,200,0.108,362.75,77.0,75.938,0.029,72.063,70.688,54.875,56.531,0.0,55.969,72,70,1000,200,0.198,481.75,76.375,74.875,0.036,71.938,68.313,55.281,56.844,0.0,59.25,72,70,1000,200,0.266,565.0,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.451,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.5,303.25,518.0,522.0,518.5,-0.003,0.614,0.0,0.948,0.944,0.282,0.0,0.005,0.008,0.003
5172008,1330,1,1,3,1,100,56.453,40.0,40.0,40.0,1,1,938.214,282.284,0.011,12.988,0,80,55,1.4,1595.125,1584.131,1634.034,375.409,56.224,73.437,71.445,73.47,54.26,1.364,2.115,0.311,69.308,55.378,56.769,33.653,80.026,79.77,79.935,75.064,81.606,38.489,56.018,42.697,-10.82,30.766,59.531,71.188,72.438,56.531,57.063,0.0,0,72,70,1000,200,0.101,199.125,71.063,71.0,0.014,72.0,70.688,56.75,57.0,0.0,34.906,72,70,1000,200,0.098,345.25,77.0,75.938,0.029,72.063,70.688,56.906,57.344,0.0,57.125,72,70,1000,200,0.196,486.75,76.375,74.75,0.038,71.813,68.313,56.469,57.344,0.0,58.938,72,70,1000,200,0.273,573.0,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.451,5.981,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,523.0,531.5,303.25,518.0,522.5,518.5,-0.004,3.118,0.0,7.584,0.938,0.282,0.0,0.005,0.009,0.003
5172008,1331,1,1,3,1,100,46.832,40.0,40.0,40.0,1,1,949.927,281.113,0.011,12.944,0,80,55,1.4,1622.25,1641.873,1627.525,403.818,55.363,73.65,71.55,73.47,52.333,1.372,2.079,0.304,69.242,55.404,57.161,33.513,80.117,80.092,79.935,74.958,81.606,38.122,47.556,47.067,-10.82,30.75,62.438,71.188,72.313,55.5,56.969,0.0,0,72,70,1000,200,0.103,201.125,71.063,71.063,0.014,72.125,70.75,55.75,57.0,0.0,35.344,72,70,1000,200,0.107,357.5,77.0,75.938,0.029,72.188,70.75,55.625,57.219,0.0,57.219,72,70,1000,200,0.197,487.75,76.375,74.875,0.034,71.938,68.375,56.094,57.438,0.0,58.25,72,70,1000,200,0.277,573.5,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.449,5.978,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,523.0,531.5,303.5,517.0,522.5,518.5,-0.004,12.273,0.0,16.069,0.95,0.281,0.0,0.005,0.007,0.003
5172008,1332,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,912.445,283.455,0.011,13.778,0,80,55,1.4,1609.375,1601.734,1635.663,384.688,53.21,73.65,71.55,73.575,49.657,1.413,2.086,0.3,69.278,55.436,63.724,33.569,80.642,80.092,79.861,75.064,81.606,38.049,48.601,38.473,-10.82,31.188,65.5,71.188,72.313,54.688,56.438,0.0,0,72,70,1000,200,0.104,200.75,71.063,71.0,0.014,72.0,70.813,54.719,56.406,0.0,35.75,72,70,1000,200,0.106,356.25,77.0,75.938,0.028,72.063,70.875,54.875,56.531,0.0,57.625,72,70,1000,200,0.198,484.75,76.5,74.75,0.034,71.938,68.438,55.281,56.844,0.0,59.688,72,70,1000,200,0.263,563.5,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.451,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.5,303.5,517.0,522.0,518.5,-0.004,0.554,0.0,0.0,0.912,0.283,0.0,0.004,0.009,0.003
5172008,1333,1,1,3,1,100,60.597,40.0,40.0,40.0,1,1,933.529,281.113,0.011,12.974,0,80,55,1.4,1611.5,1576.141,1648.705,383.628,56.439,73.65,71.55,73.575,54.474,1.375,2.119,0.307,69.487,55.438,57.778,33.625,80.804,80.629,79.861,75.064,81.606,38.489,57.272,42.406,-10.82,30.875,59.969,71.313,72.313,56.531,56.969,0.0,0,72,70,1000,200,0.102,199.75,71.063,71.0,0.014,71.875,70.75,56.875,56.938,0.0,35.0,72,70,1000,200,0.106,356.25,77.0,75.875,0.028,72.063,71.0,57.094,57.219,0.0,58.063,72,70,1000,200,0.196,487.25,76.188,74.75,0.034,71.688,68.438,56.375,57.281,0.0,58.25,72,70,1000,200,0.273,573.0,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.461,5.999,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.0,531.5,303.25,518.0,522.0,518.5,-0.004,2.706,0.0,7.052,0.934,0.281,0.0,0.005,0.007,0.003
5172008,1334,1,1,3,1,100,44.877,40.0,40.0,40.0,1,1,948.756,283.455,0.011,13.003,0,80,55,1.4,1611.5,1632.223,1647.073,389.097,55.255,73.756,71.55,73.575,52.226,1.413,2.115,0.304,69.275,55.484,57.75,33.597,80.804,80.629,79.861,74.852,81.532,38.049,47.347,46.703,-10.82,30.922,63.281,71.188,72.313,55.5,56.969,0.0,0,72,70,1000,200,0.104,201.75,71.063,71.0,0.014,72.0,70.813,55.75,57.0,0.0,34.75,72,70,1000,200,0.106,357.0,76.75,75.938,0.028,72.063,70.875,55.625,57.219,0.0,57.063,72,70,1000,200,0.202,492.75,76.375,74.75,0.034,71.813,68.375,56.094,57.344,0.0,58.406,72,70,1000,200,0.264,562.0,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.474,6.006,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.0,531.5,303.25,518.0,522.0,519.0,-0.004,12.102,0.0,15.618,0.949,0.283,0.0,0.003,0.008,0.003
5172008,1335,1,1,3,1,100,1.217,40.0,40.0,40.0,1,1,927.672,281.113,0.011,13.821,0,80,55,1.4,1611.5,1600.133,1625.898,384.574,53.318,73.65,71.55,73.575,49.764,1.375,2.083,0.311,69.316,55.46,63.219,33.625,80.655,80.737,79.861,74.958,81.532,37.903,48.601,38.4,-10.82,30.828,65.25,71.188,72.375,54.688,56.25,0.0,0,72,70,1000,200,0.103,200.75,71.063,71.0,0.014,72.0,70.813,54.719,56.406,0.0,35.031,72,70,1000,200,0.105,355.5,76.75,75.875,0.029,72.063,70.813,54.781,56.438,0.0,57.625,72,70,1000,200,0.198,491.75,76.375,74.625,0.034,71.5,68.313,55.281,56.969,0.0,58.469,72,70,1000,200,0.26,557.5,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.466,5.999,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.0,531.5,303.25,517.5,522.0,518.5,-0.004,0.642,0.0,0.953,0.928,0.281,0.0,0.004,0.009,0.003
5172008,1336,1,1,3,1,100,58.239,40.0,40.0,40.0,1,1,917.13,281.113,0.011,13.105,0,80,55,1.4,1611.0,1544.255,1629.151,371.967,56.332,73.543,71.445,73.364,54.474,1.394,2.129,0.307,69.382,55.528,56.432,33.681,80.486,80.629,79.787,75.064,81.458,38.196,55.287,42.042,-10.82,30.609,59.344,71.188,72.313,56.625,56.969,0.0,0,72,70,1000,200,0.103,200.125,71.0,70.875,0.014,72.125,70.75,56.875,57.0,0.0,36.219,72,70,1000,200,0.106,355.75,77.0,75.875,0.028,72.063,70.813,57.094,57.219,0.0,57.375,72,70,1000,200,0.194,481.75,76.375,74.75,0.038,71.5,68.25,56.469,57.344,0.0,57.844,72,70,1000,200,0.245,543.5,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.476,6.002,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.0,531.0,303.25,517.5,522.5,518.5,-0.004,2.949,0.0,6.995,0.917,0.281,0.0,0.005,0.009,0.003
5172008,1337,1,1,3,1,100,49.441,40.0,40.0,40.0,1,1,927.672,281.113,0.011,12.944,0,80,55,1.4,1594.25,1609.748,1648.705,371.699,55.471,73.65,71.655,73.575,52.333,1.402,2.169,0.311,69.292,55.394,58.199,33.597,80.415,80.522,79.639,74.958,81.384,37.756,47.243,46.484,-10.82,30.922,62.875,71.313,72.375,55.688,57.063,0.0,0,72,70,1000,200,0.1,196.625,71.313,71.0,0.014,72.125,70.688,55.844,57.0,0.0,35.219,72,70,1000,200,0.106,358.0,76.75,75.875,0.029,72.063,70.875,55.5,57.219,0.0,57.469,72,70,1000,200,0.204,491.25,76.188,74.75,0.042,71.688,68.313,56.094,57.438,0.0,56.781,72,70,1000,200,0.246,543.0,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.461,5.993,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,523.0,531.0,303.25,518.5,522.0,518.5,-0.004,11.908,0.0,15.681,0.928,0.281,0.001,0.004,0.009,0.003
5172008,1338,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,947.584,283.455,0.011,13.821,0,80,55,1.4,1589.25,1596.93,1625.898,384.611,53.103,73.65,71.55,73.575,49.335,1.417,2.108,0.311,69.28,55.365,63.668,33.597,80.415,80.307,79.639,74.958,81.384,37.829,48.183,38.327,-10.82,30.922,65.688,71.188,72.313,54.594,56.344,0.0,0,72,70,1000,200,0.102,199.75,71.063,71.0,0.014,72.125,70.625,54.625,56.313,0.0,36.844,72,70,1000,200,0.106,355.5,76.75,75.875,0.029,72.063,70.875,54.688,56.438,0.0,57.094,72,70,1000,200,0.211,501.75,76.188,74.75,0.034,71.938,68.25,55.281,56.969,0.0,57.406,72,70,1000,200,0.246,544.0,74.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.467,6.001,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.0,531.0,303.5,517.0,522.0,518.5,-0.004,0.665,0.0,0.0,0.948,0.283,0.0,0.004,0.007,0.004
5172008,1339,1,1,3,1,100,52.965,40.0,40.0,40.0,1,1,919.473,278.77,0.011,13.061,0,80,55,1.4,1610.375,1569.754,1637.292,380.522,56.116,73.543,71.445,73.47,54.153,1.356,2.083,0.304,69.338,55.474,57.666,33.653,80.46,80.629,79.713,74.746,81.384,38.049,51.631,41.168,-10.82,31.0,60.375,71.188,72.188,56.531,56.969,0.0,0,72,70,1000,200,0.101,199.125,71.0,71.0,0.014,72.0,70.625,56.75,56.938,0.0,36.625,72,70,1000,200,0.107,358.75,76.75,75.938,0.029,71.75,70.75,56.906,57.125,0.0,57.094,72,70,1000,200,0.206,496.75,76.188,74.75,0.038,71.688,68.188,56.375,57.281,0.0,58.219,72,70,1000,200,0.252,550.0,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.464,6.001,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,531.0,303.25,518.0,522.0,519.0,-0.004,2.999,0.0,5.654,0.919,0.279,0.0,0.003,0.008,0.002
5172008,1340,1,1,3,1,100,48.115,40.0,40.0,40.0,1,1,944.07,282.284,0.011,12.944,0,80,55,1.4,1602.75,1612.955,1645.442,372.397,55.471,73.65,71.55,73.575,52.44,1.406,2.169,0.304,69.294,55.428,58.255,33.625,80.434,80.415,79.639,74.958,81.31,37.61,47.243,46.266,-10.828,31.078,63.281,71.188,72.25,55.5,57.063,0.0,0,72,70,1000,200,0.104,201.875,71.0,70.875,0.014,72.125,70.625,55.844,57.0,0.0,36.094,72,70,1000,200,0.107,358.25,76.75,75.938,0.029,72.063,70.688,55.625,57.219,0.0,55.938,72,70,1000,200,0.201,493.0,76.188,74.875,0.036,71.5,68.25,56.188,57.563,0.0,57.031,72,70,1000,200,0.246,542.0,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.467,6.001,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.5,531.0,303.5,518.5,522.0,519.0,-0.004,11.631,0.0,15.553,0.944,0.282,0.0,0.003,0.007,0.002
5172008,1341,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,939.385,281.113,0.011,13.792,0,80,55,1.4,1596.0,1577.738,1632.406,381.367,53.21,73.65,71.655,73.575,49.657,1.406,2.162,0.307,69.405,55.466,63.444,33.625,80.447,80.629,79.639,74.958,81.384,37.61,48.287,38.108,-10.82,30.953,65.5,71.188,72.313,54.781,56.344,0.0,0,72,70,1000,200,0.104,201.5,71.063,71.0,0.014,72.0,70.625,54.625,56.406,0.0,36.469,72,70,1000,200,0.11,361.25,76.75,75.875,0.029,71.875,70.688,54.781,56.531,0.0,57.031,72,70,1000,200,0.205,495.25,76.188,74.75,0.036,71.5,68.313,55.281,56.969,0.0,57.0,72,70,1000,200,0.242,538.5,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.474,6.01,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.5,531.0,303.5,519.0,522.0,518.5,-0.004,0.643,0.0,0.0,0.939,0.281,0.0,0.004,0.008,0.002
5172008,1342,1,1,3,1,100,54.688,40.0,40.0,40.0,1,1,919.473,277.599,0.011,13.164,0,80,55,1.4,1590.375,1536.302,1611.275,359.403,56.547,73.65,71.55,73.575,54.795,1.383,2.061,0.311,69.268,55.366,57.862,33.709,80.843,80.629,79.565,74.958,81.31,37.976,49.541,40.803,-10.82,31.141,60.375,71.188,72.375,56.531,56.906,0.0,0,72,70,1000,200,0.103,200.375,71.0,70.875,0.014,72.0,70.688,56.75,56.938,0.0,36.063,72,70,1000,200,0.108,358.0,76.688,75.875,0.029,71.875,70.563,56.906,57.125,0.0,56.719,72,70,1000,200,0.197,487.25,76.188,74.875,0.038,71.375,68.313,56.375,57.344,0.0,55.844,72,70,1000,200,0.228,523.0,74.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.464,5.996,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.5,530.5,303.25,517.0,522.5,518.5,-0.004,3.218,0.0,5.165,0.919,0.278,0.0,0.003,0.007,0.003
5172008,1343,1,1,3,1,100,52.601,40.0,40.0,40.0,1,1,930.015,283.455,0.011,12.886,0,80,55,1.4,1581.75,1598.531,1634.034,371.204,55.686,73.756,71.655,73.575,52.226,1.459,2.173,0.311,69.2,55.37,57.722,33.653,80.869,80.737,79.565,74.852,81.31,37.61,47.347,47.504,-10.82,31.031,63.063,71.125,72.313,55.688,57.156,0.0,0,72,70,1000,200,0.101,197.25,71.0,71.0,0.014,72.0,70.75,55.938,57.125,0.0,35.25,72,70,1000,200,0.115,371.5,76.75,75.875,0.028,72.063,70.75,55.656,57.219,0.0,56.5,72,70,1000,200,0.195,487.0,76.125,74.875,0.034,71.813,68.438,56.281,57.563,0.0,54.969,72,70,1000,200,0.234,529.0,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.466,5.999,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.5,530.5,303.25,519.0,522.0,519.0,-0.004,13.094,0.0,17.697,0.93,0.283,0.0,0.004,0.006,0.003
5172008,1344,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,903.075,277.599,0.011,13.778,0,80,55,1.4,1590.375,1574.544,1619.395,378.685,53.103,73.756,71.655,73.575,49.442,1.406,2.097,0.315,69.15,55.346,63.696,33.681,80.473,80.844,79.491,74.64,81.236,37.61,47.974,38.036,-10.82,30.891,65.688,71.125,72.438,54.594,56.344,0.0,0,72,70,1000,200,0.102,199.875,71.0,70.875,0.014,72.0,70.688,54.625,56.313,0.0,35.281,72,70,1000,200,0.115,370.25,76.688,75.875,0.029,72.063,71.0,54.688,56.531,0.0,56.844,72,70,1000,200,0.205,494.75,76.188,74.75,0.036,71.688,68.563,55.281,57.188,0.0,57.094,72,70,1000,200,0.23,525.5,74.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.466,6.004,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,530.5,303.25,517.0,522.5,518.5,-0.004,0.566,0.0,0.0,0.903,0.278,0.0,0.003,0.008,0.003
5172008,1345,1,1,3,1,100,48.114,40.0,40.0,40.0,1,1,927.672,279.941,0.011,13.222,0,80,55,1.4,1589.5,1558.589,1625.898,370.11,55.901,73.65,71.55,73.575,54.367,1.398,2.133,0.307,69.294,55.403,57.778,33.681,80.421,81.059,79.491,74.852,81.236,37.903,48.601,40.366,-10.82,30.734,60.188,71.188,72.5,56.438,56.906,0.0,0,72,70,1000,200,0.102,199.5,71.0,70.875,0.014,72.125,70.625,56.563,56.781,0.0,35.406,72,70,1000,200,0.114,369.75,76.75,75.875,0.028,72.063,70.813,56.813,57.125,0.0,57.344,72,70,1000,200,0.203,492.25,76.125,74.75,0.034,71.688,68.563,56.375,57.344,0.0,55.313,72,70,1000,200,0.225,520.0,74.438,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.462,6.001,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,530.0,303.25,517.0,522.0,519.0,-0.004,3.044,0.0,4.52,0.928,0.28,0.0,0.004,0.007,0.003
5172008,1346,1,1,3,1,100,54.01,40.0,40.0,40.0,1,1,941.728,282.284,0.011,12.754,0,80,55,1.4,1590.5,1630.616,1627.525,381.62,55.255,73.65,71.655,73.575,52.333,1.433,2.126,0.311,69.212,55.381,57.806,33.653,80.668,80.952,79.491,74.852,81.236,37.463,47.452,47.286,-10.82,31.047,63.031,71.188,72.563,55.813,57.063,0.0,0,72,70,1000,200,0.104,202.125,71.063,71.0,0.014,72.125,70.688,55.938,57.0,0.0,35.031,72,70,1000,200,0.115,372.5,76.75,75.875,0.029,72.063,70.875,55.656,57.219,0.0,56.688,72,70,1000,200,0.207,499.5,76.125,74.75,0.038,71.688,68.563,56.281,57.563,0.0,54.688,72,70,1000,200,0.234,529.0,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.472,6.01,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.5,530.5,303.0,519.0,522.0,519.0,-0.004,12.542,0.0,17.391,0.942,0.282,0.0,0.004,0.008,0.003
