DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1347,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,937.043,279.941,0.011,13.88,0,80,55,1.4,1600.5,1585.73,1629.151,386.697,52.995,73.862,71.76,73.787,49.549,1.394,2.104,0.3,69.17,55.306,63.948,33.625,80.499,81.166,79.491,74.852,81.236,37.463,47.974,37.963,-10.82,30.922,66.0,71.188,72.5,54.688,56.25,0.0,0,72,70,1000,200,0.103,200.875,71.0,71.0,0.014,72.0,70.563,54.531,56.188,0.0,35.188,72,70,1000,200,0.115,370.75,76.688,75.875,0.029,71.875,70.875,54.688,56.531,0.0,56.938,72,70,1000,200,0.214,507.25,76.125,74.75,0.037,71.813,68.563,55.281,56.969,0.0,56.563,72,70,1000,200,0.23,524.5,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.474,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.5,530.0,303.25,517.5,522.5,518.5,-0.004,0.66,0.0,0.0,0.937,0.28,0.0,0.003,0.007,0.002
5172008,1348,1,1,3,1,100,42.616,40.0,40.0,40.0,1,1,926.501,282.284,0.021,13.383,0,80,55,1.4,1578.375,1558.589,1619.395,380.726,56.116,73.65,71.445,73.575,54.26,1.391,2.054,0.315,69.182,55.342,58.62,33.653,80.415,80.844,79.417,74.64,81.236,37.903,48.287,39.638,-10.82,30.922,60.781,71.188,72.438,56.344,56.906,0.0,0,72,70,1000,200,0.102,198.75,71.0,71.0,0.014,72.0,70.5,56.438,56.781,0.0,35.313,72,70,1000,200,0.11,365.0,76.688,75.875,0.029,71.875,70.688,56.813,56.813,0.0,57.219,72,70,1000,200,0.207,498.25,76.0,74.75,0.036,71.813,68.5,56.281,57.281,0.0,56.969,72,70,1000,200,0.229,522.5,74.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.478,6.01,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,523.5,530.5,303.5,517.0,522.5,518.5,-0.008,2.236,0.0,3.223,0.927,0.282,0.0,0.003,0.007,0.003
5172008,1349,1,1,3,1,100,61.966,40.0,40.0,40.0,1,1,926.501,276.428,0.011,12.696,0,80,55,1.4,1585.5,1619.373,1619.395,374.445,55.686,73.65,71.55,73.575,52.868,1.398,2.119,0.311,69.105,55.277,56.937,33.737,80.324,80.737,79.417,74.852,81.162,37.683,47.765,48.451,-10.82,31.047,62.406,71.188,72.5,55.906,57.156,0.0,0,72,70,1000,200,0.103,199.0,71.0,71.0,0.014,72.0,70.625,56.25,57.313,0.0,35.313,72,70,1000,200,0.11,366.0,76.688,75.875,0.029,72.063,70.625,56.094,57.344,0.0,56.719,72,70,1000,200,0.2,490.0,76.125,74.75,0.034,71.688,68.563,56.375,57.563,0.0,55.188,72,70,1000,200,0.233,527.5,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.478,6.013,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.5,530.0,303.25,517.5,522.5,518.5,-0.004,13.56,0.0,18.976,0.927,0.276,0.0,0.003,0.007,0.002
5172008,1350,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,915.959,278.77,0.011,13.792,0,80,55,1.4,1575.75,1552.216,1612.899,363.392,52.995,73.756,71.655,73.681,49.228,1.383,2.086,0.307,69.001,55.146,64.005,33.737,80.324,80.629,79.417,74.746,81.162,37.976,47.87,38.545,-10.82,30.984,66.375,71.313,72.5,54.594,56.344,0.0,0,72,70,1000,200,0.102,200.0,71.0,71.0,0.014,72.125,70.563,54.531,56.313,0.0,35.719,72,70,1000,200,0.109,363.75,76.688,75.875,0.029,72.063,70.688,54.5,56.531,0.0,56.344,72,70,1000,200,0.201,490.5,76.125,74.75,0.038,71.5,68.563,55.281,57.188,0.0,55.875,72,70,1000,200,0.219,511.0,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.478,6.015,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.5,530.0,303.25,518.5,522.5,519.0,-0.004,0.793,0.0,0.0,0.916,0.279,0.0,0.003,0.008,0.002
5172008,1351,1,1,3,1,100,33.727,40.0,40.0,40.0,1,1,912.445,279.941,0.011,13.631,0,80,55,1.4,1572.75,1522.006,1619.395,370.351,55.686,73.756,71.55,73.681,53.617,1.387,2.083,0.311,69.054,55.235,59.573,33.765,80.272,80.737,79.417,74.746,81.162,38.635,47.974,39.274,-10.82,30.922,61.469,71.188,72.375,56.125,56.75,0.0,0,72,70,1000,200,0.103,200.375,71.0,70.875,0.014,72.125,70.688,56.25,56.688,0.0,36.125,72,70,1000,200,0.113,369.0,76.688,75.875,0.029,71.875,70.5,56.5,56.813,0.0,57.375,72,70,1000,200,0.202,495.0,76.125,74.875,0.036,71.5,68.563,56.188,57.281,0.0,54.531,72,70,1000,200,0.208,498.25,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.478,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.0,530.0,303.25,517.0,522.5,518.5,-0.004,0.933,0.0,1.209,0.912,0.28,0.0,0.003,0.007,0.002
5172008,1352,1,1,3,1,100,72.406,40.0,40.0,40.0,1,1,905.417,276.428,0.011,12.593,0,80,55,1.4,1557.25,1590.528,1630.779,364.772,56.439,73.65,71.655,73.681,53.938,1.429,2.119,0.3,68.94,55.151,55.282,33.765,80.214,80.522,79.417,74.746,81.162,38.415,50.377,51.291,-10.82,30.797,60.781,71.125,72.5,56.438,57.156,0.0,0,72,70,1000,200,0.104,201.75,71.0,70.875,0.014,72.125,70.688,56.563,57.313,0.0,36.125,72,70,1000,200,0.115,372.0,76.688,75.875,0.029,72.063,70.5,56.563,57.594,0.0,56.875,72,70,1000,200,0.198,488.25,76.125,74.75,0.031,71.688,68.625,56.719,57.75,0.0,54.25,72,70,1000,200,0.21,503.0,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.478,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.0,530.0,303.25,518.0,522.5,518.5,-0.004,13.555,0.0,22.502,0.905,0.276,0.0,0.003,0.006,0.002
5172008,1353,1,1,3,1,100,7.847,40.0,40.0,40.0,1,1,905.417,275.256,0.011,13.544,0,80,55,1.4,1578.0,1560.183,1638.921,370.16,53.318,73.756,71.655,73.575,49.549,1.429,2.115,0.307,68.912,55.149,62.686,33.681,80.013,80.844,79.343,74.746,81.088,38.269,48.392,39.784,-10.82,30.844,65.75,71.188,72.375,54.688,56.563,0.0,0,72,70,1000,200,0.104,201.625,71.0,70.875,0.014,72.125,70.75,54.625,56.406,0.0,35.344,72,70,1000,200,0.115,371.25,76.688,75.875,0.029,72.063,70.625,54.5,56.719,0.0,57.156,72,70,1000,200,0.207,493.5,76.125,74.75,0.034,71.5,68.625,55.469,57.344,0.0,54.719,72,70,1000,200,0.211,503.25,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.47,5.999,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.0,530.0,303.25,519.5,522.5,519.0,-0.004,2.027,0.0,2.848,0.905,0.275,0.0,0.003,0.007,0.002
5172008,1354,1,1,3,1,100,22.758,40.0,40.0,40.0,1,1,912.445,277.599,0.011,13.675,0,80,55,1.4,1555.875,1534.713,1601.544,367.974,55.148,73.65,71.55,73.575,52.654,1.387,2.093,0.311,68.947,55.16,60.19,33.681,79.605,80.737,79.343,74.746,81.015,38.855,48.81,39.565,-10.82,30.688,61.906,71.188,72.188,55.813,56.563,0.0,0,72,70,1000,200,0.102,199.375,71.0,71.0,0.014,72.0,70.75,55.844,56.5,0.0,35.688,72,70,1000,200,0.113,369.25,76.688,75.875,0.028,71.875,70.625,56.094,56.813,0.0,56.188,72,70,1000,200,0.202,494.5,76.125,74.875,0.034,71.5,68.625,55.906,57.281,0.0,53.0,72,70,1000,200,0.209,500.25,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.478,6.006,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,523.5,529.5,303.25,519.0,522.5,519.0,-0.004,0.975,0.0,1.347,0.912,0.278,0.0,0.003,0.006,0.002
5172008,1355,1,1,3,1,100,76.685,40.0,40.0,40.0,1,1,896.047,278.77,0.011,12.593,0,80,55,1.4,1549.125,1580.934,1601.544,367.665,56.762,73.65,71.655,73.681,54.367,1.459,2.119,0.311,68.844,55.109,55.142,33.653,79.734,80.629,79.269,74.533,81.015,38.342,53.616,54.132,-10.82,30.781,60.344,71.188,72.188,56.531,57.375,0.0,0,72,70,1000,200,0.104,202.375,71.0,71.0,0.014,72.0,70.813,56.875,57.313,0.0,35.219,72,70,1000,200,0.116,373.25,76.688,75.875,0.029,71.875,70.625,56.813,57.594,0.0,55.5,72,70,1000,200,0.2,489.75,76.125,74.875,0.034,71.5,68.688,56.813,57.75,0.0,53.5,72,70,1000,200,0.2,489.5,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.482,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,523.5,529.5,303.25,518.5,522.5,518.5,-0.004,13.018,0.0,27.595,0.896,0.279,0.0,0.003,0.006,0.002
5172008,1356,1,1,3,1,100,11.364,40.0,40.0,40.0,1,1,915.959,275.256,0.011,13.485,0,80,55,1.4,1548.5,1553.808,1609.653,371.488,53.426,73.65,71.655,73.575,49.549,1.429,2.104,0.304,68.724,55.01,62.434,33.653,79.871,80.629,79.269,74.746,80.941,38.269,47.974,40.658,-10.82,30.938,66.125,71.188,72.313,54.688,56.438,0.0,0,72,70,1000,200,0.101,199.25,71.0,71.0,0.014,72.125,70.75,54.625,56.5,0.0,36.344,72,70,1000,200,0.115,372.5,76.688,75.875,0.029,72.063,70.688,54.5,56.719,0.0,56.031,72,70,1000,200,0.2,489.5,76.125,74.75,0.038,71.688,68.813,55.625,57.344,0.0,53.031,72,70,1000,200,0.199,487.25,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.482,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,523.0,529.5,303.25,518.0,522.5,518.5,-0.004,3.319,0.0,4.471,0.916,0.275,0.0,0.003,0.008,0.002
5172008,1357,1,1,3,1,100,14.614,40.0,40.0,40.0,1,1,894.876,276.428,0.011,13.865,0,80,55,1.4,1548.5,1520.419,1612.899,359.836,54.61,73.543,71.445,73.47,51.798,1.391,2.054,0.3,68.827,55.089,61.48,33.625,79.974,80.307,79.343,74.852,81.015,39.002,48.287,39.419,-10.82,31.016,63.25,71.125,72.313,55.406,56.438,0.0,0,72,70,1000,200,0.102,199.125,70.875,70.875,0.014,72.125,70.688,55.625,56.406,0.0,37.094,72,70,1000,200,0.113,372.75,76.688,75.875,0.029,72.063,70.563,55.656,56.719,0.0,57.75,72,70,1000,200,0.201,488.0,76.125,74.875,0.034,71.813,68.875,55.781,57.281,0.0,53.125,72,70,1000,200,0.203,492.25,74.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.479,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,523.0,529.5,303.25,517.5,522.5,519.0,-0.004,0.623,0.0,0.802,0.895,0.276,0.0,0.003,0.006,0.003
5172008,1358,1,1,3,1,100,79.842,40.0,40.0,40.0,1,1,904.246,275.256,0.011,12.71,0,80,55,1.4,1548.125,1561.778,1606.408,370.173,57.085,73.65,71.655,73.575,54.902,1.436,2.086,0.307,68.827,55.139,55.17,33.653,80.246,80.629,79.195,74.746,80.941,38.855,58.212,56.754,-10.82,31.063,60.156,71.188,72.313,56.719,57.375,0.0,0,72,70,1000,200,0.103,200.875,71.0,70.875,0.014,72.125,70.75,57.031,57.313,0.0,37.188,72,70,1000,200,0.112,366.25,76.625,75.875,0.029,72.063,70.5,57.094,57.438,0.0,57.625,72,70,1000,200,0.202,491.0,76.125,74.875,0.034,71.688,68.875,56.906,57.75,0.0,53.375,72,70,1000,200,0.204,493.0,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.476,6.013,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,523.0,529.0,303.5,518.0,522.5,518.5,-0.004,11.753,0.0,31.567,0.904,0.275,0.0,0.003,0.006,0.002
5172008,1359,1,1,3,1,100,21.249,40.0,40.0,40.0,1,1,926.501,275.256,0.011,13.149,0,80,55,1.4,1560.875,1585.73,1612.899,368.353,53.641,73.65,71.55,73.575,50.085,1.44,2.086,0.315,68.781,55.043,62.041,33.625,80.46,80.629,79.195,74.746,80.941,38.635,47.87,42.843,-10.82,31.453,66.0,71.188,72.313,54.781,56.563,0.0,0,72,70,1000,200,0.104,202.375,71.0,70.875,0.014,72.125,70.813,54.969,56.688,0.0,36.531,72,70,1000,200,0.121,380.0,76.625,75.875,0.029,72.063,70.563,54.875,56.813,0.0,57.219,72,70,1000,200,0.213,499.75,76.125,74.75,0.038,71.688,68.938,55.781,57.344,0.0,53.125,72,70,1000,200,0.197,485.75,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.472,6.007,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.5,529.5,303.5,518.0,522.5,518.5,-0.004,5.991,0.0,7.678,0.927,0.275,0.0,0.003,0.008,0.002
5172008,1400,1,1,3,1,100,9.475,40.0,40.0,40.0,1,1,901.903,276.428,0.011,13.748,0,80,55,1.4,1566.0,1518.833,1608.031,355.088,54.179,73.65,71.55,73.575,51.262,1.417,2.018,0.318,68.775,55.021,62.434,33.653,80.434,80.737,79.195,74.746,80.867,39.148,48.81,39.565,-10.82,31.078,64.25,71.125,72.188,55.281,56.438,0.0,0,72,70,1000,200,0.103,199.625,71.0,70.875,0.014,72.125,70.688,55.219,56.406,0.0,37.813,72,70,1000,200,0.117,373.75,76.625,75.875,0.029,72.063,70.625,55.625,56.594,0.0,57.094,72,70,1000,200,0.206,497.25,76.0,74.875,0.039,71.688,68.938,55.781,57.281,0.0,53.188,72,70,1000,200,0.195,482.0,74.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.482,6.018,7.751,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,523.0,529.0,303.25,518.0,522.5,518.5,-0.004,0.593,0.0,0.795,0.902,0.276,0.0,0.003,0.006,0.002
5172008,1401,1,1,3,1,100,72.596,40.0,40.0,40.0,1,1,905.417,275.256,0.011,12.871,0,80,55,1.4,1567.0,1569.754,1608.031,361.955,56.87,73.756,71.76,73.681,54.902,1.387,2.126,0.307,68.81,55.045,55.366,33.681,80.512,80.952,79.121,74.533,80.941,38.708,61.242,56.972,-10.82,30.922,60.219,71.125,72.063,56.625,57.156,0.0,0,72,70,1000,200,0.103,200.125,71.0,70.875,0.014,72.125,70.688,56.938,57.313,0.0,37.25,72,70,1000,200,0.121,379.0,76.625,75.875,0.029,72.063,70.625,57.094,57.594,0.0,56.469,72,70,1000,200,0.208,503.75,76.0,74.875,0.031,71.813,68.938,56.813,57.563,0.0,52.844,72,70,1000,200,0.194,482.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.886,12.003,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.0,529.0,303.25,518.0,522.5,518.5,-0.004,10.432,0.0,32.62,0.905,0.275,0.0,0.003,0.005,0.002
5172008,1402,1,1,3,1,100,20.326,40.0,40.0,40.0,1,1,903.075,278.77,0.021,13.178,0,80,55,1.4,1564.0,1580.934,1640.551,367.561,53.749,73.756,71.865,73.575,50.085,1.41,2.144,0.307,68.896,55.007,60.976,33.429,80.35,80.737,79.121,74.64,80.867,38.049,47.87,42.479,-10.82,30.766,65.063,71.188,72.938,54.781,56.75,0.0,0,72,70,1000,200,0.104,201.375,70.875,70.875,0.014,72.25,70.938,54.969,56.688,0.0,37.188,72,70,1000,200,0.125,385.25,76.625,75.875,0.029,72.188,70.75,54.875,56.813,0.0,56.156,72,70,1000,200,0.215,505.0,76.0,74.75,0.037,71.938,69.063,55.781,57.438,0.0,53.125,72,70,1000,200,0.195,484.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.874,11.994,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.0,529.0,303.5,517.5,522.5,518.5,-0.008,5.944,0.0,8.102,0.903,0.279,0.0,0.003,0.007,0.002
5172008,1403,1,1,3,1,100,10.839,40.0,40.0,40.0,1,1,921.816,275.256,0.011,13.865,0,80,55,1.4,1568.25,1564.968,1632.406,370.954,54.179,73.756,72.181,73.575,51.262,1.379,2.086,0.304,68.858,55.059,61.957,33.148,80.324,80.629,79.121,74.64,80.867,38.415,48.705,38.837,-10.82,30.797,63.625,71.313,74.125,55.281,56.438,0.0,0,72,70,1000,200,0.101,198.5,70.875,70.875,0.014,72.25,70.875,55.344,56.313,0.0,36.5,72,70,1000,200,0.129,394.25,76.625,75.875,0.029,72.375,71.125,55.625,56.594,0.0,57.375,72,70,1000,200,0.208,499.0,76.0,74.875,0.035,72.063,69.188,55.781,57.281,0.0,53.406,72,70,1000,200,0.203,493.75,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.861,11.978,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.0,529.0,303.25,518.0,522.5,518.5,-0.004,0.569,0.0,0.812,0.922,0.275,0.0,0.003,0.006,0.002
5172008,1404,1,1,3,1,100,76.785,40.0,40.0,40.0,1,1,927.672,282.284,0.011,12.93,0,80,55,1.4,1603.875,1624.19,1635.663,387.418,57.193,74.074,72.601,73.892,55.223,1.398,2.184,0.296,69.012,55.209,55.338,32.924,80.681,80.952,79.121,74.427,80.793,38.269,62.078,56.972,-10.82,30.953,60.031,71.438,75.063,56.719,57.156,0.0,0,72,70,1000,200,0.102,200.375,70.875,70.875,0.014,72.438,70.875,57.031,57.125,0.0,36.531,72,70,1000,200,0.133,399.75,76.625,75.875,0.029,72.5,71.5,57.188,57.438,0.0,57.375,72,70,1000,200,0.219,517.0,76.0,74.75,0.035,72.313,69.5,56.906,57.875,0.0,53.063,72,70,1000,200,0.21,501.75,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.872,11.991,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,523.0,528.5,303.5,519.0,522.5,519.0,-0.004,10.157,0.0,33.562,0.928,0.282,0.0,0.003,0.006,0.002
5172008,1405,1,1,3,1,100,20.927,40.0,40.0,40.0,1,1,944.07,282.284,0.011,13.12,0,80,55,1.4,1648.625,1651.533,1647.073,407.342,53.856,74.18,72.812,73.892,50.299,1.421,2.166,0.304,68.867,55.084,61.873,32.588,81.057,80.952,79.121,74.64,80.719,37.829,47.661,42.624,-10.82,31.156,65.625,71.5,75.625,54.781,56.75,0.0,0,72,70,1000,200,0.104,202.0,70.875,70.875,0.014,72.625,71.063,55.031,56.5,0.0,38.094,72,70,1000,200,0.141,410.0,76.625,75.75,0.029,72.5,71.938,54.875,56.719,0.0,58.938,72,70,1000,200,0.224,520.0,76.0,74.75,0.036,72.5,69.813,55.781,57.438,0.0,54.344,72,70,1000,200,0.22,513.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.874,11.991,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.0,529.0,303.25,517.5,522.5,519.0,-0.004,6.399,0.0,8.732,0.944,0.282,0.0,0.004,0.007,0.002
5172008,1406,1,1,3,1,100,15.97,40.0,40.0,40.0,1,1,959.297,283.455,0.011,13.778,0,80,55,1.4,1670.5,1648.312,1679.781,413.553,54.61,74.392,72.917,74.104,51.798,1.383,2.184,0.285,68.886,55.109,62.462,32.532,81.413,81.489,79.121,74.64,80.793,38.269,48.705,38.618,-10.82,30.828,63.969,71.75,76.25,55.5,56.438,0.0,0,72,70,1000,200,0.102,199.5,70.875,70.875,0.014,72.688,71.125,55.625,56.406,0.0,38.094,72,70,1000,200,0.15,424.0,76.625,75.75,0.029,72.688,72.0,55.656,56.594,0.0,59.563,72,70,1000,200,0.233,533.5,76.0,74.875,0.036,72.5,69.875,55.781,57.281,0.0,55.313,72,70,1000,200,0.226,520.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.874,11.98,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,529.0,303.25,517.5,522.5,519.0,-0.004,0.461,0.0,0.667,0.959,0.283,0.0,0.004,0.006,0.002
5172008,1407,1,1,3,1,100,78.911,40.0,40.0,40.0,1,1,960.469,282.284,0.011,12.725,0,80,55,1.4,1686.375,1696.747,1669.951,414.522,56.977,74.604,73.127,74.315,54.795,1.394,2.166,0.304,68.912,55.141,56.067,32.476,81.757,81.811,78.973,74.64,80.793,38.196,57.69,56.317,-10.82,30.828,61.156,71.75,76.688,56.531,57.375,0.0,0,72,70,1000,200,0.102,199.625,70.875,70.875,0.014,72.688,71.125,56.938,57.313,0.0,38.844,72,70,1000,200,0.151,426.5,76.625,75.75,0.029,72.813,72.188,56.906,57.438,0.0,59.531,72,70,1000,200,0.243,541.5,76.0,74.875,0.034,72.563,70.0,56.906,57.75,0.0,56.219,72,70,1000,200,0.228,522.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.874,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.0,529.0,303.5,517.5,522.5,519.0,-0.005,11.829,0.0,32.002,0.96,0.282,0.0,0.004,0.006,0.002
5172008,1408,1,1,3,1,100,17.179,40.0,40.0,40.0,1,1,980.381,285.798,0.011,13.295,0,80,55,1.4,1718.125,1717.814,1701.128,433.586,53.641,74.604,73.232,74.421,50.085,1.372,2.22,0.3,68.977,55.181,62.069,32.335,81.543,81.596,78.973,74.64,80.719,37.756,48.392,41.605,-10.82,30.297,65.438,71.75,76.875,54.781,56.563,0.0,0,72,70,1000,200,0.103,200.625,70.875,70.875,0.014,72.875,71.25,54.719,56.406,0.0,40.375,72,70,1000,200,0.151,425.25,76.625,75.75,0.029,72.875,72.375,54.781,56.719,0.0,60.406,72,70,1000,200,0.258,556.0,76.0,74.875,0.04,72.875,70.125,55.719,57.344,0.0,56.219,72,70,1000,200,0.239,536.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.877,11.983,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,529.0,303.5,519.0,522.5,519.0,-0.004,4.811,0.0,7.103,0.98,0.286,0.0,0.004,0.007,0.002
5172008,1409,1,1,3,1,100,30.205,40.0,40.0,40.0,1,1,997.95,289.312,0.011,13.529,0,80,55,1.4,1741.25,1706.465,1689.625,444.127,55.148,74.71,73.127,74.526,52.654,1.353,2.209,0.296,69.259,55.41,60.527,32.223,81.283,81.704,78.973,74.533,80.719,37.976,49.228,38.764,-10.82,29.859,61.906,71.938,77.125,55.906,56.75,0.0,0,72,70,1000,200,0.101,200.0,71.0,70.875,0.014,72.875,71.375,55.938,56.5,0.0,40.688,72,70,1000,200,0.164,442.25,76.5,75.875,0.029,72.875,72.313,56.188,56.813,0.0,60.25,72,70,1000,200,0.268,569.5,75.938,74.875,0.036,72.688,70.25,56.094,57.281,0.0,57.531,72,70,1000,200,0.246,542.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.872,11.983,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.0,529.0,303.5,517.5,522.5,519.0,-0.004,0.947,0.0,1.48,0.998,0.289,0.0,0.003,0.006,0.002
5172008,1410,1,1,3,1,100,68.884,40.0,40.0,40.0,1,1,1023.719,289.312,0.011,12.564,0,80,55,1.4,1774.25,1797.634,1714.301,450.064,56.224,74.817,73.127,74.632,53.617,1.349,2.266,0.289,69.469,55.595,56.124,32.195,81.296,81.596,78.973,74.533,80.645,38.049,50.899,51.0,-10.82,29.781,61.25,71.938,77.25,56.125,57.156,0.0,0,72,70,1000,200,0.111,208.375,70.875,71.0,0.014,72.875,71.438,56.344,57.125,0.0,42.125,72,70,1000,200,0.165,444.5,76.5,75.75,0.029,72.938,72.375,56.188,57.344,0.0,60.313,72,70,1000,200,0.279,578.0,76.0,74.875,0.038,72.563,70.25,56.469,57.75,0.0,58.688,72,70,1000,200,0.249,546.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.874,11.986,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,529.0,303.5,517.0,522.5,519.0,-0.004,12.663,0.0,22.584,1.024,0.289,0.0,0.003,0.006,0.002
5172008,1411,1,1,3,1,100,11.995,40.0,40.0,40.0,1,1,1047.145,297.511,0.011,13.588,0,80,55,1.4,1794.5,1782.925,1762.288,464.962,53.533,74.817,73.232,74.632,49.978,1.341,2.263,0.282,69.761,55.746,62.827,32.083,81.309,81.596,78.973,74.64,80.719,37.61,49.123,39.055,-10.82,29.859,65.063,71.938,77.5,54.781,56.563,0.0,0,72,70,1000,200,0.103,201.875,70.875,71.0,0.014,72.938,71.375,54.719,56.188,0.0,41.063,72,70,1000,200,0.179,463.0,76.625,75.75,0.029,72.938,72.25,54.688,56.594,0.0,61.844,72,70,1000,200,0.284,582.5,76.0,74.875,0.038,72.563,70.313,55.469,57.188,0.0,58.844,72,70,1000,200,0.258,555.0,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.878,11.983,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,529.5,303.5,519.5,522.5,519.0,-0.004,1.705,0.0,2.725,1.047,0.298,0.0,0.004,0.006,0.003
5172008,1412,1,1,3,1,100,51.526,40.0,40.0,40.0,1,1,1077.599,305.71,0.011,13.222,0,80,55,1.4,1794.5,1799.27,1783.925,461.068,56.439,74.923,73.127,74.843,54.153,1.33,2.281,0.285,70.287,56.163,57.862,32.083,81.173,81.596,78.973,74.321,80.719,38.049,55.183,42.988,-10.82,29.609,60.281,71.938,77.625,56.531,56.969,0.0,0,72,70,1000,200,0.108,205.875,70.875,70.875,0.014,72.938,71.25,56.563,56.781,0.0,42.031,72,70,1000,200,0.188,476.0,76.5,75.75,0.029,72.938,72.0,56.906,57.125,0.0,61.938,72,70,1000,200,0.295,593.5,76.0,74.75,0.031,72.688,70.25,56.375,57.438,0.0,59.625,72,70,1000,200,0.255,552.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.879,11.991,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,529.5,303.5,519.0,523.0,519.0,-0.004,3.811,0.0,9.064,1.078,0.306,0.0,0.003,0.006,0.002
5172008,1413,1,1,3,1,100,49.708,40.0,40.0,40.0,1,1,1082.284,305.71,0.011,13.017,0,80,55,1.4,1828.25,1861.62,1802.296,472.154,55.04,75.029,73.232,74.843,52.012,1.326,2.331,0.293,70.463,56.395,58.087,32.027,80.959,81.489,78.973,74.533,80.645,37.976,48.183,46.921,-10.82,29.531,62.781,72.0,77.875,55.5,56.969,0.0,0,72,70,1000,200,0.111,208.875,70.875,70.875,0.014,72.875,71.25,55.531,56.781,0.0,42.469,72,70,1000,200,0.185,475.25,76.5,75.75,0.028,72.938,72.125,55.375,56.813,0.0,62.375,72,70,1000,200,0.303,600.5,76.0,74.875,0.036,72.563,70.188,56.094,57.438,0.0,59.969,72,70,1000,200,0.268,565.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.889,12.002,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,523.5,529.5,303.25,518.0,522.5,519.0,-0.004,11.408,0.0,16.161,1.082,0.306,0.0,0.003,0.006,0.002
5172008,1414,1,1,3,1,100,12.776,40.0,40.0,40.0,1,1,1089.312,299.854,0.011,13.88,0,80,55,1.4,1849.375,1812.365,1770.601,481.832,53.964,74.923,73.232,74.738,50.727,1.337,2.32,0.304,70.645,56.516,62.097,31.999,80.707,81.381,78.973,74.215,80.571,37.976,49.646,38.764,-10.82,29.5,63.531,72.125,78.063,55.188,56.438,0.0,0,72,70,1000,200,0.104,202.75,70.875,70.875,0.014,72.875,71.125,55.125,56.094,0.0,42.594,72,70,1000,200,0.194,482.75,76.5,75.75,0.029,72.875,72.188,55.281,56.438,0.0,63.625,72,70,1000,200,0.303,606.0,75.938,74.75,0.035,72.5,70.25,55.625,57.188,0.0,60.844,72,70,1000,200,0.265,562.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.881,12.002,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,523.5,530.0,303.5,519.5,522.5,519.5,-0.004,0.937,0.0,1.518,1.089,0.3,0.0,0.003,0.006,0.002
5172008,1415,1,1,3,1,100,74.506,40.0,40.0,40.0,1,1,1143.192,304.539,0.021,12.827,0,80,55,1.4,1863.625,1894.585,1787.261,503.067,56.655,75.029,73.232,74.738,54.26,1.36,2.338,0.296,71.044,56.822,56.124,32.027,80.972,81.166,78.899,74.533,80.571,38.855,57.063,56.098,-10.82,29.672,60.5,72.0,78.188,56.531,57.156,0.0,0,72,70,1000,200,0.111,209.625,70.875,70.875,0.014,72.875,71.125,56.75,56.938,0.0,43.906,72,70,1000,200,0.194,483.5,76.5,75.75,0.029,72.938,72.25,56.813,57.219,0.0,62.781,72,70,1000,200,0.318,617.0,75.938,74.75,0.036,72.5,70.25,56.719,57.438,0.0,59.094,72,70,1000,200,0.279,577.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.902,12.011,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,523.5,530.0,303.5,520.0,523.0,519.5,-0.008,12.147,0.0,30.69,1.143,0.305,0.0,0.003,0.006,0.002
5172008,1416,1,1,3,1,100,28.514,40.0,40.0,40.0,1,1,1137.335,306.881,0.011,13.222,0,80,55,1.4,1886.75,1899.539,1810.666,507.557,54.071,75.135,73.232,74.949,50.62,1.337,2.367,0.296,71.221,56.977,60.835,31.999,81.238,81.596,78.899,74.427,80.571,38.782,49.123,43.644,-10.82,29.469,64.25,72.0,78.063,55.094,56.75,0.0,0,72,70,1000,200,0.11,207.5,70.875,70.875,0.014,72.938,71.125,54.969,56.188,0.0,43.031,72,70,1000,200,0.208,499.75,76.5,75.75,0.029,73.063,72.25,54.875,56.594,0.0,63.938,72,70,1000,200,0.322,621.0,75.938,74.875,0.035,72.688,70.313,55.719,57.281,0.0,60.344,72,70,1000,200,0.28,578.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.891,11.981,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,530.0,303.25,518.5,523.0,519.5,-0.004,6.217,0.0,8.92,1.137,0.307,0.0,0.003,0.005,0.002
5172008,1417,1,1,3,1,100,34.635,40.0,40.0,40.0,1,1,1133.822,317.423,0.011,13.617,0,80,55,1.4,1906.375,1886.334,1829.123,488.075,55.255,75.135,73.127,74.949,52.547,1.295,2.378,0.311,71.764,57.352,60.106,32.027,81.309,81.596,78.899,74.427,80.571,38.855,53.093,41.605,-10.82,29.516,61.813,72.125,78.25,55.906,56.75,0.0,0,72,70,1000,200,0.11,207.875,70.875,70.875,0.014,72.875,71.0,55.844,56.406,0.0,44.531,72,70,1000,200,0.209,504.75,76.5,75.75,0.029,72.938,72.125,56.188,56.719,0.0,64.75,72,70,1000,200,0.327,627.5,75.938,74.875,0.029,72.563,70.25,56.094,57.281,0.0,61.25,72,70,1000,200,0.287,587.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.869,11.97,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,530.5,303.5,519.5,523.0,519.5,-0.004,2.63,0.0,5.196,1.134,0.317,0.0,0.003,0.005,0.002
5172008,1418,1,1,3,1,100,58.873,40.0,40.0,40.0,1,1,1183.016,317.423,0.021,12.944,0,80,55,1.4,1938.0,1954.176,1849.328,510.295,55.578,75.029,73.127,74.843,52.654,1.33,2.403,0.304,72.101,57.665,57.554,31.943,81.692,81.381,78.825,74.215,80.498,39.295,50.795,49.689,-10.82,29.641,62.406,72.0,78.438,55.813,57.063,0.0,0,72,70,1000,200,0.111,208.75,70.875,70.875,0.014,73.0,71.063,55.844,56.688,0.0,45.0,72,70,1000,200,0.222,515.5,76.5,75.75,0.029,72.938,72.063,55.656,57.0,0.0,64.688,72,70,1000,200,0.339,639.0,75.938,74.875,0.038,72.563,70.188,56.188,57.344,0.0,60.656,72,70,1000,200,0.292,592.0,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.874,11.985,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.5,530.5,303.5,519.5,523.0,519.5,-0.008,11.699,0.0,18.666,1.183,0.317,0.0,0.003,0.006,0.003
5172008,1419,1,1,3,1,100,20.55,40.0,40.0,40.0,1,1,1194.729,320.937,0.011,13.588,0,80,55,1.4,1961.5,1930.964,1851.015,511.345,53.964,75.029,73.127,74.949,50.513,1.345,2.425,0.304,72.331,57.822,61.256,32.027,81.491,81.704,78.825,74.427,80.498,38.928,51.944,41.823,-10.82,29.125,63.688,72.125,78.313,55.188,56.563,0.0,0,72,70,1000,200,0.112,209.0,70.875,70.875,0.014,73.0,71.0,55.031,56.094,0.0,45.563,72,70,1000,200,0.225,518.0,76.5,75.75,0.029,72.875,71.875,55.063,56.438,0.0,65.688,72,70,1000,200,0.345,642.0,75.938,74.875,0.036,72.5,70.188,55.625,57.188,0.0,61.406,72,70,1000,200,0.292,591.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.858,11.964,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,530.5,303.5,520.5,523.5,519.5,-0.004,3.022,0.0,5.458,1.195,0.321,0.0,0.003,0.006,0.002
5172008,1420,1,1,3,1,100,58.243,40.0,40.0,40.0,1,1,1233.382,322.108,0.021,13.207,0,80,55,1.4,1966.375,1970.785,1864.53,530.098,56.116,75.135,73.022,75.054,53.51,1.353,2.472,0.296,72.758,58.169,56.797,32.055,81.322,82.026,78.825,74.427,80.424,38.855,60.197,52.238,-10.82,29.016,60.563,72.313,78.125,56.125,56.969,0.0,0,72,70,1000,200,0.112,209.25,70.875,70.875,0.014,73.25,70.875,56.344,56.688,0.0,46.0,72,70,1000,200,0.232,526.0,76.375,75.75,0.029,72.813,71.875,56.563,56.813,0.0,65.063,72,70,1000,200,0.358,652.5,75.938,74.875,0.036,72.563,70.125,56.281,57.344,0.0,62.375,72,70,1000,200,0.292,593.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.856,11.968,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,524.0,530.5,303.5,519.5,523.5,519.5,-0.008,8.282,0.0,24.525,1.233,0.322,0.0,0.003,0.006,0.002
5172008,1421,1,1,3,1,100,32.611,40.0,40.0,40.0,1,1,1246.267,327.965,0.011,13.178,0,80,55,1.4,1982.875,1999.077,1886.565,546.669,54.394,75.029,72.917,74.949,50.941,1.345,2.49,0.304,72.974,58.339,59.713,32.027,81.413,81.918,78.825,74.215,80.498,38.708,50.377,44.736,-10.82,29.141,63.281,72.125,78.125,55.281,56.75,0.0,0,72,70,1000,200,0.113,210.25,70.875,70.875,0.014,73.25,70.813,55.031,56.094,0.0,47.438,72,70,1000,200,0.25,545.0,76.375,75.75,0.029,72.5,71.625,55.0,56.531,0.0,64.313,72,70,1000,200,0.363,660.0,75.938,74.875,0.041,72.563,70.063,55.719,57.188,0.0,62.75,72,70,1000,200,0.294,593.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.864,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,524.0,531.0,303.5,520.5,523.0,519.5,-0.004,6.808,0.0,11.023,1.246,0.328,0.0,0.003,0.006,0.002
5172008,1422,1,1,3,1,100,31.063,40.0,40.0,40.0,1,1,1262.665,332.65,0.011,13.588,0,80,55,1.4,1997.875,1977.436,1881.471,544.571,54.932,75.029,72.917,75.054,51.798,1.311,2.475,0.311,73.301,58.625,59.713,31.971,81.491,81.704,78.751,74.427,80.424,38.489,55.601,42.187,-10.82,29.141,62.0,72.125,78.313,55.813,56.75,0.0,0,72,70,1000,200,0.112,209.625,70.875,70.875,0.014,73.0,70.625,55.625,56.188,0.0,46.625,72,70,1000,200,0.255,554.0,76.5,75.75,0.028,72.5,71.563,55.969,56.594,0.0,64.813,72,70,1000,200,0.349,648.5,75.938,74.875,0.036,72.375,70.063,55.906,57.188,0.0,62.188,72,70,1000,200,0.31,610.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.877,11.986,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,524.0,531.0,303.5,519.5,523.5,519.5,-0.004,2.936,0.0,6.973,1.263,0.333,0.0,0.003,0.006,0.002
5172008,1423,1,1,3,1,100,51.551,40.0,40.0,40.0,1,1,1275.549,337.335,0.011,13.164,0,80,55,1.4,2023.875,2017.421,1896.765,531.062,55.471,75.029,72.917,74.949,52.333,1.368,2.515,0.304,73.405,58.735,57.301,32.027,81.666,81.811,78.751,74.427,80.498,38.855,51.944,49.398,-10.82,29.094,62.031,72.313,78.5,55.688,56.969,0.0,0,72,70,1000,200,0.114,211.625,70.875,70.875,0.014,72.875,70.75,55.625,56.5,0.0,46.719,72,70,1000,200,0.264,559.5,76.5,75.75,0.029,72.688,71.625,55.656,56.813,0.0,66.188,72,70,1000,200,0.356,652.0,75.938,74.875,0.034,72.5,70.0,56.188,57.344,0.0,62.938,72,70,1000,200,0.298,597.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.864,11.973,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,524.5,531.0,303.5,521.5,523.5,520.0,-0.004,10.603,0.0,19.258,1.276,0.337,0.0,0.003,0.005,0.002
5172008,1424,1,1,3,1,100,21.463,40.0,40.0,40.0,1,1,1301.318,332.65,0.011,13.558,0,80,55,1.4,2031.375,2012.415,1889.962,564.057,54.179,75.029,72.917,74.949,50.727,1.333,2.497,0.304,73.719,58.957,61.144,31.943,81.77,81.918,78.677,74.215,80.424,38.635,52.989,41.896,-10.82,29.297,63.563,72.313,78.438,55.281,56.563,0.0,0,72,70,1000,200,0.113,210.5,70.813,70.875,0.014,72.938,70.813,55.125,55.906,0.0,47.438,72,70,1000,200,0.266,565.5,76.375,75.75,0.029,72.688,71.375,55.281,56.438,0.0,66.5,72,70,1000,200,0.363,659.0,75.938,74.75,0.038,72.563,69.938,55.625,56.969,0.0,63.594,72,70,1000,200,0.312,609.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.859,11.963,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,524.0,531.0,303.5,520.0,523.5,520.0,-0.004,3.08,0.0,6.135,1.301,0.333,0.0,0.003,0.007,0.002
5172008,1425,1,1,3,1,100,58.079,40.0,40.0,40.0,1,1,1281.406,344.363,0.001,13.178,0,80,55,1.4,2043.25,2032.45,1905.28,545.008,56.009,75.135,72.812,75.054,53.189,1.36,2.547,0.315,73.912,59.12,56.853,32.027,81.452,82.133,78.677,74.321,80.35,38.708,58.63,52.53,-10.82,29.141,61.188,72.313,78.438,56.0,56.969,0.0,0,72,70,1000,200,0.114,211.75,70.875,70.75,0.014,72.938,70.938,56.25,56.5,0.0,48.906,72,70,1000,200,0.255,552.0,76.375,75.75,0.029,72.688,71.375,56.188,56.813,0.0,65.438,72,70,1000,200,0.368,664.5,75.938,74.875,0.035,72.5,69.875,56.281,57.344,0.0,63.719,72,70,1000,200,0.313,612.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.864,11.977,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,524.5,531.0,303.5,521.5,523.5,520.0,0.0,9.143,0.0,25.275,1.281,0.344,0.0,0.003,0.005,0.002
5172008,1426,1,1,3,1,100,27.201,40.0,40.0,40.0,1,1,1351.684,346.706,0.011,13.266,0,80,55,1.4,2069.875,2072.62,1924.062,566.907,54.394,75.135,72.917,74.949,50.941,1.345,2.551,0.311,74.341,59.461,60.555,31.999,81.731,82.133,78.751,74.321,80.35,38.782,51.213,43.935,-10.82,29.281,63.875,72.313,78.313,55.188,56.75,0.0,0,72,70,1000,200,0.121,217.75,71.0,70.875,0.014,72.938,70.875,55.031,56.094,0.0,49.469,72,70,1000,200,0.272,570.0,76.5,75.75,0.029,72.5,71.375,55.0,56.438,0.0,66.0,72,70,1000,200,0.381,676.5,75.813,74.875,0.038,72.5,69.75,55.625,57.188,0.0,63.813,72,70,1000,200,0.323,622.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.854,11.968,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,524.5,531.5,303.25,520.5,523.5,520.0,-0.004,5.499,0.0,9.486,1.352,0.347,0.0,0.003,0.005,0.002
5172008,1427,1,1,3,1,100,46.282,40.0,40.0,40.0,1,1,1343.485,342.021,0.021,13.105,0,80,55,1.4,2089.0,2050.845,1929.196,559.528,55.686,75.135,72.917,75.054,52.761,1.333,2.555,0.307,74.583,59.577,58.367,32.111,81.614,82.133,78.603,74.321,80.35,38.562,58.735,46.994,-10.82,29.375,61.625,72.313,78.375,56.0,56.906,0.0,0,72,70,1000,200,0.114,211.125,70.875,70.875,0.014,73.0,70.688,56.125,56.313,0.0,49.594,72,70,1000,200,0.29,584.5,76.375,75.75,0.028,72.5,71.188,56.281,56.719,0.0,66.125,72,70,1000,200,0.376,672.5,75.938,74.875,0.038,72.375,69.75,56.188,57.188,0.0,63.813,72,70,1000,200,0.318,618.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.864,11.977,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,524.5,531.5,303.5,521.0,524.0,520.0,-0.009,5.478,0.0,15.334,1.343,0.342,0.0,0.003,0.006,0.002
5172008,1428,1,1,3,1,100,43.119,40.0,40.0,40.0,1,1,1356.369,349.048,0.011,13.12,0,80,55,1.4,2110.75,2114.605,1941.196,594.432,54.825,75.029,72.707,74.949,51.476,1.356,2.591,0.329,74.848,59.884,58.844,32.111,81.504,81.918,78.677,74.108,80.35,38.855,50.69,46.921,-10.82,29.219,63.094,72.313,78.438,55.406,56.906,0.0,0,72,70,1000,200,0.121,216.75,70.813,70.75,0.014,72.938,70.563,55.344,56.188,0.0,49.969,72,70,1000,200,0.297,594.5,76.375,75.75,0.028,72.5,71.375,55.375,56.594,0.0,65.875,72,70,1000,200,0.384,678.5,75.938,74.75,0.032,72.375,69.813,55.781,57.188,0.0,63.719,72,70,1000,200,0.33,629.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.869,11.985,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,524.5,531.5,303.5,521.5,523.5,520.0,-0.004,8.942,0.0,14.684,1.356,0.349,0.0,0.003,0.006,0.002
5172008,1429,1,1,3,1,100,27.443,40.0,40.0,40.0,1,1,1362.225,353.734,0.011,13.588,0,80,55,1.4,2111.875,2086.04,1948.065,572.487,54.61,75.029,72.707,74.949,51.369,1.337,2.591,0.311,74.986,59.917,60.723,32.279,81.283,81.811,78.603,74.321,80.276,38.562,55.287,42.697,-10.82,29.375,63.0,72.438,78.375,55.688,56.75,0.0,0,72,70,1000,200,0.119,216.875,70.875,70.875,0.014,72.875,70.563,55.531,56.094,0.0,51.406,72,70,1000,200,0.294,591.5,76.375,75.75,0.029,72.375,71.188,55.656,56.531,0.0,66.688,72,70,1000,200,0.382,676.0,75.938,74.875,0.035,72.375,69.688,55.719,56.969,0.0,63.781,72,70,1000,200,0.327,625.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.867,11.977,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,524.5,532.0,303.5,520.5,524.0,520.0,-0.004,3.359,0.0,7.797,1.362,0.354,0.0,0.003,0.005,0.002
5172008,1430,1,1,3,1,100,55.241,40.0,40.0,40.0,1,1,1368.082,360.761,0.011,13.251,0,80,55,1.4,2130.375,2129.754,1968.729,599.407,55.363,74.923,72.707,74.949,52.333,1.326,2.641,0.315,75.288,60.217,58.367,32.251,81.199,81.704,78.529,74.108,80.35,38.855,53.198,50.126,-10.82,29.563,62.75,72.313,78.375,55.813,56.906,0.0,0,72,70,1000,200,0.125,221.5,70.875,70.875,0.014,72.875,70.5,55.844,56.313,0.0,50.625,72,70,1000,200,0.312,605.0,76.375,75.75,0.027,72.375,71.125,55.969,56.719,0.0,66.25,72,70,1000,200,0.382,678.5,75.813,74.875,0.034,72.563,69.688,56.094,57.281,0.0,63.844,72,70,1000,200,0.331,630.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.871,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,524.5,531.5,303.5,521.0,524.0,520.0,-0.005,10.413,0.0,20.724,1.368,0.361,0.0,0.002,0.005,0.002
5172008,1431,1,1,3,1,100,28.786,40.0,40.0,40.0,1,1,1383.309,356.076,0.011,13.368,0,80,55,1.4,2131.5,2119.652,1970.455,592.987,54.179,74.923,72.707,74.949,50.62,1.36,2.634,0.318,75.415,60.341,61.34,32.223,80.933,81.489,78.677,74.321,80.276,38.782,53.198,43.935,-10.82,29.656,64.5,72.313,78.438,55.281,56.563,0.0,0,72,70,1000,200,0.118,216.625,70.813,70.75,0.014,72.875,70.5,55.125,55.906,0.0,49.813,72,70,1000,200,0.318,616.5,76.375,75.75,0.029,72.188,71.0,55.063,56.438,0.0,65.625,72,70,1000,200,0.389,676.5,75.813,74.875,0.034,72.375,69.625,55.625,56.969,0.0,65.375,72,70,1000,200,0.334,631.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.956,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,525.5,532.0,303.25,521.5,524.0,520.5,-0.004,4.778,0.0,9.559,1.383,0.356,0.0,0.003,0.005,0.002
5172008,1432,1,1,3,1,100,48.988,40.0,40.0,40.0,1,1,1393.851,356.076,0.011,13.149,0,80,55,1.4,2141.875,2126.385,1960.109,605.936,55.686,74.923,72.707,74.843,52.654,1.372,2.623,0.337,75.672,60.512,59.125,32.335,80.869,81.381,78.603,74.321,80.276,38.708,58.63,49.325,-10.82,29.781,62.75,72.438,78.75,56.0,56.906,0.0,0,72,70,1000,200,0.126,222.75,70.813,71.0,0.014,72.688,70.375,55.938,56.313,0.0,51.219,72,70,1000,200,0.316,616.0,76.375,75.625,0.029,72.313,71.063,56.188,56.719,0.0,65.5,72,70,1000,200,0.382,677.0,75.813,74.875,0.038,72.313,69.563,56.188,57.281,0.0,65.063,72,70,1000,200,0.336,633.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.869,11.983,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,525.5,532.0,303.75,520.5,524.0,520.5,-0.004,7.007,0.0,19.372,1.394,0.356,0.0,0.003,0.005,0.002
5172008,1433,1,1,3,1,100,38.291,40.0,40.0,40.0,1,1,1396.193,354.905,0.011,13.149,0,80,55,1.4,2155.25,2136.492,1956.665,609.568,54.825,74.923,72.601,74.949,51.369,1.391,2.634,0.318,75.64,60.504,60.583,32.448,80.681,81.489,78.529,74.321,80.202,38.928,51.735,46.557,-10.82,29.859,64.25,72.313,78.75,55.406,56.75,0.0,0,72,70,1000,200,0.119,215.125,70.813,70.875,0.014,72.688,70.313,55.125,56.094,0.0,51.438,72,70,1000,200,0.324,623.5,76.188,75.625,0.029,72.188,71.0,55.281,56.438,0.0,66.375,72,70,1000,200,0.385,675.0,75.813,74.875,0.036,72.313,69.438,55.719,56.969,0.0,64.5,72,70,1000,200,0.339,638.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.851,11.964,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,525.5,532.0,303.5,520.5,524.0,520.5,-0.004,7.833,0.0,13.919,1.396,0.355,0.0,0.002,0.005,0.002
5172008,1434,1,1,3,1,100,35.728,40.0,40.0,40.0,1,1,1403.221,357.247,0.011,13.5,0,80,55,1.4,2152.625,2119.652,1963.555,598.949,54.825,74.923,72.496,74.738,51.476,1.353,2.652,0.322,75.77,60.581,61.06,32.476,80.765,81.166,78.529,74.321,80.202,38.635,55.914,43.644,-10.82,30.109,64.188,72.313,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.126,222.375,70.875,70.875,0.014,72.688,70.25,55.531,55.906,0.0,52.344,72,70,1000,200,0.32,617.5,76.375,75.75,0.029,72.188,70.875,55.875,56.531,0.0,65.563,72,70,1000,200,0.385,680.5,75.813,74.875,0.037,72.313,69.563,55.781,56.969,0.0,65.688,72,70,1000,200,0.333,630.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.861,11.981,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,526.0,532.0,303.5,522.0,524.5,520.5,-0.004,3.914,0.0,9.384,1.403,0.357,0.0,0.003,0.005,0.003
5172008,1435,1,1,3,1,100,52.729,40.0,40.0,40.0,1,1,1438.36,361.933,0.011,13.105,0,80,55,1.4,2173.75,2161.793,1989.478,607.92,55.578,74.817,72.496,74.738,52.333,1.345,2.645,0.322,76.077,60.813,59.349,32.56,80.551,81.381,78.529,74.321,80.202,38.855,53.616,49.543,-10.82,30.047,63.781,72.438,78.313,55.813,56.906,0.0,0,72,70,1000,200,0.127,223.25,70.813,70.875,0.014,72.625,70.125,55.75,56.313,0.0,51.281,72,70,1000,200,0.334,633.5,76.375,75.75,0.028,72.063,70.813,55.875,56.719,0.0,66.063,72,70,1000,200,0.381,676.5,75.813,74.875,0.04,72.375,69.5,55.906,57.188,0.0,64.688,72,70,1000,200,0.344,642.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.863,11.978,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,526.0,532.5,303.5,522.5,524.0,520.5,-0.004,9.489,0.0,19.435,1.438,0.362,0.0,0.003,0.005,0.002
5172008,1436,1,1,3,1,100,29.071,40.0,40.0,40.0,1,1,1462.958,364.275,0.011,13.368,0,80,55,1.4,2180.625,2165.17,1982.552,618.555,54.394,74.817,72.496,74.738,50.834,1.36,2.677,0.315,76.2,60.905,61.621,32.7,79.987,80.952,78.455,74.321,80.202,38.708,53.093,44.299,-10.82,30.063,65.0,72.438,78.25,55.281,56.563,0.0,0,72,70,1000,200,0.128,224.125,70.813,70.875,0.014,72.875,70.375,55.031,55.781,0.0,52.031,72,70,1000,200,0.335,635.5,76.188,75.625,0.029,72.063,70.688,55.281,56.438,0.0,65.5,72,70,1000,200,0.389,679.0,75.813,74.875,0.035,72.313,69.438,55.625,56.969,0.0,64.188,72,70,1000,200,0.349,647.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.878,11.991,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,526.0,532.5,303.75,522.5,524.5,520.5,-0.005,5.196,0.0,10.371,1.463,0.364,0.0,0.002,0.005,0.002
5172008,1437,1,1,3,1,100,46.986,40.0,40.0,40.0,1,1,1446.559,365.447,0.011,13.134,0,80,55,1.4,2169.25,2144.92,1975.635,611.143,55.578,74.604,72.496,74.632,52.333,1.379,2.67,0.326,76.225,60.944,59.349,32.672,79.631,80.629,78.455,74.215,80.128,38.782,58.108,48.16,-10.82,30.125,63.188,72.313,78.5,55.906,56.75,0.0,0,72,70,1000,200,0.129,224.625,70.813,70.75,0.014,72.625,70.375,55.844,56.188,0.0,52.031,72,70,1000,200,0.343,642.0,76.188,75.75,0.029,71.875,70.813,56.094,56.594,0.0,65.75,72,70,1000,200,0.366,661.0,75.813,74.875,0.034,72.063,69.5,56.094,57.188,0.0,64.75,72,70,1000,200,0.347,645.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.856,11.968,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,526.0,532.5,303.5,522.0,524.5,520.5,-0.004,6.373,0.0,17.091,1.447,0.365,0.0,0.002,0.005,0.002
5172008,1438,1,1,3,1,100,42.657,40.0,40.0,40.0,1,1,1446.559,358.419,0.011,13.164,0,80,55,1.4,2169.25,2166.859,1987.745,609.378,54.717,74.604,72.391,74.526,51.262,1.387,2.674,0.322,76.181,60.946,60.779,32.672,79.579,80.415,78.455,74.215,80.128,38.928,51.944,47.067,-10.82,30.281,64.813,72.438,78.625,55.5,56.75,0.0,0,72,70,1000,200,0.129,222.125,70.875,70.875,0.014,72.625,70.375,55.219,56.094,0.0,51.75,72,70,1000,200,0.347,644.0,76.188,75.75,0.027,71.875,70.75,55.281,56.531,0.0,65.063,72,70,1000,200,0.369,665.0,75.813,74.875,0.034,72.313,69.438,55.719,57.188,0.0,64.0,72,70,1000,200,0.34,638.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.856,11.963,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,526.5,532.5,303.5,521.5,524.5,520.5,-0.004,8.232,0.0,14.866,1.447,0.358,0.0,0.002,0.005,0.002
5172008,1439,1,1,3,1,100,31.87,40.0,40.0,40.0,1,1,1459.444,366.618,0.011,13.5,0,80,55,1.4,2170.5,2151.667,1994.678,606.75,54.717,74.498,72.391,74.526,51.476,1.379,2.666,0.326,76.303,61.022,60.976,32.756,79.897,80.307,78.381,74.215,80.128,38.635,55.705,44.372,-10.82,30.281,64.375,72.438,78.563,55.5,56.75,0.0,0,72,70,1000,200,0.128,224.0,70.875,70.875,0.014,72.438,70.188,55.344,55.906,0.0,51.313,72,70,1000,200,0.341,640.5,76.188,75.625,0.028,72.063,70.75,55.656,56.531,0.0,65.125,72,70,1000,200,0.366,663.0,75.938,74.875,0.034,72.313,69.5,55.781,56.969,0.0,65.563,72,70,1000,200,0.35,646.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.853,11.951,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,526.5,532.5,303.5,522.0,524.5,520.5,-0.005,4.537,0.0,10.747,1.459,0.367,0.0,0.002,0.005,0.002
5172008,1440,1,1,3,1,100,52.269,40.0,40.0,40.0,1,1,1439.532,364.275,0.011,13.134,0,80,55,1.4,2177.125,2161.793,1986.013,605.332,55.578,74.71,72.496,74.632,52.44,1.372,2.692,0.326,76.352,61.08,59.77,32.812,80.214,80.844,78.381,74.215,80.128,38.782,55.078,49.471,-10.82,30.531,64.188,72.438,78.438,55.813,56.969,0.0,0,72,70,1000,200,0.129,225.125,70.813,70.875,0.014,72.438,70.063,55.75,56.188,0.0,51.594,72,70,1000,200,0.343,641.5,76.188,75.625,0.029,72.063,70.75,55.969,56.719,0.0,64.75,72,70,1000,200,0.367,663.5,75.813,74.875,0.036,72.313,69.5,55.906,57.188,0.0,65.188,72,70,1000,200,0.352,649.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.866,11.97,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,526.0,532.5,303.75,521.5,524.5,520.5,-0.005,8.615,0.0,19.48,1.44,0.364,0.0,0.002,0.005,0.002
5172008,1441,1,1,3,1,100,30.853,40.0,40.0,40.0,1,1,1472.328,363.104,0.011,13.237,0,80,55,1.4,2183.75,2176.997,1986.013,617.541,54.502,74.604,72.286,74.526,50.941,1.356,2.677,0.329,76.423,61.114,61.817,32.924,80.499,80.629,78.381,74.215,80.054,38.708,52.989,45.246,-10.82,30.531,65.5,72.438,78.188,55.406,56.563,0.0,0,72,70,1000,200,0.128,223.875,70.813,70.875,0.014,72.688,70.063,55.125,55.906,0.0,52.438,72,70,1000,200,0.356,652.5,76.188,75.75,0.029,72.063,70.75,55.281,56.438,0.0,65.25,72,70,1000,200,0.375,673.5,75.813,74.875,0.035,72.375,69.563,55.625,56.969,0.0,65.625,72,70,1000,200,0.352,648.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.871,11.973,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,533.0,303.75,522.5,524.5,520.5,-0.004,6.06,0.0,12.009,1.472,0.363,0.0,0.002,0.005,0.002
5172008,1442,1,1,3,1,100,40.112,40.0,40.0,40.0,1,1,1472.328,366.618,0.011,13.31,0,80,55,1.4,2196.0,2171.927,1992.944,613.719,55.04,74.604,72.391,74.526,51.905,1.353,2.67,0.322,76.579,61.258,59.882,32.868,80.603,80.629,78.307,74.002,80.054,38.782,56.645,46.047,-10.82,30.094,63.719,72.438,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.128,223.0,70.813,70.75,0.014,72.688,70.188,55.625,56.094,0.0,53.344,72,70,1000,200,0.358,653.5,76.188,75.625,0.028,72.188,70.813,55.875,56.594,0.0,65.5,72,70,1000,200,0.377,674.0,75.813,74.875,0.035,72.375,69.563,55.906,56.969,0.0,66.625,72,70,1000,200,0.349,647.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.879,11.972,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.0,532.5,303.5,521.0,524.5,521.0,-0.004,5.413,0.0,13.418,1.472,0.367,0.0,0.002,0.005,0.002
5172008,1443,1,1,3,1,100,43.811,40.0,40.0,40.0,1,1,1507.467,373.646,0.011,13.164,0,80,55,1.4,2202.125,2215.931,2015.535,614.926,55.148,74.71,72.496,74.632,51.798,1.341,2.688,0.322,76.891,61.45,59.713,32.812,80.959,80.952,78.233,74.002,79.981,38.855,54.138,47.723,-10.82,30.156,64.0,72.438,78.75,55.688,56.906,0.0,0,72,70,1000,200,0.137,232.0,70.813,70.75,0.014,72.438,70.438,55.531,56.094,0.0,53.625,72,70,1000,200,0.364,662.0,76.188,75.625,0.029,72.063,70.875,55.625,56.594,0.0,66.125,72,70,1000,200,0.383,676.0,75.938,74.938,0.037,72.313,69.5,55.781,56.969,0.0,66.875,72,70,1000,200,0.359,655.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.879,11.98,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,526.0,532.5,303.5,522.5,524.5,520.5,-0.005,7.638,0.0,16.198,1.507,0.374,0.0,0.002,0.005,0.002
5172008,1444,1,1,3,1,100,34.907,40.0,40.0,40.0,1,1,1482.87,372.474,0.011,13.12,0,80,55,1.4,2230.25,2190.527,2010.313,619.491,54.717,74.817,72.496,74.632,51.262,1.356,2.72,0.326,76.954,61.541,60.471,32.784,80.869,81.381,78.233,74.215,79.981,38.708,53.825,45.902,-10.82,29.922,64.375,72.313,78.625,55.406,56.563,0.0,0,72,70,1000,200,0.128,223.75,70.813,70.875,0.014,72.625,70.5,55.219,55.781,0.0,53.125,72,70,1000,200,0.377,671.0,76.188,75.625,0.028,72.063,70.875,55.375,56.531,0.0,65.75,72,70,1000,200,0.39,681.5,75.813,74.875,0.034,72.063,69.5,55.719,56.969,0.0,66.188,72,70,1000,200,0.349,646.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.875,11.97,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,526.5,533.0,303.5,522.0,524.5,521.0,-0.005,6.244,0.0,13.097,1.483,0.372,0.0,0.002,0.005,0.002
5172008,1445,1,1,3,1,100,40.31,40.0,40.0,40.0,1,1,1499.268,366.618,0.011,13.207,0,80,55,1.4,2226.375,2200.683,2025.997,622.745,55.148,74.604,72.181,74.526,51.905,1.356,2.731,0.318,77.128,61.644,59.237,32.84,80.603,81.381,78.233,74.215,79.981,38.782,56.018,46.047,-10.82,29.609,63.188,72.438,78.5,55.688,56.75,0.0,0,72,70,1000,200,0.131,225.875,70.813,70.75,0.014,72.625,70.563,55.531,56.094,0.0,53.813,72,70,1000,200,0.365,662.0,76.188,75.625,0.028,72.063,70.813,55.656,56.531,0.0,65.938,72,70,1000,200,0.386,682.5,75.813,74.938,0.034,72.063,69.438,55.781,56.969,0.0,65.063,72,70,1000,200,0.361,655.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.879,11.978,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,533.0,303.5,522.5,524.5,521.0,-0.005,5.567,0.0,13.314,1.499,0.367,0.0,0.002,0.004,0.002
