DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1446,1,1,3,1,100,45.803,40.0,40.0,40.0,1,1,1521.523,378.331,0.011,13.149,0,80,55,1.4,2223.0,2227.803,2029.489,622.957,55.255,74.498,72.391,74.526,51.69,1.349,2.728,0.333,77.292,61.801,58.732,32.784,80.499,81.166,78.233,74.108,79.981,38.855,54.451,47.795,-10.82,29.547,62.906,72.438,78.5,55.688,56.906,0.0,0,72,70,1000,200,0.139,233.375,70.813,70.875,0.014,72.625,70.313,55.531,56.094,0.0,54.156,72,70,1000,200,0.389,684.0,76.188,75.625,0.029,72.063,70.875,55.656,56.594,0.0,66.125,72,70,1000,200,0.379,676.5,75.813,74.875,0.038,72.063,69.5,55.906,56.969,0.0,66.063,72,70,1000,200,0.354,653.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.867,11.967,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.5,533.0,303.5,521.0,524.5,521.0,-0.005,7.537,0.0,16.311,1.522,0.378,0.0,0.002,0.005,0.002
5172008,1447,1,1,3,1,100,34.836,40.0,40.0,40.0,1,1,1510.981,371.303,0.011,13.237,0,80,55,1.4,2247.0,2205.764,2043.482,620.58,54.61,74.71,72.181,74.632,51.262,1.353,2.753,0.337,77.347,61.838,60.078,32.672,80.778,81.274,78.233,74.108,80.054,38.855,53.825,46.12,-10.82,29.781,63.906,72.438,78.688,55.406,56.75,0.0,0,72,70,1000,200,0.133,229.875,70.813,70.875,0.014,72.625,70.25,55.219,55.906,0.0,54.906,72,70,1000,200,0.374,668.0,76.188,75.625,0.029,72.063,70.813,55.5,56.531,0.0,65.375,72,70,1000,200,0.386,681.0,75.813,74.875,0.034,72.313,69.5,55.719,56.969,0.0,66.75,72,70,1000,200,0.365,661.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.853,11.956,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.5,533.0,303.5,522.0,524.5,521.0,-0.005,6.424,0.0,13.344,1.511,0.371,0.0,0.002,0.005,0.002
5172008,1448,1,1,3,1,100,42.616,40.0,40.0,40.0,1,1,1546.12,378.331,0.011,13.237,0,80,55,1.4,2238.25,2221.018,2031.236,625.553,55.148,74.71,72.286,74.632,51.798,1.375,2.746,0.329,77.478,61.962,58.928,32.672,80.655,81.381,78.159,74.108,79.981,38.855,56.123,46.339,-10.82,29.484,62.844,72.438,78.75,55.813,56.75,0.0,0,72,70,1000,200,0.14,234.125,70.813,70.75,0.014,72.438,70.125,55.625,56.094,0.0,55.625,72,70,1000,200,0.391,682.5,76.063,75.625,0.028,71.875,70.688,55.875,56.594,0.0,65.438,72,70,1000,200,0.374,670.5,75.813,74.875,0.035,72.063,69.563,55.906,56.969,0.0,67.375,72,70,1000,200,0.365,660.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.854,11.953,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,533.0,303.5,522.0,525.0,521.0,-0.005,5.737,0.0,13.746,1.546,0.378,0.0,0.002,0.005,0.002
5172008,1449,1,1,3,1,100,44.117,40.0,40.0,40.0,1,1,1519.18,374.817,0.011,13.164,0,80,55,1.4,2251.5,2222.714,2029.489,628.715,55.148,74.604,72.181,74.526,51.905,1.406,2.76,0.337,77.465,61.973,58.395,32.644,80.668,81.381,78.159,74.108,79.907,38.855,54.033,48.232,-10.82,29.406,62.813,72.438,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.132,226.75,70.813,70.875,0.014,72.438,70.063,55.531,56.094,0.0,54.875,72,70,1000,200,0.392,682.0,76.188,75.625,0.028,72.063,70.5,55.656,56.594,0.0,64.688,72,70,1000,200,0.378,673.5,75.813,74.875,0.034,72.313,69.5,55.906,56.969,0.0,66.125,72,70,1000,200,0.363,657.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.859,11.967,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,533.0,303.5,522.5,525.0,521.0,-0.005,8.133,0.0,17.128,1.519,0.375,0.0,0.002,0.005,0.002
5172008,1450,1,1,3,1,100,34.989,40.0,40.0,40.0,1,1,1522.694,379.502,0.011,13.222,0,80,55,1.4,2238.25,2219.322,2019.02,636.97,54.502,74.604,72.181,74.632,51.155,1.372,2.728,0.337,77.511,62.004,60.246,32.616,81.121,81.166,78.159,74.108,79.907,38.855,53.72,45.465,-10.82,29.797,63.813,72.438,78.625,55.406,56.563,0.0,0,72,70,1000,200,0.141,235.0,70.813,70.875,0.014,72.438,70.0,55.125,55.781,0.0,54.594,72,70,1000,200,0.398,690.0,76.063,75.625,0.029,71.875,70.563,55.5,56.531,0.0,65.438,72,70,1000,200,0.37,667.5,75.813,74.875,0.034,72.313,69.5,55.719,56.844,0.0,65.75,72,70,1000,200,0.368,663.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.858,11.958,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,533.0,303.5,521.5,525.0,521.0,-0.005,5.879,0.0,12.127,1.523,0.38,0.0,0.002,0.005,0.002
5172008,1451,1,1,3,1,100,47.612,40.0,40.0,40.0,1,1,1563.69,379.502,0.011,13.207,0,80,55,1.4,2265.0,2239.685,2032.983,643.885,55.363,74.604,72.286,74.526,52.012,1.368,2.746,0.348,77.68,62.147,59.068,32.532,81.543,81.274,78.159,73.896,79.907,38.928,56.645,48.16,-10.82,29.813,63.094,72.313,78.625,55.813,56.906,0.0,0,72,70,1000,200,0.142,236.125,70.813,70.875,0.014,72.438,70.25,55.75,56.094,0.0,56.438,72,70,1000,200,0.399,693.5,76.063,75.625,0.028,71.875,70.813,55.969,56.719,0.0,65.75,72,70,1000,200,0.38,673.5,75.813,74.875,0.036,72.313,69.5,55.906,56.969,0.0,67.313,72,70,1000,200,0.372,669.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.854,11.958,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,533.5,303.5,523.5,524.5,521.0,-0.005,6.882,0.0,16.918,1.564,0.38,0.0,0.002,0.005,0.002
5172008,1452,1,1,3,1,100,40.503,40.0,40.0,40.0,1,1,1575.403,379.502,0.011,13.091,0,80,55,1.4,2274.625,2254.976,2046.987,641.034,54.932,74.71,72.286,74.738,51.476,1.375,2.753,0.326,77.725,62.187,59.209,32.588,81.821,81.381,78.159,74.108,79.981,39.002,53.302,47.65,-10.82,29.625,63.406,72.313,78.688,55.5,56.75,0.0,0,72,70,1000,200,0.132,228.5,70.813,70.875,0.014,72.625,70.5,55.344,55.906,0.0,55.375,72,70,1000,200,0.394,690.0,76.063,75.625,0.029,71.875,70.688,55.5,56.594,0.0,66.313,72,70,1000,200,0.388,679.0,75.563,74.875,0.036,72.313,69.438,55.719,56.969,0.0,66.938,72,70,1000,200,0.38,675.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.861,11.965,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,533.5,303.5,522.0,525.0,521.0,-0.005,7.917,0.0,15.708,1.575,0.38,0.0,0.002,0.004,0.002
5172008,1453,1,1,3,1,100,35.142,40.0,40.0,40.0,1,1,1597.657,380.674,0.011,13.251,0,80,55,1.4,2279.125,2246.479,2043.482,641.893,54.825,74.817,72.391,74.632,51.369,1.372,2.774,0.34,77.947,62.317,59.629,32.588,81.413,81.596,78.159,74.108,79.907,38.928,54.451,45.756,-10.82,29.516,63.5,72.313,78.688,55.5,56.563,0.0,0,72,70,1000,200,0.141,234.75,70.813,70.75,0.014,72.313,70.188,55.219,55.781,0.0,56.844,72,70,1000,200,0.413,702.5,76.188,75.563,0.029,71.875,70.875,55.5,56.531,0.0,65.313,72,70,1000,200,0.374,669.5,75.563,74.875,0.038,72.313,69.375,55.719,56.844,0.0,67.563,72,70,1000,200,0.378,673.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.861,11.967,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,533.5,303.5,522.5,525.0,521.0,-0.005,5.829,0.0,12.554,1.598,0.381,0.0,0.003,0.004,0.002
5172008,1454,1,1,3,1,100,48.169,40.0,40.0,40.0,1,1,1560.176,380.674,0.011,13.178,0,80,55,1.4,2284.625,2249.877,2039.981,657.805,55.363,74.71,72.286,74.632,52.119,1.368,2.792,0.34,77.992,62.409,58.62,32.672,81.387,81.489,78.085,74.108,79.833,39.075,56.018,48.524,-10.82,29.625,62.781,72.438,78.563,55.813,56.75,0.0,0,72,70,1000,200,0.143,236.125,70.875,70.875,0.014,72.438,70.063,55.625,56.094,0.0,55.656,72,70,1000,200,0.414,704.5,76.188,75.625,0.029,71.875,70.875,55.875,56.594,0.0,65.813,72,70,1000,200,0.367,663.0,75.563,74.875,0.034,72.0,69.438,55.906,56.969,0.0,67.625,72,70,1000,200,0.382,676.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.872,11.965,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,533.5,303.5,522.5,525.0,521.0,-0.005,7.349,0.0,17.277,1.56,0.381,0.0,0.002,0.003,0.002
5172008,1455,1,1,3,1,100,40.79,40.0,40.0,40.0,1,1,1555.491,381.845,0.011,13.105,0,80,55,1.4,2277.0,2241.383,2061.031,635.74,55.04,74.817,72.391,74.738,51.583,1.391,2.796,0.329,77.985,62.395,59.237,32.588,81.795,81.704,78.085,74.108,79.833,38.928,53.616,47.723,-10.82,29.594,63.563,72.313,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.144,237.0,70.813,70.75,0.014,72.313,70.0,55.344,55.906,0.0,55.531,72,70,1000,200,0.42,708.5,76.063,75.625,0.029,72.063,70.688,55.5,56.594,0.0,65.75,72,70,1000,200,0.367,662.0,75.563,74.875,0.035,72.063,69.375,55.781,56.969,0.0,67.688,72,70,1000,200,0.37,665.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.874,11.968,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,533.5,303.5,522.0,525.0,521.0,-0.005,7.847,0.0,15.993,1.555,0.382,0.0,0.002,0.004,0.002
5172008,1456,1,1,3,1,100,35.52,40.0,40.0,40.0,1,1,1576.574,383.016,0.011,13.237,0,80,55,1.4,2265.875,2243.082,2041.731,637.868,54.717,74.71,72.076,74.632,51.369,1.391,2.774,0.337,77.973,62.378,59.798,32.644,81.543,81.704,78.011,74.002,79.759,38.928,54.556,46.047,-10.82,29.563,63.75,72.438,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.143,236.875,70.813,70.875,0.014,72.313,69.938,55.219,55.781,0.0,56.813,72,70,1000,200,0.404,695.0,76.063,75.625,0.029,71.875,70.625,55.5,56.531,0.0,65.063,72,70,1000,200,0.375,667.5,75.563,74.875,0.037,72.313,69.438,55.719,56.844,0.0,67.375,72,70,1000,200,0.368,663.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.866,11.961,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,533.5,303.5,521.0,525.0,520.5,-0.005,6.03,0.0,13.075,1.577,0.383,0.0,0.002,0.004,0.002
5172008,1457,1,1,3,1,100,48.457,40.0,40.0,40.0,1,1,1575.403,390.044,0.011,13.207,0,80,55,1.4,2285.25,2256.677,2075.117,626.61,55.363,74.71,72.286,74.632,52.012,1.36,2.8,0.326,78.13,62.473,58.311,32.532,81.387,81.918,78.011,74.108,79.759,39.075,55.601,48.014,-10.82,29.281,62.625,72.313,78.688,55.813,56.75,0.0,0,72,70,1000,200,0.142,235.625,70.813,70.875,0.014,72.438,70.125,55.625,56.094,0.0,56.281,72,70,1000,200,0.412,703.0,76.063,75.625,0.029,71.875,70.875,55.875,56.594,0.0,65.063,72,70,1000,200,0.374,666.0,75.563,74.938,0.034,72.063,69.438,55.781,56.969,0.0,68.125,72,70,1000,200,0.384,678.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,11.958,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,533.5,303.5,522.5,525.0,521.0,-0.005,7.144,0.0,16.38,1.575,0.39,0.0,0.002,0.003,0.002
5172008,1458,1,1,3,1,100,42.962,40.0,40.0,40.0,1,1,1584.773,384.187,0.011,13.105,0,80,55,1.4,2288.5,2256.677,2039.981,642.985,54.932,74.71,72.286,74.632,51.476,1.387,2.796,0.337,78.182,62.555,59.04,32.448,81.283,81.596,78.011,74.002,79.759,39.002,53.825,47.504,-10.82,29.422,63.125,72.313,78.75,55.5,56.563,0.0,0,72,70,1000,200,0.143,236.75,70.813,70.75,0.014,72.438,70.438,55.344,55.906,0.0,55.781,72,70,1000,200,0.42,710.0,76.063,75.625,0.029,71.875,70.688,55.625,56.531,0.0,65.75,72,70,1000,200,0.377,671.0,75.563,74.938,0.036,72.313,69.438,55.781,56.844,0.0,67.938,72,70,1000,200,0.374,669.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.863,11.965,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,533.5,303.5,523.0,524.5,521.0,-0.005,7.517,0.0,15.459,1.585,0.384,0.0,0.002,0.003,0.002
5172008,1459,1,1,3,1,100,37.78,40.0,40.0,40.0,1,1,1580.088,388.873,0.011,13.193,0,80,55,1.4,2294.5,2254.976,2048.741,650.902,54.932,74.817,72.286,74.632,51.476,1.372,2.803,0.322,78.269,62.616,59.629,32.504,81.543,81.918,78.011,74.002,79.759,39.075,54.556,46.557,-10.82,29.594,63.531,72.313,78.75,55.5,56.563,0.0,0,72,70,1000,200,0.144,236.875,70.813,70.875,0.014,72.438,70.25,55.344,55.781,0.0,57.625,72,70,1000,200,0.419,709.5,76.063,75.563,0.029,72.188,70.688,55.625,56.531,0.0,65.688,72,70,1000,200,0.365,661.0,75.813,74.875,0.036,72.063,69.375,55.719,56.969,0.0,67.875,72,70,1000,200,0.393,684.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.871,11.973,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,533.5,303.5,521.0,524.5,521.0,-0.005,6.376,0.0,13.696,1.58,0.389,0.0,0.002,0.005,0.002
5172008,1500,1,1,3,1,100,44.5,40.0,40.0,40.0,1,1,1596.486,384.187,0.011,13.12,0,80,55,1.4,2300.875,2265.18,2052.249,648.638,55.148,74.817,72.391,74.738,51.798,1.394,2.796,0.344,78.306,62.678,59.096,32.504,81.77,81.811,77.937,74.002,79.759,39.148,55.392,47.504,-10.82,29.672,63.188,72.313,78.75,55.813,56.906,0.0,0,72,70,1000,200,0.143,236.375,70.813,70.75,0.014,72.313,70.25,55.625,55.906,0.0,56.125,72,70,1000,200,0.438,727.0,76.0,75.625,0.029,72.063,70.75,55.656,56.594,0.0,66.438,72,70,1000,200,0.373,668.5,75.563,74.875,0.035,72.313,69.313,55.906,56.969,0.0,68.375,72,70,1000,200,0.376,671.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.859,11.961,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.75,521.0,525.0,521.0,-0.005,6.749,0.0,15.211,1.596,0.384,0.0,0.002,0.004,0.002
5172008,1501,1,1,3,1,100,43.249,40.0,40.0,40.0,1,1,1629.283,397.072,0.011,13.149,0,80,55,1.4,2313.0,2290.721,2071.592,662.129,55.255,74.817,72.391,74.843,51.798,1.356,2.832,0.337,78.534,62.785,58.928,32.504,82.029,82.133,78.011,74.002,79.759,39.075,54.347,47.65,-10.82,29.422,63.156,72.313,78.813,55.5,56.563,0.0,0,72,70,1000,200,0.143,235.625,70.688,70.875,0.014,72.438,70.25,55.531,56.094,0.0,58.125,72,70,1000,200,0.428,717.0,76.063,75.625,0.029,72.063,70.688,55.625,56.594,0.0,65.688,72,70,1000,200,0.382,676.5,75.5,74.938,0.037,72.063,69.438,55.781,56.969,0.0,67.875,72,70,1000,200,0.398,690.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.858,11.96,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,534.0,303.5,523.5,524.5,520.5,-0.005,7.383,0.0,15.644,1.629,0.397,0.0,0.002,0.003,0.002
5172008,1502,1,1,3,1,100,41.521,40.0,40.0,40.0,1,1,1605.857,388.873,0.011,13.149,0,80,55,1.4,2312.625,2278.797,2059.274,664.729,55.04,74.817,72.286,74.738,51.583,1.383,2.807,0.322,78.484,62.8,59.125,32.476,82.178,82.133,77.864,74.002,79.685,39.075,54.242,47.577,-10.82,29.375,63.313,72.438,78.75,55.5,56.75,0.0,0,72,70,1000,200,0.145,237.875,70.813,70.75,0.014,72.625,70.313,55.344,55.906,0.0,57.906,72,70,1000,200,0.439,723.5,76.063,75.625,0.028,72.063,70.875,55.625,56.531,0.0,66.25,72,70,1000,200,0.376,672.5,75.563,74.875,0.035,72.063,69.375,55.781,56.969,0.0,67.938,72,70,1000,200,0.385,679.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.886,11.981,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.0,534.0,303.5,521.0,524.5,521.0,-0.005,7.371,0.0,15.511,1.606,0.389,0.0,0.002,0.004,0.002
5172008,1503,1,1,3,1,100,41.453,40.0,40.0,40.0,1,1,1616.398,394.729,0.011,13.134,0,80,55,1.4,2312.625,2297.54,2094.553,682.878,54.825,74.923,72.391,74.843,51.369,1.349,2.832,0.337,78.721,62.919,58.872,32.448,81.666,81.811,77.937,74.002,79.685,39.221,54.242,47.358,-10.82,29.109,63.063,72.438,78.75,55.5,56.563,0.0,0,72,70,1000,200,0.153,244.75,70.813,70.875,0.014,72.313,70.25,55.344,55.781,0.0,58.625,72,70,1000,200,0.432,718.0,76.063,75.625,0.029,71.875,70.75,55.625,56.594,0.0,65.438,72,70,1000,200,0.385,678.5,75.563,74.875,0.034,72.063,69.375,55.719,56.844,0.0,69.188,72,70,1000,200,0.391,685.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.874,11.98,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,534.0,303.5,521.5,525.0,520.5,-0.005,7.115,0.0,14.828,1.616,0.395,0.0,0.002,0.003,0.002
5172008,1504,1,1,3,1,100,41.07,40.0,40.0,40.0,1,1,1619.912,397.072,0.011,13.164,0,80,55,1.4,2324.375,2270.285,2061.031,661.089,55.04,74.71,72.181,74.632,51.583,1.394,2.8,0.333,78.72,62.996,58.367,32.476,81.212,81.704,77.864,74.002,79.685,39.148,54.556,47.504,-10.82,29.125,62.594,72.313,78.75,55.406,56.563,0.0,0,72,70,1000,200,0.145,237.25,70.813,70.75,0.014,72.313,70.25,55.344,55.906,0.0,56.281,72,70,1000,200,0.441,727.0,76.063,75.563,0.029,71.875,70.5,55.625,56.531,0.0,66.313,72,70,1000,200,0.38,671.5,75.563,74.875,0.032,72.063,69.313,55.719,56.844,0.0,67.875,72,70,1000,200,0.381,677.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.867,11.97,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,534.0,303.25,523.0,524.5,520.5,-0.005,7.139,0.0,15.262,1.62,0.397,0.0,0.002,0.003,0.001
5172008,1505,1,1,3,1,100,43.065,40.0,40.0,40.0,1,1,1622.255,397.072,0.011,13.178,0,80,55,1.4,2315.125,2295.835,2078.645,669.979,54.932,74.604,72.181,74.632,51.583,1.372,2.839,0.333,78.8,63.02,58.339,32.392,81.057,81.274,77.864,74.002,79.685,39.148,54.556,47.431,-10.82,29.109,62.531,72.313,78.813,55.5,56.563,0.0,0,72,70,1000,200,0.154,243.25,70.688,70.75,0.014,72.438,70.438,55.344,55.906,0.0,57.281,72,70,1000,200,0.439,726.0,76.063,75.563,0.029,71.875,70.625,55.625,56.719,0.0,64.813,72,70,1000,200,0.375,673.0,75.563,74.875,0.034,72.313,69.313,55.781,56.844,0.0,67.375,72,70,1000,200,0.39,682.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.851,11.955,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,534.0,303.25,521.5,524.5,521.0,-0.005,7.084,0.0,15.144,1.622,0.397,0.0,0.002,0.003,0.002
5172008,1506,1,1,3,1,100,42.878,40.0,40.0,40.0,1,1,1639.824,395.9,0.011,13.134,0,80,55,1.4,2317.0,2295.835,2089.244,673.334,55.04,74.71,72.286,74.632,51.583,1.368,2.836,0.329,78.9,63.083,58.62,32.392,81.199,81.274,77.79,73.896,79.611,39.221,54.556,47.504,-10.82,29.109,62.75,72.313,78.75,55.5,56.563,0.0,0,72,70,1000,200,0.147,241.125,70.813,70.75,0.014,72.25,70.438,55.531,55.906,0.0,57.906,72,70,1000,200,0.452,736.5,76.063,75.625,0.028,72.188,70.813,55.625,56.531,0.0,65.813,72,70,1000,200,0.378,675.0,75.563,74.875,0.034,72.063,69.313,55.781,56.844,0.0,67.5,72,70,1000,200,0.388,682.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.843,11.948,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.5,303.5,523.5,524.5,521.0,-0.005,7.094,0.0,15.094,1.64,0.396,0.0,0.002,0.003,0.002
5172008,1507,1,1,3,1,100,43.437,40.0,40.0,40.0,1,1,1645.681,394.729,0.011,13.237,0,80,55,1.4,2338.75,2285.61,2078.645,664.202,55.04,74.604,72.181,74.632,51.798,1.391,2.828,0.333,78.889,63.117,58.536,32.335,81.283,81.596,77.79,73.896,79.611,39.221,54.66,47.504,-10.82,29.297,62.688,72.438,78.813,55.688,56.75,0.0,0,72,70,1000,200,0.148,239.625,70.813,70.875,0.014,72.313,70.375,55.531,55.906,0.0,57.438,72,70,1000,200,0.432,719.0,76.063,75.625,0.029,72.188,70.813,55.656,56.594,0.0,66.25,72,70,1000,200,0.387,678.5,75.563,74.875,0.033,72.063,69.25,55.781,56.969,0.0,67.313,72,70,1000,200,0.389,682.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.843,11.95,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,534.0,303.5,524.0,524.5,521.0,-0.005,7.102,0.0,15.212,1.646,0.395,0.0,0.002,0.003,0.002
5172008,1508,1,1,3,1,100,43.997,40.0,40.0,40.0,1,1,1658.565,399.414,0.011,13.178,0,80,55,1.4,2321.25,2304.362,2083.942,663.067,55.04,74.71,72.076,74.632,51.69,1.379,2.85,0.329,78.99,63.236,58.395,32.42,81.322,81.489,77.864,74.002,79.685,39.295,54.556,47.65,-10.82,29.219,62.5,72.313,78.875,55.688,56.75,0.0,0,72,70,1000,200,0.154,245.75,70.813,70.75,0.014,72.313,70.375,55.531,55.781,0.0,58.031,72,70,1000,200,0.457,739.5,76.063,75.563,0.028,72.188,70.688,55.625,56.594,0.0,67.063,72,70,1000,200,0.382,676.0,75.5,74.875,0.035,72.063,69.25,55.781,56.844,0.0,68.375,72,70,1000,200,0.374,670.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.838,11.951,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,534.5,303.5,523.0,524.5,520.5,-0.005,7.215,0.0,15.275,1.659,0.399,0.0,0.002,0.003,0.002
5172008,1509,1,1,3,1,100,44.27,40.0,40.0,40.0,1,1,1665.593,395.9,0.011,13.164,0,80,55,1.4,2339.25,2306.068,2076.881,663.276,55.148,74.71,72.286,74.632,51.798,1.383,2.886,0.344,79.127,63.284,58.283,32.279,81.07,81.489,77.79,73.896,79.537,39.221,54.556,47.65,-10.82,29.172,62.281,72.313,78.813,55.688,56.75,0.0,0,72,70,1000,200,0.155,243.625,70.813,70.75,0.014,72.25,70.688,55.531,55.906,0.0,59.406,72,70,1000,200,0.452,736.5,76.063,75.563,0.029,72.063,70.563,55.656,56.594,0.0,66.75,72,70,1000,200,0.38,674.0,75.563,74.875,0.034,72.063,69.188,55.781,56.969,0.0,66.688,72,70,1000,200,0.391,683.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,534.5,303.25,523.5,524.5,521.0,-0.005,7.236,0.0,15.395,1.666,0.396,0.0,0.002,0.003,0.002
5172008,1510,1,1,3,1,100,44.83,40.0,40.0,40.0,1,1,1649.195,398.243,0.011,13.134,0,80,55,1.4,2335.25,2312.894,2085.709,668.467,55.148,74.604,72.181,74.632,51.69,1.356,2.857,0.333,79.207,63.366,58.592,32.279,81.16,81.489,77.864,73.896,79.611,39.295,54.451,47.723,-10.82,29.375,62.719,72.313,78.75,55.5,56.75,0.0,0,72,70,1000,200,0.153,245.125,70.813,70.875,0.014,72.438,70.688,55.344,55.906,0.0,59.313,72,70,1000,200,0.452,735.5,76.0,75.563,0.029,72.063,70.625,55.656,56.594,0.0,66.938,72,70,1000,200,0.387,680.5,75.563,74.875,0.034,72.063,69.25,55.781,56.969,0.0,67.75,72,70,1000,200,0.387,682.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.85,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,534.0,303.25,522.0,524.5,521.0,-0.005,7.304,0.0,15.357,1.649,0.398,0.0,0.002,0.003,0.001
5172008,1511,1,1,3,1,100,45.299,40.0,40.0,40.0,1,1,1642.167,401.757,0.021,13.207,0,80,55,1.4,2348.25,2318.015,2087.477,675.379,55.148,74.604,72.181,74.632,51.69,1.36,2.868,0.348,79.309,63.417,58.143,32.335,80.985,81.489,77.716,73.896,79.537,39.295,54.451,47.795,-10.82,29.094,62.313,72.313,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.156,247.0,70.813,70.75,0.014,72.313,70.625,55.531,55.906,0.0,59.313,72,70,1000,200,0.458,739.5,76.0,75.563,0.028,72.063,70.563,55.656,56.531,0.0,66.625,72,70,1000,200,0.382,678.0,75.563,74.875,0.034,72.0,69.25,55.781,56.844,0.0,67.438,72,70,1000,200,0.391,684.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.848,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,534.0,303.25,522.5,524.5,521.0,-0.01,7.407,0.0,15.575,1.642,0.402,0.0,0.002,0.003,0.001
5172008,1512,1,1,3,1,100,43.437,40.0,40.0,40.0,1,1,1649.195,399.414,0.011,13.207,0,80,55,1.4,2343.875,2300.951,2080.41,656.555,55.04,74.71,72.286,74.526,51.583,1.391,2.861,0.326,79.242,63.394,58.479,32.251,80.778,81.381,77.79,73.896,79.537,39.295,54.138,47.723,-10.82,29.219,62.594,72.313,78.688,55.5,56.75,0.0,0,72,70,1000,200,0.146,240.125,70.813,70.875,0.014,72.25,70.688,55.344,55.906,0.0,59.531,72,70,1000,200,0.461,742.5,76.0,75.563,0.028,71.75,70.75,55.625,56.594,0.0,65.063,72,70,1000,200,0.381,677.5,75.5,74.875,0.037,72.063,69.188,55.781,56.969,0.0,68.0,72,70,1000,200,0.38,673.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.848,11.965,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,534.0,303.25,522.5,524.5,521.0,-0.005,7.499,0.0,15.443,1.649,0.399,0.0,0.002,0.003,0.002
5172008,1513,1,1,3,1,100,45.431,40.0,40.0,40.0,1,1,1642.167,400.586,0.011,13.12,0,80,55,1.4,2335.5,2314.601,2087.477,663.103,54.932,74.498,72.181,74.421,51.583,1.375,2.864,0.344,79.311,63.424,58.227,32.195,80.713,81.381,77.864,73.896,79.537,39.368,54.138,47.795,-10.82,29.078,62.344,72.313,78.625,55.5,56.563,0.0,0,72,70,1000,200,0.157,248.125,70.688,70.875,0.014,72.25,70.5,55.344,55.781,0.0,58.938,72,70,1000,200,0.457,740.5,76.0,75.563,0.028,71.75,70.75,55.5,56.531,0.0,64.938,72,70,1000,200,0.381,673.5,75.5,74.875,0.034,72.063,69.313,55.719,56.969,0.0,68.125,72,70,1000,200,0.386,680.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,534.0,303.75,523.0,524.5,521.0,-0.005,7.486,0.0,15.339,1.642,0.401,0.0,0.002,0.003,0.002
5172008,1514,1,1,3,1,100,42.806,40.0,40.0,40.0,1,1,1677.306,400.586,0.011,13.193,0,80,55,1.4,2334.375,2299.245,2098.095,663.536,54.932,74.604,72.181,74.632,51.476,1.41,2.882,0.344,79.304,63.453,58.339,32.251,80.577,81.274,77.79,73.79,79.537,39.368,54.242,47.795,-10.82,29.094,62.5,72.313,78.688,55.5,56.563,0.0,0,72,70,1000,200,0.158,249.0,70.813,70.75,0.014,72.25,70.438,55.219,55.781,0.0,59.375,72,70,1000,200,0.46,743.5,76.0,75.563,0.029,72.063,70.938,55.625,56.531,0.0,65.188,72,70,1000,200,0.375,668.5,75.5,74.875,0.038,72.0,69.25,55.719,56.844,0.0,68.375,72,70,1000,200,0.386,680.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.854,11.951,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,534.5,303.25,521.5,524.5,521.0,-0.005,7.475,0.0,15.424,1.677,0.401,0.0,0.002,0.003,0.001
5172008,1515,1,1,3,1,100,42.424,40.0,40.0,40.0,1,1,1648.023,399.414,0.011,13.193,0,80,55,1.4,2333.875,2307.774,2078.645,671.926,54.932,74.71,72.181,74.526,51.476,1.398,2.89,0.344,79.288,63.43,58.956,32.251,81.108,81.381,77.716,73.896,79.464,39.368,54.242,47.723,-10.82,29.453,63.125,72.313,78.625,55.5,56.438,0.0,0,72,70,1000,200,0.154,246.375,70.813,70.875,0.014,72.313,70.438,55.219,55.781,0.0,59.219,72,70,1000,200,0.465,746.5,76.0,75.563,0.029,72.188,70.875,55.625,56.531,0.0,65.688,72,70,1000,200,0.368,665.0,75.5,74.938,0.033,72.0,69.188,55.719,56.844,0.0,67.125,72,70,1000,200,0.386,679.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.943,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,534.5,303.5,522.5,524.5,521.0,-0.005,7.411,0.0,15.293,1.648,0.399,0.0,0.002,0.003,0.002
5172008,1516,1,1,3,1,100,42.086,40.0,40.0,40.0,1,1,1676.135,404.1,0.011,13.149,0,80,55,1.4,2340.375,2326.555,2092.783,672.476,54.825,74.71,72.181,74.632,51.476,1.364,2.861,0.348,79.366,63.476,58.676,32.279,81.452,81.381,77.716,73.896,79.537,39.441,54.347,47.795,-10.82,29.266,62.969,72.125,78.625,55.5,56.563,0.0,0,72,70,1000,200,0.157,247.375,70.813,70.75,0.014,72.125,70.5,55.344,55.781,0.0,58.813,72,70,1000,200,0.473,753.0,76.0,75.563,0.028,72.188,70.688,55.625,56.531,0.0,66.375,72,70,1000,200,0.378,672.5,75.563,74.938,0.034,72.0,69.25,55.781,56.844,0.0,67.313,72,70,1000,200,0.388,683.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.851,11.963,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,534.5,303.5,521.5,525.0,521.0,-0.005,7.369,0.0,15.239,1.676,0.404,0.0,0.002,0.003,0.001
5172008,1517,1,1,3,1,100,44.215,40.0,40.0,40.0,1,1,1658.565,406.442,0.011,13.178,0,80,55,1.4,2358.5,2306.068,2103.414,663.71,55.148,74.604,72.076,74.632,51.69,1.402,2.89,0.34,79.341,63.475,59.125,32.307,81.543,81.704,77.79,73.896,79.537,39.441,54.556,47.795,-10.82,29.531,63.344,72.313,78.563,55.688,56.563,0.0,0,72,70,1000,200,0.158,248.75,70.875,70.875,0.014,72.25,70.688,55.344,55.781,0.0,59.938,72,70,1000,200,0.458,740.5,76.0,75.563,0.028,72.188,70.563,55.656,56.531,0.0,66.938,72,70,1000,200,0.384,677.5,75.563,74.875,0.036,72.0,69.188,55.719,56.969,0.0,68.75,72,70,1000,200,0.383,677.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.831,11.942,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,534.5,303.5,523.0,525.0,521.0,-0.005,7.283,0.0,15.273,1.659,0.406,0.0,0.002,0.004,0.002
5172008,1518,1,1,3,1,100,44.64,40.0,40.0,40.0,1,1,1677.306,405.271,0.011,13.222,0,80,55,1.4,2361.875,2319.723,2092.783,662.596,55.148,74.71,72.181,74.632,51.69,1.383,2.879,0.351,79.458,63.581,58.676,32.335,81.322,81.704,77.716,73.79,79.537,39.441,54.451,47.868,-10.82,29.484,62.969,72.125,78.75,55.688,56.563,0.0,0,72,70,1000,200,0.157,247.625,70.813,70.875,0.014,72.25,70.688,55.625,55.781,0.0,58.531,72,70,1000,200,0.479,758.5,76.0,75.563,0.028,72.188,70.563,55.625,56.531,0.0,66.563,72,70,1000,200,0.382,676.5,75.563,74.875,0.034,72.0,69.188,55.781,56.844,0.0,67.938,72,70,1000,200,0.385,679.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.842,11.94,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,534.5,303.25,521.5,524.5,521.0,-0.005,7.423,0.0,15.458,1.677,0.405,0.0,0.002,0.003,0.001
5172008,1519,1,1,3,1,100,49.521,40.0,40.0,40.0,1,1,1693.704,399.414,0.011,13.295,0,80,55,1.4,2354.25,2316.308,2087.477,669.997,55.255,74.604,72.076,74.526,51.798,1.372,2.879,0.326,79.532,63.586,58.872,32.363,81.309,81.704,77.642,73.79,79.464,39.368,54.451,47.795,-10.82,29.516,63.188,72.313,78.75,55.688,56.75,0.0,0,72,70,1000,200,0.15,242.375,70.813,70.75,0.014,72.25,70.688,55.531,55.906,0.0,59.125,72,70,1000,200,0.48,760.5,76.0,75.563,0.029,71.875,70.5,55.656,56.594,0.0,65.75,72,70,1000,200,0.392,684.0,75.5,74.938,0.042,72.0,69.125,55.781,56.969,0.0,68.5,72,70,1000,200,0.38,675.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.848,11.953,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,534.5,303.5,522.5,525.0,521.0,-0.005,7.428,0.0,15.544,1.694,0.399,0.0,0.002,0.003,0.001
5172008,1520,1,1,3,1,100,47.703,40.0,40.0,40.0,1,1,1665.593,408.785,0.011,13.193,0,80,55,1.4,2354.5,2314.601,2099.867,664.705,55.148,74.604,72.181,74.526,51.583,1.372,2.872,0.329,79.491,63.586,58.816,32.335,80.992,81.704,77.568,73.79,79.39,39.441,53.929,48.087,-10.82,29.359,63.125,72.313,78.813,55.688,56.563,0.0,0,72,70,1000,200,0.162,252.0,70.813,70.75,0.014,72.313,70.75,55.344,55.906,0.0,59.688,72,70,1000,200,0.47,753.5,76.0,75.563,0.028,71.875,70.625,55.625,56.531,0.0,65.313,72,70,1000,200,0.381,676.0,75.5,74.875,0.038,72.0,69.125,55.781,56.969,0.0,68.563,72,70,1000,200,0.381,676.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.85,11.939,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,527.0,534.5,303.5,522.0,525.0,521.0,-0.005,7.873,0.0,15.825,1.666,0.409,0.0,0.002,0.003,0.002
5172008,1521,1,1,3,1,100,40.936,40.0,40.0,40.0,1,1,1679.649,402.928,0.011,13.149,0,80,55,1.4,2359.375,2311.187,2096.324,670.652,54.932,74.604,72.076,74.526,51.369,1.394,2.875,0.34,79.499,63.599,58.9,32.392,81.018,81.596,77.642,73.79,79.39,39.441,53.929,47.795,-10.82,29.281,63.094,72.313,78.688,55.5,56.563,0.0,0,72,70,1000,200,0.153,244.375,70.813,70.875,0.014,72.25,70.438,55.219,55.781,0.0,58.938,72,70,1000,200,0.488,764.5,76.0,75.563,0.029,71.75,70.625,55.5,56.531,0.0,65.188,72,70,1000,200,0.372,668.0,75.5,74.938,0.034,72.063,69.188,55.781,56.844,0.0,68.438,72,70,1000,200,0.384,676.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.848,11.942,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,534.5,303.5,522.0,525.0,521.0,-0.005,7.582,0.0,15.239,1.68,0.403,0.0,0.002,0.003,0.002
5172008,1522,1,1,3,1,100,40.419,40.0,40.0,40.0,1,1,1671.45,399.414,0.011,13.178,0,80,55,1.4,2358.125,2318.015,2096.324,678.55,55.04,74.71,72.286,74.632,51.476,1.383,2.911,0.34,79.507,63.607,59.125,32.363,81.309,81.489,77.716,73.471,79.39,39.441,54.347,47.795,-10.82,29.453,63.375,72.313,78.563,55.5,56.438,0.0,0,72,70,1000,200,0.164,253.25,70.875,70.75,0.014,72.25,70.313,55.219,55.781,0.0,58.875,72,70,1000,200,0.479,758.5,76.0,75.563,0.029,71.875,70.75,55.625,56.531,0.0,65.625,72,70,1000,200,0.365,660.5,75.5,74.875,0.038,72.0,69.25,55.719,56.844,0.0,68.0,72,70,1000,200,0.392,685.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.842,11.947,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,534.5,303.5,523.5,524.5,521.0,-0.004,7.386,0.0,15.273,1.671,0.399,0.0,0.002,0.003,0.001
5172008,1523,1,1,3,1,100,42.296,40.0,40.0,40.0,1,1,1681.991,399.414,0.011,13.164,0,80,55,1.4,2366.5,2326.555,2096.324,666.527,54.932,74.71,72.181,74.632,51.583,1.375,2.875,0.337,79.53,63.616,58.423,32.363,81.413,81.381,77.642,73.577,79.39,39.441,54.451,47.795,-10.82,29.188,62.719,72.313,78.5,55.688,56.563,0.0,0,72,70,1000,200,0.164,253.375,70.688,70.75,0.014,72.0,70.25,55.344,55.781,0.0,59.625,72,70,1000,200,0.475,755.0,76.0,75.563,0.029,71.875,70.563,55.625,56.531,0.0,65.688,72,70,1000,200,0.382,677.5,75.5,74.875,0.041,71.938,69.188,55.719,56.844,0.0,68.5,72,70,1000,200,0.382,676.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.843,11.935,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,534.5,303.5,523.0,525.0,521.0,-0.005,7.327,0.0,15.257,1.682,0.399,0.0,0.002,0.004,0.001
5172008,1524,1,1,3,1,100,44.559,40.0,40.0,40.0,1,1,1665.593,402.928,0.011,13.178,0,80,55,1.4,2354.125,2311.187,2076.881,676.766,55.04,74.604,71.971,74.526,51.583,1.413,2.886,0.344,79.534,63.628,58.9,32.392,81.543,81.489,77.494,73.896,79.316,39.514,54.556,47.795,-10.82,29.547,63.188,72.313,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.158,247.625,70.688,70.75,0.014,72.25,70.313,55.344,55.906,0.0,59.219,72,70,1000,200,0.471,750.0,76.0,75.563,0.029,71.875,70.563,55.656,56.594,0.0,65.813,72,70,1000,200,0.369,665.0,75.5,74.938,0.037,72.0,69.125,55.781,56.969,0.0,66.813,72,70,1000,200,0.39,683.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.955,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,534.5,303.25,523.5,525.0,521.0,-0.006,7.255,0.0,15.139,1.666,0.403,0.0,0.002,0.003,0.001
5172008,1525,1,1,3,1,100,44.967,40.0,40.0,40.0,1,1,1681.991,400.586,0.011,13.149,0,80,55,1.4,2351.125,2323.139,2091.013,671.391,55.04,74.71,72.181,74.526,51.69,1.394,2.882,0.348,79.541,63.622,58.059,32.448,81.679,81.704,77.568,73.79,79.316,39.441,54.556,47.868,-10.82,29.063,62.594,72.313,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.157,249.0,70.688,70.75,0.014,72.438,70.375,55.344,55.906,0.0,60.063,72,70,1000,200,0.482,758.0,76.0,75.563,0.029,72.063,70.813,55.625,56.594,0.0,64.813,72,70,1000,200,0.377,670.0,75.5,74.875,0.035,71.938,69.125,55.781,56.969,0.0,67.875,72,70,1000,200,0.383,677.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.846,11.948,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,534.5,303.5,523.0,525.0,521.0,-0.005,7.331,0.0,15.373,1.682,0.401,0.0,0.002,0.003,0.001
5172008,1526,1,1,3,1,100,45.453,40.0,40.0,40.0,1,1,1696.047,397.072,0.011,13.149,0,80,55,1.4,2370.375,2329.972,2101.64,676.719,55.04,74.817,72.286,74.738,51.69,1.368,2.879,0.344,79.629,63.701,58.031,32.363,81.569,81.596,77.642,73.79,79.242,39.514,54.242,48.378,-10.82,29.141,62.344,72.313,78.563,55.688,56.563,0.0,0,72,70,1000,200,0.164,252.5,70.688,70.75,0.014,72.313,70.5,55.344,55.906,0.0,59.531,72,70,1000,200,0.491,767.5,75.875,75.563,0.028,72.188,70.75,55.625,56.531,0.0,66.0,72,70,1000,200,0.387,680.5,75.563,74.875,0.035,71.938,69.063,55.781,56.844,0.0,67.688,72,70,1000,200,0.379,673.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.853,11.945,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.5,303.25,522.0,524.5,521.0,-0.005,7.914,0.0,16.169,1.696,0.397,0.0,0.001,0.004,0.001
5172008,1527,1,1,3,1,100,43.501,40.0,40.0,40.0,1,1,1711.274,398.243,0.011,13.222,0,80,55,1.4,2377.375,2340.229,2106.963,694.195,54.932,74.71,72.181,74.632,51.476,1.375,2.861,0.344,79.669,63.7,59.012,32.307,81.517,81.596,77.494,73.79,79.242,39.514,53.929,48.087,-10.82,29.516,63.281,72.313,78.688,55.5,56.563,0.0,0,72,70,1000,200,0.164,253.0,70.688,70.75,0.014,72.25,70.563,55.344,55.906,0.0,60.563,72,70,1000,200,0.494,768.5,76.0,75.563,0.028,72.063,70.688,55.625,56.594,0.0,66.063,72,70,1000,200,0.39,682.5,75.5,74.875,0.037,71.938,69.063,55.781,56.969,0.0,67.063,72,70,1000,200,0.382,677.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.858,11.951,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,534.5,303.25,522.0,525.0,521.0,-0.005,7.863,0.0,15.725,1.711,0.398,0.0,0.002,0.003,0.002
5172008,1528,1,1,3,1,100,41.056,40.0,40.0,40.0,1,1,1708.931,405.271,0.011,13.207,0,80,55,1.4,2384.0,2341.939,2085.709,691.943,54.825,74.817,72.181,74.738,51.476,1.372,2.893,0.351,79.732,63.767,58.676,32.335,81.679,81.811,77.42,73.577,79.242,39.514,54.138,47.795,-10.82,29.188,63.031,72.313,78.563,55.5,56.438,0.0,0,72,70,1000,200,0.164,252.75,70.688,70.75,0.014,72.313,70.563,55.219,55.781,0.0,60.281,72,70,1000,200,0.504,775.0,75.875,75.563,0.029,72.063,70.438,55.625,56.531,0.0,66.563,72,70,1000,200,0.388,681.5,75.5,74.875,0.03,72.0,69.063,55.781,56.844,0.0,67.188,72,70,1000,200,0.38,675.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.854,11.942,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.5,303.25,523.5,524.5,521.0,-0.005,7.479,0.0,15.172,1.709,0.405,0.0,0.001,0.003,0.001
5172008,1529,1,1,3,1,100,44.844,40.0,40.0,40.0,1,1,1708.931,412.299,0.011,13.222,0,80,55,1.4,2379.0,2335.1,2114.069,673.595,55.04,74.71,72.181,74.632,51.583,1.379,2.886,0.351,79.834,63.802,58.592,32.363,81.782,81.918,77.494,73.684,79.242,39.514,54.451,48.014,-10.82,29.156,62.969,72.313,78.563,55.688,56.563,0.0,0,72,70,1000,200,0.164,252.875,70.813,70.875,0.014,72.313,70.75,55.344,55.781,0.0,60.969,72,70,1000,200,0.497,773.5,75.875,75.563,0.029,72.063,70.75,55.625,56.594,0.0,65.188,72,70,1000,200,0.384,673.5,75.5,74.875,0.038,71.938,69.125,55.781,56.969,0.0,66.688,72,70,1000,200,0.382,676.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.85,11.945,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.5,303.25,523.0,525.0,521.0,-0.005,7.524,0.0,15.591,1.709,0.412,0.0,0.001,0.003,0.001
5172008,1530,1,1,3,1,100,47.287,40.0,40.0,40.0,1,1,1717.13,411.127,0.011,13.193,0,80,55,1.4,2377.5,2333.391,2096.324,678.727,55.148,74.817,72.286,74.738,51.798,1.394,2.926,0.326,79.833,63.875,58.311,32.251,81.614,82.026,77.494,73.684,79.242,39.514,54.451,48.014,-10.82,29.172,62.719,72.313,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.164,253.5,70.688,70.875,0.014,72.313,70.625,55.531,55.781,0.0,61.656,72,70,1000,200,0.5,773.0,75.875,75.313,0.028,72.063,70.688,55.656,56.594,0.0,66.75,72,70,1000,200,0.38,674.5,75.5,74.938,0.034,71.938,69.188,55.781,56.969,0.0,67.438,72,70,1000,200,0.38,674.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.853,11.958,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,534.5,303.25,522.0,524.5,521.0,-0.005,7.508,0.0,15.557,1.717,0.411,0.0,0.002,0.003,0.001
5172008,1531,1,1,3,1,100,48.025,40.0,40.0,40.0,1,1,1738.214,412.299,0.011,13.207,0,80,55,1.4,2384.875,2338.519,2122.967,692.417,55.148,74.71,72.181,74.632,51.583,1.387,2.908,0.333,79.899,63.886,57.75,32.223,81.601,81.811,77.42,73.684,79.316,39.588,54.451,48.597,-10.82,28.906,62.344,72.313,78.25,55.688,56.75,0.0,0,72,70,1000,200,0.165,254.25,70.688,70.875,0.014,72.313,70.625,55.531,55.906,0.0,60.938,72,70,1000,200,0.514,781.5,76.0,75.563,0.029,72.188,70.75,55.656,56.531,0.0,65.125,72,70,1000,200,0.38,674.5,75.5,74.938,0.037,71.813,69.25,55.781,56.969,0.0,67.125,72,70,1000,200,0.375,671.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.866,11.964,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,534.5,303.25,524.0,525.0,521.0,-0.006,8.005,0.0,16.506,1.738,0.412,0.0,0.002,0.003,0.001
5172008,1532,1,1,3,1,100,44.145,40.0,40.0,40.0,1,1,1722.987,411.127,0.011,13.251,0,80,55,1.4,2392.5,2352.204,2114.069,692.81,54.932,74.817,72.181,74.738,51.476,1.387,2.908,0.344,79.962,64.0,57.414,32.167,81.413,81.704,77.494,73.79,79.242,39.588,53.72,48.305,-10.82,28.641,61.813,72.313,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.164,252.875,70.688,70.875,0.014,72.438,70.75,55.344,55.781,0.0,60.969,72,70,1000,200,0.517,787.5,75.875,75.313,0.029,72.188,70.688,55.625,56.594,0.0,66.813,72,70,1000,200,0.388,680.0,75.5,74.875,0.034,72.0,69.188,55.719,56.969,0.0,66.375,72,70,1000,200,0.379,675.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.859,11.964,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.5,303.75,523.5,524.5,521.0,-0.005,8.174,0.0,16.024,1.723,0.411,0.0,0.002,0.003,0.001
5172008,1533,1,1,3,1,100,43.942,40.0,40.0,40.0,1,1,1726.501,411.127,0.011,13.222,0,80,55,1.4,2400.875,2347.071,2122.967,687.642,54.932,74.817,72.181,74.738,51.476,1.372,2.911,0.322,80.067,64.031,58.171,32.111,81.426,81.596,77.346,73.684,79.168,39.588,53.825,48.232,-10.82,28.969,62.406,72.313,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.164,253.0,70.813,70.75,0.014,72.25,70.563,55.219,55.781,0.0,61.656,72,70,1000,200,0.515,785.0,75.875,75.563,0.029,72.063,70.563,55.625,56.531,0.0,65.813,72,70,1000,200,0.399,691.0,75.5,74.875,0.034,72.0,69.125,55.781,56.844,0.0,67.125,72,70,1000,200,0.378,672.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.867,11.97,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,534.5,303.25,523.0,524.5,521.0,-0.005,8.028,0.0,15.855,1.727,0.411,0.0,0.001,0.003,0.001
5172008,1534,1,1,3,1,100,45.757,40.0,40.0,40.0,1,1,1734.7,412.299,0.021,13.12,0,80,55,1.4,2403.25,2353.915,2135.452,690.168,55.04,74.604,72.076,74.632,51.583,1.368,2.911,0.355,80.136,64.081,57.694,32.139,81.251,81.704,77.272,73.471,79.168,39.588,54.347,48.087,-10.82,28.781,62.219,72.313,78.5,55.688,56.563,0.0,0,72,70,1000,200,0.17,256.5,70.813,70.875,0.014,72.25,70.375,55.344,55.781,0.0,61.844,72,70,1000,200,0.516,786.0,75.875,75.563,0.029,71.875,70.5,55.625,56.531,0.0,66.313,72,70,1000,200,0.389,683.0,75.5,74.875,0.035,71.938,69.063,55.719,56.844,0.0,66.75,72,70,1000,200,0.382,676.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.867,11.967,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,534.5,303.25,523.5,525.0,521.0,-0.01,7.555,0.0,15.469,1.735,0.412,0.0,0.001,0.003,0.001
5172008,1535,1,1,3,1,100,48.245,40.0,40.0,40.0,1,1,1733.529,412.299,0.011,13.164,0,80,55,1.4,2389.0,2328.264,2128.313,673.901,55.04,74.604,72.076,74.632,51.583,1.425,2.936,0.337,80.103,64.086,57.245,32.139,81.186,81.489,77.346,73.471,79.168,39.514,54.242,48.014,-10.82,28.703,61.75,72.125,78.75,55.688,56.438,0.0,0,72,70,1000,200,0.165,253.75,70.688,70.75,0.014,72.25,70.5,55.344,55.781,0.0,61.125,72,70,1000,200,0.521,787.5,75.875,75.563,0.028,71.875,70.563,55.656,56.594,0.0,66.188,72,70,1000,200,0.379,672.0,75.5,74.875,0.034,71.938,69.125,55.781,56.844,0.0,66.813,72,70,1000,200,0.376,670.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.853,11.955,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,534.5,303.5,523.5,525.0,521.0,-0.005,7.597,0.0,15.523,1.734,0.412,0.0,0.001,0.003,0.001
5172008,1536,1,1,3,1,100,46.607,40.0,40.0,40.0,1,1,1726.501,414.641,0.011,13.251,0,80,55,1.4,2397.125,2353.915,2122.967,687.635,55.04,74.604,72.181,74.526,51.476,1.391,2.929,0.351,80.15,64.106,57.722,31.999,81.283,81.489,77.272,73.684,79.168,39.661,53.825,48.451,-10.82,28.891,62.031,72.125,78.813,55.5,56.563,0.0,0,72,70,1000,200,0.163,252.375,70.688,70.75,0.014,72.313,70.5,55.344,55.781,0.0,61.5,72,70,1000,200,0.52,788.5,75.875,75.313,0.029,72.063,70.5,55.625,56.531,0.0,66.375,72,70,1000,200,0.389,682.5,75.5,74.875,0.034,72.0,69.188,55.781,56.844,0.0,66.938,72,70,1000,200,0.38,676.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.856,11.948,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,534.5,303.25,524.5,524.5,521.0,-0.006,8.223,0.0,16.158,1.727,0.415,0.0,0.002,0.003,0.001
5172008,1537,1,1,3,1,100,44.116,40.0,40.0,40.0,1,1,1738.214,413.47,0.011,13.237,0,80,55,1.4,2415.0,2362.476,2124.748,701.476,54.932,74.71,72.181,74.632,51.476,1.36,2.933,0.34,80.32,64.239,57.582,32.027,81.283,81.596,77.272,73.684,79.094,39.661,53.825,48.087,-10.82,28.688,61.844,72.125,78.563,55.5,56.563,0.0,0,72,70,1000,200,0.174,261.0,70.813,70.75,0.014,72.25,70.438,55.531,55.781,0.0,62.438,72,70,1000,200,0.514,785.0,75.875,75.313,0.028,71.875,70.375,55.625,56.531,0.0,66.563,72,70,1000,200,0.399,687.5,75.5,74.938,0.037,72.0,69.188,55.781,56.844,0.0,66.375,72,70,1000,200,0.384,678.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.833,11.935,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.5,534.5,303.25,525.0,524.5,521.0,-0.006,7.875,0.0,15.473,1.738,0.413,0.0,0.002,0.003,0.001
5172008,1538,1,1,3,1,100,46.111,40.0,40.0,40.0,1,1,1722.987,412.299,0.011,13.222,0,80,55,1.4,2394.125,2340.229,2126.53,676.354,54.932,74.71,72.181,74.632,51.583,1.41,2.926,0.337,80.239,64.192,56.993,31.999,80.933,81.596,77.272,73.684,79.168,39.661,54.033,48.232,-10.82,28.5,61.406,72.125,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.167,255.125,70.688,70.875,0.014,72.25,70.313,55.219,55.781,0.0,61.781,72,70,1000,200,0.526,794.0,75.875,75.563,0.028,71.875,70.438,55.625,56.531,0.0,66.438,72,70,1000,200,0.378,672.5,75.5,74.938,0.036,71.813,69.188,55.781,56.844,0.0,67.313,72,70,1000,200,0.376,670.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.843,11.939,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,534.5,303.25,525.0,525.0,521.0,-0.006,7.885,0.0,15.721,1.723,0.412,0.0,0.001,0.003,0.001
5172008,1539,1,1,3,1,100,44.114,40.0,40.0,40.0,1,1,1717.13,413.47,0.011,13.251,0,80,55,1.4,2394.125,2341.939,2121.186,692.203,55.148,74.604,72.076,74.526,51.583,1.391,2.915,0.355,80.238,64.19,57.245,31.831,80.804,81.381,77.272,73.471,79.094,39.661,54.138,48.232,-10.82,28.688,61.5,72.125,78.5,55.5,56.344,0.0,0,72,70,1000,200,0.175,259.75,70.688,70.75,0.014,72.25,70.25,55.344,55.781,0.0,60.531,72,70,1000,200,0.531,796.5,75.875,75.563,0.028,72.063,70.625,55.625,56.531,0.0,65.563,72,70,1000,200,0.376,672.0,75.5,74.938,0.037,72.0,69.188,55.781,56.969,0.0,66.938,72,70,1000,200,0.373,669.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.858,11.953,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,534.5,303.5,525.0,525.0,521.0,-0.005,7.845,0.0,15.755,1.717,0.413,0.0,0.001,0.003,0.001
5172008,1540,1,1,3,1,100,46.377,40.0,40.0,40.0,1,1,1722.987,405.271,0.011,13.193,0,80,55,1.4,2395.5,2343.649,2112.291,681.712,55.148,74.498,71.971,74.526,51.476,1.391,2.918,0.34,80.211,64.163,57.049,31.915,80.804,81.274,77.198,73.684,79.094,39.661,54.033,48.232,-10.82,28.609,61.5,72.125,78.5,55.688,56.438,0.0,0,72,70,1000,200,0.17,258.75,70.688,70.75,0.014,72.125,70.125,55.344,55.781,0.0,61.844,72,70,1000,200,0.526,794.0,75.875,75.563,0.028,71.875,70.563,55.625,56.531,0.0,66.563,72,70,1000,200,0.375,668.5,75.5,74.938,0.034,71.938,69.188,55.781,56.844,0.0,66.813,72,70,1000,200,0.373,668.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.842,11.935,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.5,534.5,303.25,525.0,525.0,521.0,-0.006,7.868,0.0,15.686,1.723,0.405,0.0,0.001,0.003,0.001
5172008,1541,1,1,3,1,100,46.578,40.0,40.0,40.0,1,1,1715.959,413.47,0.011,13.222,0,80,55,1.4,2395.5,2350.493,2117.626,698.508,55.04,74.604,72.076,74.526,51.69,1.406,2.929,0.355,80.221,64.176,57.105,31.859,80.959,81.274,77.198,73.684,79.094,39.734,54.242,48.232,-10.828,28.656,61.469,72.125,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.177,261.5,70.688,70.75,0.014,72.125,70.0,55.344,55.781,0.0,61.906,72,70,1000,200,0.53,797.5,75.875,75.563,0.029,71.75,70.563,55.625,56.531,0.0,64.875,72,70,1000,200,0.379,673.0,75.5,74.938,0.034,72.0,69.125,55.781,56.969,0.0,66.563,72,70,1000,200,0.373,669.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.851,11.943,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,534.5,303.25,526.0,524.5,521.0,-0.006,7.745,0.0,15.587,1.716,0.413,0.0,0.001,0.003,0.001
5172008,1542,1,1,3,1,100,44.625,40.0,40.0,40.0,1,1,1719.473,408.785,0.011,13.164,0,80,55,1.4,2397.75,2345.36,2119.405,693.517,55.04,74.498,71.971,74.421,51.583,1.398,2.929,0.333,80.221,64.176,57.722,31.915,81.264,81.381,77.198,73.471,79.094,39.734,54.242,48.232,-10.82,29.016,62.156,72.125,78.563,55.5,56.563,0.0,0,72,70,1000,200,0.175,262.25,70.688,70.75,0.014,72.0,69.75,55.344,55.781,0.0,61.438,72,70,1000,200,0.53,797.0,75.875,75.313,0.029,71.875,70.375,55.656,56.594,0.0,65.5,72,70,1000,200,0.378,671.5,75.5,74.938,0.034,71.938,69.188,55.719,56.969,0.0,66.313,72,70,1000,200,0.374,669.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.839,11.929,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.5,534.5,303.5,526.0,525.0,521.0,-0.006,7.711,0.0,15.518,1.719,0.409,0.0,0.002,0.003,0.001
5172008,1543,1,1,3,1,100,46.844,40.0,40.0,40.0,1,1,1726.501,407.613,0.001,13.266,0,80,55,1.4,2400.0,2338.519,2103.414,693.085,54.932,74.498,71.971,74.421,51.583,1.44,2.904,0.351,80.14,64.14,57.442,31.943,81.238,81.166,77.124,73.577,79.02,39.734,54.138,48.305,-10.82,28.859,61.938,72.125,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.171,258.25,70.688,70.75,0.014,71.875,69.813,55.344,55.906,0.0,61.563,72,70,1000,200,0.518,787.5,75.875,75.313,0.029,71.875,70.375,55.625,56.531,0.0,64.625,72,70,1000,200,0.381,677.0,75.438,74.875,0.034,71.813,69.063,55.781,56.969,0.0,65.688,72,70,1000,200,0.368,664.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.848,11.928,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,527.0,534.5,303.5,527.0,525.0,521.5,-0.001,7.894,0.0,15.773,1.727,0.408,0.0,0.002,0.003,0.001
5172008,1544,1,1,3,1,100,47.045,40.0,40.0,40.0,1,1,1697.218,411.127,0.011,13.251,0,80,55,1.4,2372.5,2326.555,2124.748,682.304,55.04,74.498,72.076,74.526,51.583,1.425,2.915,0.348,80.006,64.011,57.806,31.943,80.946,81.274,77.124,73.577,79.02,39.734,54.033,48.232,-10.82,28.984,62.219,72.313,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.168,256.5,70.813,70.75,0.014,72.0,69.688,55.344,55.781,0.0,60.656,72,70,1000,200,0.513,783.5,75.875,75.313,0.029,71.688,70.625,55.625,56.531,0.0,64.125,72,70,1000,200,0.37,664.5,75.5,74.938,0.034,71.938,69.063,55.781,56.969,0.0,65.438,72,70,1000,200,0.367,662.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.854,11.95,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,527.0,534.5,303.25,527.0,525.0,521.0,-0.006,7.875,0.0,15.621,1.697,0.411,0.0,0.002,0.003,0.001
