DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1545,1,1,3,1,100,44.823,40.0,40.0,40.0,1,1,1691.362,401.757,0.011,13.281,0,80,55,1.4,2358.0,2323.139,2117.626,678.591,54.825,74.604,71.971,74.526,51.369,1.429,2.911,0.337,79.953,63.937,57.301,31.971,80.46,80.844,77.05,73.577,79.02,39.734,53.929,48.16,-10.82,28.672,61.781,72.125,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.167,256.25,70.688,70.75,0.014,72.125,69.75,55.344,55.781,0.0,61.375,72,70,1000,200,0.517,786.0,75.813,75.313,0.028,71.688,70.688,55.375,56.531,0.0,63.813,72,70,1000,200,0.365,663.0,75.5,74.938,0.034,71.813,69.125,55.719,56.969,0.0,66.813,72,70,1000,200,0.362,658.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.846,11.942,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,527.0,534.5,303.5,528.0,525.0,521.0,-0.006,7.883,0.0,15.524,1.691,0.402,0.0,0.002,0.003,0.001
5172008,1546,1,1,3,1,100,44.351,40.0,40.0,40.0,1,1,1707.76,409.956,0.011,13.281,0,80,55,1.4,2372.75,2340.229,2094.553,689.625,54.932,74.286,71.76,74.315,51.476,1.406,2.904,0.351,79.973,63.976,56.909,31.971,79.987,80.737,77.124,73.577,79.02,39.807,53.929,48.16,-10.82,28.5,61.438,72.125,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.176,263.25,70.813,70.75,0.014,72.125,69.75,55.219,55.781,0.0,61.969,72,70,1000,200,0.522,789.0,75.875,75.563,0.028,71.75,70.375,55.625,56.531,0.0,64.063,72,70,1000,200,0.359,657.0,75.438,74.875,0.04,72.0,69.063,55.719,56.844,0.0,65.938,72,70,1000,200,0.373,668.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.851,11.951,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,527.0,534.5,303.25,527.0,525.0,521.0,-0.006,7.856,0.0,15.389,1.708,0.41,0.0,0.001,0.003,0.001
5172008,1547,1,1,3,1,100,43.834,40.0,40.0,40.0,1,1,1706.589,405.271,0.011,13.295,0,80,55,1.4,2374.5,2316.308,2092.783,685.609,54.932,74.286,71.971,74.315,51.476,1.436,2.922,0.34,79.9,63.98,56.544,31.915,79.566,80.415,77.05,73.577,78.946,39.734,54.138,48.087,-10.82,28.406,61.0,72.125,78.625,55.406,56.438,0.0,0,72,70,1000,200,0.169,256.75,70.688,70.75,0.014,71.875,69.625,55.219,55.781,0.0,61.406,72,70,1000,200,0.522,790.5,75.875,75.313,0.029,71.75,70.438,55.625,56.531,0.0,64.875,72,70,1000,200,0.356,649.5,75.438,74.938,0.038,72.0,69.063,55.781,56.844,0.0,65.875,72,70,1000,200,0.373,665.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.851,11.953,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,527.0,534.5,303.25,528.0,525.0,521.0,-0.006,7.71,0.0,15.405,1.707,0.405,0.0,0.002,0.003,0.001
5172008,1548,1,1,3,1,100,41.209,40.0,40.0,40.0,1,1,1680.82,399.414,0.011,13.193,0,80,55,1.4,2354.5,2312.894,2094.553,675.388,54.825,74.18,71.865,74.104,51.369,1.436,2.904,0.344,79.77,63.811,56.46,31.859,79.469,79.985,77.05,73.577,78.946,39.734,54.138,48.087,-10.82,28.438,60.75,72.125,78.625,55.406,56.438,0.0,0,72,70,1000,200,0.18,263.5,70.688,70.75,0.014,71.875,69.688,55.219,55.688,0.0,60.938,72,70,1000,200,0.502,773.5,75.875,75.313,0.027,71.75,70.563,55.625,56.531,0.0,64.625,72,70,1000,200,0.351,653.0,75.438,74.938,0.038,71.813,69.125,55.719,56.844,0.0,64.313,72,70,1000,200,0.367,664.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.848,11.958,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,534.5,303.5,527.5,525.0,521.0,-0.006,7.651,0.0,15.287,1.681,0.399,0.0,0.002,0.003,0.001
5172008,1549,1,1,3,1,100,40.782,40.0,40.0,40.0,1,1,1673.792,400.586,0.011,13.207,0,80,55,1.4,2358.0,2311.187,2094.553,681.329,54.932,74.286,71.971,74.209,51.369,1.433,2.879,0.34,79.696,63.819,56.769,31.859,79.683,79.877,77.124,73.577,79.02,39.734,54.138,48.014,-10.82,28.672,61.0,72.125,78.563,55.5,56.438,0.0,0,72,70,1000,200,0.167,257.0,70.688,70.75,0.014,71.75,69.688,55.219,55.781,0.0,59.813,72,70,1000,200,0.518,786.0,75.875,75.313,0.028,71.875,70.688,55.625,56.531,0.0,64.438,72,70,1000,200,0.358,657.5,75.438,74.938,0.038,71.938,69.063,55.719,56.844,0.0,65.063,72,70,1000,200,0.367,661.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.861,11.97,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,534.5,303.5,527.5,525.5,521.0,-0.006,7.592,0.0,15.17,1.674,0.401,0.0,0.002,0.003,0.001
5172008,1550,1,1,3,1,100,44.839,40.0,40.0,40.0,1,1,1697.218,406.442,0.011,13.237,0,80,55,1.4,2361.5,2309.481,2078.645,672.08,54.932,74.18,71.971,74.104,51.476,1.433,2.879,0.337,79.68,63.798,56.32,31.775,79.799,79.877,77.124,73.577,78.946,39.807,54.347,48.014,-10.82,28.516,60.563,72.125,78.5,55.406,56.438,0.0,0,72,70,1000,200,0.178,261.75,70.688,70.75,0.014,72.0,69.813,55.219,55.688,0.0,60.688,72,70,1000,200,0.519,786.5,75.813,75.313,0.028,71.875,70.688,55.625,56.594,0.0,64.688,72,70,1000,200,0.354,653.5,75.438,74.875,0.035,71.938,69.125,55.719,56.969,0.0,65.375,72,70,1000,200,0.363,659.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.854,11.968,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,534.5,303.25,529.5,525.0,521.0,-0.006,7.472,0.0,15.07,1.697,0.406,0.0,0.002,0.003,0.001
5172008,1551,1,1,3,1,100,44.816,40.0,40.0,40.0,1,1,1687.848,402.928,0.011,13.237,0,80,55,1.4,2354.375,2300.951,2083.942,671.308,55.148,74.074,71.865,74.104,51.69,1.398,2.875,0.351,79.671,63.732,56.236,31.691,80.162,80.2,77.05,73.577,78.873,39.807,54.347,48.014,-10.82,28.547,60.531,72.125,78.563,55.5,56.438,0.0,0,72,70,1000,200,0.168,258.0,70.688,70.75,0.014,72.0,69.875,55.344,55.781,0.0,60.469,72,70,1000,200,0.518,787.5,75.813,75.313,0.029,71.875,70.688,55.5,56.531,0.0,64.688,72,70,1000,200,0.354,654.0,75.438,74.875,0.036,71.938,69.063,55.719,57.188,0.0,65.313,72,70,1000,200,0.363,659.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.867,11.977,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,534.5,303.5,530.0,525.0,521.0,-0.006,7.472,0.0,15.07,1.688,0.403,0.0,0.002,0.003,0.001
5172008,1552,1,1,3,1,100,42.819,40.0,40.0,40.0,1,1,1685.505,404.1,0.011,13.193,0,80,55,1.4,2356.5,2312.894,2094.553,679.135,54.932,74.18,71.971,74.104,51.583,1.429,2.893,0.344,79.668,63.751,55.899,31.635,80.324,80.2,76.976,73.577,78.873,39.734,54.347,48.014,-10.82,28.375,60.188,72.125,78.563,55.688,56.438,0.0,0,72,70,1000,200,0.18,265.0,70.688,70.75,0.014,71.875,69.75,55.344,55.781,0.0,60.531,72,70,1000,200,0.518,785.5,75.875,75.313,0.029,71.875,70.688,55.625,56.531,0.0,64.5,72,70,1000,200,0.353,653.0,75.438,74.938,0.034,72.0,69.063,55.781,56.844,0.0,66.063,72,70,1000,200,0.358,654.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.877,11.983,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,534.5,303.5,530.5,525.0,521.0,-0.006,7.475,0.0,15.154,1.686,0.404,0.0,0.002,0.002,0.001
5172008,1553,1,1,3,1,100,45.037,40.0,40.0,40.0,1,1,1651.538,411.127,0.011,13.193,0,80,55,1.4,2350.25,2300.951,2094.553,666.116,55.04,74.18,71.76,74.104,51.583,1.41,2.897,0.333,79.641,63.723,55.927,31.579,80.136,80.2,76.976,73.577,78.946,39.807,54.347,48.087,-10.82,28.313,60.094,72.125,78.625,55.688,56.563,0.0,0,72,70,1000,200,0.169,255.75,70.688,70.75,0.014,72.125,69.625,55.344,55.781,0.0,61.156,72,70,1000,200,0.495,773.0,75.813,75.313,0.029,72.063,70.688,55.656,56.531,0.0,64.75,72,70,1000,200,0.365,661.5,75.438,74.938,0.037,72.0,69.063,55.781,56.969,0.0,65.563,72,70,1000,200,0.362,658.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.856,11.967,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,527.5,534.5,303.5,528.0,525.0,521.0,-0.006,7.513,0.0,15.153,1.652,0.411,0.0,0.002,0.003,0.001
5172008,1554,1,1,3,1,100,45.193,40.0,40.0,40.0,1,1,1658.565,405.271,0.011,13.193,0,80,55,1.4,2350.25,2311.187,2112.291,666.901,54.932,74.18,71.865,74.104,51.583,1.41,2.911,0.34,79.657,63.726,55.394,31.551,80.065,80.2,76.976,73.365,78.946,39.807,54.242,48.014,-10.82,28.063,59.469,72.125,78.563,55.5,56.563,0.0,0,72,70,1000,200,0.17,257.5,70.688,70.75,0.014,72.0,69.563,55.344,55.781,0.0,61.156,72,70,1000,200,0.512,783.5,75.813,75.313,0.028,71.875,70.563,55.656,56.531,0.0,64.875,72,70,1000,200,0.367,663.0,75.438,74.875,0.038,71.938,69.125,55.906,56.844,0.0,66.063,72,70,1000,200,0.359,656.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.878,11.977,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,534.5,303.5,529.0,525.0,521.0,-0.006,7.501,0.0,15.02,1.659,0.405,0.0,0.002,0.003,0.001
5172008,1555,1,1,3,1,100,47.681,40.0,40.0,40.0,1,1,1671.45,398.243,0.021,13.193,0,80,55,1.4,2361.0,2316.308,2098.095,674.573,54.932,74.074,71.971,73.998,51.583,1.398,2.9,0.337,79.628,63.697,55.45,31.467,80.389,80.415,76.902,73.259,78.873,39.734,54.347,48.014,-10.82,28.063,59.563,72.0,78.5,55.688,56.563,0.0,0,72,70,1000,200,0.177,263.5,70.688,70.75,0.014,71.75,69.688,55.344,55.781,0.0,61.156,72,70,1000,200,0.512,782.0,75.813,75.313,0.029,71.875,70.5,55.656,56.594,0.0,63.969,72,70,1000,200,0.361,658.0,75.438,74.875,0.038,72.0,69.063,55.781,56.844,0.0,65.75,72,70,1000,200,0.36,657.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.881,11.975,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.0,534.0,303.25,530.0,525.0,521.0,-0.011,7.475,0.0,15.154,1.671,0.398,0.0,0.002,0.003,0.001
5172008,1556,1,1,3,1,100,47.702,40.0,40.0,40.0,1,1,1726.501,402.928,0.011,13.237,0,80,55,1.4,2359.5,2336.809,2101.64,669.551,55.04,74.18,71.971,74.104,51.583,1.421,2.89,0.333,79.641,63.705,55.535,31.411,80.551,80.415,76.902,73.471,78.799,39.734,54.242,48.087,-10.82,28.141,59.563,72.125,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.172,258.5,70.688,70.75,0.014,72.0,69.875,55.344,55.906,0.0,59.75,72,70,1000,200,0.51,782.0,75.813,75.25,0.028,71.875,70.563,55.656,56.594,0.0,63.594,72,70,1000,200,0.362,657.0,75.438,74.938,0.034,71.938,69.063,55.719,56.969,0.0,65.313,72,70,1000,200,0.371,664.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.887,11.981,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,534.5,303.5,530.0,525.0,521.0,-0.006,7.621,0.0,15.338,1.727,0.403,0.0,0.002,0.002,0.001
5172008,1557,1,1,3,1,100,45.84,40.0,40.0,40.0,1,1,1705.417,402.928,0.011,13.251,0,80,55,1.4,2356.0,2326.555,2091.013,677.695,55.04,74.286,71.971,74.209,51.583,1.402,2.908,0.329,79.615,63.686,55.226,31.326,80.59,80.415,76.902,73.471,78.873,39.881,54.138,48.087,-10.82,27.938,59.188,72.125,78.438,55.688,56.438,0.0,0,72,70,1000,200,0.176,263.0,70.688,70.625,0.014,72.0,69.938,55.344,55.781,0.0,60.844,72,70,1000,200,0.51,782.5,75.813,75.313,0.028,71.875,70.563,55.656,56.594,0.0,64.875,72,70,1000,200,0.363,657.0,75.438,74.875,0.034,71.938,69.125,55.781,56.969,0.0,65.688,72,70,1000,200,0.359,657.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.883,11.983,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,534.5,303.25,530.0,525.0,521.0,-0.006,7.627,0.0,15.084,1.705,0.403,0.0,0.002,0.003,0.001
5172008,1558,1,1,3,1,100,46.146,40.0,40.0,40.0,1,1,1652.709,407.613,0.011,13.266,0,80,55,1.4,2361.0,2302.656,2089.244,666.393,55.04,74.286,72.076,74.209,51.583,1.413,2.872,0.337,79.599,63.691,55.002,31.214,80.713,80.522,76.976,73.471,78.873,39.807,54.242,48.087,-10.82,27.781,58.938,72.125,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.172,258.75,70.688,70.75,0.014,72.0,70.125,55.344,55.781,0.0,60.313,72,70,1000,200,0.516,786.0,75.813,75.313,0.029,71.875,70.563,55.656,56.594,0.0,64.813,72,70,1000,200,0.353,648.5,75.438,74.938,0.037,71.938,69.125,55.781,56.969,0.0,65.063,72,70,1000,200,0.363,659.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.883,11.977,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,534.5,303.5,530.0,525.0,521.0,-0.006,7.609,0.0,15.237,1.653,0.408,0.0,0.002,0.003,0.001
5172008,1559,1,1,3,1,100,43.998,40.0,40.0,40.0,1,1,1689.019,400.586,0.011,13.281,0,80,55,1.4,2350.0,2307.774,2080.41,674.047,55.04,74.392,71.971,74.315,51.583,1.429,2.9,0.344,79.531,63.633,54.861,31.158,80.668,80.522,76.828,73.471,78.799,39.807,54.242,48.087,-10.82,27.672,58.844,72.125,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.166,256.25,70.688,70.75,0.014,72.125,70.063,55.344,55.781,0.0,60.0,72,70,1000,200,0.517,787.0,75.813,75.313,0.029,71.875,70.563,55.656,56.594,0.0,64.938,72,70,1000,200,0.35,648.5,75.438,74.875,0.035,72.0,69.125,55.781,56.969,0.0,64.563,72,70,1000,200,0.363,659.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.877,11.973,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,534.5,303.25,530.0,525.0,521.5,-0.006,7.618,0.0,15.254,1.689,0.401,0.0,0.002,0.003,0.001
5172008,1600,1,1,3,1,100,46.038,40.0,40.0,40.0,1,1,1667.936,405.271,0.011,13.266,0,80,55,1.4,2352.25,2316.308,2099.867,674.4,55.04,74.286,71.865,74.209,51.69,1.387,2.882,0.34,79.551,63.64,55.058,31.046,80.603,80.737,76.902,73.471,78.873,39.881,54.242,48.087,-10.82,27.781,58.969,72.125,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.178,264.25,70.688,70.75,0.014,71.875,69.875,55.344,55.781,0.0,60.844,72,70,1000,200,0.51,780.5,75.813,75.313,0.028,72.063,70.563,55.625,56.594,0.0,63.938,72,70,1000,200,0.369,666.5,75.438,74.938,0.036,71.938,69.125,55.781,56.969,0.0,65.563,72,70,1000,200,0.359,655.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.874,11.97,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.5,534.5,303.5,531.0,525.0,521.0,-0.006,7.58,0.0,15.101,1.668,0.405,0.0,0.002,0.003,0.001
5172008,1601,1,1,3,1,100,44.057,40.0,40.0,40.0,1,1,1651.538,402.928,0.011,13.237,0,80,55,1.4,2360.0,2294.131,2083.942,669.487,54.932,74.286,71.971,74.209,51.476,1.433,2.893,0.337,79.486,63.61,55.058,31.018,80.59,80.522,76.828,73.471,78.799,39.881,54.242,48.16,-10.82,27.828,59.0,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.174,260.25,70.688,70.75,0.014,71.875,69.938,55.344,55.781,0.0,60.469,72,70,1000,200,0.499,773.0,75.813,75.313,0.028,71.875,70.563,55.625,56.531,0.0,64.0,72,70,1000,200,0.356,654.5,75.438,74.938,0.034,71.938,69.125,55.781,56.969,0.0,64.813,72,70,1000,200,0.359,654.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.874,11.965,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,534.5,303.5,529.5,525.0,521.0,-0.006,7.631,0.0,15.202,1.652,0.403,0.0,0.002,0.002,0.001
5172008,1602,1,1,3,1,100,46.125,40.0,40.0,40.0,1,1,1667.936,402.928,0.011,13.237,0,80,55,1.4,2335.75,2295.835,2112.291,657.855,54.932,74.392,72.076,74.315,51.476,1.421,2.908,0.34,79.465,63.576,55.002,30.906,80.512,80.415,76.828,73.471,78.799,39.881,54.138,48.087,-10.828,27.734,58.875,72.125,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.178,264.0,70.688,70.75,0.014,72.0,70.0,55.344,55.688,0.0,60.563,72,70,1000,200,0.511,780.0,75.563,75.313,0.028,71.75,70.75,55.625,56.594,0.0,64.0,72,70,1000,200,0.354,652.0,75.438,74.875,0.038,71.938,69.125,55.781,56.969,0.0,65.188,72,70,1000,200,0.348,645.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.875,11.986,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,534.5,303.25,529.5,525.0,521.5,-0.006,7.619,0.0,15.068,1.668,0.403,0.0,0.001,0.003,0.001
5172008,1603,1,1,3,1,100,45.966,40.0,40.0,40.0,1,1,1653.88,400.586,0.011,13.266,0,80,55,1.4,2339.5,2314.601,2094.553,679.582,55.04,74.286,71.971,74.209,51.583,1.375,2.897,0.348,79.429,63.522,54.805,30.878,80.402,80.737,76.828,73.259,78.799,39.881,54.242,48.087,-10.82,27.625,58.688,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.18,264.5,70.688,70.75,0.014,71.875,69.875,55.219,55.688,0.0,60.938,72,70,1000,200,0.507,782.0,75.813,75.313,0.029,71.75,70.75,55.625,56.594,0.0,63.25,72,70,1000,200,0.35,648.0,75.438,74.938,0.034,71.938,69.063,55.781,56.844,0.0,64.063,72,70,1000,200,0.362,657.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.886,11.999,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,534.0,303.5,530.5,525.0,521.5,-0.006,7.58,0.0,15.101,1.654,0.401,0.0,0.002,0.002,0.001
5172008,1604,1,1,3,1,100,45.808,40.0,40.0,40.0,1,1,1643.338,397.072,0.011,13.266,0,80,55,1.4,2347.75,2278.797,2089.244,650.946,54.932,74.286,72.076,74.209,51.583,1.421,2.857,0.333,79.279,63.393,54.301,30.794,80.285,80.522,76.902,73.365,78.799,39.881,54.138,48.087,-10.82,27.375,58.219,72.125,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.169,256.25,70.688,70.75,0.014,72.0,70.063,55.344,55.781,0.0,60.781,72,70,1000,200,0.496,771.0,75.813,75.313,0.029,72.063,70.813,55.625,56.531,0.0,63.313,72,70,1000,200,0.354,651.0,75.438,75.188,0.034,71.813,69.063,55.781,56.969,0.0,65.25,72,70,1000,200,0.35,647.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.894,11.993,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,534.5,303.25,531.0,525.0,521.0,-0.006,7.636,0.0,15.101,1.643,0.397,0.0,0.002,0.001,0.001
5172008,1605,1,1,3,1,100,41.21,40.0,40.0,40.0,1,1,1637.482,394.729,0.011,13.31,0,80,55,1.4,2333.5,2292.426,2085.709,659.048,54.932,74.18,71.971,74.104,51.476,1.41,2.857,0.344,79.277,63.446,54.272,30.738,80.188,80.415,76.828,73.365,78.725,39.954,54.033,48.087,-10.82,27.438,58.188,72.125,78.563,55.406,56.438,0.0,0,72,70,1000,200,0.172,258.25,70.688,70.75,0.014,72.0,70.063,55.344,55.781,0.0,60.719,72,70,1000,200,0.509,781.0,75.563,75.25,0.028,72.063,70.813,55.625,56.531,0.0,64.5,72,70,1000,200,0.355,652.0,75.438,74.938,0.034,71.813,69.0,55.781,56.844,0.0,64.438,72,70,1000,200,0.35,646.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.899,12.005,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.5,534.0,303.5,531.0,525.0,521.0,-0.006,7.689,0.0,15.016,1.637,0.395,0.0,0.001,0.002,0.001
5172008,1606,1,1,3,1,100,44.953,40.0,40.0,40.0,1,1,1664.422,399.414,0.011,13.251,0,80,55,1.4,2331.75,2287.313,2076.881,651.972,55.04,74.392,72.076,74.315,51.69,1.41,2.85,0.337,79.306,63.443,54.665,30.654,80.091,80.522,76.754,73.365,78.725,39.881,54.66,47.723,-10.82,27.547,58.406,72.0,78.563,55.5,56.438,0.0,0,72,70,1000,200,0.177,263.25,70.688,70.625,0.014,72.125,69.875,55.344,55.781,0.0,61.094,72,70,1000,200,0.507,779.0,75.813,75.313,0.029,71.875,70.75,55.625,56.594,0.0,63.531,72,70,1000,200,0.352,648.5,75.438,74.938,0.035,71.938,69.063,55.781,56.969,0.0,64.438,72,70,1000,200,0.347,644.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.896,12.008,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.5,534.0,303.5,531.5,525.0,521.0,-0.006,7.031,0.0,14.414,1.664,0.399,0.0,0.002,0.003,0.001
5172008,1607,1,1,3,1,100,47.486,40.0,40.0,40.0,1,1,1659.737,394.729,0.011,13.266,0,80,55,1.4,2328.75,2290.721,2076.881,647.254,55.04,74.286,71.971,74.104,51.69,1.429,2.89,0.34,79.249,63.407,53.655,30.654,79.961,80.2,76.828,73.471,78.725,39.954,54.451,48.087,-10.82,27.156,57.625,72.125,78.625,55.688,56.438,0.0,0,72,70,1000,200,0.177,261.25,70.688,70.75,0.014,72.0,69.813,55.344,55.781,0.0,61.125,72,70,1000,200,0.508,780.5,75.563,75.313,0.029,71.875,70.75,55.656,56.594,0.0,63.844,72,70,1000,200,0.338,638.0,75.438,74.938,0.035,71.938,69.0,55.781,56.969,0.0,64.875,72,70,1000,200,0.35,646.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.875,11.993,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,534.0,303.5,531.0,525.0,521.0,-0.006,7.442,0.0,14.966,1.66,0.395,0.0,0.001,0.003,0.001
5172008,1608,1,1,3,1,100,47.731,40.0,40.0,40.0,1,1,1645.681,402.928,0.011,13.251,0,80,55,1.4,2329.5,2300.951,2087.477,658.466,55.148,74.18,71.865,73.998,51.69,1.391,2.872,0.333,79.229,63.376,53.88,30.598,79.948,80.415,76.828,73.471,78.651,39.881,54.138,48.087,-10.82,27.297,57.625,72.0,78.625,55.5,56.438,0.0,0,72,70,1000,200,0.177,263.25,70.688,70.75,0.014,72.0,69.688,55.344,55.781,0.0,61.0,72,70,1000,200,0.519,788.0,75.563,75.313,0.029,71.75,70.688,55.656,56.594,0.0,63.281,72,70,1000,200,0.35,647.5,75.438,74.938,0.036,71.938,69.063,55.781,56.969,0.0,65.563,72,70,1000,200,0.345,642.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.874,11.977,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,534.0,303.5,532.0,525.0,521.5,-0.006,7.627,0.0,15.084,1.646,0.403,0.0,0.001,0.003,0.001
5172008,1609,1,1,3,1,100,45.645,40.0,40.0,40.0,1,1,1649.195,401.757,0.011,13.178,0,80,55,1.4,2331.75,2292.426,2078.645,670.846,55.04,74.286,72.181,74.104,51.69,1.413,2.843,0.348,79.161,63.333,53.936,30.486,80.026,80.307,76.754,73.152,78.651,40.027,54.242,48.16,-10.82,27.188,57.656,72.0,78.563,55.5,56.438,0.0,0,72,70,1000,200,0.181,266.0,70.5,70.625,0.014,71.875,69.813,55.344,55.781,0.0,60.031,72,70,1000,200,0.504,779.0,75.813,75.25,0.029,71.75,70.813,55.625,56.594,0.0,63.531,72,70,1000,200,0.337,636.5,75.438,74.875,0.034,72.0,69.063,55.781,56.969,0.0,64.688,72,70,1000,200,0.356,652.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.874,11.977,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,534.0,303.5,531.5,525.0,521.0,-0.006,7.54,0.0,14.866,1.649,0.402,0.0,0.002,0.003,0.002
5172008,1610,1,1,3,1,100,45.531,40.0,40.0,40.0,1,1,1643.338,401.757,0.011,13.237,0,80,55,1.4,2331.25,2278.797,2073.354,662.995,55.04,74.18,71.971,74.104,51.583,1.421,2.846,0.344,79.147,63.335,54.329,30.458,80.136,80.307,76.754,73.365,78.725,40.027,54.242,48.16,-10.82,27.453,58.063,72.125,78.625,55.5,56.563,0.0,0,72,70,1000,200,0.171,258.0,70.688,70.75,0.014,71.875,69.813,55.344,55.781,0.0,60.531,72,70,1000,200,0.511,781.5,75.813,75.313,0.029,71.75,70.875,55.625,56.594,0.0,62.875,72,70,1000,200,0.342,640.5,75.5,74.938,0.038,71.938,69.0,55.781,56.969,0.0,65.188,72,70,1000,200,0.352,648.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.892,12.005,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,534.0,303.25,531.0,525.0,521.0,-0.006,7.573,0.0,14.933,1.643,0.402,0.0,0.002,0.003,0.001
5172008,1611,1,1,3,1,100,43.4,40.0,40.0,40.0,1,1,1635.139,400.586,0.021,13.134,0,80,55,1.4,2327.0,2283.906,2062.79,662.942,55.04,74.18,71.971,74.104,51.583,1.417,2.839,0.337,79.151,63.321,54.16,30.57,80.272,80.415,76.68,73.365,78.577,39.881,54.138,48.087,-10.82,27.219,58.031,72.0,78.688,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.75,70.5,70.625,0.014,72.0,69.813,55.219,55.781,0.0,60.469,72,70,1000,200,0.51,782.0,75.813,75.313,0.029,71.75,70.813,55.625,56.594,0.0,63.594,72,70,1000,200,0.34,638.5,75.438,74.938,0.034,71.938,69.063,55.781,56.969,0.0,63.438,72,70,1000,200,0.352,647.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.897,12.006,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.5,534.0,303.5,531.0,525.0,521.5,-0.012,7.56,0.0,14.95,1.635,0.401,0.0,0.002,0.002,0.001
5172008,1612,1,1,3,1,100,45.439,40.0,40.0,40.0,1,1,1639.824,397.072,0.011,13.266,0,80,55,1.4,2325.0,2285.61,2080.41,656.496,54.825,74.18,71.971,74.104,51.476,1.421,2.868,0.34,79.129,63.3,54.469,30.57,80.402,80.2,76.68,73.365,78.577,39.954,54.242,48.087,-10.82,27.422,58.281,72.0,78.625,55.406,56.344,0.0,0,72,70,1000,200,0.172,261.0,70.688,70.75,0.014,72.125,69.875,55.219,55.688,0.0,60.313,72,70,1000,200,0.52,791.0,75.563,75.313,0.028,71.875,70.813,55.625,56.594,0.0,63.406,72,70,1000,200,0.332,628.5,75.438,74.938,0.032,71.938,69.063,55.781,56.969,0.0,64.125,72,70,1000,200,0.349,647.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.912,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,534.0,303.5,531.5,525.0,521.0,-0.006,7.551,0.0,14.966,1.64,0.397,0.0,0.001,0.002,0.001
5172008,1613,1,1,3,1,100,45.073,40.0,40.0,40.0,1,1,1638.653,397.072,0.011,13.193,0,80,55,1.4,2332.25,2290.721,2080.41,651.91,55.04,74.286,71.865,74.104,51.583,1.421,2.843,0.34,79.119,63.295,54.441,30.57,80.577,80.629,76.68,73.365,78.651,39.954,54.242,48.087,-10.82,27.453,58.25,72.125,78.563,55.406,56.438,0.0,0,72,70,1000,200,0.177,263.5,70.5,70.75,0.014,72.0,70.063,55.344,55.781,0.0,61.0,72,70,1000,200,0.521,783.0,75.813,75.313,0.029,71.75,70.75,55.625,56.531,0.0,62.625,72,70,1000,200,0.334,633.0,75.438,74.938,0.038,71.813,69.0,55.719,56.969,0.0,64.625,72,70,1000,200,0.345,642.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.907,12.006,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,534.5,303.5,531.5,525.0,521.0,-0.007,7.51,0.0,14.884,1.639,0.397,-0.001,0.002,0.003,0.001
5172008,1614,1,1,3,1,100,42.611,40.0,40.0,40.0,1,1,1623.426,395.9,0.011,13.251,0,80,55,1.4,2322.75,2271.987,2062.79,650.183,55.04,74.286,71.971,74.209,51.69,1.402,2.854,0.337,79.013,63.217,54.581,30.542,80.577,80.737,76.68,73.259,78.577,39.954,54.242,48.087,-10.82,27.531,58.406,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.168,256.5,70.688,70.75,0.014,72.125,70.188,55.219,55.781,0.0,60.781,72,70,1000,200,0.509,779.5,75.563,75.313,0.029,71.875,70.688,55.625,56.531,0.0,62.625,72,70,1000,200,0.338,639.0,75.438,74.938,0.034,71.938,69.063,55.719,56.844,0.0,63.938,72,70,1000,200,0.341,637.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.879,11.986,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,534.0,303.5,531.5,525.0,521.0,-0.006,7.543,0.0,14.949,1.623,0.396,0.0,0.001,0.002,0.001
5172008,1615,1,1,3,1,100,44.263,40.0,40.0,40.0,1,1,1624.598,402.928,0.011,13.266,0,80,55,1.4,2319.25,2268.583,2089.244,646.599,55.04,74.18,71.971,74.315,51.583,1.402,2.857,0.34,78.986,63.204,54.525,30.57,80.655,80.737,76.68,73.365,78.577,39.954,54.347,48.014,-10.82,27.484,58.375,72.0,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.179,264.75,70.688,70.625,0.014,72.0,70.438,55.344,55.781,0.0,61.688,72,70,1000,200,0.519,785.5,75.875,75.313,0.029,71.875,70.75,55.625,56.594,0.0,63.438,72,70,1000,200,0.329,632.0,75.438,74.938,0.034,71.938,69.125,55.781,56.969,0.0,64.188,72,70,1000,200,0.337,637.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.889,11.994,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,534.0,303.5,530.0,525.0,521.0,-0.006,7.429,0.0,14.832,1.625,0.403,0.0,0.002,0.002,0.001
5172008,1616,1,1,3,1,100,46.347,40.0,40.0,40.0,1,1,1612.885,399.414,0.011,13.237,0,80,55,1.4,2323.0,2273.689,2075.117,642.771,55.148,74.392,72.076,74.209,51.69,1.41,2.861,0.348,78.997,63.221,54.216,30.514,80.681,80.844,76.532,73.365,78.577,40.027,54.451,48.087,-10.82,27.297,57.969,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.5,70.688,70.75,0.014,72.25,70.375,55.219,55.781,0.0,60.938,72,70,1000,200,0.513,782.0,75.563,75.25,0.029,72.063,70.875,55.625,56.594,0.0,63.813,72,70,1000,200,0.326,627.5,75.438,74.938,0.032,71.813,69.0,55.781,56.844,0.0,63.563,72,70,1000,200,0.348,646.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.892,12.006,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.0,534.0,303.5,530.5,525.0,521.0,-0.007,7.397,0.0,14.799,1.613,0.399,0.0,0.001,0.002,0.001
5172008,1617,1,1,3,1,100,42.063,40.0,40.0,40.0,1,1,1624.598,400.586,0.021,13.266,0,80,55,1.4,2335.25,2292.426,2096.324,669.705,54.932,74.498,72.181,74.421,51.69,1.398,2.832,0.333,79.011,63.206,54.16,30.514,80.856,80.844,76.68,73.365,78.577,39.954,54.556,48.014,-10.82,27.328,57.906,72.0,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.177,263.5,70.688,70.625,0.014,72.25,70.25,55.344,55.781,0.0,61.469,72,70,1000,200,0.527,793.0,75.563,75.25,0.028,72.188,70.875,55.656,56.594,0.0,63.5,72,70,1000,200,0.343,640.0,75.438,74.938,0.037,72.0,69.0,55.781,56.969,0.0,63.688,72,70,1000,200,0.338,637.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.883,11.996,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,534.0,303.75,531.5,525.0,521.0,-0.012,7.323,0.0,14.832,1.625,0.401,0.0,0.001,0.003,0.001
5172008,1618,1,1,3,1,100,44.506,40.0,40.0,40.0,1,1,1649.195,398.243,0.011,13.237,0,80,55,1.4,2340.5,2306.068,2082.176,682.574,55.04,74.392,72.181,74.315,51.798,1.387,2.832,0.337,79.031,63.225,54.216,30.345,81.057,81.166,76.606,73.365,78.503,40.027,54.556,48.16,-10.82,27.375,58.0,72.125,78.375,55.688,56.438,0.0,0,72,70,1000,200,0.178,264.0,70.5,70.75,0.014,72.313,70.438,55.531,55.781,0.0,62.469,72,70,1000,200,0.521,789.0,75.563,75.313,0.029,71.875,70.75,55.656,56.594,0.0,63.625,72,70,1000,200,0.344,640.0,75.438,74.938,0.034,72.0,69.0,55.781,56.969,0.0,63.969,72,70,1000,200,0.348,646.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.867,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,534.0,303.25,529.5,525.0,521.5,-0.006,7.41,0.0,14.933,1.649,0.398,-0.001,0.001,0.002,0.001
5172008,1619,1,1,3,1,100,47.218,40.0,40.0,40.0,1,1,1648.023,399.414,0.011,13.266,0,80,55,1.4,2339.75,2289.017,2082.176,651.654,55.148,74.392,72.181,74.421,51.905,1.391,2.846,0.34,79.051,63.226,53.235,30.289,81.083,81.166,76.606,73.046,78.577,40.027,54.556,48.232,-10.82,26.828,57.063,72.125,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.178,264.5,70.688,70.75,0.014,72.313,70.5,55.531,55.906,0.0,62.281,72,70,1000,200,0.537,798.5,75.563,75.25,0.029,72.063,70.875,55.875,56.719,0.0,63.094,72,70,1000,200,0.336,635.0,75.438,74.938,0.038,72.0,69.063,55.781,56.969,0.0,65.063,72,70,1000,200,0.339,638.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.874,11.983,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,534.0,303.5,531.5,525.0,521.0,-0.006,7.492,0.0,15.098,1.648,0.399,0.0,0.001,0.003,0.001
5172008,1620,1,1,3,1,100,45.894,40.0,40.0,40.0,1,1,1636.311,400.586,0.011,13.207,0,80,55,1.4,2347.25,2299.245,2080.41,661.898,55.04,74.604,72.181,74.421,51.69,1.383,2.836,0.333,79.083,63.273,53.543,30.205,81.018,81.166,76.606,73.365,78.577,40.101,54.033,48.524,-10.82,26.906,57.25,72.125,78.563,55.688,56.563,0.0,0,72,70,1000,200,0.176,262.5,70.688,70.75,0.014,72.313,70.438,55.344,55.781,0.0,62.25,72,70,1000,200,0.54,805.0,75.563,75.25,0.029,71.875,70.875,55.656,56.719,0.0,63.688,72,70,1000,200,0.343,642.0,75.313,74.938,0.034,71.938,69.063,55.781,56.969,0.0,64.125,72,70,1000,200,0.343,639.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.879,11.989,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,534.0,303.5,530.5,525.0,521.0,-0.007,7.985,0.0,15.43,1.636,0.401,0.0,0.001,0.002,0.001
5172008,1621,1,1,3,1,100,43.673,40.0,40.0,40.0,1,1,1636.311,393.558,0.011,13.281,0,80,55,1.4,2347.25,2290.721,2078.645,661.613,54.932,74.604,72.391,74.526,51.476,1.406,2.861,0.326,79.047,63.23,53.796,30.177,81.07,81.166,76.606,73.259,78.577,40.027,54.033,48.232,-10.82,26.859,57.469,72.125,78.625,55.5,56.563,0.0,0,72,70,1000,200,0.179,264.5,70.5,70.75,0.014,72.25,70.188,55.219,55.781,0.0,62.938,72,70,1000,200,0.532,797.0,75.563,75.25,0.028,71.875,70.813,55.625,56.594,0.0,62.875,72,70,1000,200,0.336,637.0,75.313,74.938,0.034,71.938,69.063,55.781,56.969,0.0,64.813,72,70,1000,200,0.337,635.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.871,11.977,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,534.0,303.5,530.0,525.0,521.0,-0.006,7.78,0.0,15.115,1.636,0.394,-0.001,0.001,0.002,0.001
5172008,1622,1,1,3,1,100,43.29,40.0,40.0,40.0,1,1,1651.538,395.9,0.011,13.266,0,80,55,1.4,2334.25,2299.245,2076.881,665.48,54.932,74.604,72.181,74.526,51.369,1.375,2.854,0.326,79.056,63.245,53.908,30.177,81.212,81.059,76.532,73.259,78.429,39.954,54.242,48.16,-10.82,26.828,57.563,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.179,263.75,70.688,70.625,0.014,72.25,70.0,55.219,55.781,0.0,62.313,72,70,1000,200,0.543,805.0,75.563,75.313,0.029,72.063,71.0,55.625,56.594,0.0,62.875,72,70,1000,200,0.336,636.0,75.313,74.938,0.036,71.813,69.063,55.781,56.969,0.0,64.438,72,70,1000,200,0.341,640.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.883,11.994,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,534.0,303.5,531.0,525.0,521.0,-0.006,7.619,0.0,15.1,1.652,0.396,0.0,0.001,0.002,0.001
5172008,1623,1,1,3,1,100,42.997,40.0,40.0,40.0,1,1,1650.366,400.586,0.011,13.237,0,80,55,1.4,2346.25,2292.426,2076.881,668.848,54.932,74.604,72.286,74.526,51.476,1.398,2.846,0.337,79.084,63.262,53.74,30.149,81.238,81.059,76.532,73.365,78.429,39.954,54.347,48.232,-10.82,26.891,57.344,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.75,70.688,70.625,0.014,72.25,70.438,55.344,55.781,0.0,61.656,72,70,1000,200,0.548,811.0,75.563,75.25,0.029,72.063,71.063,55.625,56.594,0.0,62.781,72,70,1000,200,0.338,633.0,75.438,74.938,0.037,72.0,69.0,55.719,56.969,0.0,64.563,72,70,1000,200,0.333,630.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.878,11.977,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.5,530.5,525.0,521.0,-0.007,7.613,0.0,15.199,1.65,0.401,0.0,0.001,0.003,0.001
5172008,1624,1,1,3,1,100,42.974,40.0,40.0,40.0,1,1,1635.139,401.757,0.011,13.207,0,80,55,1.4,2338.5,2295.835,2085.709,665.789,54.932,74.498,72.181,74.421,51.583,1.375,2.839,0.344,79.081,63.265,53.571,30.121,81.283,81.059,76.532,73.046,78.503,40.101,54.347,48.232,-10.82,26.984,57.375,72.125,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.0,70.688,70.75,0.014,72.25,70.438,55.344,55.781,0.0,62.844,72,70,1000,200,0.534,801.0,75.563,75.25,0.028,71.875,70.875,55.656,56.594,0.0,63.281,72,70,1000,200,0.333,627.5,75.438,74.938,0.036,71.938,69.063,55.781,56.969,0.0,63.375,72,70,1000,200,0.346,643.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.864,11.98,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,534.0,303.5,531.0,525.0,521.0,-0.006,7.538,0.0,14.895,1.635,0.402,0.0,0.001,0.003,0.001
5172008,1625,1,1,3,1,100,47.479,40.0,40.0,40.0,1,1,1663.25,400.586,0.011,13.31,0,80,55,1.4,2336.0,2295.835,2082.176,662.272,55.148,74.498,72.076,74.421,51.69,1.398,2.836,0.337,79.102,63.288,53.038,30.093,81.018,81.166,76.532,73.259,78.503,40.027,54.347,48.232,-10.82,26.625,56.938,72.125,78.375,55.688,56.438,0.0,0,72,70,1000,200,0.178,264.25,70.688,70.625,0.014,72.313,70.375,55.344,55.781,0.0,62.969,72,70,1000,200,0.545,807.5,75.563,75.25,0.029,71.875,70.813,55.656,56.594,0.0,63.594,72,70,1000,200,0.339,637.5,75.313,74.875,0.038,71.938,69.0,55.781,56.969,0.0,63.281,72,70,1000,200,0.336,635.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.884,11.996,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,534.0,303.5,530.5,525.0,521.0,-0.007,7.626,0.0,15.148,1.663,0.401,0.0,0.001,0.002,0.001
5172008,1626,1,1,3,1,100,45.752,40.0,40.0,40.0,1,1,1624.598,397.072,0.011,13.237,0,80,55,1.4,2344.75,2297.54,2066.309,686.896,55.04,74.604,72.286,74.526,51.583,1.383,2.825,0.333,79.103,63.284,52.393,29.981,80.882,80.844,76.532,73.259,78.429,40.101,54.347,48.305,-10.82,26.313,56.375,72.0,78.375,55.688,56.438,0.0,0,72,70,1000,200,0.177,263.25,70.688,70.625,0.014,72.25,70.5,55.344,55.781,0.0,63.25,72,70,1000,200,0.546,810.5,75.563,75.25,0.029,71.875,70.75,55.656,56.594,0.0,63.781,72,70,1000,200,0.336,636.5,75.438,74.938,0.035,72.0,69.063,55.781,56.969,0.0,63.969,72,70,1000,200,0.336,635.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.869,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,534.0,303.25,530.5,525.0,521.0,-0.006,7.623,0.0,15.063,1.625,0.397,0.0,0.001,0.003,0.001
5172008,1627,1,1,3,1,100,48.418,40.0,40.0,40.0,1,1,1643.338,399.414,0.011,13.237,0,80,55,1.4,2342.75,2287.313,2078.645,658.891,55.148,74.604,72.391,74.526,51.69,1.383,2.821,0.329,79.097,63.274,52.337,29.897,80.668,80.844,76.532,73.046,78.429,40.027,54.451,48.378,-10.82,26.281,56.063,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.25,70.688,70.75,0.014,72.313,70.625,55.344,55.781,0.0,63.875,72,70,1000,200,0.551,814.5,75.563,75.25,0.029,71.875,70.75,55.656,56.594,0.0,63.063,72,70,1000,200,0.324,622.5,75.313,74.938,0.038,72.0,69.063,55.781,56.969,0.0,64.688,72,70,1000,200,0.336,634.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.869,11.972,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.0,303.5,529.5,525.0,521.0,-0.006,7.664,0.0,15.333,1.643,0.399,0.0,0.001,0.002,0.001
5172008,1628,1,1,3,1,100,48.978,40.0,40.0,40.0,1,1,1676.135,405.271,0.011,13.251,0,80,55,1.4,2344.75,2312.894,2108.738,664.334,55.148,74.498,72.286,74.526,51.69,1.368,2.843,0.344,79.185,63.333,51.58,29.757,80.726,80.844,76.384,73.046,78.429,40.027,54.138,48.378,-10.82,25.688,55.469,72.0,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.176,262.5,70.688,70.75,0.014,72.25,70.625,55.344,55.781,0.0,63.219,72,70,1000,200,0.558,816.0,75.563,75.25,0.028,72.063,70.813,55.656,56.719,0.0,62.625,72,70,1000,200,0.332,632.5,75.438,74.875,0.034,71.938,69.063,55.781,56.969,0.0,64.0,72,70,1000,200,0.348,646.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.871,11.981,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.5,530.5,525.5,521.0,-0.007,7.842,0.0,15.349,1.676,0.405,0.0,0.001,0.003,0.001
5172008,1629,1,1,3,1,100,47.026,40.0,40.0,40.0,1,1,1667.936,402.928,0.011,13.251,0,80,55,1.4,2356.0,2316.308,2094.553,663.201,55.04,74.498,72.181,74.421,51.583,1.375,2.882,0.329,79.304,63.362,51.496,29.757,80.817,80.737,76.384,72.94,78.356,40.101,54.138,48.378,-10.82,25.625,55.219,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.176,262.25,70.688,70.625,0.014,72.313,70.938,55.344,55.781,0.0,63.313,72,70,1000,200,0.559,817.5,75.563,75.25,0.029,72.063,70.875,55.656,56.719,0.0,63.219,72,70,1000,200,0.339,637.5,75.313,74.875,0.034,71.813,69.125,55.781,56.969,0.0,64.313,72,70,1000,200,0.34,639.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.858,11.973,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.5,531.5,525.0,521.0,-0.006,7.814,0.0,15.213,1.668,0.403,0.0,0.001,0.002,0.001
5172008,1630,1,1,3,1,100,44.76,40.0,40.0,40.0,1,1,1656.223,401.757,0.011,13.222,0,80,55,1.4,2362.5,2299.245,2096.324,667.936,54.932,74.498,72.181,74.315,51.476,1.398,2.879,0.34,79.243,63.392,51.103,29.505,80.83,80.629,76.384,73.259,78.429,40.027,54.138,48.378,-10.82,25.688,54.625,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.25,70.5,70.625,0.014,72.313,70.625,55.344,55.781,0.0,63.469,72,70,1000,200,0.568,824.0,75.563,75.25,0.028,71.875,70.938,55.656,56.594,0.0,63.75,72,70,1000,200,0.334,635.5,75.313,74.875,0.038,71.938,69.125,55.781,56.969,0.0,63.75,72,70,1000,200,0.331,629.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.874,11.981,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.25,530.0,525.0,521.0,-0.007,7.825,0.0,15.316,1.656,0.402,0.0,0.001,0.002,0.001
5172008,1631,1,1,3,1,100,46.889,40.0,40.0,40.0,1,1,1650.366,404.1,0.011,13.207,0,80,55,1.4,2351.25,2309.481,2091.013,701.624,55.04,74.498,72.181,74.421,51.476,1.406,2.868,0.326,79.245,63.395,50.486,29.393,80.843,80.952,76.384,73.152,78.356,40.101,54.138,48.451,-10.82,25.203,54.156,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.178,264.25,70.5,70.75,0.014,72.125,70.375,55.344,55.781,0.0,65.25,72,70,1000,200,0.566,823.0,75.563,75.25,0.029,72.063,70.875,55.625,56.594,0.0,62.719,72,70,1000,200,0.333,631.5,75.438,74.938,0.034,71.938,69.188,55.781,56.969,0.0,64.125,72,70,1000,200,0.338,635.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.851,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,534.0,303.5,529.5,525.0,521.0,-0.007,7.856,0.0,15.296,1.65,0.404,-0.001,0.001,0.002,0.001
5172008,1632,1,1,3,1,100,44.533,40.0,40.0,40.0,1,1,1648.023,399.414,0.011,13.251,0,80,55,1.4,2356.25,2297.54,2092.783,661.162,54.932,74.392,72.286,74.421,51.476,1.402,2.868,0.351,79.253,63.403,50.318,29.112,80.726,80.629,76.384,72.94,78.356,40.101,54.138,48.378,-10.82,25.156,53.813,72.125,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.178,264.25,70.688,70.625,0.014,72.313,70.313,55.344,55.688,0.0,64.688,72,70,1000,200,0.561,820.5,75.5,75.25,0.029,71.875,70.938,55.625,56.594,0.0,64.125,72,70,1000,200,0.334,632.5,75.313,74.938,0.03,72.0,69.063,55.781,56.969,0.0,64.563,72,70,1000,200,0.335,633.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,11.972,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.5,529.5,525.0,521.0,-0.006,7.814,0.0,15.213,1.648,0.399,0.0,0.001,0.002,0.001
5172008,1633,1,1,3,1,100,44.375,40.0,40.0,40.0,1,1,1660.908,398.243,0.011,13.222,0,80,55,1.4,2358.25,2306.068,2087.477,670.406,54.932,74.498,72.181,74.421,51.476,1.379,2.828,0.337,79.257,63.407,50.542,29.084,80.778,80.629,76.384,73.152,78.356,40.101,54.242,48.451,-10.82,25.203,53.813,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.25,70.5,70.625,0.014,72.313,70.5,55.219,55.781,0.0,64.0,72,70,1000,200,0.584,835.5,75.563,75.25,0.029,72.063,70.875,55.656,56.594,0.0,63.5,72,70,1000,200,0.326,626.0,75.313,74.875,0.037,71.938,69.125,55.781,56.969,0.0,64.625,72,70,1000,200,0.336,634.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.854,11.964,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.75,531.0,525.0,521.0,-0.007,7.807,0.0,15.314,1.661,0.398,0.0,0.001,0.002,0.001
5172008,1634,1,1,3,1,100,46.549,40.0,40.0,40.0,1,1,1637.482,397.072,0.011,13.281,0,80,55,1.4,2362.0,2304.362,2083.942,685.568,55.04,74.498,72.286,74.421,51.69,1.383,2.861,0.34,79.304,63.47,50.43,28.888,81.005,80.952,76.384,73.152,78.356,40.101,54.033,48.451,-10.82,25.234,53.844,72.125,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.177,263.5,70.688,70.625,0.014,72.313,70.5,55.344,55.781,0.0,64.5,72,70,1000,200,0.58,834.0,75.5,75.125,0.029,72.063,70.813,55.656,56.594,0.0,64.125,72,70,1000,200,0.335,632.0,75.313,74.875,0.034,71.938,69.063,55.781,56.969,0.0,64.188,72,70,1000,200,0.334,633.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.856,11.961,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,534.0,303.5,531.0,525.5,521.0,-0.007,7.96,0.0,15.382,1.637,0.397,0.0,0.002,0.002,0.001
5172008,1635,1,1,3,1,100,46.39,40.0,40.0,40.0,1,1,1659.737,398.243,0.011,13.295,0,80,55,1.4,2364.0,2314.601,2096.324,672.725,55.04,74.498,72.181,74.421,51.69,1.398,2.85,0.34,79.324,63.471,49.757,28.832,81.031,81.059,76.31,73.152,78.282,40.174,54.242,48.451,-10.82,24.844,53.281,72.125,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.5,70.688,70.75,0.014,72.25,71.0,55.344,55.594,0.0,64.875,72,70,1000,200,0.584,835.0,75.5,75.25,0.029,71.875,70.813,55.656,56.594,0.0,64.313,72,70,1000,200,0.334,630.5,75.188,74.938,0.034,71.813,69.125,55.781,56.969,0.0,64.063,72,70,1000,200,0.337,634.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.85,11.963,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.0,303.75,530.0,525.0,521.0,-0.007,7.822,0.0,15.263,1.66,0.398,0.0,0.001,0.001,0.001
5172008,1636,1,1,3,1,100,46.456,40.0,40.0,40.0,1,1,1662.079,402.928,0.011,13.237,0,80,55,1.4,2362.25,2312.894,2082.176,664.666,55.04,74.498,72.181,74.421,51.583,1.372,2.875,0.333,79.333,63.467,49.729,28.692,80.83,80.844,76.31,73.152,78.356,40.174,54.242,48.451,-10.82,24.844,53.156,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.0,70.688,70.625,0.014,72.313,70.75,55.219,55.906,0.0,65.375,72,70,1000,200,0.584,834.0,75.563,75.25,0.029,71.75,70.875,55.656,56.594,0.0,62.938,72,70,1000,200,0.33,631.5,75.313,74.938,0.032,71.938,69.063,55.781,56.969,0.0,64.0,72,70,1000,200,0.334,632.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.867,11.973,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,534.0,303.5,530.5,525.0,521.0,-0.007,7.788,0.0,15.197,1.662,0.403,0.0,0.001,0.002,0.001
5172008,1637,1,1,3,1,100,44.37,40.0,40.0,40.0,1,1,1679.649,400.586,0.011,13.266,0,80,55,1.4,2350.0,2304.362,2089.244,661.64,54.932,74.498,72.181,74.421,51.69,1.383,2.897,0.318,79.36,63.489,49.505,28.608,80.856,80.844,76.236,73.152,78.282,40.174,54.242,48.451,-10.82,24.75,52.906,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.0,70.5,70.625,0.014,72.25,70.75,55.344,55.781,0.0,66.0,72,70,1000,200,0.583,833.0,75.5,75.25,0.029,71.75,71.0,55.656,56.594,0.0,62.625,72,70,1000,200,0.323,624.5,75.313,74.938,0.036,71.813,69.125,55.781,56.969,0.0,64.688,72,70,1000,200,0.334,632.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.836,11.961,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,534.0,303.5,531.5,525.5,521.0,-0.007,7.805,0.0,15.23,1.68,0.401,0.0,0.001,0.002,0.001
5172008,1638,1,1,3,1,100,46.543,40.0,40.0,40.0,1,1,1653.88,406.442,0.011,13.266,0,80,55,1.4,2360.25,2309.481,2087.477,667.947,55.04,74.498,72.076,74.315,51.69,1.375,2.886,0.34,79.408,63.536,49.196,28.58,80.752,80.952,76.236,73.046,78.282,40.247,54.138,48.524,-10.82,24.578,52.594,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.177,262.75,70.5,70.625,0.014,72.313,70.625,55.344,55.781,0.0,66.313,72,70,1000,200,0.579,833.0,75.5,75.25,0.028,71.875,70.813,55.656,56.594,0.0,62.344,72,70,1000,200,0.33,629.0,75.313,74.938,0.034,71.938,69.063,55.781,56.969,0.0,63.063,72,70,1000,200,0.332,630.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.839,11.943,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,534.0,303.75,531.0,525.5,521.0,-0.007,7.905,0.0,15.23,1.654,0.406,0.0,0.001,0.002,0.001
5172008,1639,1,1,3,1,100,46.654,40.0,40.0,40.0,1,1,1681.991,405.271,0.011,13.237,0,80,55,1.4,2361.75,2316.308,2085.709,662.696,55.04,74.498,72.286,74.526,51.69,1.375,2.857,0.34,79.443,63.536,49.336,28.412,80.778,80.952,76.236,72.94,78.208,40.174,54.138,48.524,-10.82,24.672,52.531,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.181,267.5,70.5,70.75,0.014,72.438,70.688,55.344,55.781,0.0,65.875,72,70,1000,200,0.596,844.0,75.563,75.25,0.029,71.75,70.875,55.625,56.594,0.0,62.719,72,70,1000,200,0.326,625.5,75.313,75.188,0.035,72.063,69.063,55.781,56.969,0.0,63.156,72,70,1000,200,0.333,631.5,73.813,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.842,11.948,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,534.0,303.25,531.5,525.0,521.0,-0.007,7.915,0.0,15.331,1.682,0.405,-0.001,0.001,0.001,0.0
5172008,1640,1,1,3,1,100,46.855,40.0,40.0,40.0,1,1,1673.792,402.928,0.011,13.266,0,80,55,1.4,2373.75,2326.555,2092.783,681.961,55.148,74.498,72.076,74.421,51.69,1.398,2.886,0.337,79.442,63.548,48.523,28.327,80.713,81.059,76.236,72.94,78.208,40.174,54.138,48.524,-10.82,24.266,51.844,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.19,272.75,70.5,70.625,0.014,72.313,71.0,55.344,55.781,0.0,66.938,72,70,1000,200,0.601,847.5,75.5,75.125,0.028,71.875,70.875,55.656,56.594,0.0,62.063,72,70,1000,200,0.321,622.0,75.313,74.938,0.032,72.0,69.063,55.781,56.969,0.0,63.406,72,70,1000,200,0.334,634.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.859,11.972,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,534.0,303.25,530.5,525.0,521.0,-0.007,7.933,0.0,15.364,1.674,0.403,0.0,0.002,0.002,0.001
5172008,1641,1,1,3,1,100,47.055,40.0,40.0,40.0,1,1,1687.848,409.956,0.011,13.295,0,80,55,1.4,2373.75,2328.264,2099.867,673.689,55.04,74.604,72.181,74.526,51.69,1.387,2.864,0.337,79.518,63.628,48.383,28.215,80.681,80.737,76.236,72.94,78.208,40.174,54.138,48.524,-10.82,24.203,51.75,72.0,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.178,263.5,70.688,70.75,0.014,72.313,71.0,55.344,55.781,0.0,66.5,72,70,1000,200,0.612,856.5,75.5,75.125,0.029,71.875,70.875,55.656,56.594,0.0,62.594,72,70,1000,200,0.322,622.0,75.313,74.938,0.037,72.0,69.063,55.781,56.969,0.0,63.813,72,70,1000,200,0.332,630.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.872,11.981,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.25,532.0,525.0,521.5,-0.007,7.95,0.0,15.398,1.688,0.41,0.0,0.002,0.002,0.001
5172008,1642,1,1,3,1,100,47.346,40.0,40.0,40.0,1,1,1669.107,401.757,0.011,13.295,0,80,55,1.4,2370.75,2306.068,2098.095,667.182,54.932,74.498,72.181,74.421,51.69,1.406,2.886,0.337,79.504,63.604,48.691,28.159,80.739,80.737,76.236,73.046,78.208,40.247,54.242,48.597,-10.82,24.453,51.781,72.0,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.177,264.0,70.688,70.625,0.014,72.438,71.063,55.344,55.781,0.0,67.125,72,70,1000,200,0.604,849.0,75.5,75.25,0.028,71.75,70.813,55.656,56.719,0.0,63.0,72,70,1000,200,0.315,617.0,75.313,74.938,0.038,71.938,69.063,55.781,56.969,0.0,63.063,72,70,1000,200,0.338,636.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.867,11.972,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.25,532.5,525.5,521.0,-0.007,7.932,0.0,15.397,1.669,0.402,0.0,0.001,0.002,0.002
5172008,1643,1,1,3,1,100,47.501,40.0,40.0,40.0,1,1,1685.505,404.1,0.011,13.281,0,80,55,1.4,2370.5,2311.187,2101.64,664.077,55.04,74.498,72.286,74.421,51.583,1.375,2.861,0.344,79.523,63.614,48.411,27.991,80.564,80.737,76.162,73.046,78.208,40.247,54.138,48.597,-10.82,24.266,51.594,72.0,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.179,266.25,70.5,70.625,0.014,72.313,70.875,55.344,55.781,0.0,67.688,72,70,1000,200,0.618,857.0,75.5,75.25,0.029,71.875,70.875,55.656,56.594,0.0,61.906,72,70,1000,200,0.316,618.0,75.313,74.938,0.033,71.938,69.0,55.781,56.969,0.0,63.281,72,70,1000,200,0.335,632.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.858,11.96,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,534.0,303.5,531.0,525.5,521.0,-0.007,7.983,0.0,15.381,1.686,0.404,0.0,0.001,0.002,0.001
