DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1644,1,1,3,1,100,45.684,40.0,40.0,40.0,1,1,1679.649,402.928,0.011,13.295,0,80,55,1.4,2375.75,2314.601,2128.313,671.929,54.932,74.392,72.181,74.421,51.583,1.379,2.89,0.322,79.522,63.615,48.551,27.879,80.525,80.629,76.162,72.94,78.208,40.247,54.138,48.597,-10.82,24.344,51.688,72.0,78.563,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.5,70.5,70.625,0.014,72.313,70.688,55.344,55.688,0.0,67.5,72,70,1000,200,0.625,866.0,75.375,75.125,0.029,71.875,70.938,55.656,56.594,0.0,61.875,72,70,1000,200,0.324,622.5,75.313,74.938,0.038,71.938,69.063,55.781,56.969,0.0,63.75,72,70,1000,200,0.326,622.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.867,11.972,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.5,532.0,525.0,521.0,-0.007,7.992,0.0,15.397,1.68,0.403,0.0,0.001,0.002,0.001
5172008,1645,1,1,3,1,100,47.902,40.0,40.0,40.0,1,1,1673.792,402.928,0.011,13.31,0,80,55,1.4,2375.25,2323.139,2106.963,670.984,54.932,74.392,72.076,74.315,51.476,1.375,2.857,0.337,79.537,63.624,48.803,27.963,80.642,80.629,76.088,73.152,78.134,40.247,54.138,48.597,-10.82,24.438,51.875,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.177,265.25,70.688,70.75,0.014,72.438,70.75,55.219,55.688,0.0,68.125,72,70,1000,200,0.615,858.5,75.5,75.25,0.029,71.875,70.938,55.625,56.719,0.0,62.0,72,70,1000,200,0.319,621.0,75.313,74.875,0.033,71.938,69.063,55.781,56.969,0.0,62.656,72,70,1000,200,0.333,631.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.851,11.951,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.0,303.5,531.0,525.0,521.5,-0.008,8.001,0.0,15.415,1.674,0.403,0.0,0.001,0.002,0.001
5172008,1646,1,1,3,1,100,47.609,40.0,40.0,40.0,1,1,1689.019,407.613,0.011,13.281,0,80,55,1.4,2373.0,2324.847,2094.553,662.661,55.148,74.498,72.286,74.526,51.583,1.387,2.886,0.348,79.588,63.63,48.635,27.851,80.739,80.844,76.162,73.152,78.134,40.32,54.033,48.669,-10.82,24.281,51.844,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.25,70.688,70.625,0.014,72.25,70.938,55.219,55.688,0.0,67.5,72,70,1000,200,0.638,874.0,75.5,75.125,0.029,71.875,70.938,55.625,56.719,0.0,62.125,72,70,1000,200,0.321,618.0,75.313,74.938,0.037,71.938,69.125,55.781,56.969,0.0,63.625,72,70,1000,200,0.322,624.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.845,11.947,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.0,303.5,533.5,525.5,521.5,-0.007,8.086,0.0,15.379,1.689,0.408,0.0,0.002,0.002,0.001
5172008,1647,1,1,3,1,100,47.558,40.0,40.0,40.0,1,1,1669.107,402.928,0.011,13.237,0,80,55,1.4,2387.25,2311.187,2094.553,669.297,55.04,74.604,72.286,74.526,51.583,1.41,2.893,0.326,79.578,63.664,48.944,27.851,80.882,80.844,76.088,73.152,78.134,40.247,54.033,48.597,-10.82,24.438,52.063,72.0,78.438,55.406,56.344,0.0,0,72,70,1000,200,0.178,263.5,70.5,70.75,0.014,72.25,70.75,55.344,55.688,0.0,67.938,72,70,1000,200,0.628,868.0,75.5,75.25,0.029,71.875,71.0,55.656,56.719,0.0,63.25,72,70,1000,200,0.311,609.0,75.313,74.938,0.037,71.938,69.063,55.781,56.969,0.0,63.25,72,70,1000,200,0.327,625.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.853,11.955,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.0,303.25,531.5,525.5,521.5,-0.008,8.017,0.0,15.33,1.669,0.403,-0.001,0.001,0.002,0.001
5172008,1648,1,1,3,1,100,45.275,40.0,40.0,40.0,1,1,1669.107,407.613,0.011,13.31,0,80,55,1.4,2370.75,2312.894,2108.738,670.016,54.932,74.392,72.076,74.421,51.476,1.421,2.9,0.351,79.563,63.654,48.074,27.795,80.752,80.629,76.088,73.152,78.134,40.32,53.929,48.597,-10.82,24.047,51.375,72.0,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.25,70.5,70.5,0.014,72.313,70.813,55.219,55.688,0.0,68.813,72,70,1000,200,0.627,865.5,75.5,75.125,0.029,71.875,70.875,55.625,56.594,0.0,62.375,72,70,1000,200,0.315,615.5,75.313,74.875,0.038,71.938,69.063,55.781,56.969,0.0,63.625,72,70,1000,200,0.325,622.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.858,11.955,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,534.0,303.5,533.0,525.5,521.5,-0.008,8.095,0.0,15.28,1.669,0.408,0.0,0.002,0.002,0.001
5172008,1649,1,1,3,1,100,42.874,40.0,40.0,40.0,1,1,1733.529,405.271,0.011,13.251,0,80,55,1.4,2371.75,2333.391,2103.414,689.792,54.932,74.498,72.286,74.421,51.476,1.391,2.868,0.344,79.62,63.655,48.551,27.739,80.726,80.629,76.088,73.152,78.208,40.32,54.033,48.669,-10.82,24.281,51.594,71.938,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.188,268.75,70.5,70.625,0.014,72.25,70.75,55.219,55.688,0.0,68.063,72,70,1000,200,0.64,874.0,75.563,75.125,0.029,72.063,70.875,55.625,56.719,0.0,62.094,72,70,1000,200,0.317,617.0,75.313,74.938,0.04,71.938,69.0,55.781,56.969,0.0,63.969,72,70,1000,200,0.322,620.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.858,11.951,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.0,303.5,532.5,525.5,521.5,-0.008,8.068,0.0,15.344,1.734,0.405,0.0,0.002,0.002,0.001
5172008,1650,1,1,3,1,100,44.824,40.0,40.0,40.0,1,1,1685.505,401.757,0.011,13.281,0,80,55,1.4,2384.0,2324.847,2112.291,658.9,54.932,74.498,72.076,74.315,51.583,1.364,2.89,0.34,79.73,63.692,48.383,27.739,80.726,80.522,76.088,73.046,78.134,40.32,54.033,48.597,-10.828,24.172,51.531,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.176,262.25,70.688,70.625,0.014,72.313,70.75,55.219,55.688,0.0,68.563,72,70,1000,200,0.636,872.5,75.5,75.125,0.029,72.063,70.875,55.656,56.594,0.0,62.563,72,70,1000,200,0.324,623.5,75.313,74.875,0.036,71.813,69.063,55.781,56.969,0.0,62.656,72,70,1000,200,0.332,630.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.871,11.968,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.5,532.5,525.5,521.0,-0.007,8.016,0.0,15.246,1.686,0.402,0.0,0.002,0.002,0.001
5172008,1651,1,1,3,1,100,46.818,40.0,40.0,40.0,1,1,1692.533,402.928,0.011,13.324,0,80,55,1.4,2389.75,2328.264,2089.244,686.131,54.932,74.392,72.076,74.315,51.583,1.402,2.9,0.348,79.685,63.748,48.158,27.683,80.629,80.629,76.014,73.046,78.134,40.32,54.033,48.597,-10.82,24.172,51.344,71.938,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.178,263.25,70.5,70.5,0.014,72.25,70.75,55.344,55.688,0.0,68.438,72,70,1000,200,0.645,878.0,75.5,75.125,0.028,71.875,70.875,55.656,56.594,0.0,62.031,72,70,1000,200,0.33,628.5,75.313,74.875,0.038,71.813,69.063,55.781,56.969,0.0,63.25,72,70,1000,200,0.317,616.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.871,11.958,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.0,303.5,533.0,525.5,521.5,-0.008,8.042,0.0,15.296,1.693,0.403,0.0,0.002,0.002,0.001
5172008,1652,1,1,3,1,100,44.658,40.0,40.0,40.0,1,1,1696.047,395.9,0.011,13.266,0,80,55,1.4,2374.75,2312.894,2094.553,683.327,54.932,74.604,72.181,74.421,51.583,1.421,2.893,0.344,79.674,63.742,48.635,27.627,80.869,80.629,76.088,73.046,78.06,40.394,54.138,48.597,-10.82,24.406,51.75,71.938,78.438,55.5,56.344,0.0,0,72,70,1000,200,0.179,264.75,70.438,70.625,0.014,72.313,70.75,55.219,55.688,0.0,68.438,72,70,1000,200,0.63,869.5,75.5,75.25,0.028,71.875,70.875,55.625,56.594,0.0,62.781,72,70,1000,200,0.312,611.0,75.313,74.875,0.035,71.813,69.063,55.781,56.969,0.0,62.406,72,70,1000,200,0.329,625.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.861,11.967,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.0,303.5,533.0,525.5,521.0,-0.007,7.918,0.0,15.093,1.696,0.396,0.0,0.001,0.002,0.001
5172008,1653,1,1,3,1,100,44.484,40.0,40.0,40.0,1,1,1698.39,401.757,0.011,13.237,0,80,55,1.4,2367.0,2321.431,2108.738,661.56,55.04,74.498,72.286,74.421,51.69,1.406,2.904,0.34,79.671,63.737,48.243,27.627,80.895,81.059,76.088,73.046,78.134,40.32,54.033,48.669,-10.82,24.156,51.469,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.25,70.5,70.625,0.014,72.25,70.813,55.219,55.688,0.0,68.125,72,70,1000,200,0.647,880.0,75.5,75.125,0.029,71.875,70.813,55.656,56.594,0.0,62.531,72,70,1000,200,0.313,612.5,75.313,74.938,0.037,71.938,69.063,55.781,56.969,0.0,63.375,72,70,1000,200,0.318,617.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,11.961,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,533.5,303.5,533.0,525.5,521.0,-0.007,8.059,0.0,15.328,1.698,0.402,0.0,0.002,0.002,0.001
5172008,1654,1,1,3,1,100,44.37,40.0,40.0,40.0,1,1,1680.82,399.414,0.021,13.31,0,80,55,1.4,2386.5,2323.139,2106.963,677.92,55.04,74.498,72.181,74.315,51.583,1.375,2.89,0.337,79.679,63.737,47.99,27.627,80.778,80.844,76.014,73.046,78.06,40.394,54.138,48.742,-10.82,24.031,51.219,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.75,70.688,70.625,0.014,72.313,70.688,55.344,55.688,0.0,68.875,72,70,1000,200,0.647,880.5,75.5,75.125,0.029,71.875,70.813,55.625,56.719,0.0,62.5,72,70,1000,200,0.313,611.5,75.313,74.938,0.034,71.813,69.063,55.781,56.969,0.0,61.875,72,70,1000,200,0.329,627.5,73.813,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.875,11.983,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.5,532.5,525.5,521.5,-0.014,8.084,0.0,15.41,1.681,0.399,0.0,0.002,0.002,0.0
5172008,1655,1,1,3,1,100,46.544,40.0,40.0,40.0,1,1,1660.908,412.299,0.011,13.295,0,80,55,1.4,2372.75,2318.015,2115.847,657.272,54.932,74.498,72.181,74.421,51.583,1.417,2.904,0.351,79.678,63.742,47.485,27.515,80.629,80.629,76.014,72.834,78.06,40.467,54.138,48.669,-10.82,23.766,50.719,72.0,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.25,70.5,70.625,0.014,72.313,70.563,55.344,55.781,0.0,69.25,72,70,1000,200,0.651,881.0,75.5,75.125,0.029,71.875,70.875,55.656,56.719,0.0,62.5,72,70,1000,200,0.312,610.5,75.313,74.938,0.038,71.813,69.125,55.781,56.969,0.0,62.156,72,70,1000,200,0.317,616.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.879,11.983,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,533.5,303.5,532.0,525.5,521.0,-0.007,7.976,0.0,15.124,1.661,0.412,0.0,0.002,0.002,0.001
5172008,1656,1,1,3,1,100,44.412,40.0,40.0,40.0,1,1,1694.876,408.785,0.011,13.31,0,80,55,1.4,2378.5,2323.139,2108.738,683.932,55.04,74.392,72.181,74.315,51.69,1.406,2.864,0.326,79.677,63.742,47.597,27.431,80.668,80.844,76.014,73.152,78.134,40.467,54.138,48.669,-10.82,23.797,50.75,72.0,78.625,55.5,56.438,0.0,0,72,70,1000,200,0.179,265.0,70.5,70.625,0.014,72.313,70.563,55.219,55.688,0.0,69.875,72,70,1000,200,0.661,889.5,75.5,75.125,0.029,71.875,70.813,55.656,56.719,0.0,62.25,72,70,1000,200,0.313,610.5,75.313,74.938,0.038,72.0,69.063,55.781,56.969,0.0,61.875,72,70,1000,200,0.316,615.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.867,11.97,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,533.5,303.5,532.0,525.5,521.0,-0.008,7.985,0.0,15.141,1.695,0.409,0.0,0.002,0.002,0.001
5172008,1657,1,1,3,1,100,49.008,40.0,40.0,40.0,1,1,1680.82,407.613,0.011,13.31,0,80,55,1.4,2380.0,2328.264,2121.186,692.489,55.04,74.392,71.971,74.315,51.583,1.391,2.875,0.333,79.677,63.742,47.429,27.403,80.499,80.629,75.94,73.046,78.06,40.467,54.138,48.669,-10.82,23.766,50.563,72.0,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.181,268.0,70.5,70.625,0.014,72.125,70.688,55.219,55.688,0.0,69.0,72,70,1000,200,0.659,888.5,75.5,75.125,0.029,71.875,70.875,55.656,56.594,0.0,62.313,72,70,1000,200,0.31,608.5,75.313,74.938,0.041,71.938,69.063,55.781,56.969,0.0,62.844,72,70,1000,200,0.314,613.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.863,11.967,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.0,303.5,532.5,525.5,521.5,-0.008,7.985,0.0,15.141,1.681,0.408,0.0,0.002,0.002,0.001
5172008,1658,1,1,3,1,100,47.056,40.0,40.0,40.0,1,1,1687.848,407.613,0.011,13.324,0,80,55,1.4,2380.25,2318.015,2112.291,674.709,55.04,74.392,72.076,74.315,51.583,1.398,2.875,0.333,79.689,63.754,47.121,27.431,80.324,80.522,75.94,73.046,77.986,40.394,54.138,48.742,-10.82,23.594,50.219,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.181,265.5,70.5,70.75,0.014,72.313,70.688,55.344,55.688,0.0,68.938,72,70,1000,200,0.662,891.0,75.375,75.125,0.029,72.063,70.813,55.656,56.719,0.0,62.031,72,70,1000,200,0.31,610.5,75.313,74.938,0.034,71.938,69.125,55.781,56.969,0.0,62.531,72,70,1000,200,0.317,616.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.879,11.983,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,533.5,303.75,532.5,525.5,521.5,-0.008,8.093,0.0,15.427,1.688,0.408,-0.001,0.001,0.002,0.001
5172008,1659,1,1,3,1,100,49.381,40.0,40.0,40.0,1,1,1677.306,406.442,0.011,13.31,0,80,55,1.4,2383.25,2324.847,2106.963,677.787,55.148,74.392,72.076,74.315,51.69,1.383,2.893,0.348,79.689,63.75,47.121,27.262,80.473,80.629,76.014,73.046,77.986,40.467,54.033,48.669,-10.82,23.719,50.156,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.75,70.5,70.625,0.014,72.438,70.75,55.219,55.688,0.0,70.813,72,70,1000,200,0.665,891.5,75.375,75.125,0.029,72.063,70.75,55.656,56.719,0.0,61.813,72,70,1000,200,0.312,610.0,75.313,74.938,0.037,71.938,69.188,55.781,56.969,0.0,62.563,72,70,1000,200,0.317,615.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.867,11.968,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,533.5,303.5,532.5,525.5,521.5,-0.007,8.047,0.0,15.141,1.677,0.406,0.0,0.001,0.002,0.001
5172008,1700,1,1,3,1,100,47.547,40.0,40.0,40.0,1,1,1690.19,404.1,0.021,13.295,0,80,55,1.4,2383.25,2326.555,2103.414,676.89,54.932,74.392,71.971,74.315,51.583,1.387,2.872,0.337,79.69,63.752,47.205,27.206,80.616,80.522,76.014,72.94,77.986,40.467,54.138,48.742,-10.82,23.719,50.313,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.177,263.5,70.438,70.625,0.014,72.438,70.563,55.219,55.688,0.0,70.688,72,70,1000,200,0.675,900.0,75.5,75.125,0.029,72.063,70.75,55.656,56.594,0.0,61.75,72,70,1000,200,0.31,610.5,75.313,74.875,0.035,71.813,69.125,55.781,57.188,0.0,62.563,72,70,1000,200,0.314,614.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.863,11.955,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,533.5,525.5,521.0,-0.013,8.047,0.0,15.258,1.69,0.404,0.0,0.002,0.002,0.001
5172008,1701,1,1,3,1,100,45.656,40.0,40.0,40.0,1,1,1706.589,408.785,0.011,13.31,0,80,55,1.4,2389.25,2336.809,2108.738,683.061,54.932,74.392,72.076,74.315,51.69,1.383,2.875,0.351,79.746,63.798,46.7,27.122,80.35,80.415,75.94,72.94,77.986,40.467,54.242,48.742,-10.82,23.484,49.75,72.0,78.0,55.688,56.438,0.0,0,72,70,1000,200,0.181,267.75,70.688,70.625,0.014,72.438,70.625,55.344,55.688,0.0,71.625,72,70,1000,200,0.676,900.5,75.5,75.125,0.029,71.75,70.75,55.656,56.594,0.0,62.344,72,70,1000,200,0.319,615.0,75.313,74.938,0.034,71.938,69.063,55.781,57.188,0.0,61.531,72,70,1000,200,0.313,612.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.851,11.948,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.75,533.5,525.5,521.0,-0.008,7.996,0.0,15.275,1.707,0.409,0.0,0.002,0.002,0.001
5172008,1702,1,1,3,1,100,50.1,40.0,40.0,40.0,1,1,1700.732,407.613,0.011,13.324,0,80,55,1.4,2397.0,2329.972,2115.847,680.173,55.04,74.392,72.076,74.315,51.583,1.413,2.9,0.34,79.721,63.78,46.363,27.038,80.298,80.415,75.94,73.046,77.986,40.467,54.138,48.742,-10.82,23.297,49.469,71.938,78.063,55.688,56.438,0.0,0,72,70,1000,200,0.182,266.75,70.5,70.625,0.014,72.125,70.813,55.344,55.781,0.0,70.375,72,70,1000,200,0.684,904.0,75.5,75.0,0.029,71.875,70.875,55.656,56.719,0.0,62.219,72,70,1000,200,0.306,606.0,75.313,74.875,0.034,71.938,69.125,55.906,57.188,0.0,61.5,72,70,1000,200,0.317,616.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.858,11.956,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,533.5,525.5,521.0,-0.008,8.065,0.0,15.291,1.701,0.408,0.0,0.002,0.002,0.001
5172008,1703,1,1,3,1,100,50.57,40.0,40.0,40.0,1,1,1678.477,397.072,0.011,13.324,0,80,55,1.4,2388.5,2328.264,2105.188,681.826,55.04,74.498,72.076,74.315,51.583,1.394,2.897,0.337,79.715,63.772,46.363,27.038,80.324,80.307,75.94,72.727,77.986,40.467,54.033,48.815,-10.82,23.344,49.469,72.0,78.063,55.688,56.438,0.0,0,72,70,1000,200,0.178,264.5,70.5,70.5,0.014,72.25,70.625,55.219,55.688,0.0,70.75,72,70,1000,200,0.681,902.5,75.375,75.125,0.029,71.875,70.875,55.656,56.719,0.0,62.313,72,70,1000,200,0.306,604.5,75.313,74.938,0.038,71.938,69.125,55.906,57.188,0.0,61.469,72,70,1000,200,0.315,612.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.866,11.968,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.5,303.5,532.0,525.5,521.5,-0.007,8.199,0.0,15.426,1.678,0.397,0.0,0.001,0.002,0.001
5172008,1704,1,1,3,1,100,48.634,40.0,40.0,40.0,1,1,1684.334,412.299,0.011,13.31,0,80,55,1.4,2382.75,2326.555,2108.738,684.927,55.04,74.392,72.181,74.315,51.69,1.391,2.918,0.326,79.721,63.777,46.448,26.982,80.402,80.522,75.866,72.94,77.986,40.54,54.033,48.815,-10.82,23.391,49.531,72.125,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.5,70.5,70.75,0.014,72.313,70.75,55.344,55.688,0.0,70.875,72,70,1000,200,0.682,903.0,75.5,75.25,0.029,71.75,70.813,55.625,56.719,0.0,62.219,72,70,1000,200,0.306,604.5,75.313,74.938,0.034,71.938,69.063,55.781,56.969,0.0,60.969,72,70,1000,200,0.318,618.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.867,11.977,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.5,303.25,533.0,525.5,521.5,-0.008,8.163,0.0,15.275,1.684,0.412,-0.001,0.001,0.002,0.001
5172008,1705,1,1,3,1,100,46.548,40.0,40.0,40.0,1,1,1686.677,411.127,0.011,13.295,0,80,55,1.4,2385.25,2328.264,2098.095,706.268,54.932,74.392,72.181,74.315,51.583,1.421,2.89,0.337,79.702,63.769,46.167,26.842,80.434,80.415,75.866,72.94,78.06,40.613,53.929,48.888,-10.82,23.188,49.438,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.182,266.0,70.5,70.625,0.014,72.25,70.625,55.219,55.688,0.0,71.0,72,70,1000,200,0.686,905.5,75.5,75.125,0.029,71.875,70.813,55.656,56.594,0.0,61.563,72,70,1000,200,0.31,607.5,75.313,74.938,0.038,72.0,69.125,55.781,56.969,0.0,62.375,72,70,1000,200,0.308,605.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.869,11.985,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.5,303.5,533.0,525.0,521.5,-0.008,8.262,0.0,15.257,1.687,0.411,0.0,0.002,0.002,0.001
5172008,1706,1,1,3,1,100,48.677,40.0,40.0,40.0,1,1,1701.903,407.613,0.011,13.354,0,80,55,1.4,2388.75,2331.681,2108.738,703.141,55.04,74.286,72.076,74.315,51.69,1.413,2.893,0.344,79.71,63.769,45.438,26.814,80.188,80.415,75.94,72.834,77.912,40.54,54.033,48.815,-10.82,22.813,48.563,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.181,266.0,70.5,70.625,0.014,72.313,70.625,55.344,55.688,0.0,71.188,72,70,1000,200,0.685,907.5,75.375,75.125,0.029,71.875,70.938,55.656,56.719,0.0,61.375,72,70,1000,200,0.307,606.5,75.313,74.938,0.034,71.938,69.125,55.781,56.969,0.0,61.594,72,70,1000,200,0.313,611.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.866,11.978,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.5,303.25,533.5,525.0,521.0,-0.007,8.19,0.0,15.326,1.702,0.408,0.0,0.001,0.002,0.001
5172008,1707,1,1,3,1,100,46.411,40.0,40.0,40.0,1,1,1689.019,408.785,0.011,13.222,0,80,55,1.4,2386.75,2319.723,2114.069,679.392,54.932,74.498,72.286,74.209,51.583,1.375,2.886,0.322,79.707,63.765,45.634,26.73,80.039,80.092,75.94,72.94,77.912,40.54,54.033,48.742,-10.82,22.984,48.688,72.0,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.179,264.5,70.5,70.625,0.014,72.313,70.75,55.219,55.688,0.0,72.125,72,70,1000,200,0.69,909.5,75.5,75.125,0.029,71.875,70.938,55.656,56.594,0.0,61.875,72,70,1000,200,0.3,602.5,75.313,74.875,0.037,71.688,69.125,55.781,56.969,0.0,60.938,72,70,1000,200,0.316,615.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.859,11.978,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.5,303.5,532.5,525.0,521.5,-0.007,8.037,0.0,15.04,1.689,0.409,0.0,0.002,0.002,0.001
5172008,1708,1,1,3,1,100,46.208,40.0,40.0,40.0,1,1,1704.246,408.785,0.021,13.295,0,80,55,1.4,2391.75,2331.681,2106.963,686.136,54.932,74.286,71.971,74.315,51.476,1.402,2.918,0.329,79.718,63.775,45.522,26.702,79.974,80.092,75.94,72.94,77.912,40.54,54.033,48.815,-10.82,22.891,48.719,72.0,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.179,265.25,70.5,70.625,0.014,72.25,70.625,55.219,55.688,0.0,72.25,72,70,1000,200,0.698,914.5,75.375,75.125,0.029,71.875,70.875,55.656,56.594,0.0,61.563,72,70,1000,200,0.315,612.5,75.313,74.938,0.037,71.813,69.188,55.781,57.188,0.0,60.938,72,70,1000,200,0.299,598.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.869,11.986,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.5,303.5,532.5,525.0,521.0,-0.014,8.154,0.0,15.258,1.704,0.409,0.0,0.001,0.002,0.001
5172008,1709,1,1,3,1,100,46.049,40.0,40.0,40.0,1,1,1686.677,419.327,0.021,13.354,0,80,55,1.4,2385.0,2319.723,2133.666,680.897,54.932,74.286,72.181,74.209,51.583,1.413,2.922,0.337,79.686,63.748,45.382,26.562,79.858,79.985,75.792,72.94,77.839,40.54,53.929,48.815,-10.828,22.797,48.438,72.0,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.18,264.75,70.5,70.625,0.014,72.313,70.563,55.219,55.594,0.0,72.313,72,70,1000,200,0.703,918.0,75.375,75.125,0.029,72.188,70.875,55.625,56.594,0.0,62.219,72,70,1000,200,0.298,597.5,75.313,74.938,0.034,71.813,69.188,55.781,56.969,0.0,61.063,72,70,1000,200,0.302,602.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.877,11.994,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,533.5,303.5,534.0,525.0,521.0,-0.015,8.253,0.0,15.326,1.687,0.419,0.0,0.001,0.002,0.001
5172008,1710,1,1,3,1,100,45.757,40.0,40.0,40.0,1,1,1686.677,407.613,0.011,13.295,0,80,55,1.4,2388.75,2326.555,2112.291,682.732,54.932,74.286,72.181,74.209,51.476,1.394,2.9,0.326,79.72,63.776,45.27,26.394,79.858,79.985,75.792,72.94,77.839,40.54,53.929,48.815,-10.82,22.797,48.313,72.0,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.177,263.5,70.5,70.625,0.014,72.313,70.688,55.219,55.688,0.0,73.25,72,70,1000,200,0.702,917.5,75.375,75.125,0.029,71.875,70.875,55.656,56.719,0.0,62.344,72,70,1000,200,0.309,606.5,75.313,74.875,0.038,71.938,69.125,55.781,56.969,0.0,61.469,72,70,1000,200,0.305,604.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,11.993,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,533.0,303.5,533.0,525.0,521.0,-0.008,8.217,0.0,15.258,1.687,0.408,0.0,0.001,0.002,0.001
5172008,1711,1,1,3,1,100,45.374,40.0,40.0,40.0,1,1,1687.848,408.785,0.011,13.339,0,80,55,1.4,2396.25,2340.229,2119.405,666.876,54.932,74.18,72.181,74.209,51.476,1.375,2.886,0.329,79.803,63.849,45.69,26.422,79.974,79.985,75.866,72.94,77.839,40.54,53.929,48.815,-10.82,23.063,48.688,71.938,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.187,271.25,70.5,70.625,0.014,72.313,70.813,55.219,55.688,0.0,73.438,72,70,1000,200,0.702,916.5,75.5,75.125,0.029,71.875,70.875,55.656,56.719,0.0,62.469,72,70,1000,200,0.308,608.0,75.313,74.938,0.042,72.0,69.25,55.781,56.969,0.0,61.656,72,70,1000,200,0.308,607.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,11.994,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,533.0,303.5,533.5,525.0,521.0,-0.007,8.244,0.0,15.308,1.688,0.409,0.0,0.002,0.002,0.001
5172008,1712,1,1,3,1,100,45.216,40.0,40.0,40.0,1,1,1704.246,408.785,0.011,13.281,0,80,55,1.4,2409.0,2336.809,2101.64,689.922,54.932,74.286,72.076,74.209,51.583,1.398,2.915,0.337,79.811,63.861,45.718,26.422,80.188,80.092,75.792,72.727,77.912,40.54,54.138,48.888,-10.82,23.156,48.781,72.0,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.179,265.0,70.5,70.5,0.014,72.438,70.813,55.219,55.688,0.0,73.625,72,70,1000,200,0.726,929.0,75.375,75.125,0.029,71.875,70.875,55.656,56.594,0.0,62.344,72,70,1000,200,0.296,596.5,75.313,74.938,0.036,72.0,69.188,55.781,57.188,0.0,60.906,72,70,1000,200,0.313,612.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.864,11.977,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.0,303.5,533.5,525.0,521.5,-0.008,8.153,0.0,15.376,1.704,0.409,0.0,0.001,0.002,0.001
5172008,1713,1,1,3,1,100,49.542,40.0,40.0,40.0,1,1,1693.704,411.127,0.011,13.281,0,80,55,1.4,2406.0,2340.229,2128.313,675.924,55.148,74.392,72.076,74.209,51.69,1.368,2.897,0.333,79.859,63.903,45.494,26.394,80.162,80.415,75.866,72.94,77.839,40.54,54.138,48.815,-10.82,22.938,48.563,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.177,263.25,70.5,70.625,0.014,72.313,70.625,55.219,55.688,0.0,74.313,72,70,1000,200,0.726,934.0,75.375,75.125,0.028,71.875,71.063,55.656,56.719,0.0,62.375,72,70,1000,200,0.295,593.5,75.313,74.875,0.034,72.0,69.25,55.906,56.969,0.0,60.969,72,70,1000,200,0.312,611.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.869,11.98,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,533.5,303.25,532.5,525.0,521.5,-0.007,8.082,0.0,15.242,1.694,0.411,0.0,0.001,0.002,0.001
5172008,1714,1,1,3,1,100,47.77,40.0,40.0,40.0,1,1,1713.616,411.127,0.011,13.324,0,80,55,1.4,2408.0,2324.847,2122.967,673.592,55.04,74.286,72.076,74.421,51.69,1.398,2.915,0.322,79.883,63.906,45.157,26.366,79.935,80.092,75.792,72.834,77.839,40.613,54.138,48.888,-10.82,22.719,48.125,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.178,264.0,70.5,70.5,0.014,72.438,70.625,55.219,55.688,0.0,73.813,72,70,1000,200,0.731,934.5,75.375,75.125,0.029,71.875,71.063,55.656,56.719,0.0,61.875,72,70,1000,200,0.293,597.0,75.313,74.875,0.03,72.0,69.188,55.906,56.969,0.0,60.75,72,70,1000,200,0.313,612.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.858,11.972,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.5,303.5,533.0,525.0,521.0,-0.008,8.152,0.0,15.291,1.714,0.411,0.0,0.001,0.002,0.001
5172008,1715,1,1,3,1,100,50.078,40.0,40.0,40.0,1,1,1699.561,413.47,0.011,13.31,0,80,55,1.4,2419.25,2343.649,2128.313,688.089,55.148,74.392,72.076,74.315,51.69,1.356,2.897,0.329,79.986,63.969,45.073,26.337,79.974,80.307,75.792,72.727,77.839,40.613,54.138,48.888,-10.82,22.844,48.094,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.188,272.0,70.438,70.625,0.014,72.438,70.438,55.344,55.594,0.0,75.875,72,70,1000,200,0.725,932.5,75.375,75.125,0.029,71.875,70.875,55.656,56.719,0.0,63.188,72,70,1000,200,0.305,603.0,75.313,74.875,0.036,71.938,69.063,55.906,56.969,0.0,61.156,72,70,1000,200,0.309,608.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.887,12.0,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,533.0,303.75,533.5,525.0,521.0,-0.007,8.143,0.0,15.275,1.7,0.413,0.0,0.001,0.002,0.001
5172008,1716,1,1,3,1,100,48.35,40.0,40.0,40.0,1,1,1717.13,412.299,0.011,13.354,0,80,55,1.4,2406.0,2328.264,2126.53,671.13,55.04,74.286,72.076,74.315,51.583,1.398,2.908,0.329,79.981,63.991,44.989,26.281,79.897,79.985,75.792,72.94,77.765,40.613,54.138,48.888,-10.82,22.703,47.938,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.0,70.5,70.5,0.014,72.313,70.625,55.344,55.688,0.0,75.063,72,70,1000,200,0.747,945.5,75.375,75.125,0.029,72.063,70.813,55.875,56.813,0.0,61.969,72,70,1000,200,0.294,594.0,75.313,74.938,0.036,72.0,69.063,55.906,57.188,0.0,61.781,72,70,1000,200,0.299,597.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.879,11.983,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,533.0,303.5,533.5,525.0,521.0,-0.008,8.17,0.0,15.325,1.717,0.412,0.0,0.001,0.002,0.001
5172008,1717,1,1,3,1,100,46.532,40.0,40.0,40.0,1,1,1721.816,407.613,0.011,13.339,0,80,55,1.4,2408.5,2329.972,2119.405,694.493,54.932,74.392,72.076,74.209,51.583,1.402,2.929,0.333,79.986,63.991,44.568,26.366,79.734,79.985,75.718,72.621,77.765,40.613,53.929,48.888,-10.82,22.609,47.625,72.0,78.313,55.688,56.438,0.0,0,72,70,1000,200,0.179,264.75,70.5,70.625,0.014,72.313,70.5,55.344,55.688,0.0,75.625,72,70,1000,200,0.737,939.0,75.375,75.125,0.028,72.063,70.875,55.656,56.719,0.0,61.906,72,70,1000,200,0.296,595.0,75.313,74.938,0.04,71.938,69.125,55.906,57.188,0.0,61.281,72,70,1000,200,0.309,607.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.858,11.965,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,533.0,303.75,534.5,525.5,521.0,-0.007,8.289,0.0,15.308,1.722,0.408,0.0,0.001,0.002,0.001
5172008,1718,1,1,3,1,100,48.886,40.0,40.0,40.0,1,1,1711.274,407.613,0.011,13.354,0,80,55,1.4,2408.5,2340.229,2115.847,689.602,55.04,74.286,72.076,74.209,51.583,1.398,2.893,0.329,79.985,63.988,45.017,26.141,79.76,79.985,75.718,72.834,77.765,40.613,53.929,48.961,-10.82,22.766,48.063,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.179,265.0,70.438,70.625,0.014,72.25,70.625,55.219,55.688,0.0,75.438,72,70,1000,200,0.746,946.0,75.375,75.125,0.028,71.875,70.938,55.656,56.719,0.0,61.594,72,70,1000,200,0.296,595.5,75.313,74.875,0.038,71.938,69.188,55.906,57.188,0.0,60.063,72,70,1000,200,0.304,603.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.867,11.975,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,533.0,303.5,534.0,525.5,521.5,-0.008,8.372,0.0,15.46,1.711,0.408,0.0,0.001,0.002,0.001
5172008,1719,1,1,3,1,100,46.978,40.0,40.0,40.0,1,1,1705.417,411.127,0.011,13.31,0,80,55,1.4,2408.5,2338.519,2117.626,684.721,54.932,74.18,72.076,74.209,51.583,1.406,2.893,0.351,79.984,63.987,44.989,26.085,79.747,79.877,75.718,72.834,77.765,40.613,53.825,48.961,-10.82,22.703,47.969,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.181,265.25,70.438,70.625,0.014,72.25,70.438,55.219,55.688,0.0,75.0,72,70,1000,200,0.738,939.0,75.375,75.125,0.028,71.875,70.875,55.656,56.719,0.0,61.344,72,70,1000,200,0.296,595.0,75.313,74.875,0.034,71.938,69.188,55.781,56.969,0.0,60.625,72,70,1000,200,0.304,605.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.859,11.972,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,533.0,303.5,533.0,525.5,521.0,-0.008,8.41,0.0,15.409,1.705,0.411,0.0,0.001,0.002,0.001
5172008,1720,1,1,3,1,100,47.044,40.0,40.0,40.0,1,1,1706.589,413.47,0.011,13.354,0,80,55,1.4,2407.0,2341.939,2124.748,677.018,54.932,74.18,71.971,74.104,51.476,1.391,2.933,0.344,79.983,63.986,45.185,26.253,79.747,79.77,75.644,72.621,77.691,40.54,53.825,48.888,-10.82,22.828,48.188,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.75,70.5,70.5,0.014,72.125,70.438,55.219,55.594,0.0,75.375,72,70,1000,200,0.746,945.0,75.375,75.125,0.028,71.875,70.813,55.625,56.719,0.0,61.594,72,70,1000,200,0.292,591.5,75.188,74.938,0.034,71.938,69.25,55.781,57.188,0.0,60.25,72,70,1000,200,0.306,604.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.871,11.983,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,533.0,303.5,535.0,525.5,521.0,-0.007,8.391,0.0,15.461,1.707,0.413,0.0,0.001,0.001,0.001
5172008,1721,1,1,3,1,100,46.886,40.0,40.0,40.0,1,1,1718.302,408.785,0.011,13.31,0,80,55,1.4,2409.0,2336.809,2139.025,688.455,54.932,74.18,72.076,74.104,51.476,1.406,2.904,0.348,79.986,63.99,44.989,26.113,79.747,79.77,75.644,72.834,77.765,40.687,53.825,48.888,-10.82,22.734,48.031,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.178,264.0,70.5,70.5,0.014,72.25,70.375,55.219,55.594,0.0,74.688,72,70,1000,200,0.748,946.5,75.375,75.125,0.029,72.063,70.813,55.656,56.719,0.0,61.469,72,70,1000,200,0.294,592.5,75.188,74.875,0.034,72.0,69.188,55.781,56.969,0.0,59.938,72,70,1000,200,0.306,605.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.881,11.991,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.5,534.5,525.0,521.0,-0.008,8.308,0.0,15.138,1.718,0.409,0.0,0.001,0.002,0.001
5172008,1722,1,1,3,1,100,48.88,40.0,40.0,40.0,1,1,1708.931,406.442,0.011,13.368,0,80,55,1.4,2408.25,2336.809,2099.867,681.512,55.04,74.18,71.865,74.104,51.583,1.394,2.911,0.333,79.986,63.989,45.017,26.029,79.734,79.985,75.644,72.834,77.765,40.687,53.825,48.961,-10.82,22.75,48.031,72.0,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.178,263.75,70.5,70.5,0.014,72.313,70.25,55.219,55.594,0.0,75.688,72,70,1000,200,0.748,945.5,75.375,75.0,0.028,72.063,70.875,55.656,56.594,0.0,61.188,72,70,1000,200,0.294,593.5,75.188,74.938,0.034,71.938,69.25,55.781,56.969,0.0,60.438,72,70,1000,200,0.305,604.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.886,11.997,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.5,535.5,525.5,521.5,-0.008,8.419,0.0,15.339,1.709,0.406,0.0,0.002,0.001,0.001
5172008,1723,1,1,3,1,100,46.345,40.0,40.0,40.0,1,1,1707.76,405.271,0.011,13.31,0,80,55,1.4,2407.75,2333.391,2114.069,676.308,54.932,74.18,71.971,74.104,51.583,1.383,2.929,0.329,79.996,63.989,45.213,26.085,79.799,80.092,75.644,72.834,77.765,40.613,53.825,48.961,-10.82,22.891,48.281,72.0,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.179,264.25,70.5,70.625,0.014,72.313,70.375,55.219,55.594,0.0,75.875,72,70,1000,200,0.751,948.0,75.375,75.125,0.029,71.875,70.875,55.625,56.719,0.0,61.375,72,70,1000,200,0.291,590.5,75.313,74.875,0.034,72.063,69.313,55.781,56.969,0.0,60.219,72,70,1000,200,0.306,605.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.897,11.991,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.5,535.5,525.5,521.0,-0.008,8.41,0.0,15.409,1.708,0.405,0.0,0.001,0.002,0.001
5172008,1724,1,1,3,1,100,46.008,40.0,40.0,40.0,1,1,1726.501,413.47,0.021,13.354,0,80,55,1.4,2408.75,2340.229,2140.813,683.475,54.932,74.18,71.865,74.104,51.476,1.391,2.926,0.333,79.992,63.994,45.017,26.141,79.773,79.877,75.718,72.834,77.765,40.687,53.929,48.888,-10.82,22.766,48.125,72.0,78.313,55.5,56.344,0.0,0,72,70,1000,200,0.178,264.25,70.5,70.625,0.014,72.313,70.313,55.219,55.594,0.0,77.063,72,70,1000,200,0.751,949.0,75.375,75.125,0.028,71.875,70.875,55.625,56.719,0.0,60.875,72,70,1000,200,0.291,592.0,75.188,74.938,0.036,72.063,69.25,55.781,56.969,0.0,60.969,72,70,1000,200,0.307,606.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.886,11.983,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.5,534.0,525.5,521.5,-0.015,8.27,0.0,15.188,1.727,0.413,0.0,0.001,0.001,0.001
5172008,1725,1,1,3,1,100,43.741,40.0,40.0,40.0,1,1,1728.844,411.127,0.011,13.295,0,80,55,1.4,2414.75,2345.36,2130.097,683.731,54.825,74.074,71.971,73.998,51.583,1.387,2.922,0.344,80.015,64.015,44.737,26.029,79.605,79.77,75.644,72.834,77.691,40.687,53.929,48.961,-10.82,22.625,47.781,72.0,78.313,55.5,56.344,0.0,0,72,70,1000,200,0.189,272.25,70.438,70.5,0.014,72.25,70.25,55.219,55.688,0.0,77.375,72,70,1000,200,0.756,952.5,75.375,75.0,0.029,72.063,70.813,55.656,56.719,0.0,60.469,72,70,1000,200,0.293,592.5,75.188,74.938,0.037,71.938,69.25,55.781,56.969,0.0,61.0,72,70,1000,200,0.303,603.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.881,11.98,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,533.0,303.5,535.0,525.5,521.5,-0.008,8.307,0.0,15.255,1.729,0.411,0.0,0.002,0.001,0.001
5172008,1726,1,1,3,1,100,47.709,40.0,40.0,40.0,1,1,1725.33,413.47,0.011,13.31,0,80,55,1.4,2418.5,2347.071,2119.405,675.99,55.04,74.074,71.971,73.998,51.69,1.383,2.904,0.344,80.011,64.011,44.653,25.889,79.534,79.877,75.644,72.621,77.691,40.687,53.825,48.961,-10.82,22.656,47.688,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.183,269.25,70.438,70.5,0.014,72.25,70.313,55.219,55.594,0.0,77.938,72,70,1000,200,0.761,955.0,75.375,75.0,0.029,71.875,70.875,55.656,56.719,0.0,60.281,72,70,1000,200,0.294,590.5,75.188,74.875,0.036,71.938,69.25,55.906,56.969,0.0,60.75,72,70,1000,200,0.306,606.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.892,11.985,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.5,534.5,526.0,521.5,-0.007,8.382,0.0,15.273,1.725,0.413,0.0,0.002,0.002,0.001
5172008,1727,1,1,3,1,100,45.37,40.0,40.0,40.0,1,1,1707.76,405.271,0.021,13.31,0,80,55,1.4,2416.5,2331.681,2108.738,682.351,54.932,74.18,72.076,74.104,51.583,1.41,2.926,0.337,80.011,64.009,44.821,25.889,79.521,79.663,75.57,72.834,77.691,40.613,53.929,48.888,-10.82,22.75,47.844,72.0,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.182,266.5,70.438,70.625,0.014,72.25,70.063,55.219,55.594,0.0,77.063,72,70,1000,200,0.771,961.0,75.375,75.0,0.029,72.063,70.875,55.656,56.719,0.0,61.5,72,70,1000,200,0.286,582.0,75.188,74.875,0.038,71.938,69.188,55.781,57.188,0.0,60.25,72,70,1000,200,0.298,597.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.9,12.002,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.5,536.0,525.5,521.5,-0.016,8.271,0.0,15.275,1.708,0.405,0.0,0.002,0.002,0.001
5172008,1728,1,1,3,1,100,45.195,40.0,40.0,40.0,1,1,1713.616,406.442,0.011,13.339,0,80,55,1.4,2411.5,2338.519,2124.748,673.757,54.932,74.18,71.971,74.104,51.583,1.41,2.918,0.351,80.006,64.005,44.737,25.973,79.378,79.555,75.718,72.834,77.765,40.613,53.825,48.888,-10.82,22.609,47.688,72.0,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.18,264.75,70.5,70.625,0.014,72.0,70.188,55.219,55.594,0.0,77.75,72,70,1000,200,0.775,963.0,75.375,75.0,0.029,71.875,70.938,55.656,56.719,0.0,61.188,72,70,1000,200,0.283,585.0,75.188,74.875,0.034,71.938,69.188,55.781,57.188,0.0,60.438,72,70,1000,200,0.301,600.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.884,11.977,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.5,535.5,525.5,521.5,-0.008,8.355,0.0,15.308,1.714,0.406,0.0,0.002,0.002,0.001
5172008,1729,1,1,3,1,100,45.082,40.0,40.0,40.0,1,1,1715.959,413.47,0.011,13.383,0,80,55,1.4,2418.5,2335.1,2137.238,674.864,54.932,73.968,71.865,73.892,51.69,1.387,2.922,0.337,80.004,63.994,44.288,25.861,79.287,79.34,75.496,72.834,77.691,40.687,53.929,48.888,-10.82,22.484,47.25,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.5,70.5,70.625,0.014,72.125,70.188,55.344,55.594,0.0,77.688,72,70,1000,200,0.762,955.0,75.25,75.125,0.029,71.875,70.875,55.656,56.719,0.0,60.625,72,70,1000,200,0.289,590.5,75.188,74.875,0.041,72.0,69.313,55.781,57.188,0.0,61.25,72,70,1000,200,0.301,600.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.881,11.981,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.5,535.5,525.5,521.0,-0.009,8.288,0.0,15.221,1.716,0.413,0.0,0.001,0.002,0.001
5172008,1730,1,1,3,1,100,47.121,40.0,40.0,40.0,1,1,1718.302,413.47,0.011,13.368,0,80,55,1.4,2410.0,2345.36,2119.405,687.276,54.932,74.074,71.865,73.998,51.583,1.398,2.929,0.333,80.005,64.001,44.232,25.777,79.274,79.34,75.496,72.834,77.691,40.687,53.929,48.888,-10.82,22.484,47.188,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.75,70.5,70.5,0.014,72.125,70.0,55.219,55.594,0.0,77.0,72,70,1000,200,0.773,962.5,75.25,75.0,0.029,71.875,70.938,55.656,56.719,0.0,60.313,72,70,1000,200,0.291,590.0,75.188,74.875,0.038,71.938,69.313,55.781,56.969,0.0,60.781,72,70,1000,200,0.299,598.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.887,11.991,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.5,535.5,525.5,521.0,-0.009,8.279,0.0,15.204,1.718,0.413,0.0,0.001,0.002,0.001
5172008,1731,1,1,3,1,100,44.855,40.0,40.0,40.0,1,1,1720.644,408.785,0.011,13.324,0,80,55,1.4,2414.5,2333.391,2112.291,685.425,54.932,73.968,71.865,73.892,51.476,1.387,2.929,0.344,80.007,64.004,44.064,25.721,79.3,79.448,75.57,72.727,77.691,40.833,53.929,49.034,-10.82,22.375,47.25,72.0,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.179,264.25,70.438,70.5,0.014,72.25,70.0,55.219,55.594,0.0,78.0,72,70,1000,200,0.764,955.5,75.375,75.0,0.029,71.875,71.0,55.656,56.719,0.0,60.438,72,70,1000,200,0.29,590.0,75.188,74.875,0.039,71.938,69.25,55.781,57.188,0.0,61.219,72,70,1000,200,0.3,600.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.889,11.999,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.0,533.0,303.5,536.0,525.5,521.5,-0.008,8.344,0.0,15.153,1.721,0.409,0.0,0.002,0.002,0.001
5172008,1732,1,1,3,1,100,46.76,40.0,40.0,40.0,1,1,1715.959,414.641,0.011,13.412,0,80,55,1.4,2408.5,2347.071,2114.069,686.539,55.04,74.074,72.181,73.998,51.69,1.387,2.911,0.333,80.0,63.999,43.979,25.749,79.216,79.555,75.496,72.834,77.691,40.687,53.929,48.961,-10.82,22.359,47.0,72.0,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.178,263.75,70.5,70.625,0.014,72.313,70.125,55.219,55.594,0.0,77.688,72,70,1000,200,0.782,966.0,75.375,75.125,0.029,71.875,71.063,55.625,56.719,0.0,60.5,72,70,1000,200,0.281,583.0,75.188,74.875,0.038,72.0,69.25,55.781,57.188,0.0,61.406,72,70,1000,200,0.301,599.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.907,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.0,533.0,303.5,535.5,525.5,521.0,-0.009,8.38,0.0,15.39,1.716,0.415,0.0,0.001,0.002,0.001
5172008,1733,1,1,3,1,100,44.583,40.0,40.0,40.0,1,1,1724.158,420.498,0.011,13.368,0,80,55,1.4,2412.0,2345.36,2124.748,696.522,54.932,73.968,71.865,73.892,51.583,1.398,2.94,0.344,80.02,64.027,43.895,25.553,79.099,79.233,75.496,72.621,77.691,40.687,53.929,48.961,-10.82,22.328,46.781,71.938,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.0,70.438,70.5,0.014,72.313,70.125,55.219,55.594,0.0,78.5,72,70,1000,200,0.783,969.5,75.25,75.0,0.029,71.875,71.125,55.656,56.719,0.0,60.0,72,70,1000,200,0.29,590.0,75.188,74.875,0.038,71.938,69.25,55.781,57.188,0.0,61.688,72,70,1000,200,0.299,598.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.899,12.005,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.0,533.0,303.5,535.5,525.5,521.5,-0.008,8.353,0.0,15.339,1.724,0.42,0.0,0.001,0.002,0.001
5172008,1734,1,1,3,1,100,46.847,40.0,40.0,40.0,1,1,1731.186,413.47,0.021,13.31,0,80,55,1.4,2413.5,2347.071,2115.847,708.433,55.04,74.074,72.076,74.104,51.583,1.402,2.922,0.344,80.015,64.012,43.531,25.609,79.009,79.233,75.496,72.515,77.617,40.687,53.825,48.961,-10.82,22.172,46.563,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.25,70.5,70.625,0.014,72.125,70.0,55.219,55.594,0.0,79.063,72,70,1000,200,0.785,969.5,75.375,75.125,0.029,71.75,71.063,55.625,57.0,0.0,60.813,72,70,1000,200,0.286,581.0,75.188,74.938,0.042,71.938,69.25,55.781,57.188,0.0,59.469,72,70,1000,200,0.302,601.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.894,11.991,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,526.0,533.0,303.5,536.0,525.5,521.0,-0.015,8.382,0.0,15.273,1.731,0.413,0.0,0.001,0.002,0.001
5172008,1735,1,1,3,1,100,47.047,40.0,40.0,40.0,1,1,1686.677,412.299,0.011,13.324,0,80,55,1.4,2418.75,2338.519,2117.626,687.478,55.04,73.862,71.76,73.892,51.69,1.41,2.908,0.333,80.019,64.016,43.783,25.525,78.983,79.34,75.422,72.727,77.543,40.76,53.825,48.961,-10.82,22.313,46.688,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.5,70.438,70.5,0.014,72.25,70.125,55.219,55.688,0.0,79.875,72,70,1000,200,0.786,968.5,75.375,75.0,0.029,72.063,70.938,55.656,56.719,0.0,61.219,72,70,1000,200,0.278,579.5,75.188,74.938,0.033,71.938,69.25,55.781,56.969,0.0,59.906,72,70,1000,200,0.302,601.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.897,11.997,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.0,533.0,303.5,536.5,525.0,521.5,-0.009,8.364,0.0,15.153,1.687,0.412,0.0,0.002,0.001,0.001
5172008,1736,1,1,3,1,100,46.889,40.0,40.0,40.0,1,1,1728.844,405.271,0.011,13.383,0,80,55,1.4,2416.5,2352.204,2112.291,678.95,55.04,73.862,71.865,73.892,51.476,1.375,2.9,0.344,80.051,64.025,43.783,25.497,79.035,79.34,75.422,72.727,77.543,40.76,53.825,48.961,-10.82,22.328,46.688,72.0,78.438,55.5,56.344,0.0,0,72,70,1000,200,0.181,267.75,70.438,70.5,0.014,72.0,70.188,55.219,55.594,0.0,79.375,72,70,1000,200,0.792,972.0,75.375,75.0,0.028,71.875,70.938,55.656,56.719,0.0,60.531,72,70,1000,200,0.283,584.5,75.188,74.938,0.036,71.813,69.25,55.781,56.969,0.0,60.031,72,70,1000,200,0.298,598.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.917,12.01,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.0,533.0,303.75,536.0,525.5,521.5,-0.009,8.401,0.0,15.22,1.729,0.405,0.0,0.002,0.001,0.001
5172008,1737,1,1,3,1,100,46.748,40.0,40.0,40.0,1,1,1731.186,418.155,0.011,13.324,0,80,55,1.4,2420.5,2345.36,2119.405,686.936,55.04,73.968,71.865,73.892,51.69,1.398,2.897,0.344,80.077,64.066,43.979,25.469,79.099,79.34,75.422,72.727,77.543,40.687,53.929,48.961,-10.82,22.438,46.875,72.0,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.184,267.0,70.5,70.625,0.014,72.0,70.0,55.219,55.594,0.0,78.438,72,70,1000,200,0.785,967.5,75.25,75.0,0.029,72.063,70.938,55.656,56.719,0.0,60.188,72,70,1000,200,0.286,586.5,75.313,74.938,0.04,71.938,69.25,55.781,56.969,0.0,59.438,72,70,1000,200,0.3,599.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.907,12.011,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.0,533.0,303.75,535.5,525.5,521.0,-0.009,8.325,0.0,15.289,1.731,0.418,0.0,0.001,0.002,0.001
5172008,1738,1,1,3,1,100,48.994,40.0,40.0,40.0,1,1,1712.445,412.299,0.011,13.354,0,80,55,1.4,2415.0,2333.391,2131.881,678.244,55.148,73.968,71.865,73.892,51.583,1.391,2.904,0.34,80.074,64.059,43.559,25.385,78.983,79.126,75.422,72.727,77.543,40.687,53.929,48.961,-10.82,22.219,46.375,72.0,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.75,70.438,70.625,0.014,72.25,69.938,55.219,55.594,0.0,79.5,72,70,1000,200,0.784,967.5,75.375,75.125,0.029,72.063,70.938,55.656,56.719,0.0,61.406,72,70,1000,200,0.286,588.5,75.188,74.938,0.038,71.938,69.25,55.906,57.188,0.0,60.344,72,70,1000,200,0.298,597.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.905,11.999,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.0,533.0,303.5,536.0,525.5,521.5,-0.009,8.344,0.0,15.323,1.712,0.412,0.0,0.001,0.001,0.001
5172008,1739,1,1,3,1,100,46.728,40.0,40.0,40.0,1,1,1738.214,416.984,0.011,13.383,0,80,55,1.4,2422.75,2350.493,2151.554,691.071,54.932,73.968,71.971,73.998,51.583,1.379,2.926,0.34,80.122,64.079,43.306,25.469,78.924,79.018,75.422,72.727,77.543,40.76,53.929,48.961,-10.82,22.078,46.188,71.938,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.75,70.5,70.5,0.014,72.125,69.938,55.219,55.594,0.0,79.75,72,70,1000,200,0.793,975.0,75.25,75.0,0.029,71.875,71.0,55.656,56.594,0.0,60.656,72,70,1000,200,0.292,595.0,75.188,74.875,0.038,71.938,69.188,55.781,57.188,0.0,60.375,72,70,1000,200,0.298,597.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.891,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.0,533.0,303.75,534.5,525.5,521.5,-0.009,8.334,0.0,15.22,1.738,0.417,0.0,0.001,0.002,0.001
5172008,1740,1,1,3,1,100,46.66,40.0,40.0,40.0,1,1,1712.445,406.442,0.011,13.31,0,80,55,1.4,2417.5,2340.229,2117.626,699.734,55.04,73.862,71.865,73.787,51.69,1.406,2.918,0.344,80.092,64.083,43.222,25.357,78.769,79.233,75.422,72.727,77.469,40.76,53.929,48.961,-10.82,22.094,46.063,72.0,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.182,266.5,70.438,70.5,0.014,72.25,70.063,55.219,55.594,0.0,78.313,72,70,1000,200,0.794,974.0,75.25,75.0,0.029,72.063,71.0,55.656,56.813,0.0,60.313,72,70,1000,200,0.286,586.0,75.188,74.875,0.038,71.938,69.188,55.906,57.188,0.0,60.531,72,70,1000,200,0.291,590.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.916,12.014,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.0,532.5,303.75,536.0,525.5,521.0,-0.008,8.289,0.0,15.137,1.712,0.406,0.0,0.001,0.002,0.001
5172008,1741,1,1,3,1,100,46.726,40.0,40.0,40.0,1,1,1721.816,409.956,0.011,13.398,0,80,55,1.4,2420.75,2348.781,2140.813,683.138,55.04,73.968,71.971,73.892,51.69,1.394,2.908,0.34,80.107,64.088,43.699,25.3,78.847,79.126,75.348,72.727,77.543,40.76,53.929,48.961,-10.82,22.344,46.594,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.18,264.75,70.5,70.5,0.014,72.313,70.063,55.219,55.594,0.0,80.0,72,70,1000,200,0.796,975.5,75.375,75.0,0.028,71.875,70.875,55.656,56.719,0.0,61.813,72,70,1000,200,0.287,584.5,75.188,74.875,0.032,72.0,69.313,55.781,57.188,0.0,59.438,72,70,1000,200,0.3,598.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.91,12.019,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.5,532.5,303.5,535.5,525.5,521.0,-0.009,8.344,0.0,15.238,1.722,0.41,0.0,0.002,0.001,0.001
5172008,1742,1,1,3,1,100,46.881,40.0,40.0,40.0,1,1,1731.186,418.155,0.011,13.324,0,80,55,1.4,2426.5,2353.915,2119.405,699.211,54.932,73.862,71.865,73.892,51.583,1.387,2.929,0.344,80.103,64.083,43.839,25.3,78.983,79.018,75.422,72.727,77.543,40.76,53.929,48.961,-10.82,22.453,46.688,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.178,263.75,70.438,70.5,0.014,72.125,70.0,55.219,55.594,0.0,80.375,72,70,1000,200,0.806,982.0,75.25,75.125,0.029,71.75,70.938,55.656,56.719,0.0,60.5,72,70,1000,200,0.284,584.0,75.0,74.875,0.034,72.0,69.25,55.781,57.188,0.0,59.594,72,70,1000,200,0.3,599.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.93,12.031,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,533.0,303.5,535.5,525.5,521.0,-0.009,8.298,0.0,15.153,1.731,0.418,0.0,0.001,0.001,0.001
