DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1743,1,1,3,1,100,49.055,40.0,40.0,40.0,1,1,1706.589,413.47,0.011,13.339,0,80,55,1.4,2414.0,2335.1,2122.967,687.427,54.932,73.862,71.865,73.787,51.583,1.417,2.922,0.348,80.088,64.062,43.166,25.216,78.898,78.911,75.348,72.727,77.469,40.76,53.929,48.961,-10.82,22.109,46.125,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.182,266.5,70.5,70.5,0.014,72.0,70.063,55.219,55.594,0.0,79.0,72,70,1000,200,0.798,976.0,75.25,75.0,0.029,71.75,70.938,55.656,56.719,0.0,59.469,72,70,1000,200,0.283,581.0,75.188,74.938,0.038,71.938,69.25,55.906,57.188,0.0,60.844,72,70,1000,200,0.29,589.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.905,12.016,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.5,533.0,303.75,535.5,525.5,521.0,-0.009,8.307,0.0,15.17,1.707,0.413,0.0,0.001,0.001,0.001
5172008,1744,1,1,3,1,100,44.861,40.0,40.0,40.0,1,1,1706.589,413.47,0.011,13.324,0,80,55,1.4,2414.0,2335.1,2103.414,691.905,55.04,73.862,71.865,73.787,51.69,1.394,2.915,0.34,80.091,64.073,43.39,25.16,78.898,79.018,75.422,72.727,77.543,40.76,53.929,48.961,-10.82,22.219,46.281,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.5,70.5,70.625,0.014,72.0,70.0,55.219,55.594,0.0,79.563,72,70,1000,200,0.789,973.0,75.25,75.0,0.029,71.875,70.938,55.656,56.719,0.0,59.969,72,70,1000,200,0.281,580.0,75.188,74.938,0.035,72.0,69.25,55.906,57.188,0.0,59.438,72,70,1000,200,0.3,599.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.902,12.021,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.5,533.0,303.5,535.5,525.5,521.5,-0.009,8.298,0.0,15.153,1.707,0.413,0.0,0.001,0.001,0.001
5172008,1745,1,1,3,1,100,46.962,40.0,40.0,40.0,1,1,1715.959,416.984,0.011,13.324,0,80,55,1.4,2416.0,2333.391,2126.53,678.623,55.04,73.862,71.865,73.787,51.583,1.413,2.933,0.322,80.092,64.074,43.671,25.216,78.983,79.126,75.348,72.727,77.543,40.76,53.929,48.888,-10.82,22.328,46.625,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.18,264.75,70.438,70.5,0.014,72.125,69.813,55.219,55.688,0.0,79.875,72,70,1000,200,0.799,979.0,75.25,75.0,0.028,71.875,70.938,55.656,56.719,0.0,60.094,72,70,1000,200,0.279,578.5,75.188,74.875,0.042,71.938,69.25,55.906,57.188,0.0,60.344,72,70,1000,200,0.293,590.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.889,12.005,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.5,532.5,303.75,536.5,525.5,521.0,-0.009,8.224,0.0,15.018,1.716,0.417,0.0,0.001,0.002,0.001
5172008,1746,1,1,3,1,100,46.966,40.0,40.0,40.0,1,1,1719.473,418.155,0.011,13.295,0,80,55,1.4,2412.75,2347.071,2110.514,668.073,55.04,73.756,71.76,73.787,51.69,1.387,2.904,0.348,80.109,64.08,43.25,25.132,78.873,79.126,75.348,72.727,77.469,40.76,54.033,48.888,-10.82,22.094,46.219,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.5,70.438,70.5,0.014,72.25,69.813,55.219,55.594,0.0,80.5,72,70,1000,200,0.797,975.5,75.25,75.0,0.028,72.063,70.875,55.656,56.719,0.0,60.0,72,70,1000,200,0.29,589.0,75.188,74.875,0.034,71.938,69.25,55.906,57.188,0.0,60.219,72,70,1000,200,0.289,590.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.9,12.027,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,532.5,303.5,536.5,525.5,521.0,-0.009,8.141,0.0,14.986,1.719,0.418,0.0,0.001,0.002,0.001
5172008,1747,1,1,3,1,100,45.059,40.0,40.0,40.0,1,1,1720.644,409.956,0.011,13.368,0,80,55,1.4,2419.75,2331.681,2122.967,688.592,55.148,73.968,71.865,73.892,51.798,1.402,2.933,0.344,80.111,64.093,42.97,25.104,78.86,79.126,75.274,72.727,77.543,40.76,54.138,48.961,-10.82,22.063,45.875,72.125,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.184,267.5,70.438,70.5,0.014,72.125,69.813,55.219,55.688,0.0,80.125,72,70,1000,200,0.823,992.5,75.25,75.0,0.029,71.875,70.938,55.656,56.813,0.0,60.656,72,70,1000,200,0.276,574.5,75.188,74.875,0.037,71.938,69.313,55.906,57.188,0.0,60.406,72,70,1000,200,0.288,586.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.899,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,532.5,303.5,535.5,525.5,521.0,-0.01,8.195,0.0,15.203,1.721,0.41,0.0,0.001,0.002,0.001
5172008,1748,1,1,3,1,100,49.833,40.0,40.0,40.0,1,1,1725.33,419.327,0.011,13.281,0,80,55,1.4,2416.25,2335.1,2126.53,684.853,55.148,73.862,71.971,73.787,51.798,1.391,2.922,0.344,80.113,64.091,43.026,25.076,78.86,79.126,75.274,72.727,77.469,40.76,54.138,49.034,-10.82,22.063,45.906,72.0,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.25,70.5,70.5,0.014,72.25,69.813,55.219,55.594,0.0,81.188,72,70,1000,200,0.807,983.0,75.25,75.0,0.029,71.875,70.938,55.656,56.813,0.0,60.906,72,70,1000,200,0.274,573.0,75.188,74.938,0.036,71.938,69.313,56.094,57.188,0.0,59.656,72,70,1000,200,0.298,597.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.892,12.01,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,532.5,303.75,536.5,525.0,521.0,-0.009,8.214,0.0,15.239,1.725,0.419,0.0,0.001,0.001,0.001
5172008,1749,1,1,3,1,100,48.33,40.0,40.0,40.0,1,1,1727.672,412.299,0.011,13.295,0,80,55,1.4,2426.75,2347.071,2133.666,710.583,55.04,73.862,71.865,73.787,51.69,1.398,2.911,0.34,80.111,64.089,42.942,25.02,78.795,78.803,75.348,72.727,77.469,40.833,54.138,48.961,-10.82,22.078,45.813,72.0,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.178,264.25,70.5,70.625,0.014,72.25,69.75,55.344,55.594,0.0,81.75,72,70,1000,200,0.817,988.5,75.25,75.0,0.029,71.875,70.875,55.656,56.719,0.0,61.375,72,70,1000,200,0.282,579.5,75.188,74.875,0.034,72.0,69.313,55.906,57.281,0.0,60.063,72,70,1000,200,0.289,589.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.9,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,527.0,532.5,303.5,535.5,525.5,521.0,-0.009,8.122,0.0,14.985,1.728,0.412,0.0,0.001,0.002,0.001
5172008,1750,1,1,3,1,100,50.907,40.0,40.0,40.0,1,1,1722.987,418.155,0.011,13.339,0,80,55,1.4,2423.0,2352.204,2135.452,709.264,55.148,73.862,71.865,73.787,51.798,1.387,2.915,0.34,80.111,64.089,42.493,24.852,78.672,79.018,75.348,72.621,77.543,40.833,54.033,49.034,-10.82,21.875,45.313,72.0,78.563,55.688,56.438,0.0,0,72,70,1000,200,0.179,264.75,70.5,70.5,0.014,72.313,69.813,55.344,55.688,0.0,81.938,72,70,1000,200,0.823,992.0,75.25,75.0,0.029,72.063,70.938,55.875,56.719,0.0,60.031,72,70,1000,200,0.279,578.5,75.188,74.875,0.034,71.938,69.375,55.906,57.188,0.0,60.219,72,70,1000,200,0.293,592.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.904,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.5,532.5,303.75,536.0,525.5,521.0,-0.009,8.287,0.0,15.17,1.723,0.418,0.0,0.001,0.002,0.001
5172008,1751,1,1,3,1,100,47.206,40.0,40.0,40.0,1,1,1713.616,415.813,0.011,13.339,0,80,55,1.4,2428.0,2340.229,2122.967,687.817,55.148,73.862,71.865,73.787,51.69,1.402,2.933,0.344,80.111,64.089,42.998,24.936,78.691,79.018,75.348,72.834,77.469,40.76,53.825,49.034,-10.82,22.078,45.781,72.125,78.5,55.688,56.563,0.0,0,72,70,1000,200,0.178,264.5,70.5,70.5,0.014,72.313,69.938,55.219,55.594,0.0,82.563,72,70,1000,200,0.821,992.0,75.375,75.0,0.028,72.063,70.938,55.656,56.813,0.0,60.563,72,70,1000,200,0.273,573.5,75.188,74.938,0.034,71.938,69.313,55.906,57.188,0.0,59.25,72,70,1000,200,0.294,593.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.912,12.013,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,533.0,303.75,535.5,525.5,521.0,-0.009,8.448,0.0,15.305,1.714,0.416,0.0,0.002,0.001,0.001
5172008,1752,1,1,3,1,100,49.559,40.0,40.0,40.0,1,1,1727.672,416.984,0.011,13.31,0,80,55,1.4,2421.75,2357.339,2119.405,693.079,55.04,73.862,71.971,73.787,51.583,1.387,2.908,0.337,80.128,64.108,42.886,24.936,78.691,78.911,75.274,72.621,77.469,40.833,53.72,49.106,-10.82,22.016,45.719,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.5,70.438,70.5,0.014,72.25,69.875,55.219,55.594,0.0,82.813,72,70,1000,200,0.827,995.0,75.25,75.0,0.029,71.75,70.938,55.656,56.719,0.0,60.438,72,70,1000,200,0.284,585.0,75.188,74.875,0.034,72.0,69.25,55.906,57.188,0.0,59.531,72,70,1000,200,0.291,590.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.897,12.003,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,533.0,303.5,536.5,525.5,521.0,-0.009,8.545,0.0,15.27,1.728,0.417,0.0,0.001,0.002,0.001
5172008,1753,1,1,3,1,100,49.446,40.0,40.0,40.0,1,1,1741.728,418.155,0.011,13.398,0,80,55,1.4,2428.25,2353.915,2121.186,689.766,55.04,73.862,71.971,73.787,51.583,1.394,2.922,0.344,80.115,64.088,43.166,24.852,78.678,79.018,75.274,72.621,77.395,40.76,53.72,49.034,-10.82,22.125,46.0,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.181,268.0,70.438,70.5,0.014,72.313,69.75,55.219,55.594,0.0,83.0,72,70,1000,200,0.827,995.5,75.25,74.938,0.029,71.875,70.938,55.625,56.719,0.0,59.781,72,70,1000,200,0.28,576.5,75.188,74.875,0.034,71.938,69.313,55.906,57.188,0.0,59.031,72,70,1000,200,0.292,591.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.892,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.0,533.0,303.75,536.5,525.5,521.0,-0.009,8.554,0.0,15.373,1.742,0.418,0.0,0.001,0.002,0.001
5172008,1754,1,1,3,1,100,49.467,40.0,40.0,40.0,1,1,1720.644,416.984,0.011,13.368,0,80,55,1.4,2423.25,2331.681,2124.748,681.716,54.932,73.862,71.865,73.787,51.476,1.394,2.918,0.34,80.122,64.101,43.222,24.88,78.704,79.018,75.2,72.621,77.395,40.76,53.72,49.034,-10.82,22.172,46.125,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.182,266.25,70.438,70.5,0.014,72.125,69.688,55.125,55.594,0.0,83.125,72,70,1000,200,0.832,996.0,75.25,74.938,0.028,71.875,70.938,55.656,56.719,0.0,60.656,72,70,1000,200,0.269,570.5,75.188,74.875,0.034,71.938,69.25,55.906,57.188,0.0,59.563,72,70,1000,200,0.286,586.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.902,12.01,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.0,532.5,303.75,536.0,525.5,521.0,-0.009,8.534,0.0,15.339,1.721,0.417,0.0,0.001,0.002,0.001
5172008,1755,1,1,3,1,100,46.948,40.0,40.0,40.0,1,1,1705.417,416.984,0.011,13.31,0,80,55,1.4,2423.0,2328.264,2139.025,684.647,54.932,73.862,71.865,73.787,51.476,1.398,2.915,0.355,80.129,64.114,43.166,24.88,78.672,78.696,75.274,72.621,77.321,40.833,53.825,49.034,-10.82,22.125,46.0,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.181,265.75,70.438,70.5,0.014,72.313,69.625,55.125,55.594,0.0,82.375,72,70,1000,200,0.838,1001.0,75.25,75.0,0.028,72.063,70.813,55.656,56.719,0.0,60.188,72,70,1000,200,0.271,573.5,75.188,74.875,0.034,72.0,69.25,55.906,57.188,0.0,59.969,72,70,1000,200,0.283,581.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.894,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.0,532.5,303.75,535.5,525.5,521.0,-0.008,8.402,0.0,15.137,1.705,0.417,0.0,0.001,0.002,0.001
5172008,1756,1,1,3,1,100,46.745,40.0,40.0,40.0,1,1,1722.987,425.183,0.011,13.324,0,80,55,1.4,2427.25,2353.915,2130.097,697.962,54.932,73.862,71.971,73.787,51.476,1.383,2.936,0.351,80.136,64.107,43.362,24.824,78.743,78.911,75.2,72.409,77.395,40.833,53.825,49.034,-10.82,22.25,46.219,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.25,70.438,70.5,0.014,72.438,69.563,55.125,55.594,0.0,83.0,72,70,1000,200,0.832,998.0,75.25,74.938,0.029,71.875,70.875,55.656,56.719,0.0,59.438,72,70,1000,200,0.278,576.5,75.188,74.938,0.036,72.0,69.313,55.781,57.188,0.0,59.25,72,70,1000,200,0.292,592.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.9,12.011,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.0,532.5,303.5,536.5,525.5,521.0,-0.009,8.411,0.0,15.153,1.723,0.425,0.0,0.001,0.001,0.001
5172008,1757,1,1,3,1,100,48.785,40.0,40.0,40.0,1,1,1722.987,411.127,0.011,13.31,0,80,55,1.4,2423.5,2355.627,2137.238,688.474,55.04,73.756,71.76,73.681,51.583,1.391,2.926,0.333,80.135,64.108,43.25,24.796,78.646,78.911,75.2,72.621,77.395,40.833,53.825,49.034,-10.82,22.125,46.094,71.938,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.18,265.0,70.438,70.5,0.014,72.438,69.625,55.125,55.594,0.0,83.125,72,70,1000,200,0.832,998.0,75.25,74.938,0.029,71.875,70.875,55.656,56.719,0.0,59.656,72,70,1000,200,0.277,574.0,75.188,74.938,0.034,71.938,69.313,55.781,57.188,0.0,59.219,72,70,1000,200,0.292,591.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.9,12.006,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,526.0,533.0,303.5,535.0,525.5,521.0,-0.009,8.402,0.0,15.137,1.723,0.411,0.0,0.001,0.001,0.001
5172008,1758,1,1,3,1,100,46.429,40.0,40.0,40.0,1,1,1726.501,411.127,0.011,13.31,0,80,55,1.4,2422.75,2348.781,2124.748,677.07,54.932,73.862,71.971,73.681,51.583,1.41,2.918,0.34,80.121,64.091,43.026,24.796,78.633,78.803,75.274,72.621,77.395,40.906,53.72,49.034,-10.82,21.984,45.969,72.0,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.181,266.0,70.438,70.5,0.014,72.438,69.625,55.125,55.594,0.0,82.563,72,70,1000,200,0.837,1001.0,75.25,75.0,0.028,72.063,70.938,55.656,56.719,0.0,60.0,72,70,1000,200,0.275,572.0,75.188,74.875,0.034,71.938,69.25,55.781,57.188,0.0,60.125,72,70,1000,200,0.28,579.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.963,12.073,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,526.0,532.5,303.75,535.5,525.5,521.0,-0.009,8.443,0.0,15.002,1.727,0.411,0.0,0.001,0.002,0.002
5172008,1759,1,1,3,1,100,45.912,40.0,40.0,40.0,1,1,1728.844,413.47,0.011,13.31,0,80,55,1.4,2422.75,2347.071,2112.291,685.151,54.932,73.756,71.865,73.681,51.476,1.421,2.926,0.351,80.098,64.083,43.222,24.88,78.548,78.803,75.126,72.621,77.395,40.906,53.825,48.888,-10.82,22.172,46.094,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.18,264.5,70.438,70.5,0.014,72.438,69.625,55.219,55.594,0.0,82.563,72,70,1000,200,0.838,1000.0,75.25,75.0,0.028,72.063,70.938,55.625,56.719,0.0,60.25,72,70,1000,200,0.267,570.5,75.188,74.875,0.038,71.813,69.313,55.906,57.188,0.0,58.938,72,70,1000,200,0.29,589.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.968,12.081,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,526.0,532.5,303.5,535.5,525.5,521.0,-0.01,8.224,0.0,14.733,1.729,0.413,0.0,0.001,0.002,0.001
5172008,1800,1,1,3,1,100,47.861,40.0,40.0,40.0,1,1,1687.848,412.299,0.011,13.398,0,80,55,1.4,2428.25,2335.1,2128.313,687.859,55.04,73.756,71.865,73.681,51.583,1.417,2.911,0.34,80.089,64.069,43.278,24.796,78.561,78.696,75.2,72.621,77.321,40.906,53.929,48.961,-10.82,22.188,46.156,72.0,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.181,266.0,70.438,70.5,0.014,72.438,69.563,55.219,55.594,0.0,81.688,72,70,1000,200,0.843,1006.0,75.25,74.938,0.029,72.063,71.0,55.656,56.719,0.0,60.438,72,70,1000,200,0.269,567.5,75.188,74.875,0.029,71.938,69.25,55.781,57.188,0.0,59.719,72,70,1000,200,0.277,574.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,11.475,12.979,12.079,6.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,525.5,532.5,303.5,535.5,525.5,521.0,-0.009,8.287,0.0,14.966,1.688,0.412,0.0,0.001,0.001,0.001
5172008,1801,1,1,3,1,100,50.169,40.0,40.0,40.0,1,1,1733.529,416.984,0.011,13.324,0,80,55,1.4,2415.25,2340.229,2122.967,678.734,55.148,73.756,71.76,73.787,51.583,1.41,2.911,0.337,80.102,64.083,43.39,24.964,78.646,78.696,75.2,72.409,77.321,40.98,53.929,49.034,-10.82,22.266,46.313,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.179,264.75,70.438,70.5,0.014,72.313,69.563,55.219,55.594,0.0,82.375,72,70,1000,200,0.835,999.5,75.188,75.0,0.029,71.875,71.063,55.656,56.719,0.0,60.438,72,70,1000,200,0.27,566.5,75.188,74.875,0.033,71.938,69.313,55.781,57.188,0.0,59.031,72,70,1000,200,0.286,585.5,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.008,8.287,0.0,14.881,1.734,0.417,0.0,0.001,0.002,0.001
5172008,1802,1,1,3,1,100,48.218,40.0,40.0,40.0,1,1,1720.644,406.442,0.011,13.383,0,80,55,1.4,2415.0,2335.1,2110.514,688.441,55.04,73.65,71.34,73.575,51.583,1.425,2.904,0.344,80.063,64.072,43.166,25.216,78.574,78.803,75.2,72.621,77.248,40.833,53.929,48.888,-10.82,22.172,46.094,72.0,77.125,55.406,56.438,0.0,0,72,70,1000,200,0.18,265.75,70.438,70.5,0.014,72.125,69.375,55.219,55.469,0.0,81.875,72,70,1000,200,0.842,1003.0,75.25,75.0,0.028,71.875,70.875,55.656,56.719,0.0,60.156,72,70,1000,200,0.272,568.0,75.188,74.875,0.034,71.375,69.25,55.781,57.188,0.0,59.219,72,70,1000,200,0.275,577.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.009,8.232,0.0,14.949,1.721,0.406,0.0,0.001,0.002,0.001
5172008,1803,1,1,3,1,100,48.328,40.0,40.0,40.0,1,1,1683.163,404.1,0.011,13.324,0,80,55,1.4,2411.25,2307.774,2108.738,674.345,55.04,73.543,70.814,73.575,51.583,1.444,2.904,0.344,79.82,63.866,43.026,25.609,78.458,78.696,75.2,72.409,77.321,40.98,53.825,48.961,-10.82,22.203,46.0,71.813,75.5,55.406,56.344,0.0,0,72,70,1000,200,0.183,267.25,70.438,70.5,0.014,71.125,69.063,55.125,55.594,0.0,78.875,72,70,1000,200,0.822,990.5,75.25,74.938,0.029,71.688,70.5,55.656,56.719,0.0,59.5,72,70,1000,200,0.274,571.5,75.188,74.875,0.042,71.188,69.0,55.906,57.188,0.0,57.094,72,70,1000,200,0.256,554.5,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.008,8.279,0.0,14.746,1.683,0.404,0.0,0.001,0.002,0.001
5172008,1804,1,1,3,1,100,45.838,40.0,40.0,40.0,1,1,1625.769,397.072,0.011,13.295,0,80,55,1.4,2369.25,2270.285,2075.117,651.466,54.932,73.119,70.393,73.259,51.476,1.478,2.872,0.348,79.364,63.482,43.194,25.973,78.406,78.588,75.126,72.621,77.321,40.98,53.616,48.888,-10.82,22.328,46.094,71.75,73.938,55.281,56.344,0.0,0,72,70,1000,200,0.183,265.25,70.5,70.5,0.014,71.0,68.75,55.125,55.594,0.0,74.75,72,70,1000,200,0.779,966.5,75.25,75.0,0.028,71.313,70.188,55.5,56.719,0.0,58.313,72,70,1000,200,0.266,565.5,75.188,74.938,0.034,71.125,68.75,55.781,57.188,0.0,55.781,72,70,1000,200,0.25,546.5,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,8.32,0.0,14.579,1.626,0.397,0.0,0.001,0.001,0.001
5172008,1805,1,1,3,1,100,40.433,40.0,40.0,40.0,1,1,1603.514,387.701,0.011,13.31,0,80,55,1.4,2309.5,2229.5,2031.236,629.196,54.717,73.013,69.763,73.047,51.369,1.478,2.843,0.348,78.756,63.103,44.316,26.309,78.51,78.588,75.2,72.621,77.321,40.98,53.825,47.868,-10.82,22.891,47.063,71.438,72.688,55.281,56.344,0.0,0,72,70,1000,200,0.176,262.0,70.438,70.5,0.014,71.438,68.5,55.031,55.281,0.0,71.563,72,70,1000,200,0.76,955.0,75.188,74.938,0.029,71.313,69.813,55.5,56.594,0.0,57.219,72,70,1000,200,0.247,542.0,75.188,74.875,0.037,70.875,68.438,55.781,57.188,0.0,54.5,72,70,1000,200,0.24,536.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,7.137,0.0,12.713,1.604,0.388,0.0,0.001,0.002,0.001
5172008,1806,1,1,3,1,100,43.683,40.0,40.0,40.0,1,1,1272.035,353.734,0.011,13.31,0,80,55,1.4,2266.75,1912.76,1891.662,545.838,54.932,72.907,69.552,72.942,51.476,1.806,2.728,0.366,76.789,62.005,43.615,26.618,78.6,78.696,75.126,72.621,77.321,40.906,54.66,48.16,-10.82,22.828,46.625,71.125,71.563,55.281,56.344,0.0,0,72,70,1000,200,0.181,265.25,70.438,70.5,0.014,71.25,68.188,55.031,55.469,0.0,67.188,72,70,1000,200,0.82,988.5,75.188,74.938,0.029,71.188,69.5,55.625,56.719,0.0,54.563,72,70,1000,200,0.253,547.0,75.188,74.875,0.034,70.75,68.188,56.094,57.281,0.0,32.969,72,70,1000,200,0.076,279.25,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,7.02,0.0,13.389,1.272,0.354,0.0,0.001,0.002,0.001
5172008,1807,1,1,3,1,100,29.039,40.0,40.0,40.0,1,1,1234.553,339.678,0.011,13.456,0,80,55,1.4,1985.0,1864.912,1824.084,501.492,54.287,72.695,69.447,72.625,50.834,1.653,2.58,0.348,75.005,60.1,43.503,26.898,78.432,78.374,75.126,72.515,77.248,40.98,53.825,46.849,-10.82,22.641,46.406,70.875,70.75,55.094,56.25,0.0,0,72,70,1000,200,0.16,249.375,70.438,70.5,0.014,70.813,68.0,54.625,55.188,0.0,67.5,72,70,1000,200,0.734,938.0,75.188,75.0,0.028,71.188,69.063,55.375,56.594,0.0,55.063,72,70,1000,200,0.234,524.0,75.188,74.938,0.041,70.25,68.25,55.906,57.438,0.0,35.344,72,70,1000,200,0.049,241.875,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.009,6.148,0.0,10.951,1.235,0.34,0.0,0.001,0.001,0.001
5172008,1808,1,1,3,1,100,32.558,40.0,40.0,40.0,1,1,967.496,304.539,0.011,13.324,0,80,55,1.4,1799.25,1533.123,1638.921,362.708,54.61,72.376,69.237,72.413,51.262,1.768,2.306,0.377,73.085,58.582,43.895,26.982,78.348,78.588,75.126,72.303,77.248,40.906,56.123,46.339,-10.82,23.125,46.656,70.625,70.25,55.188,56.25,0.0,0,72,70,1000,200,0.118,215.0,70.438,70.5,0.014,70.813,68.0,55.125,55.469,0.0,5.148,72,70,1000,200,0.436,662.0,75.375,75.0,0.029,71.063,68.813,55.5,56.719,0.0,53.906,72,70,1000,200,0.22,515.5,75.188,74.938,0.034,70.125,68.438,56.094,57.563,0.0,35.438,72,70,1000,200,0.042,226.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.008,4.757,0.0,10.038,0.967,0.305,0.0,0.002,0.001,0.001
5172008,1809,1,1,3,1,100,23.744,40.0,40.0,40.0,1,1,605.564,248.316,0.011,13.31,0,80,55,1.4,1102.5,890.478,1294.262,42.313,54.287,72.058,69.763,72.308,50.406,1.867,1.931,0.37,69.852,56.179,45.129,27.01,78.38,78.374,75.2,72.303,77.248,40.833,54.66,45.392,-10.82,23.938,48.813,70.625,70.0,54.781,56.25,0.0,0,72,70,1000,200,0.114,209.125,70.5,70.5,0.014,71.438,68.25,55.125,55.688,0.0,30.656,72,70,1000,200,0.11,352.25,75.375,75.125,0.029,70.688,68.563,55.5,56.719,0.0,45.469,72,70,1000,200,0.042,200.375,75.188,74.938,0.038,70.0,68.688,56.094,57.75,0.0,35.125,72,70,1000,200,0.039,215.375,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.008,4.389,0.0,8.415,0.606,0.248,0.0,0.001,0.001,0.001
5172008,1810,1,1,3,1,100,3.539,40.0,40.0,40.0,1,1,633.675,247.145,0.011,13.734,0,80,55,1.4,947.125,973.35,1309.969,77.38,53.533,71.846,70.288,71.991,49.549,1.646,1.917,0.359,68.229,54.79,46.728,26.898,78.335,78.051,75.126,72.515,77.248,40.833,53.093,41.605,-10.82,24.25,49.875,70.563,69.688,54.5,55.875,0.0,0,72,70,1000,200,0.113,210.0,70.438,70.5,0.014,71.75,69.0,54.719,55.688,0.0,29.125,72,70,1000,200,0.08,304.25,75.375,75.125,0.029,70.938,69.125,55.281,57.0,0.0,44.469,72,70,1000,200,0.036,208.0,75.188,74.938,0.038,70.25,68.875,55.906,57.875,0.0,34.563,72,70,1000,200,0.038,213.625,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,0.865,0.0,1.47,0.634,0.247,0.0,0.001,0.001,0.001
5172008,1811,1,1,3,1,100,21.903,40.0,40.0,40.0,1,1,605.564,233.089,0.011,13.719,0,80,55,1.4,886.5,903.479,1267.599,47.359,54.717,71.846,70.709,71.885,51.69,1.646,1.809,0.333,66.719,53.576,45.859,26.73,78.348,78.266,75.052,72.515,77.248,40.687,53.198,41.24,-10.82,24.578,47.656,70.313,69.625,55.406,56.125,0.0,0,72,70,1000,200,0.104,202.0,70.438,70.5,0.014,72.25,69.688,55.344,56.094,0.0,28.766,72,70,1000,200,0.06,265.25,75.375,75.125,0.029,71.063,69.563,55.656,57.125,0.0,44.406,72,70,1000,200,0.035,204.75,75.188,74.875,0.038,70.313,69.0,56.188,57.938,0.0,34.344,72,70,1000,200,0.036,209.375,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,0.606,0.0,1.052,0.606,0.233,0.0,0.001,0.002,0.001
5172008,1812,1,1,3,1,100,52.016,40.0,40.0,40.0,1,1,573.939,227.233,0.011,12.857,0,80,55,1.4,886.5,909.268,1237.849,64.605,56.116,71.634,71.024,71.78,53.617,1.516,1.798,0.329,65.7,52.683,43.222,26.702,78.361,78.374,75.052,72.621,77.248,40.394,62.496,52.675,-10.82,24.75,46.375,70.313,69.625,56.125,56.75,0.0,0,72,70,1000,200,0.105,203.25,70.438,70.5,0.014,72.688,70.5,56.344,56.688,0.0,28.125,72,70,1000,200,0.061,268.75,75.375,75.125,0.029,71.188,69.875,56.5,57.594,0.0,44.531,72,70,1000,200,0.034,202.625,75.188,74.938,0.034,70.313,69.063,56.719,58.0,0.0,34.281,72,70,1000,200,0.035,206.25,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,-0.01,7.144,0.0,21.899,0.574,0.227,0.0,0.001,0.001,0.001
5172008,1813,1,1,3,1,100,17.343,40.0,40.0,40.0,1,1,557.54,222.548,0.021,13.295,0,80,55,1.4,875.5,931.03,1214.395,99.488,54.287,71.846,71.235,71.78,50.085,1.539,1.712,0.315,64.679,52.048,46.027,26.618,78.27,78.374,74.978,72.515,77.174,40.174,48.392,42.916,-10.82,24.891,50.969,70.313,69.375,54.594,56.25,0.0,0,72,70,1000,200,0.104,202.25,70.438,70.5,0.014,73.0,71.063,55.219,56.5,0.0,29.109,72,70,1000,200,0.063,274.0,75.375,75.125,0.029,71.313,70.25,55.625,57.75,0.0,44.938,72,70,1000,200,0.033,199.125,75.188,74.938,0.033,70.313,69.25,56.375,58.344,0.0,34.188,72,70,1000,200,0.035,204.75,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.019,4.436,0.0,5.056,0.558,0.223,0.0,0.001,0.001,0.001
5172008,1814,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,551.684,223.719,0.011,13.646,0,80,55,1.4,875.375,893.364,1212.832,71.506,53.103,71.952,71.34,71.885,48.8,1.413,1.701,0.304,64.339,51.478,48.719,26.646,78.27,78.159,75.052,72.515,77.248,40.027,48.705,40.366,-10.82,25.109,52.0,70.125,69.125,54.094,55.75,0.0,0,72,70,1000,200,0.099,196.75,70.5,70.5,0.014,73.25,71.563,54.625,56.188,0.0,30.0,72,70,1000,200,0.07,289.0,75.375,75.125,0.029,71.625,70.5,55.0,57.594,0.0,45.094,72,70,1000,200,0.032,197.75,75.188,74.938,0.034,70.313,69.313,56.094,58.125,0.0,34.25,72,70,1000,200,0.034,202.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,0.533,0.0,0.0,0.552,0.224,0.0,0.001,0.001,0.001
5172008,1815,1,1,3,1,100,10.103,40.0,40.0,40.0,1,1,554.026,221.376,0.011,13.69,0,80,55,1.4,894.75,880.387,1220.647,89.994,54.61,72.164,71.55,71.991,51.69,1.532,1.697,0.311,63.926,51.157,47.008,26.646,78.348,78.374,75.052,72.621,77.248,39.441,48.705,39.929,-10.82,25.125,48.563,70.063,69.188,55.281,55.938,0.0,0,72,70,1000,200,0.099,196.625,70.438,70.375,0.014,73.313,71.938,55.344,56.406,0.0,31.172,72,70,1000,200,0.073,294.0,75.25,75.125,0.029,71.5,70.75,55.625,57.75,0.0,43.594,72,70,1000,200,0.035,208.5,75.188,74.938,0.034,70.313,69.313,56.281,58.125,0.0,34.563,72,70,1000,200,0.033,199.125,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.01,0.721,0.0,0.927,0.554,0.221,0.0,0.001,0.001,0.001
5172008,1816,1,1,3,1,100,53.356,40.0,40.0,40.0,1,1,546.999,223.719,0.011,12.886,0,80,55,1.4,886.375,932.484,1225.337,116.825,56.655,72.164,71.655,71.991,55.223,1.379,1.607,0.307,63.636,51.069,43.419,26.646,78.296,78.159,74.978,72.515,77.248,39.148,64.272,49.762,-10.82,25.0,44.938,70.25,69.125,57.0,57.063,0.0,0,72,70,1000,200,0.102,200.75,70.438,70.5,0.014,73.563,72.188,56.938,57.0,0.0,32.031,72,70,1000,200,0.079,307.0,75.375,75.125,0.029,71.625,70.938,56.813,57.906,0.0,44.125,72,70,1000,200,0.035,201.75,75.188,74.875,0.042,70.25,69.5,56.906,58.438,0.0,35.0,72,70,1000,200,0.032,196.875,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,-0.01,5.444,0.0,18.976,0.547,0.224,0.0,0.001,0.002,0.001
5172008,1817,1,1,3,1,100,30.371,40.0,40.0,40.0,1,1,566.911,216.691,0.011,12.886,0,80,55,1.4,907.75,952.88,1198.773,133.949,55.148,72.27,71.655,72.097,51.583,1.478,1.625,0.304,63.619,50.647,45.157,26.674,78.296,78.374,74.978,72.303,77.174,39.368,46.407,43.79,-10.82,24.953,50.125,70.125,68.938,55.188,56.906,0.0,0,72,70,1000,200,0.097,194.25,70.438,70.5,0.014,73.625,72.313,55.75,57.0,0.0,31.875,72,70,1000,200,0.088,320.75,75.375,75.125,0.029,71.688,71.063,56.094,58.0,0.0,44.875,72,70,1000,200,0.033,195.625,75.188,74.875,0.034,70.25,69.563,56.813,58.625,0.0,35.188,72,70,1000,200,0.032,196.625,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.009,8.095,0.0,7.905,0.567,0.217,0.0,0.001,0.002,0.001
5172008,1818,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,575.11,224.89,0.011,13.719,0,80,55,1.4,917.5,944.129,1233.156,103.849,52.887,72.482,71.865,72.097,48.372,1.402,1.636,0.307,63.73,50.954,49.561,26.758,78.127,78.159,74.978,72.515,77.174,39.221,46.825,39.711,-10.82,25.313,53.281,70.125,68.938,54.0,55.875,0.0,0,72,70,1000,200,0.105,203.125,70.438,70.5,0.014,73.625,72.438,54.531,56.313,0.0,32.938,72,70,1000,200,0.098,342.5,75.25,75.125,0.029,71.688,71.188,55.063,57.906,0.0,44.938,72,70,1000,200,0.031,198.125,75.0,74.938,0.041,70.25,69.563,56.281,58.531,0.0,35.563,72,70,1000,200,0.032,195.625,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.01,0.884,0.0,0.0,0.575,0.225,0.0,0.001,0.0,0.001
5172008,1819,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,561.054,220.205,0.021,13.719,0,80,55,1.4,944.875,954.339,1239.413,96.426,53.856,72.589,71.76,72.308,50.513,1.383,1.704,0.304,63.509,50.82,48.579,26.814,78.127,78.159,74.978,72.303,77.174,38.855,46.929,39.274,-10.82,25.219,50.563,70.125,68.75,54.781,55.875,0.0,0,72,70,1000,200,0.1,198.0,70.438,70.375,0.014,73.563,72.438,55.125,56.188,0.0,33.969,72,70,1000,200,0.1,344.75,75.375,75.0,0.029,71.688,71.25,55.5,57.813,0.0,43.781,72,70,1000,200,0.034,205.625,75.0,74.938,0.031,70.313,69.625,56.281,58.531,0.0,35.75,72,70,1000,200,0.032,195.25,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.017,0.712,0.0,0.0,0.561,0.22,0.0,0.002,0.0,0.001
5172008,1820,1,1,3,1,100,39.045,40.0,40.0,40.0,1,1,576.281,222.548,0.011,13.324,0,80,55,1.4,939.125,958.721,1256.633,152.244,56.332,72.589,71.76,72.413,55.009,1.337,1.676,0.3,63.553,50.863,44.765,26.898,78.056,78.051,74.904,72.515,77.174,38.855,47.034,40.293,-10.82,24.906,45.031,70.063,68.688,56.719,56.906,0.0,0,72,70,1000,200,0.102,199.875,70.438,70.375,0.014,73.563,72.375,56.875,56.938,0.0,33.813,72,70,1000,200,0.109,364.0,75.188,75.0,0.029,71.688,71.375,56.688,58.0,0.0,43.563,72,70,1000,200,0.035,206.375,75.0,74.938,0.034,70.313,69.563,56.813,58.625,0.0,35.75,72,70,1000,200,0.032,199.25,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,0.001,-0.296,-0.072,-0.01,2.343,0.0,2.659,0.576,0.223,0.0,0.001,0.0,0.001
5172008,1821,1,1,3,1,100,51.04,40.0,40.0,40.0,1,1,572.767,219.034,0.011,12.813,0,80,55,1.4,962.25,1001.25,1255.066,141.984,56.439,72.589,71.76,72.413,53.938,1.482,1.589,0.304,63.613,50.892,43.138,26.926,77.978,78.266,74.904,72.515,77.1,39.588,48.601,47.795,-10.82,24.922,47.656,70.063,68.563,56.344,57.156,0.0,0,72,70,1000,200,0.104,202.0,70.5,70.5,0.014,73.563,72.375,56.563,57.406,0.0,36.281,72,70,1000,200,0.112,368.75,75.25,75.0,0.029,71.688,71.375,56.688,58.313,0.0,44.5,72,70,1000,200,0.034,198.125,75.188,74.875,0.034,70.313,69.688,57.281,58.906,0.0,35.344,72,70,1000,200,0.033,200.625,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,11.667,0.0,14.588,0.573,0.219,0.0,0.001,0.002,0.001
5172008,1822,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,587.994,222.548,0.011,13.69,0,80,55,1.4,987.25,1007.141,1256.633,155.724,53.641,72.589,71.655,72.519,49.335,1.44,1.589,0.304,63.606,50.897,48.355,26.954,77.978,78.266,75.052,72.196,77.248,40.027,46.72,40.585,-10.82,24.859,52.156,69.938,68.375,54.219,56.25,1.715,0,72,70,1000,200,0.104,202.0,70.438,70.375,0.014,73.813,72.188,54.719,56.5,0.0,36.219,72,70,1000,200,0.125,387.25,75.25,75.0,0.028,71.688,71.438,55.625,58.313,0.0,44.906,72,70,1000,200,0.032,195.5,75.188,74.938,0.036,70.25,69.75,56.719,58.719,0.0,35.125,72,70,1000,200,0.034,202.125,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.008,1.141,0.0,0.0,0.588,0.223,0.0,0.001,0.001,0.001
5172008,1823,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,599.707,222.548,0.011,13.705,0,80,55,1.4,1010.25,1005.667,1256.633,163.55,53.749,72.801,71.655,72.519,50.085,1.394,1.755,0.3,63.703,50.979,48.916,27.066,77.9,78.266,74.978,72.515,77.1,39.734,46.72,40.221,-10.82,24.938,50.844,69.75,68.313,54.688,55.938,9.195,0,72,70,1000,200,0.104,202.25,70.313,70.5,0.014,73.625,72.063,55.031,56.188,0.0,36.531,72,70,1000,200,0.144,416.5,75.25,75.0,0.028,71.688,71.5,55.625,58.0,0.0,44.969,72,70,1000,200,0.032,195.125,75.188,74.875,0.029,70.313,69.688,56.375,58.625,0.0,35.125,72,70,1000,200,0.034,202.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.009,0.955,0.0,0.0,0.6,0.223,0.0,0.001,0.001,0.001
5172008,1824,1,1,3,1,100,32.537,40.0,40.0,40.0,1,1,579.795,222.548,0.021,13.412,0,80,55,1.4,1006.5,983.613,1280.141,145.44,56.009,72.695,71.55,72.625,54.367,1.36,1.643,0.3,63.827,50.926,45.606,27.206,77.874,78.051,74.904,72.515,77.1,39.514,46.825,40.221,-10.82,24.984,46.094,69.75,68.25,56.438,56.75,9.289,0,72,70,1000,200,0.099,197.125,70.313,70.5,0.014,73.563,71.875,56.563,56.781,0.0,38.375,72,70,1000,200,0.139,413.75,75.25,75.0,0.029,71.688,71.438,56.563,58.313,0.0,45.313,72,70,1000,200,0.032,193.0,75.0,74.875,0.037,70.313,69.625,56.906,58.719,0.0,35.594,72,70,1000,200,0.033,197.75,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.019,1.297,0.0,1.315,0.58,0.223,0.0,0.001,0.001,0.001
5172008,1825,1,1,3,1,100,54.488,40.0,40.0,40.0,1,1,604.392,226.062,0.011,12.754,0,80,55,1.4,1022.0,1055.969,1302.114,125.067,56.655,72.695,71.55,72.625,54.474,1.383,1.636,0.296,63.732,50.967,43.25,27.234,77.874,77.944,74.904,72.409,77.1,39.588,49.332,50.417,-10.82,25.109,47.344,69.75,68.188,56.531,57.375,12.125,0,72,70,1000,200,0.102,199.5,70.438,70.375,0.014,73.563,71.75,56.875,57.5,0.0,38.094,72,70,1000,200,0.157,433.75,75.25,75.0,0.028,71.688,71.438,57.094,58.5,0.0,44.656,72,70,1000,200,0.032,199.375,75.188,74.875,0.037,70.313,69.563,57.406,59.031,0.0,35.656,72,70,1000,200,0.033,198.625,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,14.174,0.0,19.16,0.604,0.226,0.0,0.001,0.002,0.001
5172008,1826,1,1,3,1,100,0.693,40.0,40.0,40.0,1,1,616.105,222.548,0.021,13.675,0,80,55,1.4,1031.625,1084.264,1309.969,204.387,53.856,72.695,71.34,72.519,49.335,1.44,1.611,0.296,63.823,51.118,48.355,27.262,77.862,78.051,74.904,72.515,77.174,39.807,47.347,40.658,-10.82,24.891,52.063,69.625,68.063,54.5,56.344,12.242,0,72,70,1000,200,0.103,199.875,70.438,70.375,0.014,73.625,71.563,54.719,56.406,0.0,38.688,72,70,1000,200,0.166,449.0,75.25,75.0,0.029,71.688,71.375,55.656,58.375,0.0,44.344,72,70,1000,200,0.033,201.625,75.188,74.875,0.038,70.25,69.563,56.813,59.031,0.0,35.406,72,70,1000,200,0.034,200.5,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.02,1.543,0.0,1.614,0.616,0.223,0.0,0.001,0.002,0.001
5172008,1827,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,617.277,229.575,0.011,13.763,0,80,55,1.4,1048.25,1064.89,1302.114,177.89,53.749,72.695,71.235,72.625,50.192,1.375,1.636,0.293,63.988,51.189,49.224,27.346,77.797,78.051,74.904,72.409,77.1,39.295,47.347,39.711,-10.82,25.047,51.219,69.625,68.0,54.688,55.938,12.359,0,72,70,1000,200,0.102,199.125,70.313,70.375,0.014,73.625,71.313,54.969,56.094,0.0,40.188,72,70,1000,200,0.172,453.75,75.25,75.0,0.029,71.688,71.438,55.625,58.313,0.0,44.094,72,70,1000,200,0.034,203.5,75.0,74.938,0.034,70.25,69.625,56.719,58.719,0.0,35.531,72,70,1000,200,0.033,198.75,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.01,0.711,0.0,0.0,0.617,0.23,0.0,0.001,0.0,0.001
5172008,1828,1,1,3,1,100,31.231,40.0,40.0,40.0,1,1,599.707,226.062,0.011,13.324,0,80,55,1.4,1071.875,1078.296,1311.541,201.357,55.901,72.589,71.34,72.625,54.153,1.33,1.719,0.293,64.038,51.352,45.017,27.403,77.797,77.837,74.904,72.409,77.1,38.782,47.556,39.638,-10.82,24.766,46.031,69.625,67.938,56.531,56.969,16.266,0,72,70,1000,200,0.103,200.0,75.0,70.375,0.12,73.438,71.188,56.75,56.781,0.0,41.031,72,70,1000,200,0.178,459.0,75.25,75.0,0.028,71.688,71.438,56.813,58.375,0.0,43.656,72,70,1000,200,0.035,206.625,75.188,74.938,0.042,70.25,69.563,56.906,58.906,0.0,35.656,72,70,1000,200,0.033,198.625,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,1.3,0.0,1.583,0.6,0.226,0.081,0.001,0.002,0.001
5172008,1829,1,1,3,1,100,60.644,40.0,40.0,40.0,1,1,628.99,229.575,0.011,12.71,0,80,55,1.4,1071.875,1136.729,1343.011,207.606,56.87,72.695,71.34,72.73,54.581,1.516,1.668,0.289,63.719,51.014,43.278,27.543,77.797,77.944,74.83,72.515,77.1,38.635,49.332,50.272,-10.82,24.891,47.094,69.625,67.938,56.531,58.344,12.625,0,72,70,1000,200,0.105,200.75,73.813,64.063,0.17,73.438,70.938,56.875,57.406,0.0,40.875,72,70,1000,200,0.191,470.25,75.25,75.0,0.029,71.688,71.375,57.188,58.781,0.0,44.25,72,70,1000,200,0.035,199.25,75.188,74.938,0.034,70.313,69.625,57.469,59.156,0.0,35.281,72,70,1000,200,0.034,201.25,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.011,13.827,0.0,20.524,0.629,0.23,0.243,0.001,0.001,0.001
5172008,1830,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,614.934,224.89,0.011,13.792,0,80,55,1.4,1064.5,1063.402,1291.123,192.965,53.641,72.589,71.129,72.519,49.442,1.353,1.632,0.3,63.882,50.899,48.86,27.543,77.687,77.944,74.904,72.409,77.1,39.221,46.511,39.784,-10.82,24.953,52.156,69.625,67.875,54.281,58.281,12.75,0,72,70,1000,200,0.1,200.0,74.0,63.563,0.174,73.563,70.75,54.531,56.188,0.0,41.531,72,70,1000,200,0.188,484.0,75.25,75.0,0.028,71.688,71.438,55.656,58.625,0.0,44.688,72,70,1000,200,0.031,199.0,75.313,74.875,0.033,70.313,69.563,56.813,59.156,0.0,35.219,72,70,1000,200,0.033,201.375,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,1.065,0.0,0.0,0.615,0.225,0.266,0.001,0.002,0.001
5172008,1831,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,621.962,228.404,0.011,13.748,0,80,55,1.4,1105.375,1102.202,1330.414,209.282,53.533,72.589,71.129,72.519,49.978,1.44,1.73,0.289,63.935,51.122,49.084,27.515,77.648,77.729,74.83,72.515,77.026,38.855,46.616,39.201,-10.82,24.906,50.688,69.625,67.938,54.688,58.344,12.883,0,72,70,1000,200,0.105,202.125,74.063,64.75,0.175,73.438,70.625,54.969,55.906,0.0,41.531,72,70,1000,200,0.209,498.5,75.25,75.0,0.029,71.75,71.438,55.656,58.313,0.0,43.781,72,70,1000,200,0.036,203.75,75.188,74.875,0.035,70.25,69.563,56.469,58.906,0.0,34.875,72,70,1000,200,0.034,202.375,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,0.613,0.0,0.0,0.622,0.228,0.239,0.001,0.002,0.001
5172008,1832,1,1,3,1,100,37.37,40.0,40.0,40.0,1,1,610.249,226.062,0.011,13.295,0,80,55,1.4,1104.0,1054.483,1295.832,204.983,56.224,72.589,71.024,72.625,55.009,1.33,1.668,0.296,63.886,50.974,44.849,27.571,77.622,77.729,74.83,72.515,77.026,38.708,46.616,39.492,-10.82,24.891,45.688,69.625,67.813,56.625,59.375,13.008,0,72,70,1000,200,0.104,200.875,74.063,65.063,0.175,73.313,70.5,56.875,56.781,0.0,43.188,72,70,1000,200,0.206,494.0,75.25,75.0,0.029,71.688,71.438,56.906,58.5,0.0,44.875,72,70,1000,200,0.033,195.625,75.0,74.875,0.034,70.25,69.563,56.969,59.031,0.0,35.125,72,70,1000,200,0.033,199.125,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,1.318,0.0,1.446,0.61,0.226,0.231,0.001,0.001,0.001
5172008,1833,1,1,3,1,100,55.958,40.0,40.0,40.0,1,1,626.647,223.719,0.011,12.857,0,80,55,1.4,1108.75,1102.202,1298.973,218.755,56.655,72.695,71.024,72.625,54.367,1.471,1.622,0.3,63.561,50.985,43.531,27.627,77.57,77.729,74.83,72.409,77.1,39.002,48.079,48.597,-10.82,25.0,47.406,69.625,67.875,56.438,59.906,13.125,0,72,70,1000,200,0.101,195.875,74.5,65.875,0.175,73.313,70.25,56.75,57.5,0.0,43.594,72,70,1000,200,0.212,498.25,75.25,75.0,0.029,71.688,71.375,57.188,58.906,0.0,45.188,72,70,1000,200,0.031,195.25,75.188,74.875,0.035,70.25,69.5,57.469,59.156,0.0,34.875,72,70,1000,200,0.034,200.625,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,13.591,0.0,17.117,0.627,0.224,0.221,0.001,0.002,0.001
5172008,1834,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,643.045,227.233,0.011,13.719,0,80,55,1.4,1113.125,1121.694,1331.988,201.443,53.641,72.482,70.919,72.519,49.442,1.406,1.812,0.293,64.088,51.135,49.252,27.655,77.518,77.837,74.83,72.409,77.026,39.734,46.825,40.293,-10.82,25.125,52.313,69.625,67.875,54.281,58.969,13.242,0,72,70,1000,200,0.104,202.25,75.0,66.25,0.176,73.0,70.188,54.438,56.094,0.0,42.375,72,70,1000,200,0.228,525.5,75.25,75.0,0.029,71.688,71.313,55.656,58.625,0.0,43.813,72,70,1000,200,0.034,205.75,75.188,74.875,0.031,70.125,69.5,56.906,59.156,0.0,34.531,72,70,1000,200,0.034,203.25,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.01,1.082,0.0,0.0,0.643,0.227,0.225,0.001,0.001,0.001
5172008,1835,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,643.045,226.062,0.011,13.705,0,80,55,1.4,1120.625,1150.29,1320.974,228.952,53.749,72.589,70.919,72.519,50.834,1.421,1.567,0.296,63.925,51.248,48.439,27.739,77.518,77.729,74.756,72.409,77.026,39.441,46.929,39.929,-10.82,24.906,50.156,69.625,67.813,54.906,58.875,13.359,0,72,70,1000,200,0.104,201.75,75.625,65.688,0.175,73.0,69.875,55.031,55.906,0.0,42.656,72,70,1000,200,0.237,536.0,75.25,75.0,0.028,71.688,71.313,55.656,58.5,0.0,44.406,72,70,1000,200,0.034,199.625,75.188,74.875,0.032,70.0,69.5,56.719,59.156,0.0,34.656,72,70,1000,200,0.034,201.5,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.011,0.893,0.0,0.0,0.643,0.226,0.254,0.001,0.001,0.001
5172008,1836,1,1,3,1,100,44.243,40.0,40.0,40.0,1,1,607.906,224.89,0.021,13.251,0,80,55,1.4,1124.5,1094.722,1319.401,210.453,56.439,72.482,70.814,72.519,55.009,1.364,1.661,0.285,64.07,51.072,44.596,27.739,77.505,77.622,74.756,72.409,77.026,39.221,47.243,40.949,-10.82,25.016,45.344,69.625,67.875,56.906,59.906,13.477,0,72,70,1000,200,0.096,194.0,76.125,65.688,0.175,72.875,69.563,57.156,56.938,0.0,43.469,72,70,1000,200,0.226,525.0,75.25,75.125,0.029,71.625,71.313,57.094,58.625,0.0,45.156,72,70,1000,200,0.031,195.75,75.188,74.875,0.034,70.125,69.438,57.094,59.031,0.0,34.813,72,70,1000,200,0.033,199.5,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.02,2.854,0.0,3.177,0.608,0.225,0.267,0.001,0.002,0.001
5172008,1837,1,1,3,1,100,49.96,40.0,40.0,40.0,1,1,638.36,228.404,0.011,12.842,0,80,55,1.4,1138.0,1106.695,1313.112,211.486,56.224,72.376,70.709,72.413,53.724,1.364,1.74,0.293,64.027,51.052,44.064,27.851,77.421,77.514,74.756,72.409,77.026,39.148,47.138,47.067,-10.82,25.063,48.094,69.625,67.813,56.0,60.219,13.594,0,72,70,1000,200,0.103,201.375,76.438,66.625,0.174,72.938,69.563,56.344,57.125,0.0,44.375,72,70,1000,200,0.228,527.5,75.25,74.938,0.029,71.625,71.313,56.906,58.906,0.0,44.313,72,70,1000,200,0.033,202.375,75.0,74.875,0.035,70.125,69.5,57.594,59.188,0.0,34.844,72,70,1000,200,0.033,199.5,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.011,12.728,0.0,14.11,0.638,0.228,0.25,0.001,0.001,0.001
5172008,1838,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,640.703,226.062,0.011,13.734,0,80,55,1.4,1129.75,1148.782,1324.12,224.699,53.318,72.482,70.814,72.413,49.228,1.341,1.676,0.3,63.909,51.106,49.028,27.879,77.421,77.514,74.83,72.409,77.026,39.734,47.243,40.221,-10.82,25.0,51.688,69.563,67.813,54.219,59.375,13.719,0,72,70,1000,200,0.098,197.125,76.688,66.875,0.175,72.875,69.75,54.438,55.906,0.0,45.094,72,70,1000,200,0.234,533.5,75.25,75.0,0.029,71.625,71.313,55.656,58.625,0.0,43.5,72,70,1000,200,0.035,206.625,75.0,74.875,0.034,70.125,69.5,56.813,59.156,0.0,34.5,72,70,1000,200,0.034,201.25,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,-0.01,0.891,0.0,0.0,0.641,0.226,0.251,0.001,0.001,0.001
5172008,1839,1,1,3,1,100,0.026,40.0,40.0,40.0,1,1,634.846,228.404,0.011,13.719,0,80,55,1.4,1136.5,1159.347,1354.044,272.589,54.179,72.482,70.814,72.519,51.155,1.467,1.791,0.293,63.742,50.99,47.597,27.907,77.291,77.622,74.756,72.409,76.952,39.514,47.138,39.929,-10.82,24.813,49.125,69.563,67.813,55.281,59.375,13.836,0,72,70,1000,200,0.105,202.875,76.938,66.563,0.175,72.688,69.688,55.344,55.906,0.0,43.938,72,70,1000,200,0.253,552.0,75.25,75.0,0.029,71.625,71.188,56.094,58.5,0.0,44.531,72,70,1000,200,0.034,198.0,75.188,74.875,0.033,70.125,69.438,56.813,59.031,0.0,34.125,72,70,1000,200,0.034,203.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,0.747,0.0,0.79,0.635,0.228,0.266,0.001,0.002,0.001
5172008,1840,1,1,3,1,100,54.895,40.0,40.0,40.0,1,1,623.133,227.233,0.011,12.871,0,80,55,1.4,1142.625,1151.799,1325.693,244.448,57.3,72.376,70.709,72.413,55.972,1.417,1.748,0.293,63.941,51.209,43.11,27.935,77.155,77.514,74.756,72.409,76.952,39.221,58.63,44.081,-10.82,24.75,44.375,69.625,67.75,57.0,60.531,13.961,0,72,70,1000,200,0.104,202.375,77.125,66.625,0.175,72.438,69.563,57.375,57.0,0.0,43.531,72,70,1000,200,0.251,549.0,75.25,75.0,0.029,71.625,71.25,57.281,58.625,0.0,44.656,72,70,1000,200,0.033,196.75,75.0,74.875,0.028,70.125,69.5,57.281,59.156,0.0,34.094,72,70,1000,200,0.034,202.5,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.01,3.223,0.0,8.679,0.623,0.227,0.269,0.001,0.001,0.001
5172008,1841,1,1,3,1,100,39.102,40.0,40.0,40.0,1,1,637.189,222.548,0.011,12.886,0,80,55,1.4,1139.625,1159.347,1331.988,226.776,55.578,72.27,70.393,72.308,52.547,1.387,1.809,0.289,64.163,51.158,44.709,27.963,77.064,77.407,74.682,72.409,76.952,39.295,46.511,45.101,-10.82,24.875,48.75,69.625,67.75,55.5,60.219,14.094,0,72,70,1000,200,0.104,202.25,77.125,67.375,0.179,72.438,69.438,55.844,56.781,0.0,44.0,72,70,1000,200,0.248,549.0,75.25,74.938,0.028,71.625,71.25,56.688,58.906,0.0,44.938,72,70,1000,200,0.031,197.0,75.0,74.875,0.038,70.125,69.438,57.469,59.188,0.0,34.438,72,70,1000,200,0.033,199.75,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,10.368,0.0,10.38,0.637,0.223,0.255,0.001,0.001,0.001
