DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1842,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,632.504,228.404,0.011,13.778,0,80,55,1.4,1137.125,1157.837,1316.257,217.703,53.21,72.27,70.499,72.202,49.228,1.429,1.69,0.293,64.123,51.142,49.336,28.019,76.993,77.407,74.682,72.196,76.952,39.807,47.452,40.293,-10.82,25.0,51.719,69.625,67.75,54.219,59.5,18.0,0,72,70,1000,200,0.1,199.0,77.375,67.438,0.18,72.313,69.313,54.344,55.688,0.0,44.531,72,70,1000,200,0.237,534.5,75.25,74.938,0.029,71.5,71.25,55.625,58.625,0.0,43.688,72,70,1000,200,0.035,206.375,75.0,74.875,0.034,70.125,69.438,56.813,59.156,0.0,34.594,72,70,1000,200,0.032,199.375,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,0.876,0.0,0.0,0.633,0.228,0.262,0.001,0.001,0.001
5172008,1843,1,1,3,1,100,3.967,40.0,40.0,40.0,1,1,636.018,228.404,0.011,13.763,0,80,55,1.4,1132.625,1142.752,1322.547,211.546,54.61,72.164,70.393,72.097,51.905,1.459,1.773,0.282,64.041,51.152,47.429,28.019,76.98,77.192,74.608,72.409,76.878,39.514,47.452,40.002,-10.82,25.125,48.813,69.563,67.688,55.281,59.781,18.141,0,72,70,1000,200,0.097,194.5,77.125,66.875,0.18,72.25,69.188,55.531,55.906,0.0,43.875,72,70,1000,200,0.234,531.0,75.25,75.0,0.029,71.5,71.25,56.188,58.5,0.0,43.719,72,70,1000,200,0.036,203.75,75.0,74.875,0.036,70.125,69.438,56.813,59.031,0.0,34.781,72,70,1000,200,0.032,198.875,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.011,0.846,0.0,0.932,0.636,0.228,0.27,0.001,0.001,0.001
5172008,1844,1,1,3,1,100,63.696,40.0,40.0,40.0,1,1,627.818,227.233,0.011,12.93,0,80,55,1.4,1129.875,1151.799,1330.414,226.104,57.193,72.164,70.393,72.097,55.758,1.436,1.809,0.296,63.904,51.116,42.858,28.047,76.993,77.299,74.682,72.409,76.952,39.295,64.167,52.02,-10.82,25.016,44.813,69.563,67.688,57.125,60.719,14.508,0,72,70,1000,200,0.104,202.875,77.438,67.188,0.194,72.125,69.188,57.469,57.313,0.0,43.75,72,70,1000,200,0.234,533.0,75.25,75.0,0.029,71.5,71.188,57.375,58.781,0.0,44.281,72,70,1000,200,0.034,199.875,75.0,74.75,0.034,70.125,69.5,57.469,59.188,0.0,34.688,72,70,1000,200,0.033,200.25,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.011,6.615,0.0,22.827,0.628,0.227,0.291,0.001,0.001,0.001
5172008,1845,1,1,3,1,100,25.777,40.0,40.0,40.0,1,1,632.504,228.404,0.011,13.003,0,80,55,1.4,1133.25,1105.197,1303.684,216.618,54.717,72.164,70.499,72.097,51.048,1.41,1.64,0.293,63.806,51.028,45.746,28.047,77.051,77.299,74.682,72.196,76.878,39.514,46.72,43.862,-10.82,24.984,49.563,69.625,67.688,55.094,60.406,14.648,0,72,70,1000,200,0.097,193.375,77.625,68.063,0.196,72.25,69.063,55.219,56.688,0.0,44.125,72,70,1000,200,0.231,524.5,75.25,75.0,0.028,71.5,71.188,56.5,58.781,0.0,45.25,72,70,1000,200,0.03,193.75,75.188,74.875,0.033,70.0,69.438,57.281,59.188,0.0,35.531,72,70,1000,200,0.03,193.875,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,7.846,0.0,7.843,0.633,0.228,0.274,0.001,0.002,0.001
5172008,1846,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,637.189,227.233,0.011,13.821,0,80,55,1.4,1135.25,1133.719,1302.114,227.168,53.21,72.27,70.499,72.202,49.335,1.463,1.784,0.296,63.844,50.989,49.0,28.131,77.09,77.299,74.608,72.409,76.878,39.807,47.138,40.293,-10.82,25.0,51.125,69.563,67.75,54.219,59.594,18.563,0,72,70,1000,200,0.105,202.375,77.688,67.875,0.197,72.25,68.938,54.438,55.688,0.0,44.781,72,70,1000,200,0.237,532.5,75.25,74.938,0.028,71.5,71.125,55.625,58.5,0.0,44.125,72,70,1000,200,0.033,203.375,75.0,74.875,0.034,70.0,69.438,56.813,59.156,0.0,35.188,72,70,1000,200,0.031,196.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,0.916,0.0,0.0,0.637,0.227,0.283,0.001,0.001,0.001
5172008,1847,1,1,3,1,100,8.94,40.0,40.0,40.0,1,1,620.791,227.233,0.011,13.734,0,80,55,1.4,1128.875,1121.694,1306.826,261.295,55.148,72.27,70.499,72.202,52.868,1.364,1.74,0.293,63.761,50.936,45.662,28.047,77.077,77.085,74.608,72.196,76.878,39.514,47.138,39.929,-10.82,24.578,46.75,69.563,67.75,55.813,60.094,18.719,0,72,70,1000,200,0.097,196.5,78.125,67.438,0.2,72.25,69.063,55.844,56.188,0.0,44.813,72,70,1000,200,0.235,531.5,75.25,75.0,0.029,71.5,71.125,56.281,58.5,0.0,43.563,72,70,1000,200,0.035,206.75,75.0,74.75,0.037,70.0,69.313,56.906,59.156,0.0,33.938,72,70,1000,200,0.035,204.625,73.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.01,0.748,0.0,0.791,0.621,0.227,0.312,0.001,0.001,0.0
5172008,1848,1,1,3,1,100,68.758,40.0,40.0,40.0,1,1,648.902,230.747,0.011,12.974,0,80,55,1.4,1134.875,1186.594,1320.974,240.452,57.408,72.164,70.499,72.097,55.758,1.463,1.784,0.289,63.744,51.039,41.792,28.075,77.077,77.192,74.608,72.409,76.878,39.295,63.018,56.317,-10.82,24.813,44.344,69.563,67.688,57.0,61.094,22.656,0,72,70,1000,200,0.105,202.125,78.313,68.063,0.213,72.25,69.25,57.469,57.406,0.0,44.469,72,70,1000,200,0.238,533.0,75.25,74.938,0.029,71.5,71.0,57.375,58.781,0.0,44.313,72,70,1000,200,0.035,199.875,75.0,74.75,0.034,70.0,69.313,57.594,59.188,0.0,34.219,72,70,1000,200,0.034,203.5,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.011,9.309,0.0,30.64,0.649,0.231,0.319,0.001,0.001,0.001
5172008,1849,1,1,3,1,100,19.0,40.0,40.0,40.0,1,1,616.105,227.233,0.011,13.222,0,80,55,1.4,1134.875,1114.19,1305.255,207.304,54.179,71.952,70.393,71.991,50.513,1.307,1.74,0.293,63.736,50.697,46.279,28.047,77.064,77.085,74.608,72.409,76.804,39.588,46.72,42.406,-10.82,24.969,49.906,69.563,67.688,54.781,60.625,19.031,0,72,70,1000,200,0.096,195.625,78.563,68.938,0.217,72.438,69.125,54.969,56.313,0.0,45.531,72,70,1000,200,0.237,536.0,75.25,74.938,0.029,71.625,71.0,56.188,58.906,0.0,44.875,72,70,1000,200,0.031,197.125,75.0,74.75,0.035,70.125,69.313,57.281,59.313,0.0,34.875,72,70,1000,200,0.033,198.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.011,5.224,0.0,5.169,0.616,0.227,0.305,0.001,0.001,0.001
5172008,1850,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,616.105,227.233,0.011,13.734,0,80,55,1.4,1117.375,1090.238,1292.693,208.75,53.426,72.058,70.393,71.991,49.871,1.368,1.726,0.296,63.669,51.006,48.747,28.019,77.077,77.299,74.608,72.196,76.878,39.734,47.243,40.221,-10.82,25.094,50.563,69.563,67.688,54.594,60.0,19.172,0,72,70,1000,200,0.105,202.875,78.75,68.563,0.212,72.313,69.25,54.625,55.594,0.0,45.25,72,70,1000,200,0.245,540.5,75.25,74.938,0.028,71.5,71.063,55.656,58.625,0.0,44.281,72,70,1000,200,0.033,202.0,75.0,74.75,0.036,70.0,69.313,56.719,59.156,0.0,35.594,72,70,1000,200,0.031,192.25,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.01,0.891,0.0,0.0,0.616,0.227,0.316,0.001,0.001,0.001
5172008,1851,1,1,3,1,100,20.611,40.0,40.0,40.0,1,1,639.531,229.575,0.011,13.734,0,80,55,1.4,1142.25,1151.799,1350.891,222.26,55.578,72.058,70.393,72.097,53.617,1.356,1.744,0.296,63.696,51.005,45.494,28.075,77.077,77.192,74.608,72.303,76.878,39.514,47.347,39.929,-10.82,25.031,46.344,69.563,67.625,56.125,60.625,19.328,0,72,70,1000,200,0.104,201.75,78.938,68.563,0.231,72.313,69.375,56.344,56.406,0.0,44.125,72,70,1000,200,0.254,552.5,75.25,74.938,0.029,71.313,71.0,56.563,58.5,0.0,43.563,72,70,1000,200,0.035,207.0,75.188,74.75,0.034,70.0,69.25,57.094,59.156,0.0,34.031,72,70,1000,200,0.035,204.375,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.011,0.728,0.0,0.791,0.64,0.23,0.35,0.001,0.002,0.001
5172008,1852,1,1,3,1,100,65.21,40.0,40.0,40.0,1,1,621.962,226.062,0.011,12.71,0,80,55,1.4,1158.25,1151.799,1328.84,251.167,56.977,72.164,70.393,72.097,54.902,1.307,1.65,0.285,63.757,50.946,41.652,28.047,77.064,77.085,74.682,72.196,76.952,39.295,54.556,54.423,-10.82,24.688,45.0,69.438,67.688,56.719,61.375,19.5,0,72,70,1000,200,0.096,195.0,79.313,69.188,0.232,72.438,69.438,57.156,57.406,0.0,46.0,72,70,1000,200,0.247,538.5,75.25,74.938,0.029,71.313,71.063,57.375,58.906,0.0,44.75,72,70,1000,200,0.033,196.375,74.875,74.75,0.033,69.938,69.25,57.594,59.313,0.0,34.875,72,70,1000,200,0.033,198.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.01,12.599,0.0,26.676,0.622,0.226,0.343,0.001,0.001,0.001
5172008,1853,1,1,3,1,100,8.276,40.0,40.0,40.0,1,1,627.818,227.233,0.011,13.368,0,80,55,1.4,1145.5,1156.327,1324.12,221.966,53.749,72.058,70.393,71.991,49.764,1.467,1.751,0.296,63.642,50.966,47.205,28.047,77.051,77.085,74.534,72.303,76.878,39.734,47.452,41.459,-10.82,25.047,50.594,69.563,67.75,54.594,60.625,19.688,0,72,70,1000,200,0.106,203.625,79.875,69.688,0.236,72.313,69.25,54.625,56.188,0.0,45.656,72,70,1000,200,0.257,555.0,75.25,74.688,0.028,71.5,71.063,56.094,58.781,0.0,45.188,72,70,1000,200,0.032,193.0,75.0,74.75,0.034,69.938,69.25,57.094,59.313,1.862,35.313,72,70,1000,200,0.032,193.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,2.988,0.0,3.199,0.628,0.227,0.351,0.002,0.001,0.001
5172008,1854,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,627.818,229.575,0.011,13.705,0,80,55,1.4,1142.125,1163.881,1333.562,229.999,53.426,71.952,70.183,71.885,50.085,1.417,1.744,0.3,63.835,51.109,48.579,28.131,77.064,77.085,74.534,72.303,76.878,39.734,47.765,40.221,-10.82,25.016,50.156,69.438,67.75,54.594,60.406,23.625,0,72,70,1000,200,0.103,200.375,80.125,69.188,0.234,72.313,69.125,54.625,55.688,0.0,45.219,72,70,1000,200,0.261,554.5,75.25,74.938,0.029,71.313,71.063,55.875,58.5,0.0,45.156,72,70,1000,200,0.032,193.0,75.0,74.75,0.037,69.75,69.188,56.813,59.156,8.539,33.969,72,70,1000,200,0.035,205.625,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,0.831,0.0,0.0,0.628,0.23,0.374,0.001,0.001,0.001
5172008,1855,1,1,3,1,100,31.011,40.0,40.0,40.0,1,1,626.647,227.233,0.011,13.471,0,80,55,1.4,1161.875,1136.729,1327.266,246.787,56.116,71.952,70.183,71.991,54.367,1.391,1.755,0.285,63.746,51.021,44.596,28.131,76.993,77.192,74.608,72.303,76.878,39.441,47.765,40.075,-10.82,24.859,45.406,69.438,67.688,56.438,61.094,20.047,0,72,70,1000,200,0.105,202.5,80.438,69.563,0.244,72.25,68.875,56.563,56.5,0.0,46.125,72,70,1000,200,0.251,549.0,75.25,74.938,0.029,71.313,71.0,56.813,58.625,0.0,44.281,72,70,1000,200,0.033,202.25,75.0,74.75,0.03,69.75,69.188,57.094,59.156,8.617,34.5,72,70,1000,200,0.034,201.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.011,1.026,0.0,1.185,0.627,0.227,0.388,0.001,0.001,0.001
5172008,1856,1,1,3,1,100,61.797,40.0,40.0,40.0,1,1,637.189,230.747,0.011,12.769,0,80,55,1.4,1161.125,1168.417,1309.969,238.246,56.547,72.058,70.183,71.991,54.153,1.368,1.755,0.296,63.853,50.932,42.521,28.103,76.967,77.085,74.534,72.196,76.878,39.221,49.959,50.053,-10.82,24.938,46.313,69.438,67.688,56.438,61.844,24.0,0,72,70,1000,200,0.095,195.375,80.438,70.5,0.237,72.25,68.563,56.75,57.125,0.0,46.125,72,70,1000,200,0.254,552.5,75.25,74.938,0.029,71.313,70.938,57.188,58.906,0.0,43.75,72,70,1000,200,0.034,205.75,74.875,74.75,0.036,69.75,69.188,57.688,59.313,8.703,34.938,72,70,1000,200,0.032,198.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.011,12.881,0.0,19.19,0.637,0.231,0.344,0.001,0.001,0.001
5172008,1857,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,645.388,230.747,0.011,13.734,0,80,55,1.4,1150.125,1160.858,1347.738,243.897,53.318,71.846,70.078,71.78,49.335,1.44,1.805,0.285,63.81,51.142,47.682,28.159,76.831,77.085,74.534,72.303,76.804,39.441,47.138,40.148,-10.82,24.922,50.688,69.438,67.688,54.281,61.094,24.188,0,72,70,1000,200,0.104,203.0,80.313,70.875,0.238,72.25,68.438,54.438,55.781,0.0,45.563,72,70,1000,200,0.261,558.5,75.25,74.938,0.029,71.313,70.938,55.875,58.625,0.0,44.313,72,70,1000,200,0.034,199.5,74.875,74.75,0.034,69.938,69.188,56.969,59.313,8.781,35.594,72,70,1000,200,0.031,193.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.011,1.262,0.0,0.0,0.645,0.231,0.328,0.001,0.001,0.001
5172008,1858,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,625.476,224.89,0.011,13.661,0,80,55,1.4,1154.625,1133.719,1327.266,231.435,53.749,71.74,69.973,71.674,50.727,1.425,1.769,0.289,63.769,51.015,47.822,28.215,76.805,76.977,74.534,72.303,76.878,38.928,47.243,39.492,-10.82,25.0,49.25,69.438,67.625,54.781,60.813,24.359,0,72,70,1000,200,0.101,197.625,80.0,70.375,0.261,72.25,68.375,55.125,55.688,0.0,45.375,72,70,1000,200,0.26,555.5,75.25,74.938,0.029,71.313,70.875,55.969,58.5,0.0,45.156,72,70,1000,200,0.032,193.5,74.875,74.75,0.037,69.938,69.125,56.813,59.031,2.188,34.656,72,70,1000,200,0.034,198.375,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.012,0.927,0.0,0.0,0.625,0.225,0.367,0.001,0.001,0.001
5172008,1859,1,1,3,1,100,40.333,40.0,40.0,40.0,1,1,638.36,229.575,0.011,13.237,0,80,55,1.4,1147.0,1162.369,1347.738,242.519,56.547,71.846,70.078,71.885,55.116,1.406,1.73,0.285,63.804,51.059,43.951,28.187,76.844,76.977,74.534,72.09,76.804,38.489,47.556,40.585,-10.82,25.109,44.781,69.438,67.563,56.906,61.719,24.547,0,72,70,1000,200,0.104,201.25,79.75,70.625,0.256,72.125,68.438,57.031,56.781,0.0,45.375,72,70,1000,200,0.267,561.5,75.25,74.938,0.029,71.313,70.875,57.094,58.625,0.0,44.406,72,70,1000,200,0.032,200.875,74.875,74.75,0.031,69.938,69.125,57.281,59.156,2.238,34.156,72,70,1000,200,0.034,204.375,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.01,3.06,0.0,3.85,0.638,0.23,0.341,0.001,0.001,0.001
5172008,1900,1,1,3,1,100,52.104,40.0,40.0,40.0,1,1,651.245,229.575,0.011,12.959,0,80,55,1.4,1165.125,1207.865,1344.587,249.038,55.901,71.846,70.183,71.885,52.975,1.44,1.784,0.282,63.74,51.013,43.25,28.103,76.818,76.977,74.461,72.409,76.804,38.269,47.034,46.484,-10.82,24.984,47.313,69.438,67.625,55.813,61.719,24.734,0,72,70,1000,200,0.104,200.125,79.438,71.0,0.25,72.313,68.688,56.125,56.938,0.0,45.719,72,70,1000,200,0.268,561.0,75.25,74.688,0.028,71.313,70.813,56.906,58.906,0.0,43.688,72,70,1000,200,0.035,204.625,74.875,74.75,0.034,69.75,69.0,57.594,59.313,8.922,34.906,72,70,1000,200,0.032,199.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.013,12.146,0.0,14.774,0.651,0.23,0.308,0.002,0.001,0.001
5172008,1901,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,628.99,227.233,0.011,13.778,0,80,55,1.4,1156.875,1168.417,1365.087,225.842,52.78,71.74,70.078,71.674,48.8,1.452,1.737,0.293,63.605,50.862,48.86,28.215,76.766,76.977,74.534,72.303,76.804,38.708,46.407,39.201,-10.82,25.109,51.375,69.438,67.688,54.094,60.813,21.125,0,72,70,1000,200,0.102,200.25,79.313,70.5,0.252,72.313,68.688,54.0,55.594,0.0,45.813,72,70,1000,200,0.272,570.0,75.25,74.688,0.029,71.188,70.813,55.625,58.625,0.0,45.0,72,70,1000,200,0.032,194.625,74.875,74.75,0.034,69.75,69.125,56.906,59.188,9.0,35.375,72,70,1000,200,0.031,195.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.011,0.882,0.0,0.0,0.629,0.227,0.325,0.002,0.001,0.001
5172008,1902,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,626.647,224.89,0.011,13.719,0,80,55,1.4,1180.0,1138.234,1330.414,234.987,53.964,71.74,69.868,71.674,51.155,1.436,1.784,0.296,63.51,50.83,47.373,28.215,76.701,76.87,74.534,72.303,76.878,38.415,46.407,38.91,-10.82,25.031,48.625,69.438,67.625,55.094,60.813,25.094,0,72,70,1000,200,0.105,203.625,79.313,69.875,0.258,72.125,68.563,55.125,55.688,0.0,46.0,72,70,1000,200,0.268,564.0,75.25,74.938,0.029,71.188,70.813,55.969,58.5,0.0,45.031,72,70,1000,200,0.031,197.125,74.875,74.625,0.032,69.75,69.063,56.813,59.156,9.086,35.625,72,70,1000,200,0.031,191.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.012,0.85,0.0,0.0,0.627,0.225,0.356,0.001,0.001,0.001
5172008,1903,1,1,3,1,100,49.387,40.0,40.0,40.0,1,1,640.703,228.404,0.011,13.032,0,80,55,1.4,1163.125,1151.799,1325.693,226.828,56.87,71.634,69.973,71.568,55.758,1.455,1.737,0.296,63.589,50.91,42.942,28.159,76.637,76.87,74.461,72.303,76.804,38.342,48.183,41.095,-10.82,25.0,43.656,69.313,67.563,57.125,61.719,29.078,0,72,70,1000,200,0.103,200.75,79.563,70.188,0.294,72.0,68.375,57.469,57.0,0.0,46.469,72,70,1000,200,0.256,551.5,75.25,74.688,0.029,71.313,70.875,57.188,58.625,0.0,43.938,72,70,1000,200,0.034,204.75,74.875,74.75,0.034,69.75,69.063,57.406,59.188,9.172,33.938,72,70,1000,200,0.035,205.25,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,3.646,0.0,4.979,0.641,0.228,0.403,0.002,0.001,0.001
5172008,1904,1,1,3,1,100,44.251,40.0,40.0,40.0,1,1,637.189,227.233,0.011,12.871,0,80,55,1.4,1150.25,1194.183,1322.547,228.551,55.578,71.846,70.078,71.78,52.654,1.44,1.802,0.285,63.638,50.776,43.531,28.159,76.552,76.977,74.461,72.303,76.731,38.635,46.407,44.955,-10.82,24.938,47.656,69.438,67.625,55.5,61.719,25.5,0,72,70,1000,200,0.105,202.875,79.938,71.063,0.266,72.0,68.5,55.844,56.938,0.0,46.25,72,70,1000,200,0.257,552.5,75.188,74.688,0.029,71.188,70.75,56.813,58.906,0.0,43.563,72,70,1000,200,0.035,205.625,74.875,74.625,0.033,69.75,69.063,57.469,59.313,9.258,34.125,72,70,1000,200,0.034,204.375,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,0.001,-0.012,10.466,0.0,11.288,0.637,0.227,0.345,0.002,0.001,0.001
5172008,1905,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,641.874,226.062,0.011,13.821,0,80,55,1.4,1154.125,1121.694,1313.112,231.881,52.995,71.74,69.973,71.674,49.121,1.459,1.701,0.289,63.607,50.682,48.691,28.159,76.449,76.87,74.461,72.303,76.731,39.295,46.72,39.711,-10.82,25.141,50.969,69.438,67.625,54.094,61.094,25.688,0,72,70,1000,200,0.099,197.0,80.313,70.75,0.271,72.125,68.563,54.125,55.594,0.0,46.094,72,70,1000,200,0.256,556.5,75.25,74.938,0.029,71.063,70.813,55.625,58.5,0.0,44.156,72,70,1000,200,0.035,200.75,74.875,74.75,0.034,69.75,69.063,56.813,59.188,9.328,34.594,72,70,1000,200,0.034,201.375,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.012,0.774,0.0,0.0,0.642,0.226,0.379,0.001,0.001,0.0
5172008,1906,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,621.962,227.233,0.011,13.646,0,80,55,1.4,1154.375,1136.729,1324.12,232.411,54.179,71.74,69.973,71.674,51.583,1.413,1.758,0.3,63.77,50.998,47.008,28.187,76.371,76.762,74.461,72.303,76.657,39.002,46.825,39.419,-10.82,25.0,48.125,69.313,67.563,55.188,61.219,25.875,0,72,70,1000,200,0.104,201.75,80.625,70.625,0.281,72.0,68.563,55.344,55.781,0.0,45.188,72,70,1000,200,0.252,553.0,75.25,74.688,0.029,71.188,70.813,56.094,58.5,0.0,44.781,72,70,1000,200,0.033,196.0,74.875,74.625,0.033,69.75,69.125,56.906,59.156,9.406,35.094,72,70,1000,200,0.032,197.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.011,0.727,0.0,0.0,0.622,0.227,0.41,0.002,0.001,0.001
5172008,1907,1,1,3,1,100,53.777,40.0,40.0,40.0,1,1,617.277,228.404,0.011,12.915,0,80,55,1.4,1160.5,1133.719,1305.255,234.397,57.3,71.74,69.868,71.674,56.079,1.41,1.744,0.285,63.623,50.87,42.325,28.271,76.358,76.762,74.387,72.303,76.731,38.782,55.601,43.644,-10.82,24.953,43.344,69.438,67.563,57.188,62.219,26.063,0,72,70,1000,200,0.105,202.75,81.25,71.375,0.281,71.875,68.375,57.469,57.0,0.0,44.375,72,70,1000,200,0.258,556.0,75.25,74.688,0.029,71.188,70.75,57.281,58.625,0.0,45.188,72,70,1000,200,0.031,194.625,74.875,74.625,0.034,69.938,69.188,57.594,59.188,2.842,35.25,72,70,1000,200,0.032,194.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.012,3.733,0.0,8.713,0.617,0.228,0.405,0.002,0.001,0.001
5172008,1908,1,1,3,1,100,37.563,40.0,40.0,40.0,1,1,655.93,230.747,0.011,12.886,0,80,55,1.4,1123.5,1175.985,1341.436,219.075,55.363,71.634,69.763,71.568,52.226,1.406,1.798,0.293,63.781,51.093,43.923,28.215,76.3,76.655,74.387,72.303,76.731,38.928,46.198,44.008,-10.82,25.078,48.063,69.438,67.563,55.5,62.031,26.266,0,72,70,1000,200,0.099,198.875,81.75,72.063,0.291,71.75,68.25,55.625,56.781,0.0,44.75,72,70,1000,200,0.245,545.5,75.25,74.688,0.029,71.188,70.688,56.688,58.906,0.0,44.0,72,70,1000,200,0.034,203.75,74.875,74.75,0.029,69.688,69.063,57.469,59.313,12.305,34.219,72,70,1000,200,0.034,204.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,9.004,0.0,9.083,0.656,0.231,0.412,0.002,0.001,0.0
5172008,1909,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,627.818,230.747,0.011,13.734,0,80,55,1.4,1126.875,1172.957,1349.314,231.051,53.21,71.634,69.868,71.463,49.228,1.394,1.78,0.293,63.871,51.079,48.579,28.243,76.209,76.655,74.461,72.303,76.731,39.368,47.034,39.711,-10.82,25.234,50.781,69.313,67.625,54.094,61.281,30.25,0,72,70,1000,200,0.104,202.0,82.25,71.875,0.29,71.625,68.188,54.344,55.594,0.0,43.813,72,70,1000,200,0.243,541.5,75.25,74.688,0.029,71.063,70.625,55.625,58.5,0.0,43.594,72,70,1000,200,0.035,206.125,74.813,74.75,0.031,69.688,69.0,56.813,59.188,12.406,34.438,72,70,1000,200,0.034,203.125,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,-0.012,0.615,0.0,0.0,0.628,0.231,0.439,0.002,0.0,0.0
5172008,1910,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,618.448,226.062,0.011,13.69,0,80,55,1.4,1136.5,1084.264,1297.402,205.41,54.61,71.422,69.763,71.463,52.119,1.322,1.607,0.3,63.867,51.026,46.644,28.271,76.209,76.548,74.387,72.303,76.731,39.075,47.034,39.492,-10.82,25.297,47.781,69.313,67.625,55.406,61.719,26.672,0,72,70,1000,200,0.104,201.625,82.563,71.875,0.283,71.563,68.125,55.625,55.906,0.0,44.844,72,70,1000,200,0.228,522.0,75.25,74.625,0.029,71.063,70.625,56.188,58.5,0.0,44.875,72,70,1000,200,0.032,195.125,74.813,74.625,0.034,69.563,69.0,56.906,59.156,16.313,35.656,72,70,1000,200,0.03,192.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,0.717,0.0,0.0,0.618,0.226,0.442,0.003,0.001,0.001
5172008,1911,1,1,3,1,100,56.956,40.0,40.0,40.0,1,1,623.133,226.062,0.011,12.959,0,80,55,1.4,1119.75,1133.719,1319.401,209.449,57.3,71.528,69.868,71.568,56.186,1.333,1.6,0.293,64.021,51.307,42.241,28.299,76.17,76.548,74.387,72.09,76.731,38.855,59.675,47.286,-10.82,25.141,43.375,69.313,67.625,57.188,62.844,30.672,0,72,70,1000,200,0.103,200.625,82.875,72.688,0.349,71.563,68.125,57.469,57.125,0.0,44.688,72,70,1000,200,0.224,519.5,75.188,74.688,0.028,71.063,70.563,57.375,58.781,0.0,44.875,72,70,1000,200,0.031,197.875,74.813,74.625,0.034,69.688,69.063,57.469,59.188,12.656,34.281,72,70,1000,200,0.034,202.875,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.011,5.248,0.0,15.16,0.623,0.226,0.519,0.002,0.001,0.0
5172008,1912,1,1,3,1,100,33.881,40.0,40.0,40.0,1,1,645.388,233.089,0.011,12.842,0,80,55,1.4,1120.375,1165.392,1349.314,215.113,55.255,71.528,69.868,71.463,52.012,1.463,1.665,0.296,63.996,51.255,44.148,28.355,76.209,76.548,74.387,72.303,76.731,39.075,46.094,43.644,-10.82,25.203,48.281,69.313,67.688,55.406,62.656,30.891,0,72,70,1000,200,0.104,200.875,83.063,73.875,0.336,71.625,68.188,55.625,56.781,0.0,44.281,72,70,1000,200,0.225,515.0,75.25,74.688,0.029,71.063,70.563,56.563,58.906,0.0,44.0,72,70,1000,200,0.034,204.25,74.813,74.563,0.038,69.688,69.063,57.469,59.313,12.773,34.281,72,70,1000,200,0.035,200.25,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.012,8.359,0.0,8.141,0.645,0.233,0.451,0.002,0.001,0.0
5172008,1913,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,621.962,227.233,0.011,13.821,0,80,55,1.4,1132.875,1147.274,1317.829,223.722,52.995,71.422,69.763,71.357,49.014,1.326,1.798,0.293,63.771,51.06,48.411,28.271,76.17,76.44,74.461,72.303,76.731,39.368,46.929,39.856,-10.82,25.313,50.719,69.438,67.688,54.094,62.031,27.328,0,72,70,1000,200,0.099,195.25,83.188,73.75,0.339,71.75,68.188,54.344,55.688,0.0,43.656,72,70,1000,200,0.228,523.0,75.25,74.688,0.029,71.063,70.563,55.656,58.625,0.0,44.125,72,70,1000,200,0.035,201.25,74.813,74.625,0.038,69.688,68.938,56.813,59.188,12.883,34.75,72,70,1000,200,0.033,197.5,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.012,0.892,0.0,0.0,0.622,0.227,0.467,0.002,0.001,0.0
5172008,1914,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,612.592,224.89,0.011,13.763,0,80,55,1.4,1132.625,1129.207,1313.112,221.338,54.502,71.315,69.763,71.357,51.905,1.417,1.78,0.296,63.705,50.984,46.7,28.327,76.079,76.333,74.387,72.303,76.731,39.075,46.929,39.492,-10.82,25.359,47.875,69.438,67.688,55.406,62.438,27.547,0,72,70,1000,200,0.105,203.375,83.063,73.875,0.355,71.625,68.25,55.625,55.906,0.0,43.406,72,70,1000,200,0.231,527.0,75.25,74.688,0.029,71.063,70.5,56.188,58.375,0.0,45.063,72,70,1000,200,0.032,194.125,74.813,74.625,0.032,69.688,68.938,56.906,59.156,13.0,33.875,72,70,1000,200,0.035,205.125,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.012,0.731,0.0,0.0,0.613,0.225,0.476,0.002,0.001,0.0
5172008,1915,1,1,3,1,100,56.636,40.0,40.0,40.0,1,1,621.962,227.233,0.011,12.886,0,80,55,1.4,1132.625,1135.223,1322.547,216.956,57.3,71.422,69.763,71.463,55.972,1.459,1.784,0.293,63.715,51.019,42.465,28.355,76.047,76.333,74.387,72.303,76.804,38.928,61.138,48.742,-10.82,25.313,43.75,69.313,67.75,57.125,63.406,31.531,0,72,70,1000,200,0.101,199.875,83.188,74.25,0.328,71.625,68.125,57.594,57.125,0.0,42.594,72,70,1000,200,0.229,520.5,75.25,74.688,0.029,71.063,70.5,57.375,58.625,0.0,44.75,72,70,1000,200,0.031,198.125,74.813,74.625,0.03,69.563,68.875,57.594,59.188,13.141,34.156,72,70,1000,200,0.034,203.875,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.013,5.694,0.0,17.547,0.622,0.227,0.428,0.002,0.001,0.002
5172008,1916,1,1,3,1,100,28.673,40.0,40.0,40.0,1,1,630.161,224.89,0.011,12.842,0,80,55,1.4,1126.75,1133.719,1300.543,235.414,54.932,71.422,69.763,71.357,51.69,1.318,1.805,0.289,63.559,50.752,44.793,28.355,76.047,76.225,74.387,71.984,76.657,39.148,46.302,43.498,-10.82,25.172,48.656,69.438,67.75,55.188,63.031,27.953,0,72,70,1000,200,0.096,195.125,83.188,74.5,0.355,71.625,68.063,55.531,56.688,0.0,43.25,72,70,1000,200,0.223,519.0,75.188,74.688,0.029,70.938,70.5,56.563,58.781,0.0,44.031,72,70,1000,200,0.034,203.625,74.813,74.563,0.029,69.688,68.813,57.469,59.313,13.281,34.594,72,70,1000,200,0.033,201.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.01,7.809,0.0,7.751,0.63,0.225,0.45,0.002,0.001,0.0
5172008,1917,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,627.818,228.404,0.011,13.763,0,80,55,1.4,1121.875,1120.192,1331.988,198.501,53.103,71.422,69.763,71.357,49.228,1.452,1.629,0.293,63.772,51.03,48.831,28.299,76.047,76.333,74.313,72.303,76.657,39.295,46.616,39.784,-10.82,25.344,50.781,69.438,67.813,54.281,62.313,28.141,0,72,70,1000,200,0.102,199.5,83.188,74.0,0.319,71.625,68.063,54.438,55.688,0.0,42.656,72,70,1000,200,0.215,508.75,75.25,74.625,0.029,70.938,70.5,55.656,58.625,0.0,43.719,72,70,1000,200,0.035,206.125,74.813,74.563,0.03,69.688,68.938,56.813,59.188,13.398,35.688,72,70,1000,200,0.03,192.75,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.013,0.919,0.0,0.0,0.628,0.228,0.428,0.003,0.001,0.0
5172008,1918,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,638.36,224.89,0.011,13.675,0,80,55,1.4,1119.0,1133.719,1322.547,209.94,54.825,71.315,69.657,71.251,52.333,1.429,1.64,0.293,63.692,51.028,46.616,28.355,75.995,76.333,74.387,72.196,76.657,39.075,46.72,39.492,-10.82,25.391,47.563,69.313,67.75,55.5,62.656,32.125,0,72,70,1000,200,0.102,199.125,83.188,73.875,0.344,71.563,67.938,55.75,56.094,0.0,42.781,72,70,1000,200,0.216,507.5,75.25,74.625,0.029,70.938,70.438,56.281,58.375,0.0,43.781,72,70,1000,200,0.035,203.625,74.75,74.563,0.033,69.688,68.875,56.906,59.156,13.5,34.281,72,70,1000,200,0.034,202.375,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.011,0.746,0.0,0.0,0.638,0.225,0.468,0.003,0.001,0.0
5172008,1919,1,1,3,1,100,61.626,40.0,40.0,40.0,1,1,609.078,223.719,0.011,12.944,0,80,55,1.4,1097.125,1082.771,1294.262,205.541,57.3,71.315,69.657,71.463,56.186,1.455,1.784,0.3,63.942,51.023,42.297,28.384,75.982,76.225,74.387,72.303,76.657,38.782,63.854,50.272,-10.82,25.359,43.5,69.313,67.75,57.188,63.563,32.344,0,72,70,1000,200,0.106,203.75,83.375,74.375,0.317,71.625,67.813,57.594,57.125,0.0,42.344,72,70,1000,200,0.209,500.75,75.25,74.625,0.029,70.938,70.438,57.375,58.625,0.0,44.844,72,70,1000,200,0.033,195.625,74.75,74.625,0.034,69.563,68.938,57.594,59.188,13.633,34.938,72,70,1000,200,0.032,198.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.012,5.932,0.0,20.637,0.609,0.224,0.416,0.003,0.001,0.001
5172008,1920,1,1,3,1,100,33.197,40.0,40.0,40.0,1,1,584.48,222.548,0.011,12.871,0,80,55,1.4,1110.25,1108.193,1291.123,206.404,55.148,71.315,69.763,71.146,51.905,1.356,1.798,0.293,63.328,50.747,44.344,28.412,75.917,76.225,74.313,72.196,76.657,39.075,45.989,43.425,-10.82,25.453,48.625,69.438,67.75,55.188,63.031,28.75,0,72,70,1000,200,0.098,195.0,83.5,74.688,0.32,71.563,67.813,55.531,56.781,0.0,42.438,72,70,1000,200,0.208,499.25,75.25,74.625,0.029,70.938,70.375,56.563,58.781,0.0,45.063,72,70,1000,200,0.031,195.875,74.813,74.563,0.032,69.563,68.938,57.469,59.313,17.547,35.375,72,70,1000,200,0.031,194.875,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.012,8.098,0.0,7.768,0.584,0.223,0.412,0.003,0.001,0.001
5172008,1921,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,605.564,224.89,0.011,13.719,0,80,55,1.4,1099.0,1061.915,1291.123,198.977,53.103,71.422,69.763,71.251,49.121,1.303,1.766,0.289,63.392,50.651,48.719,28.355,75.891,76.225,74.387,72.196,76.657,39.368,46.825,39.784,-10.82,25.75,51.031,69.438,67.813,54.219,62.313,25.156,0,72,70,1000,200,0.104,201.25,83.563,74.0,0.3,71.563,68.0,54.344,55.688,0.0,42.469,72,70,1000,200,0.202,491.0,75.25,74.625,0.029,70.938,70.375,55.625,58.625,0.0,44.469,72,70,1000,200,0.032,200.625,74.75,74.563,0.038,69.563,68.875,56.813,59.188,17.688,35.656,72,70,1000,200,0.03,193.125,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.011,0.765,0.0,0.0,0.606,0.225,0.419,0.003,0.001,0.0
5172008,1922,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,609.078,224.89,0.011,13.69,0,80,55,1.4,1105.25,1047.061,1291.123,205.038,54.394,71.315,69.657,71.251,51.798,1.364,1.654,0.296,63.638,50.755,46.532,28.355,75.891,76.011,74.313,72.303,76.657,39.002,46.929,39.492,-10.82,25.719,47.813,69.438,67.813,55.406,62.438,29.125,0,72,70,1000,200,0.098,194.875,83.938,73.688,0.302,71.438,68.125,55.625,56.094,0.0,42.188,72,70,1000,200,0.202,491.5,75.25,74.625,0.029,71.063,70.375,56.188,58.375,0.0,43.844,72,70,1000,200,0.034,204.875,74.813,74.563,0.034,69.438,68.813,56.906,59.156,22.547,35.625,72,70,1000,200,0.031,191.625,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,0.846,0.0,0.0,0.609,0.225,0.452,0.003,0.001,0.001
5172008,1923,1,1,3,1,100,51.02,40.0,40.0,40.0,1,1,599.707,224.89,0.011,12.827,0,80,55,1.4,1095.25,1102.202,1297.402,204.361,57.193,71.209,69.657,71.251,56.079,1.433,1.737,0.3,63.336,50.716,42.549,28.412,75.917,76.011,74.313,71.984,76.657,38.855,55.601,45.101,-10.82,25.406,43.406,69.438,67.75,57.188,63.406,25.531,0,72,70,1000,200,0.105,202.25,84.188,74.25,0.311,71.625,68.313,57.469,57.125,0.0,42.594,72,70,1000,200,0.194,478.75,75.25,74.625,0.029,70.938,70.375,57.375,58.781,0.0,43.844,72,70,1000,200,0.036,202.5,74.75,74.375,0.032,69.438,68.875,57.594,59.313,22.734,34.844,72,70,1000,200,0.034,196.875,74.438,73.5,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.011,4.784,0.0,11.117,0.6,0.225,0.451,0.003,0.002,0.013
5172008,1924,1,1,3,1,100,33.433,40.0,40.0,40.0,1,1,597.365,226.062,0.011,12.871,0,80,55,1.4,1083.625,1121.694,1316.257,217.998,55.471,71.315,69.763,71.251,52.226,1.375,1.575,0.296,63.286,50.715,43.979,28.412,75.839,76.118,74.313,72.196,76.657,39.148,45.885,44.154,-10.82,25.438,48.281,69.438,67.75,55.281,63.125,29.484,0,72,70,1000,200,0.102,197.5,84.688,74.875,0.301,71.563,68.438,55.75,56.938,0.0,42.094,72,70,1000,200,0.193,476.75,75.25,74.563,0.029,71.063,70.375,56.688,58.781,0.0,45.344,72,70,1000,200,0.031,192.625,74.813,74.563,0.034,69.563,68.813,57.469,59.594,18.219,34.844,72,70,1000,200,0.034,197.75,77.5,73.125,0.091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.012,9.564,0.0,8.94,0.597,0.226,0.431,0.003,0.001,0.058
5172008,1925,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,620.791,223.719,0.011,13.792,0,80,55,1.4,1093.875,1063.402,1292.693,214.606,52.887,71.209,69.657,71.251,48.693,1.345,1.618,0.289,63.537,50.779,48.775,28.384,75.762,76.011,74.313,71.984,76.583,39.295,46.72,39.711,-10.82,25.719,51.656,69.313,67.75,54.0,62.438,29.672,0,72,70,1000,200,0.101,198.625,84.875,74.25,0.3,71.625,68.5,54.344,55.688,0.0,42.375,72,70,1000,200,0.186,473.0,75.25,74.625,0.029,70.875,70.375,55.625,58.625,0.0,44.469,72,70,1000,200,0.033,200.5,74.625,74.563,0.037,69.563,68.813,56.813,59.688,18.359,34.344,72,70,1000,200,0.034,202.625,79.563,69.813,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.011,0.773,0.0,0.0,0.621,0.224,0.465,0.003,0.0,0.132
5172008,1926,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,599.707,227.233,0.011,13.734,0,80,55,1.4,1081.875,1103.699,1316.257,214.528,54.071,71.315,69.763,71.357,51.155,1.429,1.73,0.296,63.462,50.918,47.261,28.384,75.762,76.011,74.313,71.984,76.583,39.002,46.72,39.419,-10.82,25.703,48.719,69.313,67.75,55.094,62.656,33.656,0,72,70,1000,200,0.105,203.5,85.313,74.375,0.329,71.625,68.375,55.219,55.906,0.0,41.281,72,70,1000,200,0.198,485.0,75.25,74.625,0.029,70.938,70.313,55.969,58.375,0.0,43.594,72,70,1000,200,0.035,207.0,74.75,74.563,0.031,69.688,68.875,56.906,59.813,18.516,34.094,72,70,1000,200,0.034,204.875,80.813,65.5,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,0.742,0.0,0.0,0.6,0.227,0.525,0.003,0.001,0.168
5172008,1927,1,1,3,1,100,39.534,40.0,40.0,40.0,1,1,614.934,224.89,0.011,13.003,0,80,55,1.4,1062.875,1118.691,1308.398,205.835,56.762,71.209,69.657,71.146,55.651,1.421,1.647,0.296,63.736,51.054,43.054,28.524,75.716,76.011,74.313,71.984,76.657,38.782,48.496,40.949,-10.82,25.75,43.938,69.438,67.75,57.0,63.656,30.094,0,72,70,1000,200,0.1,198.25,85.875,75.188,0.318,71.875,68.188,57.156,56.938,0.0,40.469,72,70,1000,200,0.2,490.75,75.25,74.563,0.028,70.938,70.375,57.188,58.625,0.0,44.0,72,70,1000,200,0.035,201.625,74.75,74.375,0.037,69.563,68.813,57.406,60.094,18.656,34.781,72,70,1000,200,0.033,199.375,81.875,63.906,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,-0.011,2.901,0.0,3.91,0.615,0.225,0.496,0.003,0.002,0.199
5172008,1928,1,1,3,1,100,49.87,40.0,40.0,40.0,1,1,632.504,226.062,0.011,12.93,0,80,55,1.4,1078.625,1151.799,1311.541,212.677,56.116,71.209,69.657,71.146,53.296,1.356,1.643,0.293,63.87,51.145,43.222,28.496,75.626,76.011,74.313,72.196,76.583,39.002,46.407,45.538,-10.82,25.719,47.781,69.563,67.75,56.0,63.719,26.5,0,72,70,1000,200,0.103,200.125,86.188,76.063,0.336,71.875,68.125,56.344,57.125,0.0,40.938,72,70,1000,200,0.195,485.0,75.25,74.625,0.029,71.063,70.375,56.906,58.906,0.0,44.75,72,70,1000,200,0.033,196.375,74.75,74.563,0.03,69.563,68.813,57.594,60.313,18.797,34.25,72,70,1000,200,0.034,202.375,82.563,63.156,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.012,11.413,0.0,11.726,0.633,0.226,0.496,0.003,0.001,0.176
5172008,1929,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,600.878,227.233,0.011,13.734,0,80,55,1.4,1103.5,1106.695,1302.114,205.29,53.21,71.209,69.657,71.146,49.121,1.333,1.712,0.293,63.636,51.056,48.355,28.44,75.587,75.903,74.239,71.984,76.583,39.295,46.407,39.711,-10.82,25.719,51.313,69.563,67.75,54.219,62.938,26.656,0,72,70,1000,200,0.105,203.0,86.688,75.688,0.304,72.0,68.063,54.438,55.906,0.0,40.656,72,70,1000,200,0.208,500.25,75.25,74.625,0.029,70.938,70.313,55.656,58.625,0.0,44.969,72,70,1000,200,0.031,196.375,74.75,74.375,0.034,69.563,68.813,56.969,60.313,18.938,35.438,72,70,1000,200,0.031,192.125,83.25,62.781,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.011,0.803,0.0,0.0,0.601,0.227,0.488,0.003,0.002,0.185
5172008,1930,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,628.99,227.233,0.011,13.734,0,80,55,1.4,1092.5,1096.217,1314.684,207.516,53.964,71.315,69.657,71.251,50.941,1.425,1.748,0.289,64.005,51.181,47.541,28.496,75.587,75.796,74.239,72.196,76.583,38.928,46.511,39.419,-10.82,25.719,49.125,69.438,67.75,55.094,62.938,30.594,0,72,70,1000,200,0.104,201.0,86.813,75.438,0.317,72.25,68.188,55.219,55.906,0.0,41.219,72,70,1000,200,0.208,492.75,75.25,74.563,0.029,70.938,70.25,56.094,58.375,0.0,44.031,72,70,1000,200,0.034,203.625,74.75,74.375,0.031,69.563,68.813,56.906,60.219,19.078,34.063,72,70,1000,200,0.035,203.0,83.813,62.719,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,0.889,0.0,0.0,0.629,0.227,0.526,0.003,0.002,0.191
5172008,1931,1,1,3,1,100,38.049,40.0,40.0,40.0,1,1,619.619,223.719,0.011,13.207,0,80,55,1.4,1109.625,1112.69,1297.402,215.572,56.762,71.103,69.552,71.146,55.437,1.314,1.758,0.293,63.888,51.149,43.503,28.552,75.47,75.903,74.313,72.196,76.583,38.635,47.243,40.585,-10.82,25.719,44.313,69.563,67.75,57.0,63.719,27.0,0,72,70,1000,200,0.104,200.625,87.25,75.875,0.303,72.25,68.063,57.156,56.938,0.0,43.625,72,70,1000,200,0.208,495.5,75.25,74.563,0.028,70.875,70.25,57.188,58.625,0.0,43.688,72,70,1000,200,0.035,205.625,74.813,74.375,0.035,69.563,68.813,57.406,60.313,19.234,34.438,72,70,1000,200,0.034,201.625,84.313,62.594,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.012,2.992,0.0,3.574,0.62,0.224,0.502,0.003,0.002,0.196
5172008,1932,1,1,3,1,100,50.358,40.0,40.0,40.0,1,1,604.392,229.575,0.011,12.842,0,80,55,1.4,1116.625,1127.703,1311.541,183.97,56.116,71.209,69.552,71.146,53.403,1.394,1.751,0.296,63.542,51.228,43.755,28.58,75.405,75.688,74.239,72.196,76.583,38.782,46.825,46.12,-10.82,25.719,47.688,69.438,67.875,55.906,63.844,30.953,0,72,70,1000,200,0.099,196.75,87.313,76.438,0.309,72.125,68.063,56.344,57.0,0.0,42.875,72,70,1000,200,0.21,501.25,75.25,74.563,0.028,70.688,70.188,56.906,58.906,0.0,44.469,72,70,1000,200,0.033,198.125,74.75,74.375,0.034,69.563,68.75,57.594,60.438,15.602,35.531,72,70,1000,200,0.031,192.375,84.625,62.594,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.013,11.716,0.0,13.076,0.604,0.23,0.49,0.003,0.002,0.199
5172008,1933,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,607.906,227.233,0.011,13.705,0,80,55,1.4,1118.5,1118.691,1295.832,200.12,53.21,71.209,69.657,71.146,49.121,1.372,1.607,0.304,63.882,51.084,48.775,28.552,75.366,75.688,74.239,72.196,76.583,39.221,46.302,39.711,-10.82,25.703,51.438,69.313,67.813,54.219,63.125,34.906,0,72,70,1000,200,0.103,200.25,87.438,76.063,0.327,72.25,68.125,54.438,55.781,0.0,43.406,72,70,1000,200,0.215,504.75,75.25,74.563,0.028,70.688,70.188,55.656,58.5,0.0,45.281,72,70,1000,200,0.032,192.75,74.75,74.375,0.034,69.688,68.813,56.906,60.438,15.719,34.844,72,70,1000,200,0.033,196.875,84.875,62.594,0.064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,0.948,0.0,0.0,0.608,0.227,0.542,0.003,0.002,0.208
5172008,1934,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,637.189,231.918,0.011,13.778,0,80,55,1.4,1098.625,1114.19,1287.985,196.983,53.856,71.209,69.657,71.146,51.369,1.383,1.679,0.3,64.01,51.119,47.682,28.58,75.418,75.688,74.165,72.196,76.509,38.855,46.302,39.347,-10.82,25.719,49.25,69.438,67.875,54.906,63.219,31.344,0,72,70,1000,200,0.104,202.625,87.625,76.188,0.336,72.125,68.125,55.219,55.781,0.0,42.656,72,70,1000,200,0.212,504.75,75.25,74.563,0.029,70.875,70.125,55.969,58.375,0.0,44.188,72,70,1000,200,0.033,202.875,74.75,74.375,0.042,69.688,68.813,56.906,60.438,19.609,33.906,72,70,1000,200,0.035,205.125,84.938,62.594,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,0.91,0.0,0.0,0.637,0.232,0.56,0.003,0.002,0.202
5172008,1935,1,1,3,1,100,37.909,40.0,40.0,40.0,1,1,632.504,228.404,0.011,13.105,0,80,55,1.4,1098.625,1133.719,1313.112,233.386,56.547,71.103,69.447,71.04,55.223,1.417,1.762,0.293,63.899,51.101,43.475,28.664,75.289,75.581,74.239,71.984,76.509,38.708,47.347,40.73,-10.82,25.719,44.188,69.438,67.813,57.0,64.25,31.563,0,72,70,1000,200,0.102,200.75,87.625,76.75,0.351,72.125,68.0,57.156,56.938,0.0,42.719,72,70,1000,200,0.226,516.0,75.25,74.563,0.029,70.875,70.125,57.188,58.625,0.0,43.594,72,70,1000,200,0.036,205.375,74.625,74.375,0.034,69.563,68.75,57.406,60.469,19.75,33.906,72,70,1000,200,0.035,205.5,85.375,62.5,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.011,3.067,0.0,3.677,0.633,0.228,0.556,0.003,0.001,0.207
5172008,1936,1,1,3,1,100,50.218,40.0,40.0,40.0,1,1,625.476,228.404,0.011,12.915,0,80,55,1.4,1108.75,1198.74,1344.587,235.836,56.224,71.103,69.552,70.934,53.51,1.349,1.701,0.289,63.862,51.266,43.531,28.664,75.172,75.688,74.239,71.984,76.509,38.708,46.616,45.829,-10.82,25.719,47.781,69.438,67.875,55.906,64.313,31.75,0,72,70,1000,200,0.103,200.5,87.438,77.625,0.344,72.0,68.0,56.25,57.0,0.0,43.5,72,70,1000,200,0.22,507.5,75.25,74.563,0.029,70.688,70.188,57.094,58.906,0.0,44.75,72,70,1000,200,0.033,196.125,74.75,74.375,0.032,69.563,68.688,57.688,60.688,19.891,34.531,72,70,1000,200,0.034,201.5,85.375,62.5,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.011,11.63,0.0,12.762,0.625,0.228,0.492,0.003,0.002,0.207
5172008,1937,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,625.476,227.233,0.011,13.734,0,80,55,1.4,1108.0,1087.25,1295.832,192.011,53.318,71.103,69.552,71.146,49.121,1.471,1.665,0.296,63.991,51.213,49.112,28.664,75.25,75.581,74.165,72.196,76.583,39.148,46.511,39.638,-10.82,25.719,51.844,69.438,67.875,54.094,63.656,31.922,0,72,70,1000,200,0.098,196.25,87.25,77.063,0.373,72.125,67.875,54.344,55.781,0.0,43.75,72,70,1000,200,0.208,497.0,75.25,74.563,0.029,70.875,70.063,55.656,58.625,0.0,45.25,72,70,1000,200,0.031,194.375,74.75,74.375,0.033,69.438,68.813,56.813,60.688,20.047,34.625,72,70,1000,200,0.033,200.75,85.375,62.594,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.914,0.0,0.0,0.625,0.227,0.554,0.003,0.002,0.206
5172008,1938,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,612.592,224.89,0.011,13.734,0,80,55,1.4,1114.375,1112.69,1284.846,204.403,54.071,71.103,69.447,71.04,51.048,1.452,1.78,0.307,64.045,51.115,47.99,28.72,75.211,75.473,74.165,72.196,76.583,38.855,46.511,39.347,-10.82,25.719,49.594,69.438,67.813,54.906,63.563,32.094,0,72,70,1000,200,0.106,204.125,87.0,76.875,0.355,71.875,67.688,55.125,55.781,0.0,43.156,72,70,1000,200,0.211,502.0,75.25,74.563,0.029,70.688,70.063,55.969,58.375,0.0,43.969,72,70,1000,200,0.034,204.875,74.75,74.375,0.036,69.563,68.813,56.906,60.469,24.906,34.906,72,70,1000,200,0.032,198.875,85.375,62.5,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.014,0.883,0.0,0.0,0.613,0.225,0.524,0.003,0.002,0.207
5172008,1939,1,1,3,1,100,39.669,40.0,40.0,40.0,1,1,620.791,227.233,0.011,13.178,0,80,55,1.4,1110.375,1070.845,1286.416,191.147,56.439,70.997,69.447,70.934,55.544,1.333,1.665,0.307,64.077,51.251,44.007,28.776,75.114,75.473,74.091,72.196,76.509,38.562,46.825,40.293,-10.82,25.719,44.719,69.563,67.875,56.906,64.25,28.484,0,72,70,1000,200,0.098,197.75,86.813,77.063,0.342,72.0,67.625,57.031,56.781,0.0,42.688,72,70,1000,200,0.2,496.75,75.25,74.563,0.029,70.875,70.0,57.094,58.5,0.0,43.531,72,70,1000,200,0.035,206.75,74.75,74.375,0.03,69.438,68.813,57.406,60.469,25.078,35.25,72,70,1000,200,0.031,196.625,85.125,62.594,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.072,-0.014,2.761,0.0,3.165,0.621,0.227,0.486,0.003,0.002,0.204
