DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1940,1,1,3,1,100,49.826,40.0,40.0,40.0,1,1,645.388,230.747,0.021,12.915,0,80,55,1.4,1096.25,1154.817,1303.684,226.874,56.116,70.891,69.447,70.934,53.403,1.509,1.65,0.3,64.117,51.217,43.334,28.748,75.062,75.473,74.091,72.196,76.509,38.708,47.452,46.849,-10.82,25.719,47.375,69.563,67.938,56.125,64.313,28.656,0,72,70,1000,200,0.104,202.25,86.625,77.375,0.351,71.875,67.625,56.438,57.125,0.0,42.781,72,70,1000,200,0.204,492.25,75.25,74.563,0.029,70.563,70.0,57.094,58.906,0.0,44.281,72,70,1000,200,0.035,199.625,74.625,74.25,0.033,69.438,68.875,57.688,60.875,25.25,34.0,72,70,1000,200,0.035,205.125,85.0,62.719,0.091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,-0.027,12.024,0.0,14.59,0.645,0.231,0.473,0.003,0.002,0.296
5172008,1941,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,618.448,227.233,0.011,13.719,0,80,55,1.4,1108.375,1093.226,1294.262,191.672,53.318,70.997,69.447,70.829,48.907,1.36,1.809,0.289,64.17,51.259,48.831,28.748,75.049,75.366,74.165,72.196,76.583,39.075,46.511,39.565,-10.82,26.156,51.75,69.563,67.938,54.094,63.563,28.828,0,72,70,1000,200,0.105,203.375,86.188,76.688,0.365,71.875,67.688,54.344,55.781,0.0,42.125,72,70,1000,200,0.205,496.5,75.25,74.563,0.029,70.688,70.0,55.656,58.625,0.0,44.906,72,70,1000,200,0.032,195.125,74.625,74.25,0.034,69.563,68.875,56.906,60.969,20.719,34.25,72,70,1000,200,0.034,203.625,84.375,63.0,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.014,0.904,0.0,0.0,0.618,0.227,0.506,0.003,0.002,0.29
5172008,1942,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,624.305,228.404,0.011,13.719,0,80,55,1.4,1108.125,1085.757,1294.262,180.636,53.856,70.891,69.342,70.829,50.727,1.322,1.686,0.3,64.201,51.336,48.355,28.776,75.049,75.366,74.091,71.984,76.509,38.855,46.511,39.274,-10.82,25.703,50.031,69.563,67.938,54.688,63.219,29.016,0,72,70,1000,200,0.098,197.875,85.875,76.063,0.336,71.875,67.75,54.969,55.688,0.0,42.344,72,70,1000,200,0.2,492.75,75.25,74.438,0.029,70.563,70.0,55.875,58.375,0.0,44.406,72,70,1000,200,0.032,201.625,74.625,74.25,0.034,69.563,68.875,56.813,61.063,17.094,34.906,72,70,1000,200,0.032,199.625,84.125,63.094,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.222,-0.146,-0.013,0.751,0.0,0.0,0.624,0.228,0.481,0.003,0.002,0.285
5172008,1943,1,1,3,1,100,31.726,40.0,40.0,40.0,1,1,605.564,227.233,0.011,13.398,0,80,55,1.4,1105.875,1054.483,1281.709,187.344,56.439,70.891,69.342,70.829,55.009,1.36,1.622,0.296,63.838,50.997,44.344,28.804,75.062,75.259,74.165,72.196,76.509,38.562,46.407,39.347,-10.82,25.672,45.063,69.438,67.813,56.625,63.844,32.969,0,72,70,1000,200,0.104,201.5,85.438,76.25,0.352,71.875,67.688,56.75,56.688,0.0,42.063,72,70,1000,200,0.202,492.5,75.25,74.438,0.029,70.563,69.938,57.094,58.5,0.0,44.313,72,70,1000,200,0.033,202.75,74.625,74.25,0.034,69.563,68.875,57.281,61.344,21.0,35.313,72,70,1000,200,0.031,196.75,84.125,63.563,0.088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.013,1.341,0.0,1.459,0.606,0.227,0.472,0.003,0.002,0.264
5172008,1944,1,1,3,1,100,61.839,40.0,40.0,40.0,1,1,627.818,224.89,0.011,12.652,0,80,55,1.4,1086.5,1156.327,1320.974,229.759,56.87,70.891,69.342,70.934,54.581,1.455,1.809,0.285,63.609,51.026,41.876,28.804,75.049,75.366,74.091,72.196,76.583,38.635,49.541,50.563,-10.82,25.766,45.625,69.563,67.875,56.531,64.25,29.359,0,72,70,1000,200,0.106,203.5,84.875,76.375,0.355,71.75,67.75,57.031,57.406,0.0,41.156,72,70,1000,200,0.206,497.5,75.25,74.438,0.029,70.688,69.938,57.375,58.906,0.0,44.156,72,70,1000,200,0.035,200.75,74.625,74.375,0.034,69.688,68.813,57.844,61.563,17.359,34.344,72,70,1000,200,0.035,201.75,84.438,64.188,0.086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.014,13.838,0.0,20.942,0.628,0.225,0.44,0.003,0.001,0.254
5172008,1945,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,643.045,222.548,0.011,13.705,0,80,55,1.4,1077.125,1147.274,1305.255,223.234,53.21,70.891,69.552,70.934,49.228,1.493,1.647,0.293,63.68,51.011,48.13,28.748,75.062,75.259,74.091,72.09,76.435,39.075,46.198,39.784,-10.82,25.766,51.438,69.563,67.875,54.281,63.219,29.516,0,72,70,1000,200,0.102,199.5,84.563,75.688,0.325,71.625,67.75,54.438,56.094,0.0,41.656,72,70,1000,200,0.196,483.5,75.25,74.438,0.029,70.688,69.875,55.875,58.625,0.0,44.563,72,70,1000,200,0.034,197.875,74.625,74.375,0.03,69.688,68.813,56.969,61.563,17.469,34.0,72,70,1000,200,0.035,205.75,84.875,64.375,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,-0.013,1.364,0.0,0.0,0.643,0.223,0.421,0.003,0.001,0.251
5172008,1946,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,606.735,226.062,0.011,13.675,0,80,55,1.4,1091.75,1060.428,1270.733,175.802,53.426,70.891,69.342,70.829,49.978,1.353,1.625,0.296,63.813,51.039,49.14,28.832,75.075,75.366,74.091,71.878,76.435,38.782,46.302,39.274,-10.82,26.219,50.969,69.563,67.875,54.5,62.656,29.672,0,72,70,1000,200,0.103,200.125,84.063,74.688,0.319,71.438,67.563,54.625,55.688,0.0,41.563,72,70,1000,200,0.187,474.75,75.25,74.438,0.029,70.563,69.875,55.656,58.375,0.0,44.781,72,70,1000,200,0.031,198.0,74.625,74.25,0.034,69.688,68.813,56.813,61.344,17.578,34.906,72,70,1000,200,0.033,198.875,84.875,64.563,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.012,0.895,0.0,0.0,0.607,0.226,0.436,0.003,0.002,0.172
5172008,1947,1,1,3,1,100,15.038,40.0,40.0,40.0,1,1,607.906,224.89,0.011,13.792,0,80,55,1.4,1083.0,1058.941,1292.693,192.646,55.578,70.785,69.342,70.829,53.938,1.33,1.611,0.293,63.907,50.902,45.578,28.888,74.997,75.259,74.091,72.196,76.435,38.562,46.198,39.055,-10.82,26.156,46.438,69.438,67.813,56.125,63.125,29.859,0,72,70,1000,200,0.102,200.125,83.688,74.625,0.342,71.25,67.438,56.25,56.313,0.0,40.563,72,70,1000,200,0.179,465.5,75.25,74.438,0.029,70.688,69.875,56.688,58.5,0.0,43.875,72,70,1000,200,0.034,205.125,74.625,74.25,0.03,69.563,68.875,57.094,61.063,21.484,34.219,72,70,1000,200,0.034,203.375,85.0,64.688,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.014,0.89,0.0,0.944,0.608,0.225,0.452,0.003,0.002,0.172
5172008,1948,1,1,3,1,100,64.121,40.0,40.0,40.0,1,1,617.277,228.404,0.011,12.74,0,80,55,1.4,1041.125,1130.71,1308.398,194.305,57.408,70.785,69.342,70.829,55.651,1.471,1.654,0.289,63.975,51.234,41.96,28.888,74.945,75.366,74.017,72.196,76.509,38.562,59.048,56.026,-10.82,25.828,45.063,69.563,67.75,57.125,63.844,30.016,0,72,70,1000,200,0.103,200.625,83.5,74.938,0.333,71.438,67.5,57.594,57.406,0.0,39.344,72,70,1000,200,0.174,452.5,75.25,74.438,0.029,70.563,69.875,57.656,58.906,0.0,43.813,72,70,1000,200,0.035,203.5,74.625,74.25,0.028,69.688,68.813,57.688,61.063,21.609,34.781,72,70,1000,200,0.033,199.125,85.375,64.813,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.146,-0.015,10.861,0.0,30.875,0.617,0.228,0.416,0.003,0.002,0.174
5172008,1949,1,1,3,1,100,9.43,40.0,40.0,40.0,1,1,620.791,226.062,0.011,13.456,0,80,55,1.4,1061.75,1096.217,1294.262,195.394,54.071,70.785,69.342,70.723,50.085,1.387,1.654,0.3,63.965,51.238,46.98,28.832,74.887,75.151,74.091,72.09,76.435,39.075,45.885,40.512,-10.82,26.313,51.0,69.563,67.813,54.688,62.938,30.188,0,72,70,1000,200,0.102,199.875,83.563,74.625,0.338,71.438,67.563,55.031,56.5,0.0,38.875,72,70,1000,200,0.176,459.5,75.25,74.438,0.029,70.563,69.875,56.094,58.781,0.0,44.313,72,70,1000,200,0.035,199.625,74.625,74.25,0.032,69.688,68.875,57.281,60.969,21.734,34.063,72,70,1000,200,0.034,203.375,85.563,64.938,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.013,2.839,0.0,2.683,0.621,0.226,0.441,0.003,0.002,0.174
5172008,1950,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,606.735,224.89,0.011,13.705,0,80,55,1.4,1049.0,1039.648,1269.166,177.935,53.21,70.785,69.342,70.723,49.335,1.383,1.636,0.296,64.04,51.219,49.364,28.888,74.718,75.151,74.017,72.09,76.435,38.782,46.094,39.347,-10.82,26.453,51.75,69.313,67.813,54.219,62.438,34.156,0,72,70,1000,200,0.104,201.875,83.563,74.0,0.351,71.438,67.563,54.625,55.781,0.0,40.031,72,70,1000,200,0.165,445.75,75.25,74.438,0.028,70.5,69.813,55.625,58.5,0.0,45.156,72,70,1000,200,0.032,194.0,74.438,74.25,0.028,69.563,68.813,56.813,60.781,21.859,34.5,72,70,1000,200,0.033,201.0,85.938,64.938,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,-0.014,1.059,0.0,0.0,0.607,0.225,0.49,0.003,0.001,0.178
5172008,1951,1,1,3,1,100,4.359,40.0,40.0,40.0,1,1,604.392,224.89,0.011,13.734,0,80,55,1.4,1022.875,1038.167,1286.416,157.279,55.148,70.785,69.342,70.723,52.868,1.394,1.625,0.296,64.056,51.268,46.868,28.916,74.615,75.151,74.017,72.09,76.435,38.562,46.094,38.982,-10.82,26.484,48.0,69.313,67.75,55.688,63.125,38.156,0,72,70,1000,200,0.098,196.25,83.75,74.688,0.416,71.125,67.625,55.844,56.313,0.0,40.125,72,70,1000,200,0.161,437.75,75.25,74.313,0.029,70.563,69.813,56.5,58.5,0.0,44.438,72,70,1000,200,0.033,200.875,74.625,74.25,0.029,69.563,68.813,56.969,60.688,22.0,34.969,72,70,1000,200,0.032,198.125,86.25,65.0,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,-0.014,0.766,0.0,0.8,0.604,0.225,0.55,0.004,0.002,0.18
5172008,1952,1,1,3,1,100,56.94,40.0,40.0,40.0,1,1,606.735,223.719,0.011,12.886,0,80,55,1.4,1024.375,1057.455,1291.123,173.836,57.408,70.785,69.447,70.829,56.294,1.368,1.596,0.304,64.085,51.282,42.886,28.972,74.556,75.151,74.017,71.878,76.435,38.782,63.645,51.146,-10.82,26.453,44.563,69.313,67.688,57.125,64.125,38.375,0,72,70,1000,200,0.102,199.75,84.375,75.875,0.43,71.0,67.438,57.469,57.125,0.0,37.656,72,70,1000,200,0.153,431.5,75.25,74.438,0.029,70.5,69.75,57.375,58.781,0.0,43.844,72,70,1000,200,0.034,205.0,74.625,74.25,0.038,69.563,68.813,57.594,60.781,22.156,34.438,72,70,1000,200,0.034,201.875,87.125,64.938,0.068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,6.408,0.0,22.108,0.607,0.224,0.533,0.003,0.002,0.22
5172008,1953,1,1,3,1,100,28.977,40.0,40.0,40.0,1,1,614.934,228.404,0.011,12.974,0,80,55,1.4,1007.25,1070.845,1284.846,151.372,54.932,70.785,69.552,70.723,51.369,1.425,1.654,0.304,64.049,51.227,45.999,28.972,74.556,75.044,74.017,71.878,76.435,39.881,45.989,43.28,-10.82,26.594,50.469,69.563,67.688,55.281,63.844,31.016,0,72,70,1000,200,0.106,203.625,85.563,76.375,0.417,71.0,67.625,55.75,56.938,0.0,36.875,72,70,1000,200,0.146,417.5,75.25,74.313,0.029,70.5,69.75,56.563,58.906,0.0,43.906,72,70,1000,200,0.036,202.75,74.438,74.25,0.029,69.438,68.75,57.469,60.875,27.016,34.656,72,70,1000,200,0.033,200.625,87.938,64.688,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.012,7.22,0.0,6.117,0.615,0.228,0.559,0.004,0.001,0.254
5172008,1954,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,600.878,221.376,0.011,13.748,0,80,55,1.4,997.375,1015.989,1247.238,149.499,52.995,70.679,69.447,70.618,48.8,1.356,1.787,0.3,63.983,51.081,49.841,28.944,74.543,74.936,74.091,72.09,76.435,40.101,46.72,40.585,-10.82,26.672,52.781,69.438,67.75,54.094,63.219,34.969,0,72,70,1000,200,0.101,200.125,86.813,76.375,0.392,71.0,67.688,54.531,56.094,0.0,36.406,72,70,1000,200,0.137,409.0,75.25,74.313,0.029,70.563,69.75,55.656,58.5,0.0,44.938,72,70,1000,200,0.032,194.75,74.438,74.188,0.031,69.438,68.688,56.906,60.781,27.203,34.563,72,70,1000,200,0.033,201.625,88.875,64.25,0.073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,1.005,0.0,0.0,0.601,0.221,0.597,0.004,0.001,0.262
5172008,1955,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,593.851,222.548,0.011,13.705,0,80,55,1.4,984.75,983.613,1212.832,166.881,54.287,70.785,69.552,70.723,51.476,1.379,1.578,0.307,63.881,51.101,48.13,29.0,74.543,74.936,74.017,72.09,76.435,39.954,46.72,40.366,-10.82,26.594,49.75,69.438,67.75,55.188,63.719,35.188,0,72,70,1000,200,0.103,200.625,88.5,77.0,0.388,70.938,67.625,55.531,56.188,0.0,37.188,72,70,1000,200,0.127,389.75,75.25,74.438,0.029,70.5,69.75,56.094,58.375,0.0,44.719,72,70,1000,200,0.031,198.5,74.625,74.188,0.034,69.438,68.688,56.906,60.781,22.703,34.813,72,70,1000,200,0.033,199.75,92.688,63.563,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,0.835,0.0,0.0,0.594,0.223,0.65,0.003,0.002,0.504
5172008,1956,1,1,3,1,100,41.211,40.0,40.0,40.0,1,1,477.892,214.348,0.011,13.266,0,80,55,1.4,984.75,724.403,1119.242,29.19,56.547,70.785,69.552,70.829,55.437,1.463,1.647,0.318,63.435,50.748,45.438,29.112,74.595,74.829,74.017,72.09,76.435,39.954,47.138,41.75,-10.82,27.313,45.938,69.438,67.75,56.906,64.875,39.156,0,72,70,1000,200,0.101,197.875,90.438,78.313,0.404,70.813,67.688,56.875,56.781,0.0,28.234,72,70,1000,200,0.044,229.75,75.25,74.438,0.029,70.5,69.75,57.188,58.625,0.0,43.875,72,70,1000,200,0.034,205.0,74.625,74.188,0.032,69.438,68.688,57.469,61.25,27.563,35.594,72,70,1000,200,0.031,192.375,97.375,63.563,0.122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,-0.014,3.317,0.0,3.305,0.478,0.214,0.713,0.003,0.002,0.6
5172008,1957,1,1,3,1,100,47.942,40.0,40.0,40.0,1,1,516.545,215.52,0.011,13.032,0,80,55,1.4,828.25,863.135,1169.12,48.207,56.224,70.679,69.552,70.618,53.403,1.425,1.614,0.307,63.046,50.63,44.793,29.084,74.569,74.936,74.017,72.09,76.361,40.394,48.392,47.067,-10.82,27.156,49.25,69.438,67.75,56.125,65.438,35.563,0,72,70,1000,200,0.098,195.625,92.5,80.0,0.408,70.938,68.0,56.875,57.406,0.0,26.828,72,70,1000,200,0.043,226.875,75.25,74.313,0.029,70.5,69.75,57.188,58.906,0.0,43.844,72,70,1000,200,0.035,203.5,74.438,74.188,0.034,69.563,68.813,57.844,61.938,27.734,35.281,72,70,1000,200,0.031,196.0,102.125,63.781,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.013,10.873,0.0,12.061,0.517,0.216,0.742,0.004,0.001,0.712
5172008,1958,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,510.688,215.52,0.011,13.675,0,80,55,1.4,823.0,818.829,1155.085,29.171,53.533,70.679,69.763,70.512,49.121,1.539,1.614,0.311,62.846,50.346,49.673,29.028,74.517,74.829,74.017,72.09,76.361,40.687,46.929,41.168,-10.82,27.484,54.313,69.625,67.875,54.219,65.0,31.953,0,72,70,1000,200,0.106,204.0,94.563,80.875,0.409,70.938,68.25,55.219,57.0,0.0,27.688,72,70,1000,200,0.036,209.625,75.25,74.313,0.029,70.375,69.75,55.875,58.625,0.0,45.156,72,70,1000,200,0.032,193.0,74.438,74.25,0.032,69.688,68.875,57.281,62.531,19.406,35.094,72,70,1000,200,0.031,197.75,105.625,64.938,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,1.054,0.0,0.0,0.511,0.216,0.814,0.004,0.001,0.779
5172008,1959,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,484.919,213.177,0.011,13.705,0,80,55,1.4,827.875,776.322,1142.614,3.921,53.21,70.679,69.868,70.618,49.335,1.455,1.618,0.304,62.591,50.102,51.075,29.028,74.323,74.722,74.017,72.09,76.435,40.32,47.034,40.73,-10.82,27.625,54.094,69.563,67.938,54.094,65.063,32.125,0,72,70,1000,200,0.097,196.625,96.75,81.875,0.406,71.0,68.438,55.125,56.781,0.0,27.484,72,70,1000,200,0.035,203.625,75.25,74.313,0.029,70.375,69.625,55.625,58.375,0.0,44.625,72,70,1000,200,0.032,199.25,74.438,74.188,0.034,69.688,68.875,56.813,63.031,16.781,35.156,72,70,1000,200,0.031,197.0,107.438,66.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.014,0.837,0.0,0.0,0.485,0.213,0.878,0.004,0.001,0.757
5172008,2000,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,494.29,212.006,0.011,13.719,0,80,55,1.4,815.125,823.1,1150.408,19.612,54.717,70.679,69.868,70.618,52.333,1.394,1.535,0.307,62.516,50.005,48.944,29.0,74.2,74.722,74.017,72.09,76.361,39.588,46.929,40.075,-10.82,27.594,50.406,69.563,68.0,55.5,66.063,32.25,0,72,70,1000,200,0.104,202.25,98.625,83.5,0.397,71.25,68.688,55.844,56.938,0.0,27.313,72,70,1000,200,0.034,201.5,75.25,74.313,0.029,70.375,69.688,56.188,58.375,0.0,43.969,72,70,1000,200,0.034,204.125,74.438,74.188,0.034,69.75,68.875,56.969,63.219,16.875,33.906,72,70,1000,200,0.035,205.375,106.938,67.188,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.013,0.91,0.0,0.0,0.494,0.212,0.872,0.004,0.001,0.484
5172008,2001,1,1,3,1,100,43.318,40.0,40.0,40.0,1,1,507.174,213.177,0.011,13.017,0,80,55,1.4,805.75,808.878,1150.408,38.761,56.977,70.679,70.078,70.723,56.079,1.345,1.607,0.296,62.554,49.961,45.438,29.028,74.135,74.829,73.943,72.196,76.287,39.368,52.257,42.406,-10.82,27.5,45.719,69.563,68.063,57.188,67.438,32.406,0,72,70,1000,200,0.104,202.375,100.625,85.063,0.397,71.125,68.875,57.156,57.406,0.0,27.438,72,70,1000,200,0.033,198.5,75.25,74.313,0.029,70.375,69.625,57.375,58.625,0.0,43.438,72,70,1000,200,0.035,207.5,74.438,74.188,0.034,69.75,69.0,57.594,63.375,16.953,34.188,72,70,1000,200,0.034,203.5,107.5,68.0,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.015,3.068,0.0,5.486,0.507,0.213,0.897,0.004,0.001,0.481
5172008,2002,1,1,3,1,100,46.926,40.0,40.0,40.0,1,1,493.119,207.321,0.011,12.871,0,80,55,1.4,797.875,838.791,1141.056,64.089,56.009,70.785,70.078,70.618,52.975,1.459,1.614,0.296,62.079,49.694,45.466,29.028,74.213,74.614,73.943,72.09,76.287,39.588,47.034,45.756,-10.82,27.453,50.25,69.625,68.063,55.906,67.813,28.75,0,72,70,1000,200,0.097,194.25,102.375,86.625,0.391,71.25,69.063,56.875,57.719,0.0,26.297,72,70,1000,200,0.035,208.5,75.25,74.313,0.029,70.375,69.563,57.094,58.906,0.0,44.781,72,70,1000,200,0.033,195.875,74.438,74.188,0.032,69.75,69.063,57.688,63.469,10.391,34.313,72,70,1000,200,0.034,202.625,107.5,68.625,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,-0.014,10.662,0.0,11.013,0.493,0.207,0.894,0.004,0.001,0.248
5172008,2003,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,504.832,207.321,0.011,13.719,0,80,55,1.4,808.875,840.219,1131.706,65.116,53.426,70.679,70.078,70.618,48.907,1.49,1.607,0.3,61.989,49.59,50.739,29.056,74.161,74.722,74.091,72.09,76.361,38.782,46.198,39.347,-10.82,27.75,55.531,69.625,68.25,54.094,67.25,28.859,0,72,70,1000,200,0.105,203.0,104.125,87.188,0.337,71.25,69.125,55.344,57.406,0.0,25.781,72,70,1000,200,0.036,210.125,75.25,74.313,0.029,70.375,69.625,55.875,58.5,0.0,45.063,72,70,1000,200,0.031,196.0,74.438,74.188,0.036,69.938,69.25,57.094,63.031,10.422,34.563,72,70,1000,200,0.033,201.25,107.75,68.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.149,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.012,1.045,0.0,0.0,0.505,0.207,0.828,0.004,0.001,0.154
5172008,2004,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,488.433,209.663,0.011,13.705,0,80,55,1.4,812.125,797.53,1131.706,21.337,53.21,70.679,70.183,70.618,49.228,1.421,1.535,0.3,61.872,49.572,51.692,29.028,74.148,74.722,74.091,72.196,76.361,38.269,46.198,38.764,-10.82,27.766,54.781,69.75,68.313,54.219,66.875,28.969,0,72,70,1000,200,0.104,201.75,105.25,86.5,0.323,71.25,69.25,55.125,57.0,0.0,27.547,72,70,1000,200,0.032,196.375,75.25,74.313,0.029,70.375,69.563,55.625,58.375,0.0,43.969,72,70,1000,200,0.034,204.25,74.313,74.188,0.032,69.75,69.313,56.813,62.438,10.445,35.531,72,70,1000,200,0.03,193.5,107.0,68.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.013,0.856,0.0,0.0,0.488,0.21,0.878,0.004,0.001,0.151
5172008,2005,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,506.003,210.835,0.011,13.719,0,80,55,1.4,810.5,818.829,1139.497,27.627,54.717,70.891,70.288,70.723,52.333,1.413,1.585,0.293,62.131,49.61,49.308,29.056,74.012,74.614,73.943,72.09,76.361,37.976,46.302,38.4,-10.82,27.656,50.594,69.625,68.313,55.5,67.5,29.063,0,72,70,1000,200,0.104,201.875,106.5,86.875,0.329,71.25,69.313,55.938,57.125,0.0,26.984,72,70,1000,200,0.033,199.0,75.25,74.313,0.029,70.375,69.563,56.188,58.375,0.0,43.719,72,70,1000,200,0.036,204.5,74.438,74.188,0.034,69.75,69.313,56.969,61.938,17.141,34.156,72,70,1000,200,0.034,203.5,106.438,68.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,-0.014,0.699,0.0,0.0,0.506,0.211,0.936,0.004,0.001,0.149
5172008,2006,1,1,3,1,100,38.042,40.0,40.0,40.0,1,1,500.146,208.492,0.011,13.31,0,80,55,1.4,784.5,813.141,1158.203,28.596,57.085,70.891,70.288,70.829,56.186,1.444,1.6,0.289,61.928,49.527,45.971,29.084,73.869,74.614,73.943,72.09,76.361,37.976,46.616,40.148,-10.82,27.625,46.094,69.75,68.438,57.281,68.688,26.422,0,72,70,1000,200,0.099,197.375,107.688,88.125,0.263,71.25,69.313,57.156,57.625,0.0,26.0,72,70,1000,200,0.037,206.375,75.25,74.313,0.029,70.25,69.5,57.281,58.625,0.0,45.031,72,70,1000,200,0.032,194.125,74.313,74.063,0.037,69.75,69.25,57.594,61.563,17.219,34.469,72,70,1000,200,0.034,201.625,105.813,68.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,-0.014,3.346,0.0,4.012,0.5,0.208,0.745,0.004,0.001,0.146
5172008,2007,1,1,3,1,100,49.005,40.0,40.0,40.0,1,1,498.975,207.321,0.011,12.857,0,80,55,1.4,808.5,828.8,1123.916,38.465,56.224,70.891,70.393,70.723,53.403,1.387,1.611,0.285,61.807,49.427,45.55,29.112,73.785,74.507,73.943,71.878,76.361,38.269,46.72,45.465,-10.82,27.703,50.563,69.75,68.5,56.0,68.438,26.484,0,72,70,1000,200,0.104,201.875,108.375,88.25,0.259,71.25,69.438,57.031,58.031,0.0,27.109,72,70,1000,200,0.031,200.625,75.25,74.313,0.029,70.25,69.5,57.281,58.906,0.0,44.813,72,70,1000,200,0.031,197.75,74.313,74.188,0.027,69.688,69.125,57.844,61.344,20.063,33.875,72,70,1000,200,0.035,204.75,105.313,68.813,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.013,10.948,0.0,12.84,0.499,0.207,0.755,0.004,0.0,0.402
5172008,2008,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,511.859,207.321,0.011,13.778,0,80,55,1.4,795.625,834.507,1134.822,60.378,53.318,70.891,70.288,70.723,48.586,1.425,1.596,0.3,61.659,49.441,51.131,29.112,73.843,74.507,73.943,72.09,76.361,38.049,45.153,38.545,-10.82,27.797,56.219,69.938,68.563,54.0,67.188,19.125,0,72,70,1000,200,0.099,195.625,109.188,86.875,0.247,71.25,69.438,55.219,57.5,0.0,26.516,72,70,1000,200,0.033,203.5,75.25,74.313,0.029,70.375,69.5,55.656,58.625,0.0,43.813,72,70,1000,200,0.035,204.875,74.313,74.188,0.036,69.563,69.125,56.969,61.063,23.984,33.906,72,70,1000,200,0.035,205.0,106.188,69.563,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.014,0.962,0.0,0.0,0.512,0.207,0.798,0.004,0.001,0.403
5172008,2009,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,494.29,209.663,0.011,13.778,0,80,55,1.4,782.5,838.791,1137.939,80.709,52.887,70.997,70.288,70.829,48.586,1.425,1.542,0.296,61.774,49.476,52.393,29.168,73.798,74.507,73.943,72.09,76.287,38.122,45.153,38.473,-10.82,27.578,55.813,69.75,68.625,53.875,66.813,26.594,0,72,70,1000,200,0.104,200.875,109.938,86.125,0.25,71.25,69.438,55.031,57.125,0.0,27.359,72,70,1000,200,0.032,195.5,75.25,74.313,0.029,70.25,69.5,55.375,58.375,0.0,44.469,72,70,1000,200,0.034,197.75,74.438,74.063,0.033,69.563,69.188,56.813,61.25,24.141,34.313,72,70,1000,200,0.034,202.5,107.438,70.375,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,-0.014,0.688,0.0,0.0,0.494,0.21,0.862,0.004,0.002,0.521
5172008,2010,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,465.007,204.978,0.011,13.661,0,80,55,1.4,809.875,772.091,1120.8,40.44,54.287,70.891,70.288,70.934,51.476,1.372,1.521,0.3,61.837,49.458,50.178,29.196,73.83,74.399,73.943,72.09,76.287,38.196,45.153,38.545,-10.82,27.703,51.781,69.75,68.563,55.188,67.25,26.672,0,72,70,1000,200,0.104,201.625,110.75,86.375,0.277,71.25,69.375,55.75,57.125,0.0,26.516,72,70,1000,200,0.034,201.75,75.25,74.125,0.029,70.375,69.438,56.094,58.313,0.0,45.156,72,70,1000,200,0.032,193.625,74.438,74.063,0.031,69.563,69.125,56.969,61.625,20.5,35.438,72,70,1000,200,0.031,192.5,108.875,69.375,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.014,0.685,0.0,0.0,0.465,0.205,0.977,0.005,0.002,0.555
5172008,2011,1,1,3,1,100,23.796,40.0,40.0,40.0,1,1,489.605,206.149,0.011,13.69,0,80,55,1.4,807.0,783.381,1119.242,34.13,56.547,70.997,70.288,70.829,55.651,1.391,1.604,0.3,61.863,49.462,46.924,29.224,73.811,74.292,73.943,72.09,76.361,39.075,45.258,39.419,-10.82,27.75,46.875,70.063,68.688,57.125,68.5,19.297,0,72,70,1000,200,0.104,201.5,111.688,87.75,0.259,71.25,69.438,56.938,57.5,0.0,26.781,72,70,1000,200,0.032,202.125,75.25,74.125,0.029,70.375,69.375,57.188,58.5,0.0,44.656,72,70,1000,200,0.032,199.375,74.313,74.188,0.032,69.688,69.125,57.469,62.25,20.609,34.0,72,70,1000,200,0.035,204.75,111.0,66.938,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.014,0.762,0.0,0.653,0.49,0.206,0.897,0.005,0.001,0.619
5172008,2012,1,1,3,1,100,61.085,40.0,40.0,40.0,1,1,483.748,206.149,0.011,12.93,0,80,55,1.4,800.75,823.1,1136.38,29.9,57.516,70.891,70.288,70.829,55.758,1.356,1.611,0.296,61.769,49.444,44.092,29.28,73.701,74.292,73.869,72.09,76.287,39.881,53.72,51.437,-10.82,27.797,48.063,69.938,68.688,57.0,69.125,26.734,0,72,70,1000,200,0.104,202.5,112.25,88.688,0.242,71.125,69.563,57.594,58.125,0.0,27.141,72,70,1000,200,0.033,196.625,75.25,74.125,0.029,70.375,69.5,57.781,58.906,0.0,43.656,72,70,1000,200,0.034,206.375,74.313,74.188,0.036,69.688,69.0,58.0,62.813,20.719,35.406,72,70,1000,200,0.031,191.625,113.0,67.063,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.015,10.797,0.0,20.727,0.484,0.206,0.825,0.005,0.001,0.645
5172008,2013,1,1,3,1,100,5.154,40.0,40.0,40.0,1,1,498.975,208.492,0.011,13.514,0,80,55,1.4,812.0,847.369,1127.031,66.568,54.502,70.891,70.288,70.934,50.299,1.452,1.604,0.296,61.786,49.412,49.112,29.28,73.662,74.292,73.869,72.09,76.287,39.661,45.885,40.876,-10.82,27.672,54.313,69.938,68.75,54.688,68.063,19.328,0,72,70,1000,200,0.102,200.75,112.875,88.438,0.258,71.125,69.688,55.938,58.031,0.0,26.813,72,70,1000,200,0.034,198.875,75.25,74.125,0.029,70.25,69.5,56.281,58.781,0.0,44.125,72,70,1000,200,0.035,201.0,74.438,74.063,0.038,69.688,69.063,57.469,63.219,20.828,34.938,72,70,1000,200,0.033,196.125,114.313,68.5,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.015,2.638,0.0,2.278,0.499,0.208,0.912,0.005,0.002,0.643
5172008,2014,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,488.433,208.492,0.011,13.675,0,80,55,1.4,817.875,833.079,1137.939,77.353,53.103,70.997,70.183,70.829,48.8,1.406,1.549,0.296,61.655,49.364,52.029,29.28,73.493,74.184,73.943,72.09,76.287,39.588,46.094,40.075,-10.82,27.719,55.531,69.938,68.813,54.094,67.5,16.469,0,72,70,1000,200,0.104,202.125,113.438,87.75,0.242,71.0,69.688,55.219,57.406,0.0,26.797,72,70,1000,200,0.034,199.5,75.25,74.125,0.029,70.25,69.438,55.625,58.5,0.0,44.719,72,70,1000,200,0.033,196.25,74.313,74.063,0.034,69.75,69.125,56.969,63.375,18.203,34.0,72,70,1000,200,0.035,203.625,115.375,70.313,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.014,1.024,0.0,0.0,0.488,0.208,0.899,0.005,0.001,0.632
5172008,2015,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,503.66,208.492,0.011,13.646,0,80,55,1.4,799.0,825.949,1148.849,41.315,54.071,70.997,70.288,70.934,51.048,1.44,1.56,0.296,61.795,49.37,50.795,29.336,73.493,74.184,73.869,72.09,76.287,39.441,46.094,39.856,-10.82,27.875,52.688,69.938,68.813,55.094,67.813,19.344,0,72,70,1000,200,0.104,200.625,114.063,87.625,0.231,71.0,69.688,55.75,57.406,0.0,25.891,72,70,1000,200,0.037,206.5,75.25,74.125,0.029,70.25,69.438,56.094,58.375,0.0,45.125,72,70,1000,200,0.031,196.0,74.313,74.063,0.04,69.75,69.188,56.969,63.625,18.281,34.281,72,70,1000,200,0.034,203.125,116.375,71.563,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.015,0.851,0.0,0.0,0.504,0.208,0.883,0.005,0.001,0.628
5172008,2016,1,1,3,1,100,18.565,40.0,40.0,40.0,1,1,496.633,209.663,0.011,13.675,0,80,55,1.4,794.25,784.794,1134.822,19.723,56.224,70.997,70.183,70.829,54.902,1.406,1.575,0.293,61.878,49.442,47.822,29.365,73.429,74.077,73.869,71.771,76.214,39.661,46.198,40.075,-10.82,27.922,47.969,69.938,68.875,56.719,68.563,26.781,0,72,70,1000,200,0.103,200.5,114.438,88.125,0.237,70.938,69.688,56.875,57.625,0.0,27.563,72,70,1000,200,0.032,194.375,75.25,74.125,0.029,70.125,69.375,57.094,58.625,0.0,44.156,72,70,1000,200,0.033,202.625,74.438,74.188,0.034,69.75,69.25,57.406,63.75,11.703,34.0,72,70,1000,200,0.034,203.375,116.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.072,-0.146,-0.222,-0.146,-0.012,0.866,0.0,0.785,0.497,0.21,0.902,0.005,0.001,0.172
5172008,2017,1,1,3,1,100,60.742,40.0,40.0,40.0,1,1,494.29,207.321,0.011,12.944,0,80,55,1.4,801.25,841.649,1141.056,58.333,57.516,71.103,70.393,70.934,55.758,1.417,1.513,0.296,61.756,49.467,44.737,29.365,73.331,74.077,73.869,71.984,76.214,40.467,53.407,53.622,-10.82,27.813,48.188,69.938,68.875,57.188,69.563,19.375,0,72,70,1000,200,0.099,195.625,114.875,88.938,0.238,71.0,69.688,57.594,58.219,0.0,27.094,72,70,1000,200,0.033,196.5,75.25,74.313,0.029,70.125,69.375,57.781,59.0,0.0,43.781,72,70,1000,200,0.035,205.0,74.313,74.063,0.034,69.75,69.313,58.0,63.75,18.391,34.219,72,70,1000,200,0.034,202.625,115.938,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.014,13.159,0.0,23.616,0.494,0.207,0.892,0.004,0.001,0.171
5172008,2018,1,1,3,1,100,11.942,40.0,40.0,40.0,1,1,495.461,209.663,0.011,13.412,0,80,55,1.4,801.25,843.078,1144.173,33.011,54.717,70.997,70.288,70.934,50.62,1.379,1.589,0.296,61.754,49.363,49.224,29.365,73.189,73.97,73.869,72.09,76.214,40.394,46.511,42.333,-10.82,28.094,54.594,70.063,68.938,54.906,68.563,16.516,0,72,70,1000,200,0.103,201.0,115.313,89.438,0.242,70.938,69.75,56.125,58.031,0.0,26.828,72,70,1000,200,0.034,199.125,75.25,74.125,0.029,70.25,69.438,56.5,58.906,0.0,44.0,72,70,1000,200,0.035,201.875,74.188,74.063,0.037,69.75,69.313,57.469,63.469,11.805,34.844,72,70,1000,200,0.032,199.625,115.125,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.014,4.251,0.0,3.607,0.495,0.21,0.905,0.005,0.001,0.168
5172008,2019,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,501.318,204.978,0.011,13.734,0,80,55,1.4,802.75,797.53,1125.474,26.666,53.21,71.103,70.288,70.934,48.8,1.425,1.56,0.289,61.86,49.406,52.393,29.421,73.027,73.862,73.869,72.09,76.287,40.247,46.72,40.658,-10.82,28.156,56.281,70.063,68.938,54.219,67.813,16.5,0,72,70,1000,200,0.104,201.5,115.438,88.813,0.212,70.938,69.75,55.219,57.625,0.0,26.625,72,70,1000,200,0.035,200.5,75.25,74.125,0.029,70.25,69.438,55.656,58.625,0.0,45.0,72,70,1000,200,0.032,194.0,74.313,74.063,0.034,69.75,69.25,56.969,62.75,11.859,35.406,72,70,1000,200,0.031,194.375,114.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.015,0.872,0.0,0.0,0.501,0.205,0.816,0.005,0.001,0.165
5172008,2020,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,479.063,207.321,0.011,13.705,0,80,55,1.4,792.125,803.201,1125.474,34.36,54.179,71.103,70.393,71.04,50.941,1.383,1.6,0.3,61.736,49.492,51.215,29.449,72.858,73.97,73.869,71.984,76.214,40.174,46.825,40.585,-10.82,28.047,53.281,70.063,68.938,55.094,67.938,16.5,0,72,70,1000,200,0.104,201.25,115.75,87.938,0.215,70.938,69.813,55.625,57.5,0.0,27.375,72,70,1000,200,0.032,196.375,75.25,74.125,0.029,70.25,69.438,56.094,58.5,0.0,45.094,72,70,1000,200,0.031,196.5,74.188,74.063,0.034,69.75,69.25,56.969,62.125,11.93,34.063,72,70,1000,200,0.035,203.75,113.688,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.014,0.847,0.0,0.0,0.479,0.207,0.864,0.005,0.001,0.162
5172008,2021,1,1,3,1,100,24.024,40.0,40.0,40.0,1,1,487.262,209.663,0.011,13.588,0,80,55,1.4,804.125,794.697,1137.939,37.493,56.009,70.997,70.288,70.934,54.581,1.322,1.578,0.293,62.022,49.499,47.822,29.533,72.884,73.755,73.795,71.984,76.287,40.247,46.72,40.73,-10.82,28.047,48.469,70.063,68.938,56.719,68.563,16.484,0,72,70,1000,200,0.103,200.875,116.0,87.813,0.212,70.813,69.813,56.875,57.719,0.0,26.781,72,70,1000,200,0.034,200.375,75.25,74.125,0.029,70.25,69.438,57.094,58.625,0.0,44.063,72,70,1000,200,0.034,204.0,74.313,73.938,0.036,69.688,69.125,57.469,61.625,21.406,34.406,72,70,1000,200,0.034,202.0,112.938,72.625,0.036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.015,1.014,0.0,0.91,0.487,0.21,0.864,0.005,0.002,0.21
5172008,2022,1,1,3,1,100,59.788,40.0,40.0,40.0,1,1,489.605,207.321,0.011,12.944,0,80,55,1.4,805.875,806.039,1133.264,25.862,57.3,71.103,70.393,70.934,55.544,1.421,1.542,0.3,61.926,49.457,45.326,29.533,72.839,73.755,73.795,71.984,76.214,40.833,53.093,53.112,-10.82,28.094,48.875,70.063,69.0,57.125,69.125,16.484,0,72,70,1000,200,0.098,194.75,116.313,88.375,0.214,70.813,69.813,57.594,58.219,0.0,27.422,72,70,1000,200,0.032,197.25,75.375,74.125,0.029,70.125,69.313,57.656,59.0,0.0,44.031,72,70,1000,200,0.035,202.0,74.313,74.063,0.04,69.688,69.063,58.0,61.563,25.313,35.688,72,70,1000,200,0.031,191.375,114.313,73.313,0.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.015,12.964,0.0,22.041,0.49,0.207,0.864,0.005,0.001,0.534
5172008,2023,1,1,3,1,100,13.796,40.0,40.0,40.0,1,1,489.605,206.149,0.011,13.368,0,80,55,1.4,785.375,811.719,1111.455,41.714,54.717,70.997,70.393,70.934,50.727,1.417,1.56,0.3,61.698,49.491,49.785,29.561,72.852,73.755,73.795,71.984,76.214,40.906,46.929,42.624,-10.82,28.141,54.563,70.063,69.063,54.906,68.438,16.469,0,72,70,1000,200,0.104,201.5,116.563,88.813,0.215,70.813,69.813,56.125,58.125,0.0,27.422,72,70,1000,200,0.032,196.0,75.25,74.125,0.029,70.125,69.313,56.5,58.906,0.0,44.719,72,70,1000,200,0.033,196.75,74.188,74.063,0.034,69.563,69.063,57.594,61.938,25.453,35.281,72,70,1000,200,0.031,193.875,114.875,74.188,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.015,3.813,0.0,3.185,0.49,0.206,0.862,0.005,0.001,0.7
5172008,2024,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,491.947,206.149,0.011,13.705,0,80,55,1.4,794.5,818.829,1133.264,33.861,53.318,71.103,70.288,70.934,49.014,1.433,1.528,0.304,61.773,49.399,52.337,29.561,72.826,73.54,73.869,72.09,76.214,40.027,47.243,40.512,-10.82,28.219,56.219,70.063,69.063,54.219,67.688,13.719,0,72,70,1000,200,0.104,201.875,116.625,88.125,0.217,70.813,69.813,55.344,57.625,0.0,27.172,72,70,1000,200,0.033,197.0,75.25,74.125,0.029,70.125,69.313,55.656,58.625,0.0,45.313,72,70,1000,200,0.031,194.125,74.188,73.938,0.035,69.688,69.063,56.969,62.75,25.594,34.75,72,70,1000,200,0.033,196.875,117.188,70.313,0.123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,-0.014,0.921,0.0,0.0,0.492,0.206,0.894,0.005,0.001,0.833
5172008,2025,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,502.489,208.492,0.011,13.734,0,80,55,1.4,800.25,814.562,1134.822,30.254,54.502,70.997,70.393,71.04,51.476,1.448,1.575,0.3,61.754,49.407,51.019,29.645,72.709,73.647,73.795,71.984,76.14,39.441,47.243,39.929,-10.82,28.219,53.188,69.938,69.0,55.094,68.0,19.313,0,72,70,1000,200,0.097,195.625,116.688,87.75,0.207,70.625,69.75,55.75,57.5,0.0,26.734,72,70,1000,200,0.034,200.0,75.25,74.313,0.029,70.125,69.313,56.188,58.5,0.0,43.906,72,70,1000,200,0.034,204.875,74.313,74.063,0.034,69.688,69.063,57.094,63.625,21.938,34.031,72,70,1000,200,0.035,204.5,118.938,69.25,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.014,0.859,0.0,0.0,0.502,0.208,0.865,0.004,0.001,0.854
5172008,2026,1,1,3,1,100,29.87,40.0,40.0,40.0,1,1,498.975,207.321,0.011,13.368,0,80,55,1.4,798.5,798.947,1125.474,47.815,56.116,71.103,70.393,70.934,54.688,1.375,1.513,0.3,61.693,49.363,48.158,29.645,72.618,73.433,73.795,71.984,76.214,39.368,47.347,40.148,-10.82,28.078,48.375,70.063,69.0,56.906,68.688,16.438,0,72,70,1000,200,0.102,199.5,117.0,88.25,0.219,70.625,69.813,56.938,57.906,0.0,27.688,72,70,1000,200,0.032,195.625,75.25,74.0,0.029,70.125,69.25,57.188,58.625,0.0,44.094,72,70,1000,200,0.035,201.25,74.313,73.938,0.034,69.75,69.063,57.594,64.25,12.656,35.031,72,70,1000,200,0.032,197.25,120.0,71.563,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.015,1.307,0.0,1.447,0.499,0.207,0.91,0.005,0.002,0.832
5172008,2027,1,1,3,1,100,54.826,40.0,40.0,40.0,1,1,497.804,204.978,0.011,12.959,0,80,55,1.4,806.75,808.878,1119.242,41.887,56.87,70.997,70.393,71.04,54.581,1.463,1.564,0.296,61.701,49.381,45.971,29.701,72.709,73.54,73.795,71.984,76.14,39.807,49.75,49.616,-10.82,28.141,50.125,70.063,69.063,56.625,69.25,16.438,0,72,70,1000,200,0.104,201.625,117.25,88.813,0.218,70.625,69.75,57.375,58.219,0.0,27.063,72,70,1000,200,0.033,197.625,75.25,74.125,0.029,70.125,69.25,57.656,59.0,0.0,44.969,72,70,1000,200,0.032,194.75,74.313,73.938,0.034,69.688,69.125,58.0,64.813,12.727,35.594,72,70,1000,200,0.031,191.375,119.5,73.563,0.064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.014,12.784,0.0,17.633,0.498,0.205,0.896,0.005,0.002,0.424
5172008,2028,1,1,3,1,100,1.838,40.0,40.0,40.0,1,1,495.461,208.492,0.011,13.588,0,80,55,1.4,800.875,831.653,1137.939,40.488,54.071,70.997,70.393,70.934,49.764,1.425,1.557,0.293,61.708,49.366,51.047,29.701,72.631,73.433,73.795,71.984,76.14,39.734,46.407,40.73,-10.82,28.313,56.188,70.063,69.125,54.281,68.313,16.422,0,72,70,1000,200,0.104,202.125,117.5,88.938,0.212,70.625,69.75,55.75,58.031,0.0,26.813,72,70,1000,200,0.034,199.125,75.25,74.125,0.029,70.125,69.25,56.188,58.906,0.131,44.5,72,70,1000,200,0.032,200.125,74.188,73.938,0.036,69.938,69.25,57.406,64.5,12.758,33.813,72,70,1000,200,0.035,205.25,118.688,73.813,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.014,2.028,0.0,1.877,0.495,0.208,0.875,0.005,0.001,0.22
5172008,2029,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,500.146,202.635,0.011,13.778,0,80,55,1.4,793.25,840.219,1147.29,49.611,53.103,70.891,70.183,70.829,48.693,1.421,1.56,0.296,61.601,49.346,53.123,29.701,72.43,73.325,73.795,71.984,76.214,39.441,46.511,39.929,-10.82,28.234,56.844,70.125,69.063,54.094,67.688,13.656,0,72,70,1000,200,0.104,201.125,117.625,88.125,0.212,70.5,69.75,55.125,57.5,0.0,26.797,72,70,1000,200,0.034,199.375,75.25,74.125,0.028,70.125,69.25,55.656,58.5,0.0,43.813,72,70,1000,200,0.035,205.5,74.188,73.938,0.034,69.938,69.313,56.969,63.938,12.797,34.219,72,70,1000,200,0.034,203.25,117.813,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.951,0.0,0.0,0.5,0.203,0.903,0.005,0.001,0.17
5172008,2030,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,490.776,207.321,0.011,13.719,0,80,55,1.4,795.875,823.1,1142.614,83.506,54.071,70.997,70.183,70.934,51.476,1.421,1.564,0.296,61.704,49.391,51.075,29.729,72.482,73.325,73.721,71.984,76.14,39.075,46.616,39.492,-10.82,28.109,53.219,70.063,69.063,55.188,68.0,16.375,0,72,70,1000,200,0.103,200.75,117.813,87.938,0.224,70.5,69.75,55.75,57.5,0.0,26.047,72,70,1000,200,0.036,205.375,75.375,74.0,0.029,70.125,69.25,56.094,58.375,0.0,43.969,72,70,1000,200,0.035,202.0,74.188,73.938,0.037,69.75,69.25,57.094,63.375,12.828,35.188,72,70,1000,200,0.032,193.75,117.188,74.375,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.015,0.759,0.0,0.0,0.491,0.207,0.967,0.006,0.001,0.216
5172008,2031,1,1,3,1,100,29.572,40.0,40.0,40.0,1,1,486.091,206.149,0.011,13.412,0,80,55,1.4,795.125,783.381,1128.59,40.631,56.224,70.997,70.393,70.934,55.33,1.36,1.503,0.296,61.765,49.446,47.738,29.757,72.443,73.218,73.721,71.984,76.14,39.002,46.616,39.711,-10.82,28.234,48.219,70.063,69.063,56.906,68.938,16.375,0,72,70,1000,200,0.103,200.25,117.938,88.438,0.211,70.313,69.75,56.938,57.906,0.0,27.406,72,70,1000,200,0.032,195.625,75.375,74.125,0.029,70.125,69.25,57.188,58.5,0.0,44.781,72,70,1000,200,0.033,195.625,74.188,73.938,0.029,69.75,69.188,57.469,62.813,19.531,34.156,72,70,1000,200,0.034,203.5,116.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,1.249,0.0,1.319,0.486,0.206,0.899,0.005,0.001,0.164
5172008,2032,1,1,3,1,100,57.263,40.0,40.0,40.0,1,1,484.919,207.321,0.011,12.871,0,80,55,1.4,803.0,811.719,1114.57,40.278,57.085,70.997,70.393,70.934,54.581,1.41,1.585,0.304,61.727,49.437,45.718,29.785,72.443,73.11,73.721,71.984,76.214,39.514,50.168,49.908,-10.82,28.203,49.875,70.125,69.063,56.906,69.563,13.609,0,72,70,1000,200,0.097,193.75,118.125,89.125,0.212,70.438,69.75,57.594,58.344,0.0,26.891,72,70,1000,200,0.034,198.625,75.375,74.125,0.029,70.125,69.25,57.656,59.0,0.0,44.813,72,70,1000,200,0.031,197.5,74.313,74.063,0.034,69.688,69.25,58.0,62.656,22.375,34.281,72,70,1000,200,0.034,203.125,116.125,74.813,0.038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,12.557,0.0,18.559,0.485,0.207,0.888,0.005,0.001,0.227
5172008,2033,1,1,3,1,100,3.244,40.0,40.0,40.0,1,1,496.633,203.807,0.011,13.412,0,80,55,1.4,798.5,853.097,1131.706,51.972,54.179,70.997,70.393,70.934,49.442,1.406,1.611,0.296,61.71,49.364,50.907,29.785,72.301,73.218,73.721,71.984,76.14,39.295,45.885,40.512,-10.82,28.359,56.281,70.063,69.125,54.5,68.438,16.313,0,72,70,1000,200,0.104,202.5,118.125,89.438,0.212,70.5,69.813,55.844,58.031,0.0,26.859,72,70,1000,200,0.033,198.625,75.375,74.0,0.029,70.0,69.188,56.281,58.781,0.0,44.031,72,70,1000,200,0.034,203.875,74.188,73.938,0.034,69.688,69.125,57.469,62.25,22.484,34.688,72,70,1000,200,0.033,199.875,116.0,75.125,0.042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,-0.015,2.477,0.0,2.265,0.497,0.204,0.878,0.006,0.001,0.248
5172008,2034,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,488.433,204.978,0.011,13.763,0,80,55,1.4,799.875,823.1,1130.147,28.194,52.887,70.997,70.288,70.934,48.693,1.364,1.492,0.296,61.668,49.334,53.571,29.813,72.197,73.003,73.721,71.984,76.14,39.002,45.989,39.492,-10.82,28.453,57.469,70.063,69.188,53.875,67.813,16.297,0,72,70,1000,200,0.104,201.125,118.313,88.5,0.207,70.438,69.75,55.125,57.5,0.0,27.031,72,70,1000,200,0.033,197.5,75.25,74.125,0.029,70.0,69.188,55.625,58.5,0.133,44.0,72,70,1000,200,0.036,200.75,74.188,74.063,0.037,69.688,69.063,56.969,62.063,26.375,35.063,72,70,1000,200,0.032,197.375,116.625,75.688,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.965,0.0,0.0,0.488,0.205,0.891,0.005,0.001,0.497
5172008,2035,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,498.975,206.149,0.011,13.719,0,80,55,1.4,799.75,814.562,1134.822,46.385,54.071,70.997,70.288,71.04,51.048,1.318,1.492,0.3,61.866,49.443,51.692,29.841,71.99,73.003,73.721,72.09,76.066,38.708,45.989,39.274,-10.82,28.359,53.969,70.063,69.188,55.094,68.0,16.281,0,72,70,1000,200,0.102,199.375,118.313,88.375,0.209,70.438,69.688,55.75,57.406,0.0,25.703,72,70,1000,200,0.035,208.875,75.375,74.0,0.029,70.0,69.125,56.094,58.375,0.134,44.938,72,70,1000,200,0.032,194.75,74.188,73.938,0.029,69.438,69.0,56.969,62.125,26.531,33.969,72,70,1000,200,0.035,204.375,116.0,75.938,0.12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,1.066,0.0,0.0,0.499,0.206,0.904,0.006,0.001,0.695
5172008,2036,1,1,3,1,100,22.278,40.0,40.0,40.0,1,1,484.919,206.149,0.011,13.69,0,80,55,1.4,799.75,789.036,1123.916,23.762,56.009,70.891,70.183,70.829,55.116,1.391,1.517,0.3,61.904,49.537,48.551,29.841,71.867,73.11,73.647,71.984,76.14,38.708,45.989,39.128,-10.82,28.422,49.031,70.063,69.125,56.719,69.0,16.266,0,72,70,1000,200,0.103,200.25,118.5,88.813,0.209,70.313,69.688,56.875,57.719,0.0,27.438,72,70,1000,200,0.032,195.375,75.375,74.0,0.029,70.0,69.125,57.094,58.5,0.0,44.969,72,70,1000,200,0.031,196.875,74.125,74.063,0.035,69.438,68.938,57.469,63.219,31.391,33.906,72,70,1000,200,0.034,203.25,121.313,70.563,0.191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,-0.016,0.79,0.0,0.798,0.485,0.206,0.896,0.006,0.0,1.399
5172008,2037,1,1,3,1,100,60.239,40.0,40.0,40.0,1,1,513.031,208.492,0.011,12.944,0,80,55,1.4,799.125,847.369,1125.474,39.834,57.193,70.997,70.288,70.934,55.33,1.478,1.629,0.3,61.861,49.548,45.662,29.869,71.906,73.003,73.721,71.984,76.214,39.368,54.033,53.258,-10.82,28.375,49.344,70.125,69.125,57.0,69.625,13.516,0,72,70,1000,200,0.104,200.0,118.5,89.438,0.217,70.313,69.688,57.594,58.219,0.0,26.688,72,70,1000,200,0.034,199.75,75.375,74.0,0.029,70.125,69.063,57.781,58.906,0.138,44.125,72,70,1000,200,0.033,202.75,74.188,73.938,0.034,69.688,68.938,58.094,65.0,23.063,34.156,72,70,1000,200,0.034,203.75,123.0,73.938,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.016,12.26,0.0,24.944,0.513,0.208,0.911,0.006,0.001,1.238
