DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,2038,1,1,3,1,100,10.166,40.0,40.0,40.0,1,1,487.262,206.149,0.011,13.295,0,80,55,1.4,805.75,861.699,1158.203,74.029,54.61,70.997,70.288,70.934,49.978,1.387,1.557,0.296,61.765,49.446,50.458,29.897,71.828,73.003,73.721,71.984,76.14,39.148,45.676,41.095,-10.82,28.313,55.875,70.125,69.188,54.688,68.688,13.477,0,72,70,1000,200,0.102,200.625,118.75,89.625,0.188,70.313,69.75,55.938,58.125,0.0,26.516,72,70,1000,200,0.035,201.125,75.375,74.0,0.029,70.0,69.0,56.281,58.906,0.139,43.656,72,70,1000,200,0.035,204.625,74.125,73.938,0.034,69.938,69.125,57.594,66.313,13.781,34.0,72,70,1000,200,0.034,205.125,123.438,76.688,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.015,3.965,0.0,3.591,0.487,0.206,0.791,0.006,0.001,1.011
5172008,2039,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,491.947,210.835,0.011,13.748,0,80,55,1.4,816.875,848.801,1144.173,65.607,52.995,70.997,70.288,70.934,48.479,1.433,1.474,0.3,61.725,49.395,53.684,29.925,71.763,72.895,73.647,71.984,76.14,38.782,45.989,39.274,-10.82,28.422,57.688,70.063,69.188,54.0,67.688,16.188,0,72,70,1000,200,0.104,201.25,118.5,88.688,0.192,70.313,69.688,55.125,57.5,0.0,26.516,72,70,1000,200,0.035,201.5,75.375,74.0,0.029,70.0,69.063,55.625,58.5,0.142,44.656,72,70,1000,200,0.034,196.375,74.188,73.75,0.032,69.938,69.313,56.969,66.375,11.055,33.875,72,70,1000,200,0.035,205.5,121.438,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.939,0.0,0.0,0.492,0.211,0.827,0.006,0.002,0.17
5172008,2040,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,500.146,206.149,0.011,13.69,0,80,55,1.4,795.5,791.865,1131.706,29.418,53.964,70.997,70.288,70.829,50.727,1.349,1.557,0.3,61.82,49.512,52.365,29.953,71.653,72.895,73.647,71.984,76.066,38.562,45.885,39.055,-10.82,28.563,54.813,70.125,69.188,54.781,67.688,16.156,0,72,70,1000,200,0.103,200.875,118.5,87.125,0.176,70.313,69.625,55.625,57.406,0.0,26.344,72,70,1000,200,0.033,205.125,75.375,74.0,0.029,70.0,69.063,55.969,58.375,0.144,45.313,72,70,1000,200,0.031,193.375,74.188,73.75,0.028,70.0,69.438,56.969,65.625,11.047,34.469,72,70,1000,200,0.034,202.375,120.813,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.922,0.0,0.0,0.5,0.206,0.797,0.006,0.002,0.169
5172008,2041,1,1,3,1,100,15.566,40.0,40.0,40.0,1,1,484.919,207.321,0.011,13.748,0,80,55,1.4,795.5,800.365,1127.031,22.998,56.009,70.891,70.078,70.829,54.581,1.368,1.535,0.3,61.814,49.475,49.168,29.953,71.523,72.788,73.647,71.984,76.14,38.855,45.885,39.201,-10.82,28.563,49.781,70.063,69.188,56.531,68.313,16.141,0,72,70,1000,200,0.103,200.375,118.75,86.75,0.188,70.313,69.5,56.75,57.719,0.0,27.516,72,70,1000,200,0.031,194.5,75.375,74.0,0.028,70.0,69.0,56.906,58.5,0.15,44.281,72,70,1000,200,0.033,201.875,74.188,73.938,0.034,70.0,69.5,57.469,64.813,11.031,34.094,72,70,1000,200,0.034,203.5,120.0,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,0.677,0.0,0.66,0.485,0.207,0.869,0.006,0.001,0.167
5172008,2042,1,1,3,1,100,61.151,40.0,40.0,40.0,1,1,494.29,206.149,0.011,12.915,0,80,55,1.4,803.5,825.949,1134.822,26.066,57.623,70.891,70.288,70.934,56.079,1.463,1.557,0.3,61.767,49.575,45.578,29.981,71.374,72.788,73.647,71.984,76.14,40.027,61.242,55.443,-10.82,28.547,48.406,70.063,69.125,57.281,69.0,13.383,0,72,70,1000,200,0.104,199.875,118.75,87.188,0.187,70.313,69.5,57.781,58.219,0.0,26.922,72,70,1000,200,0.033,198.25,75.375,74.0,0.029,70.0,69.0,57.875,58.906,3.021,43.594,72,70,1000,200,0.035,204.875,74.188,73.938,0.034,70.0,69.5,58.0,64.0,11.023,35.625,72,70,1000,200,0.03,191.25,119.125,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,9.385,0.0,27.617,0.494,0.206,0.852,0.006,0.001,0.164
5172008,2043,1,1,3,1,100,20.093,40.0,40.0,40.0,1,1,503.66,208.492,0.011,13.047,0,80,55,1.4,784.125,841.649,1137.939,58.919,54.825,70.997,70.288,70.829,51.048,1.398,1.604,0.3,61.76,49.383,49.561,29.981,71.335,72.681,73.647,71.984,76.066,40.32,46.198,43.061,-10.82,28.563,54.75,70.063,69.188,55.094,68.438,13.359,0,72,70,1000,200,0.101,199.125,118.75,87.625,0.19,70.188,69.438,56.344,58.125,0.0,26.484,72,70,1000,200,0.035,201.625,75.25,74.0,0.029,70.0,69.0,56.688,58.906,0.164,45.219,72,70,1000,200,0.032,193.125,74.188,73.938,0.036,70.0,69.438,57.594,63.375,11.016,33.844,72,70,1000,200,0.035,204.75,118.375,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,6.084,0.0,4.96,0.504,0.208,0.854,0.005,0.001,0.162
5172008,2044,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,502.489,203.807,0.011,13.719,0,80,55,1.4,793.5,838.791,1156.644,41.217,53.103,70.997,70.288,70.829,48.693,1.394,1.56,0.3,61.758,49.405,53.459,30.009,71.374,72.466,73.647,71.984,76.14,40.027,46.72,40.512,-10.82,28.719,57.625,70.063,69.188,54.094,67.438,16.078,0,72,70,1000,200,0.104,201.625,118.75,87.188,0.184,70.063,69.375,55.219,57.719,0.0,26.484,72,70,1000,200,0.035,201.25,75.25,74.0,0.029,69.938,69.063,55.656,58.625,3.045,44.313,72,70,1000,200,0.033,202.0,74.125,73.75,0.034,69.938,69.375,57.094,62.531,13.758,33.938,72,70,1000,200,0.035,204.375,117.813,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.016,0.994,0.0,0.0,0.502,0.204,0.839,0.005,0.002,0.16
5172008,2045,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,497.804,207.321,0.011,13.631,0,80,55,1.4,798.125,818.829,1153.526,43.878,53.856,70.891,70.183,70.723,50.513,1.394,1.47,0.3,61.762,49.457,52.646,30.009,71.283,72.466,73.647,71.984,76.066,39.954,46.929,40.366,-10.82,28.672,55.188,70.063,69.188,54.781,67.438,16.063,0,72,70,1000,200,0.103,200.75,118.875,86.375,0.187,70.188,69.25,55.625,57.5,0.0,26.891,72,70,1000,200,0.032,202.625,75.375,74.0,0.029,69.938,69.0,55.969,58.375,0.203,43.75,72,70,1000,200,0.035,205.5,74.188,73.938,0.034,69.75,69.375,56.969,61.844,20.469,34.219,72,70,1000,200,0.034,203.375,117.0,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.805,0.0,0.0,0.498,0.207,0.878,0.006,0.001,0.157
5172008,2046,1,1,3,1,100,13.16,40.0,40.0,40.0,1,1,491.947,206.149,0.011,13.69,0,80,55,1.4,812.25,814.562,1144.173,29.941,55.794,70.891,70.288,70.829,54.153,1.394,1.499,0.293,61.853,49.499,49.617,30.093,71.128,72.358,73.647,71.878,76.066,39.954,46.929,40.293,-10.82,28.688,50.344,70.063,69.125,56.438,68.063,16.047,0,72,70,1000,200,0.103,200.375,118.875,86.375,0.189,70.063,69.188,56.563,57.719,0.0,27.484,72,70,1000,200,0.032,194.875,75.25,73.938,0.029,69.938,69.0,56.906,58.625,3.09,44.0,72,70,1000,200,0.035,201.875,74.188,73.938,0.034,69.688,69.188,57.469,61.5,23.297,34.625,72,70,1000,200,0.033,197.125,117.0,78.438,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,-0.015,0.665,0.0,0.644,0.492,0.206,0.887,0.006,0.001,0.446
5172008,2047,1,1,3,1,100,59.911,40.0,40.0,40.0,1,1,494.29,206.149,0.011,12.915,0,80,55,1.4,780.5,824.525,1127.031,59.067,57.408,70.785,70.078,70.723,56.079,1.455,1.596,0.296,61.783,49.522,45.802,30.093,71.141,72.358,73.573,71.984,76.066,40.54,63.123,55.589,-10.82,28.563,48.25,70.063,69.063,57.281,68.938,16.016,0,72,70,1000,200,0.104,202.0,118.938,87.0,0.18,69.938,69.188,57.688,58.219,1.435,26.422,72,70,1000,200,0.034,202.375,75.375,73.938,0.029,70.0,68.938,57.781,58.906,3.117,44.938,72,70,1000,200,0.032,194.75,74.125,73.938,0.023,69.563,69.063,58.0,61.844,27.203,33.813,72,70,1000,200,0.035,205.375,117.0,80.0,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.017,8.606,0.0,26.955,0.494,0.206,0.83,0.006,0.001,0.519
5172008,2048,1,1,3,1,100,23.427,40.0,40.0,40.0,1,1,496.633,206.149,0.011,12.959,0,80,55,1.4,790.875,853.097,1137.939,35.144,55.148,70.785,70.183,70.723,51.369,1.417,1.585,0.296,61.663,49.355,49.561,30.093,71.095,72.358,73.573,71.984,76.066,40.394,46.616,43.862,-10.828,28.766,54.656,70.125,69.188,55.281,68.438,13.258,0,72,70,1000,200,0.099,197.75,118.938,87.5,0.188,70.063,69.188,56.438,58.125,0.0,26.031,72,70,1000,200,0.036,205.125,75.375,73.938,0.029,69.813,68.938,56.813,59.0,3.15,44.438,72,70,1000,200,0.032,200.625,74.125,73.938,0.029,69.563,68.813,57.688,62.531,27.359,34.219,72,70,1000,200,0.034,203.375,117.188,77.75,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.017,7.223,0.0,6.233,0.497,0.206,0.853,0.006,0.001,0.553
5172008,2049,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,496.633,208.492,0.011,13.763,0,80,55,1.4,807.5,840.219,1142.614,36.332,53.426,70.679,70.078,70.723,49.014,1.455,1.549,0.289,61.767,49.366,53.459,30.121,70.927,72.358,73.573,71.984,76.066,39.588,47.347,40.148,-10.82,28.828,57.625,70.063,69.188,54.219,67.438,15.961,0,72,70,1000,200,0.104,201.125,118.938,87.125,0.189,70.063,69.125,55.344,57.719,0.0,26.391,72,70,1000,200,0.036,202.0,75.375,73.938,0.029,69.938,68.875,55.875,58.625,3.182,43.938,72,70,1000,200,0.034,204.125,74.125,73.75,0.037,69.563,68.875,57.094,63.219,27.5,35.469,72,70,1000,200,0.03,193.75,120.125,70.125,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.017,0.993,0.0,0.0,0.497,0.208,0.868,0.006,0.002,1.133
5172008,2050,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,487.262,207.321,0.011,13.646,0,80,55,1.4,798.25,833.079,1136.38,52.743,53.749,70.785,70.078,70.618,50.513,1.421,1.557,0.3,61.673,49.384,52.534,30.149,70.778,72.144,73.573,71.878,76.066,39.221,47.347,39.711,-10.82,28.734,55.188,70.125,69.125,54.781,67.438,15.938,0,72,70,1000,200,0.104,201.625,119.063,86.375,0.19,69.938,69.063,55.75,57.5,1.445,27.563,72,70,1000,200,0.032,194.875,75.375,73.938,0.029,69.938,68.875,55.969,58.5,3.211,43.688,72,70,1000,200,0.036,203.625,74.125,73.75,0.032,69.688,68.875,56.969,64.25,23.859,34.969,72,70,1000,200,0.033,195.25,122.313,73.563,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,0.823,0.0,0.0,0.487,0.207,0.897,0.006,0.002,1.146
5172008,2051,1,1,3,1,100,20.548,40.0,40.0,40.0,1,1,494.29,201.464,0.011,13.69,0,80,55,1.4,802.25,794.697,1137.939,44.039,55.794,70.785,70.078,70.723,54.045,1.413,1.546,0.3,61.758,49.42,49.589,30.177,70.7,72.144,73.573,71.878,76.066,39.075,47.347,39.492,-10.82,28.719,50.438,70.063,69.125,56.438,68.063,15.922,0,72,70,1000,200,0.104,201.0,119.063,86.5,0.18,69.938,69.0,56.563,57.719,1.458,27.156,72,70,1000,200,0.033,197.0,75.375,73.938,0.029,70.0,68.875,56.906,58.625,3.242,45.031,72,70,1000,200,0.032,194.125,74.125,73.75,0.036,69.75,68.938,57.406,65.5,21.234,34.125,72,70,1000,200,0.034,203.75,122.875,76.125,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.69,0.0,0.792,0.494,0.201,0.846,0.006,0.002,1.092
5172008,2052,1,1,3,1,100,60.51,40.0,40.0,40.0,1,1,502.489,209.663,0.011,12.915,0,80,55,1.4,801.375,823.1,1139.497,49.465,57.3,70.891,70.183,70.829,55.651,1.455,1.56,0.296,61.827,49.644,46.139,30.205,70.713,72.144,73.573,71.771,76.066,39.514,61.138,54.787,-10.82,28.719,49.0,70.125,69.063,57.125,68.938,13.172,0,72,70,1000,200,0.104,201.625,119.063,87.0,0.204,69.938,68.938,57.688,58.219,1.469,26.594,72,70,1000,200,0.034,200.75,75.375,74.0,0.028,70.0,68.875,57.875,58.906,3.273,45.313,72,70,1000,200,0.031,195.0,74.125,73.75,0.036,69.75,69.063,58.0,66.625,21.297,34.563,72,70,1000,200,0.034,197.875,122.5,77.75,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,9.122,0.0,27.365,0.502,0.21,0.944,0.006,0.002,0.594
5172008,2053,1,1,3,1,100,11.71,40.0,40.0,40.0,1,1,508.346,207.321,0.011,13.193,0,80,55,1.4,789.875,887.593,1145.731,72.089,54.61,70.891,70.183,70.829,50.62,1.444,1.56,0.293,61.669,49.378,50.318,30.233,70.525,72.036,73.573,71.984,75.992,39.661,45.885,42.26,-10.82,28.75,55.875,70.125,69.188,55.094,68.313,15.875,0,72,70,1000,200,0.102,199.875,119.063,87.5,0.187,69.938,68.938,56.25,58.125,1.48,26.5,72,70,1000,200,0.035,201.125,75.25,73.938,0.029,69.813,68.875,56.563,58.906,3.316,43.906,72,70,1000,200,0.034,204.125,74.125,73.75,0.038,69.938,69.313,57.594,66.375,11.938,33.938,72,70,1000,200,0.035,204.0,121.188,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.017,5.509,0.0,4.757,0.508,0.207,0.852,0.006,0.002,0.168
5172008,2054,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,508.346,207.321,0.011,13.661,0,80,55,1.4,782.875,864.57,1134.822,62.407,52.995,70.679,70.078,70.618,48.479,1.372,1.571,0.3,61.747,49.426,54.048,30.261,70.428,71.929,73.573,71.984,76.066,39.221,46.302,39.711,-10.82,28.859,58.313,69.938,69.188,54.0,67.25,18.719,0,72,70,1000,200,0.104,201.625,119.063,87.0,0.188,69.938,68.938,55.125,57.5,1.494,25.797,72,70,1000,200,0.036,207.5,75.25,74.0,0.029,69.813,68.813,55.656,58.5,3.348,44.156,72,70,1000,200,0.034,200.125,74.125,73.938,0.04,70.0,69.438,56.969,65.5,11.93,34.25,72,70,1000,200,0.034,203.0,120.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.017,0.945,0.0,0.0,0.508,0.207,0.87,0.005,0.001,0.165
5172008,2055,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,475.549,207.321,0.011,13.646,0,80,55,1.4,798.125,786.208,1109.897,27.917,53.749,70.785,70.183,70.829,50.299,1.406,1.553,0.3,61.801,49.443,53.095,30.317,70.285,71.821,73.573,71.665,76.066,38.928,46.302,39.419,-10.82,29.031,55.75,70.063,69.125,54.781,67.438,15.852,0,72,70,1000,200,0.095,193.5,119.063,86.313,0.175,69.813,68.875,55.531,57.5,5.438,27.422,72,70,1000,200,0.032,195.625,75.25,74.0,0.029,69.938,68.813,55.969,58.375,3.383,45.344,72,70,1000,200,0.031,192.125,74.125,73.75,0.031,69.938,69.5,56.969,64.625,14.656,34.375,72,70,1000,200,0.034,202.25,119.563,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.909,0.0,0.0,0.476,0.207,0.827,0.005,0.002,0.163
5172008,2056,1,1,3,1,100,10.86,40.0,40.0,40.0,1,1,477.892,206.149,0.011,13.661,0,80,55,1.4,809.125,789.036,1119.242,32.424,55.686,70.573,70.078,70.618,54.045,1.406,1.524,0.296,61.808,49.47,49.925,30.317,70.11,71.714,73.425,71.984,75.992,38.708,46.511,39.201,-10.82,28.969,50.719,70.125,69.063,56.438,68.313,13.102,0,72,70,1000,200,0.103,200.5,119.063,86.625,0.175,69.813,68.813,56.563,57.719,5.488,26.844,72,70,1000,200,0.033,199.25,75.25,73.938,0.029,69.813,68.938,56.813,58.375,3.418,44.313,72,70,1000,200,0.033,201.5,74.125,73.75,0.034,69.938,69.438,57.406,63.813,14.672,34.188,72,70,1000,200,0.034,203.0,118.938,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.02,0.863,0.0,0.935,0.478,0.206,0.82,0.006,0.002,0.161
5172008,2057,1,1,3,1,100,57.476,100.0,100.0,100.0,1,1,483.748,206.149,0.011,12.915,0,80,55,1.4,786.375,810.299,1134.822,33.463,57.623,70.679,70.078,70.723,56.186,1.341,1.614,0.296,61.928,49.398,46.279,30.317,70.02,71.929,73.499,71.984,75.992,39.075,63.436,55.152,-10.82,28.953,48.969,70.125,69.125,57.281,69.0,13.078,0,72,70,1000,200,0.104,201.0,119.063,87.188,0.182,69.813,68.875,57.688,58.219,5.539,27.516,72,70,1000,200,0.032,197.375,75.25,73.938,0.029,69.938,68.938,57.781,58.906,3.459,43.75,72,70,1000,200,0.035,206.0,74.125,73.75,0.031,69.938,69.375,58.0,63.219,14.68,35.281,72,70,1000,200,0.031,194.625,118.188,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.018,8.523,0.0,28.809,0.484,0.206,0.838,0.006,0.002,0.158
5172008,2058,1,1,3,1,100,18.571,100.0,100.0,100.0,1,1,508.346,213.177,0.011,13.091,0,80,55,1.4,801.375,857.396,1209.708,721.027,54.717,70.679,69.973,70.618,50.834,1.391,1.495,0.282,61.989,49.603,43.783,30.289,69.896,71.392,73.499,71.878,75.992,38.635,45.362,41.677,-10.82,24.844,49.0,70.063,69.188,54.906,68.313,15.781,0,72,70,1000,200,0.102,199.25,119.063,87.813,0.189,69.813,68.875,56.25,58.125,1.688,26.5,72,70,1000,200,0.034,204.75,75.375,73.938,0.029,69.813,68.875,56.688,58.906,3.506,44.406,72,70,1000,200,0.034,198.875,74.125,73.75,0.035,69.938,69.313,57.594,62.531,21.344,34.25,72,70,1000,200,0.034,201.875,117.625,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,5.92,0.0,5.526,0.508,0.213,0.853,0.006,0.002,0.157
5172008,2059,1,1,3,1,100,0.0,83.252,83.252,83.252,1,1,495.461,215.52,0.011,13.661,0,80,55,1.4,793.375,814.562,1242.543,907.981,52.887,70.679,69.973,70.618,48.265,1.368,1.521,0.274,62.234,49.754,44.821,30.177,69.819,70.855,73.573,71.984,76.066,38.196,45.78,38.618,-10.82,23.953,48.656,70.125,69.188,53.688,67.438,13.016,0,72,70,1000,200,0.102,199.75,119.063,87.313,0.18,69.813,68.813,55.125,57.625,5.645,25.734,72,70,1000,200,0.035,208.875,75.25,73.938,0.029,69.938,68.813,55.625,58.625,3.566,45.313,72,70,1000,200,0.032,192.5,74.063,73.75,0.029,69.75,69.313,56.969,61.844,21.422,34.875,72,70,1000,200,0.032,198.25,116.625,78.0,0.046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,0.76,0.0,0.0,0.495,0.216,0.825,0.006,0.001,0.257
5172008,2100,1,1,3,1,100,0.0,82.457,82.457,82.457,1,1,487.262,219.034,0.011,13.69,0,80,55,1.4,797.125,796.113,1245.673,841.636,53.533,70.679,70.078,70.618,49.978,1.398,1.549,0.278,62.232,49.846,44.765,29.981,69.676,70.532,73.499,71.878,75.992,38.269,45.885,38.691,-10.82,24.203,46.844,70.063,69.125,54.5,67.5,12.984,0,72,70,1000,200,0.103,200.25,119.063,86.75,0.188,69.75,68.813,55.344,57.406,5.707,27.578,72,70,1000,200,0.032,194.75,75.375,73.938,0.029,69.813,68.813,55.875,58.375,3.625,45.188,72,70,1000,200,0.031,195.625,74.125,73.75,0.034,69.688,69.125,56.969,61.344,24.25,34.0,72,70,1000,200,0.034,203.625,116.313,78.438,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.017,0.759,0.0,0.0,0.487,0.219,0.877,0.006,0.002,0.317
5172008,2101,1,1,3,1,100,0.92,88.222,88.222,88.222,1,1,507.174,220.205,0.011,13.646,0,80,55,1.4,799.125,776.322,1256.633,839.408,55.255,70.573,70.078,70.618,53.51,1.364,1.517,0.274,62.323,49.793,41.792,29.757,69.676,70.21,73.499,71.878,75.992,38.342,45.885,38.764,-10.82,24.063,42.438,70.125,69.125,56.125,68.063,15.695,0,72,70,1000,200,0.101,198.375,119.375,86.875,0.18,69.813,68.875,56.344,57.625,5.766,27.344,72,70,1000,200,0.033,195.875,75.375,73.938,0.029,69.813,68.75,56.688,58.5,7.461,44.813,72,70,1000,200,0.032,198.0,74.125,73.75,0.034,69.563,69.0,57.281,61.5,28.156,33.969,72,70,1000,200,0.034,202.5,116.625,79.5,0.143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.017,0.763,0.0,0.799,0.507,0.22,0.845,0.006,0.002,0.767
5172008,2102,1,1,3,1,100,52.335,100.0,100.0,100.0,1,1,507.174,220.205,0.011,12.813,0,80,55,1.4,788.5,786.208,1259.765,891.39,57.623,70.467,69.973,70.512,56.936,1.341,1.661,0.285,62.604,50.07,38.426,29.561,69.527,70.103,73.499,71.878,76.066,38.928,61.138,47.941,-10.82,23.906,38.906,70.063,69.125,57.75,69.125,12.938,0,72,70,1000,200,0.102,200.0,119.125,87.313,0.182,69.813,68.75,57.688,58.125,5.824,26.984,72,70,1000,200,0.033,198.5,75.25,73.938,0.029,69.813,68.75,57.781,58.781,7.52,44.625,72,70,1000,200,0.032,200.25,74.063,73.75,0.034,69.563,68.813,57.844,62.813,28.297,34.5,72,70,1000,200,0.033,200.375,120.125,71.938,0.164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,5.2,0.0,16.024,0.507,0.22,0.836,0.006,0.002,1.141
5172008,2103,1,1,3,1,100,35.449,100.0,100.0,100.0,1,1,523.573,219.034,0.011,12.915,0,80,55,1.4,789.375,870.316,1262.898,919.897,55.578,70.254,70.078,70.406,52.226,1.406,1.614,0.274,62.51,49.992,39.829,29.336,69.462,69.888,73.573,71.984,76.066,39.002,45.153,43.207,-10.82,24.031,44.406,70.125,69.188,55.5,68.563,12.898,0,72,70,1000,200,0.104,201.625,119.125,88.125,0.18,69.75,68.813,56.75,58.219,8.75,26.063,72,70,1000,200,0.035,207.625,75.25,73.938,0.028,69.813,68.813,56.906,58.906,7.582,43.875,72,70,1000,200,0.034,204.625,74.063,73.938,0.034,69.688,68.75,57.844,64.625,24.672,34.969,72,70,1000,200,0.032,198.0,122.0,71.938,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,8.829,0.0,7.535,0.524,0.219,0.806,0.005,0.001,1.257
5172008,2104,1,1,3,1,100,0.0,95.383,95.383,95.383,1,1,504.832,220.205,0.011,13.705,0,80,55,1.4,803.625,845.939,1261.332,923.993,53.21,70.254,69.973,70.301,48.479,1.341,1.654,0.285,62.533,50.053,43.615,29.252,69.462,69.78,73.573,71.665,76.066,38.562,45.258,38.982,-10.82,23.844,47.313,70.063,69.125,53.875,67.5,15.602,0,72,70,1000,200,0.103,200.5,119.063,87.625,0.183,69.813,68.875,55.125,57.719,8.813,26.156,72,70,1000,200,0.036,205.0,75.375,73.938,0.029,69.688,68.813,55.875,58.625,7.66,43.688,72,70,1000,200,0.036,203.5,74.063,73.75,0.038,69.75,68.938,57.094,66.0,22.031,35.406,72,70,1000,200,0.031,194.75,122.688,76.25,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.014,0.86,0.0,0.0,0.505,0.22,0.831,0.006,0.002,1.118
5172008,2105,1,1,3,1,100,0.0,78.232,78.232,78.232,1,1,507.174,220.205,0.011,13.734,0,80,55,1.4,817.5,835.934,1275.436,867.143,53.318,70.148,70.078,70.089,49.442,1.379,1.636,0.282,62.736,50.106,44.709,29.028,69.326,69.673,73.573,71.984,76.066,38.269,45.362,38.618,-10.82,24.297,46.844,70.063,69.125,54.219,67.25,15.578,0,72,70,1000,200,0.103,200.75,119.125,86.75,0.194,69.75,68.75,55.219,57.406,8.891,26.344,72,70,1000,200,0.035,203.5,75.25,73.938,0.029,69.813,68.875,55.656,58.313,7.734,44.406,72,70,1000,200,0.034,198.625,74.063,73.75,0.034,69.938,69.125,56.906,66.75,15.445,33.938,72,70,1000,200,0.035,204.875,122.375,78.938,0.073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.017,0.676,0.0,0.0,0.507,0.22,0.907,0.006,0.002,0.457
5172008,2106,1,1,3,1,100,0.0,92.425,92.425,92.425,1,1,503.66,217.862,0.011,13.719,0,80,55,1.4,817.5,793.281,1261.332,808.921,54.932,70.148,69.973,70.195,52.761,1.41,1.553,0.282,62.74,50.142,43.11,28.972,69.274,69.673,73.499,71.878,75.918,38.782,45.258,39.055,-10.82,24.766,43.844,70.125,69.063,55.813,67.938,12.813,0,72,70,1000,200,0.104,200.75,119.063,86.875,0.191,69.625,68.688,56.25,57.5,12.648,27.375,72,70,1000,200,0.032,195.875,75.375,73.938,0.029,69.938,69.0,56.5,58.375,7.793,45.344,72,70,1000,200,0.031,193.625,74.063,73.75,0.028,69.938,69.313,57.094,66.375,12.719,34.719,72,70,1000,200,0.033,199.625,120.563,79.563,0.047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.016,0.578,0.0,0.0,0.504,0.218,0.888,0.006,0.001,0.278
5172008,2107,1,1,3,1,100,45.371,100.0,100.0,100.0,1,1,521.23,221.376,0.011,13.061,0,80,55,1.4,793.5,789.036,1272.301,910.07,57.193,69.936,70.078,70.089,56.508,1.41,1.632,0.282,62.881,50.228,39.155,28.86,69.222,69.566,73.499,71.878,75.992,39.661,51.004,41.605,-10.82,23.984,38.781,70.125,69.063,57.5,68.938,12.789,0,72,70,1000,200,0.103,200.375,119.063,87.188,0.188,69.438,68.688,57.469,58.031,9.117,26.875,72,70,1000,200,0.033,199.0,75.375,73.938,0.029,69.813,69.0,57.469,58.781,4.059,44.156,72,70,1000,200,0.033,203.375,74.063,73.75,0.034,70.0,69.5,57.688,65.688,12.711,34.063,72,70,1000,200,0.034,204.125,119.875,79.75,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,0.001,0.001,-0.222,-0.072,-0.017,2.238,0.0,3.522,0.521,0.221,0.865,0.006,0.002,0.284
5172008,2108,1,1,3,1,100,50.175,100.0,100.0,100.0,1,1,514.202,220.205,0.011,12.9,0,80,55,1.4,806.5,828.8,1269.166,908.614,56.547,69.83,69.973,69.984,53.831,1.44,1.636,0.285,62.84,50.284,39.015,28.72,69.047,69.458,73.499,71.878,75.992,40.101,47.243,46.047,-10.82,24.453,43.156,70.063,69.125,56.344,68.938,15.484,0,72,70,1000,200,0.105,202.375,119.063,87.813,0.196,69.625,68.625,57.156,58.344,12.859,26.719,72,70,1000,200,0.032,203.125,75.25,73.938,0.028,69.938,69.0,57.281,59.0,4.105,44.281,72,70,1000,200,0.034,199.875,74.125,73.75,0.033,70.0,69.563,58.0,65.188,12.703,35.156,72,70,1000,200,0.031,195.875,119.563,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.017,10.74,0.0,10.639,0.514,0.22,0.884,0.005,0.002,0.156
5172008,2109,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,504.832,219.034,0.021,13.734,0,80,55,1.4,804.5,796.113,1264.465,894.826,53.749,69.83,69.973,69.772,49.335,1.425,1.582,0.289,62.607,50.165,42.773,28.692,69.022,69.351,73.425,71.665,75.918,39.881,46.511,40.439,-10.82,24.344,46.844,70.125,69.125,54.219,67.813,12.711,0,72,70,1000,200,0.1,196.25,119.063,87.813,0.191,69.625,68.625,55.625,58.031,12.969,26.219,72,70,1000,200,0.034,207.125,75.25,73.813,0.029,69.938,68.938,55.969,58.781,4.137,45.063,72,70,1000,200,0.032,194.0,74.063,73.75,0.034,69.938,69.563,57.406,64.375,12.695,35.219,72,70,1000,200,0.032,193.75,118.938,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.03,1.156,0.0,0.0,0.505,0.219,0.862,0.006,0.002,0.155
5172008,2110,1,1,3,1,100,0.0,84.821,84.821,84.821,1,1,509.517,221.376,0.011,13.705,0,80,55,1.4,792.75,827.375,1283.278,894.136,53.318,69.618,69.973,69.772,49.121,1.406,1.604,0.27,62.754,50.185,44.484,28.692,68.937,69.243,73.425,71.878,75.918,39.734,46.511,40.148,-10.82,24.625,47.125,70.063,69.125,54.281,67.5,15.414,0,72,70,1000,200,0.102,200.375,119.063,87.0,0.185,69.625,68.625,55.344,57.5,13.086,25.688,72,70,1000,200,0.036,208.5,75.25,73.938,0.029,69.938,68.938,55.656,58.5,4.18,45.281,72,70,1000,200,0.032,192.375,74.063,73.75,0.037,69.938,69.5,56.969,63.375,15.438,34.125,72,70,1000,200,0.034,203.625,118.188,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.146,-0.018,0.837,0.0,0.0,0.51,0.221,0.856,0.006,0.002,0.153
5172008,2111,1,1,3,1,100,0.0,87.551,87.551,87.551,1,1,500.146,220.205,0.011,13.748,0,80,55,1.4,810.375,789.036,1269.166,860.445,54.502,69.618,69.868,69.772,51.905,1.356,1.571,0.274,62.799,50.269,42.886,28.58,68.782,69.136,73.425,71.878,75.992,39.807,46.616,40.075,-10.82,24.844,44.156,70.063,69.125,55.5,67.938,15.391,0,72,70,1000,200,0.103,201.125,118.938,86.75,0.184,69.625,68.688,56.125,57.625,13.211,27.063,72,70,1000,200,0.033,197.625,75.25,73.938,0.029,69.813,68.875,56.281,58.5,7.996,44.625,72,70,1000,200,0.032,199.5,74.063,73.75,0.034,69.75,69.313,57.094,62.656,22.156,35.031,72,70,1000,200,0.032,197.0,117.313,79.563,0.047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.018,0.541,0.0,0.0,0.5,0.22,0.855,0.006,0.002,0.256
5172008,2112,1,1,3,1,100,37.539,100.0,100.0,100.0,1,1,527.086,226.062,0.011,13.324,0,80,55,1.4,801.25,824.525,1289.554,914.426,56.762,69.724,69.973,69.772,55.651,1.387,1.643,0.293,63.114,50.46,39.604,28.58,68.736,69.136,73.425,71.878,75.918,40.101,46.72,40.876,-10.82,24.453,39.594,70.125,69.125,57.125,68.688,12.633,0,72,70,1000,200,0.103,200.0,119.063,87.125,0.18,69.438,68.688,57.156,58.031,21.078,25.703,72,70,1000,200,0.036,209.375,75.25,73.813,0.028,69.813,68.75,57.281,58.625,8.055,43.938,72,70,1000,200,0.034,204.5,74.063,73.75,0.032,69.688,69.25,57.594,62.125,25.0,34.25,72,70,1000,200,0.034,202.625,117.5,80.375,0.072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.018,1.56,0.0,1.432,0.527,0.226,0.83,0.006,0.001,0.386
5172008,2113,1,1,3,1,100,53.436,100.0,100.0,100.0,1,1,506.003,220.205,0.011,12.959,0,80,55,1.4,801.875,848.801,1305.255,919.553,56.977,69.406,69.973,69.561,54.581,1.467,1.658,0.278,62.951,50.393,38.286,28.524,68.646,69.028,73.499,71.878,75.918,40.687,48.079,48.16,-10.82,24.625,41.938,70.125,69.188,56.625,68.938,12.594,0,72,70,1000,200,0.104,202.875,119.063,87.75,0.184,69.438,68.625,57.469,58.344,21.25,27.438,72,70,1000,200,0.032,195.375,75.25,73.938,0.029,69.938,68.75,57.656,59.0,8.125,43.813,72,70,1000,200,0.035,203.25,74.063,73.75,0.034,69.688,69.188,58.094,62.438,25.109,34.781,72,70,1000,200,0.032,199.25,117.125,80.875,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,13.101,0.0,13.43,0.506,0.22,0.832,0.006,0.002,0.55
5172008,2114,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,494.29,221.376,0.011,13.807,0,80,55,1.4,803.25,817.407,1284.846,906.327,54.071,69.512,70.078,69.456,49.764,1.406,1.585,0.282,62.822,50.343,43.082,28.496,68.49,68.921,73.425,71.878,75.918,40.54,46.72,41.386,-10.82,25.297,47.5,70.125,69.188,54.594,68.063,12.555,0,72,70,1000,200,0.101,199.25,119.063,87.813,0.194,69.438,68.625,55.844,58.031,21.438,27.234,72,70,1000,200,0.033,197.0,75.25,73.813,0.029,69.813,68.75,56.281,58.906,8.188,44.938,72,70,1000,200,0.032,194.75,74.125,73.75,0.034,69.563,69.125,57.406,62.813,29.016,35.219,72,70,1000,200,0.032,193.5,118.188,76.063,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.018,1.89,0.0,0.0,0.494,0.221,0.875,0.006,0.002,0.821
5172008,2115,1,1,3,1,100,0.0,84.8,84.8,84.8,1,1,511.859,221.376,0.011,13.734,0,80,55,1.4,807.5,817.407,1273.869,908.839,53.318,69.3,69.973,69.456,49.121,1.429,1.64,0.282,62.901,50.39,44.961,28.468,68.458,68.706,73.351,71.878,75.918,40.467,46.825,40.876,-10.82,25.266,47.875,70.125,69.125,54.219,67.5,12.516,0,72,70,1000,200,0.104,201.25,119.063,87.125,0.204,69.438,68.688,55.344,57.5,24.469,26.797,72,70,1000,200,0.034,199.625,75.25,73.938,0.029,69.813,68.813,55.875,58.625,8.25,45.219,72,70,1000,200,0.031,195.75,74.063,73.625,0.03,69.563,69.063,56.969,63.813,29.172,34.0,72,70,1000,200,0.035,203.625,121.188,72.125,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.019,0.883,0.0,0.0,0.512,0.221,0.941,0.006,0.002,1.31
5172008,2116,1,1,3,1,100,0.0,92.185,92.185,92.185,1,1,514.202,221.376,0.011,13.69,0,80,55,1.4,794.75,810.299,1280.141,867.229,54.394,69.194,69.973,69.35,51.476,1.41,1.495,0.278,62.887,50.365,43.362,28.496,68.38,68.706,73.425,71.878,75.918,40.247,46.825,40.73,-10.82,25.25,44.969,70.063,69.125,55.188,67.813,15.227,0,72,70,1000,200,0.103,200.5,119.063,86.75,0.19,69.438,68.625,55.844,57.625,21.797,27.281,72,70,1000,200,0.032,196.75,75.25,73.813,0.031,69.813,68.813,56.188,58.5,8.313,44.219,72,70,1000,200,0.033,202.5,74.063,73.75,0.037,69.688,69.0,56.969,65.188,25.531,34.438,72,70,1000,200,0.033,201.5,121.875,75.688,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.018,1.005,0.0,0.0,0.514,0.221,0.886,0.007,0.002,1.193
5172008,2117,1,1,3,1,100,28.451,100.0,100.0,100.0,1,1,521.23,221.376,0.021,13.441,0,80,55,1.4,793.125,824.525,1294.262,921.621,56.224,69.087,70.078,69.244,54.902,1.364,1.6,0.282,63.174,50.45,40.39,28.412,68.328,68.384,73.425,71.878,75.918,40.54,46.825,41.022,-10.82,24.906,40.563,70.125,69.125,56.906,68.563,12.469,0,72,70,1000,200,0.102,199.875,119.063,87.0,0.186,69.438,68.688,56.938,58.031,21.984,25.828,72,70,1000,200,0.036,208.5,75.25,73.813,0.029,69.813,68.813,57.188,58.781,8.383,43.719,72,70,1000,200,0.035,205.625,74.063,73.625,0.038,69.75,69.063,57.594,66.688,22.875,33.969,72,70,1000,200,0.034,203.875,122.375,78.438,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.034,1.031,0.0,0.898,0.521,0.221,0.861,0.006,0.002,1.179
5172008,2118,1,1,3,1,100,55.604,100.0,100.0,100.0,1,1,522.401,222.548,0.011,12.944,0,80,55,1.4,802.0,850.232,1287.985,922.998,57.085,68.981,69.973,69.139,54.902,1.421,1.658,0.278,63.122,50.397,38.763,28.384,68.237,68.491,73.425,71.665,75.992,41.2,51.631,50.563,-10.82,25.141,42.0,70.125,69.125,56.906,69.0,12.43,0,72,70,1000,200,0.104,202.375,119.063,87.625,0.182,69.438,68.625,57.469,58.344,22.172,27.391,72,70,1000,200,0.032,196.0,75.375,73.813,0.03,69.813,68.75,57.469,59.0,8.445,43.844,72,70,1000,200,0.036,203.375,74.063,73.75,0.034,70.0,69.313,58.094,67.125,13.531,34.063,72,70,1000,200,0.034,204.5,120.813,79.563,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.146,-0.016,11.619,0.0,16.805,0.522,0.223,0.826,0.007,0.002,0.369
5172008,2119,1,1,3,1,100,8.178,100.0,100.0,100.0,1,1,506.003,220.205,0.011,13.412,0,80,55,1.4,801.125,820.253,1273.869,906.497,54.502,69.087,69.973,69.139,50.299,1.455,1.607,0.289,62.902,50.308,42.381,28.468,68.153,68.491,73.499,71.878,75.992,40.76,47.347,42.333,-10.82,25.359,46.844,70.125,69.188,54.781,68.063,12.383,0,72,70,1000,200,0.1,198.125,119.063,87.75,0.175,69.438,68.625,55.938,58.125,22.375,27.313,72,70,1000,200,0.032,196.5,75.5,73.563,0.046,69.688,68.75,56.281,58.906,12.328,45.188,72,70,1000,200,0.032,192.75,74.063,73.625,0.034,70.0,69.5,57.469,66.375,13.531,33.969,72,70,1000,200,0.035,204.75,119.875,80.063,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.017,3.203,0.0,2.926,0.506,0.22,0.791,0.013,0.002,0.333
5172008,2120,1,1,3,1,100,0.0,88.997,88.997,88.997,1,1,520.059,219.034,0.011,13.734,0,80,55,1.4,800.375,803.201,1267.599,908.136,53.318,68.981,69.973,69.033,49.014,1.436,1.629,0.278,63.189,50.351,44.653,28.384,68.036,68.491,73.351,71.878,75.918,39.954,47.452,40.366,-10.82,25.438,47.688,70.125,69.188,54.219,67.438,12.352,0,72,70,1000,200,0.104,201.125,118.938,87.125,0.187,69.313,68.563,55.344,57.719,25.422,27.156,72,70,1000,200,0.033,197.125,75.875,73.063,0.046,69.688,68.875,55.875,58.625,12.422,44.313,72,70,1000,200,0.033,201.5,73.813,73.625,0.04,70.0,69.625,56.969,65.625,13.523,34.188,72,70,1000,200,0.035,203.75,119.563,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.019,0.755,0.0,0.0,0.52,0.219,0.859,0.019,0.001,0.154
5172008,2121,1,1,3,1,100,0.0,91.979,91.979,91.979,1,1,506.003,221.376,0.011,13.69,0,80,55,1.4,797.875,803.201,1275.436,885.197,54.287,68.981,69.868,69.033,51.048,1.398,1.549,0.289,63.036,50.434,43.475,28.327,67.959,68.277,73.425,71.878,75.918,39.588,47.556,40.002,-10.82,25.438,45.156,70.125,69.125,55.094,67.688,12.313,0,72,70,1000,200,0.103,201.125,118.938,86.625,0.188,69.313,68.625,55.844,57.719,25.641,26.719,72,70,1000,200,0.034,199.75,76.375,72.75,0.046,69.688,68.813,56.188,58.5,12.516,43.594,72,70,1000,200,0.035,205.125,73.813,73.625,0.034,70.0,69.688,57.094,64.813,13.508,35.375,72,70,1000,200,0.031,195.375,118.813,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.018,0.711,0.0,0.0,0.506,0.221,0.877,0.024,0.001,0.153
5172008,2122,1,1,3,1,100,25.238,100.0,100.0,100.0,1,1,506.003,222.548,0.011,13.427,0,80,55,1.4,804.25,789.036,1280.141,901.899,56.009,68.769,69.868,68.822,54.902,1.379,1.596,0.289,63.218,50.5,40.333,28.355,67.933,68.277,73.351,71.878,75.918,39.148,47.556,39.856,-10.82,25.188,40.906,70.063,69.125,56.625,68.438,15.023,0,72,70,1000,200,0.103,200.375,118.875,86.75,0.183,69.313,68.625,56.875,58.125,25.844,27.391,72,70,1000,200,0.032,195.625,77.063,72.25,0.046,69.813,68.875,57.094,58.625,8.813,44.844,72,70,1000,200,0.033,195.875,73.813,73.563,0.034,70.0,69.688,57.469,64.0,16.234,33.938,72,70,1000,200,0.035,204.625,118.063,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,1.131,0.0,1.319,0.506,0.223,0.849,0.032,0.001,0.15
5172008,2123,1,1,3,1,100,55.934,100.0,100.0,100.0,1,1,502.489,221.376,0.011,12.9,0,80,55,1.4,804.25,820.253,1266.032,899.872,57.085,68.875,69.973,68.927,55.009,1.406,1.557,0.278,63.143,50.657,39.099,28.327,67.797,68.169,73.351,71.878,75.918,39.295,52.989,51.728,-10.82,25.766,42.281,70.125,69.188,56.906,68.938,12.258,0,72,70,1000,200,0.104,201.375,118.875,87.188,0.179,69.313,68.625,57.469,58.625,23.188,27.578,72,70,1000,200,0.032,196.625,78.0,71.938,0.05,69.813,68.875,57.656,59.0,8.891,44.438,72,70,1000,200,0.032,200.875,73.813,73.625,0.034,69.938,69.625,58.0,63.469,16.25,34.188,72,70,1000,200,0.034,203.25,117.5,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,11.712,0.0,22.252,0.502,0.221,0.819,0.044,0.001,0.148
5172008,2124,1,1,3,1,100,4.202,100.0,100.0,100.0,1,1,517.716,221.376,0.011,13.544,0,80,55,1.4,808.0,845.939,1278.573,909.389,54.287,68.663,70.078,68.716,49.871,1.391,1.622,0.274,63.018,50.37,43.475,28.327,67.654,67.954,73.351,71.665,75.918,38.855,45.676,40.075,-10.82,25.797,48.094,70.125,69.188,54.594,68.0,12.219,0,72,70,1000,200,0.1,199.375,118.875,87.625,0.179,69.313,68.563,55.844,58.344,26.281,27.406,72,70,1000,200,0.031,197.75,80.25,70.5,0.063,69.813,68.875,56.281,58.906,8.969,43.563,72,70,1000,200,0.035,207.0,74.063,73.625,0.038,69.75,69.438,57.469,62.75,22.922,34.625,72,70,1000,200,0.033,201.5,116.625,79.75,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,2.422,0.0,2.293,0.518,0.221,0.808,0.09,0.002,0.218
5172008,2125,1,1,3,1,100,0.0,87.917,87.917,87.917,1,1,503.66,222.548,0.011,13.661,0,80,55,1.4,810.125,821.676,1291.123,894.12,52.887,68.451,69.868,68.61,48.265,1.402,1.632,0.278,62.862,50.366,45.494,28.384,67.57,67.954,73.351,71.665,75.844,38.415,45.676,38.91,-10.82,25.75,49.031,70.125,69.188,53.875,67.188,12.195,0,72,70,1000,200,0.104,202.25,118.75,86.875,0.175,69.313,68.563,55.125,58.219,26.5,27.547,72,70,1000,200,0.032,196.5,84.375,68.125,0.099,69.813,68.75,55.625,58.5,9.039,44.906,72,70,1000,200,0.033,195.25,74.063,73.625,0.04,69.688,69.25,56.969,62.125,25.75,34.688,72,70,1000,200,0.033,200.375,116.375,80.688,0.069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.931,0.0,0.0,0.504,0.223,0.805,0.235,0.003,0.356
5172008,2126,1,1,3,1,100,0.0,82.453,82.453,82.453,1,1,501.318,220.205,0.011,13.602,0,80,55,1.4,807.75,798.947,1266.032,829.952,53.749,68.451,69.763,68.505,50.513,1.41,1.582,0.278,62.985,50.357,45.073,28.355,67.427,67.739,73.351,71.984,75.918,38.342,45.78,38.837,-10.82,26.297,47.188,70.063,69.125,54.688,67.25,12.18,0,72,70,1000,200,0.103,200.875,118.75,86.125,0.18,69.313,68.5,55.531,58.219,26.719,27.094,72,70,1000,200,0.033,198.0,91.125,64.938,0.099,69.813,68.688,55.875,58.375,9.109,44.906,72,70,1000,200,0.031,197.75,73.813,73.563,0.038,69.563,69.063,56.969,61.938,29.641,34.656,72,70,1000,200,0.034,197.5,116.5,81.375,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.021,0.905,0.0,0.0,0.501,0.22,0.848,0.377,0.001,0.817
5172008,2127,1,1,3,1,100,9.737,100.0,100.0,100.0,1,1,510.688,224.89,0.021,13.646,0,80,55,1.4,794.75,815.984,1281.709,864.479,55.578,68.345,69.763,68.505,53.831,1.391,1.607,0.289,63.069,50.521,42.213,28.412,67.285,67.739,73.277,71.984,75.918,38.562,45.989,38.982,-10.82,26.344,43.125,70.125,69.125,56.125,68.0,12.156,0,72,70,1000,200,0.102,197.375,118.75,86.313,0.186,69.313,68.438,56.563,58.969,26.938,27.563,72,70,1000,200,0.032,195.5,98.813,63.125,0.099,69.688,68.688,56.688,58.5,18.578,44.031,72,70,1000,200,0.034,204.0,73.688,73.625,0.039,69.438,68.813,57.406,63.219,34.5,34.125,72,70,1000,200,0.034,203.625,120.125,70.938,0.211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.043,0.772,0.0,0.795,0.511,0.225,0.871,0.513,0.0,1.498
5172008,2128,1,1,3,1,100,55.591,100.0,100.0,100.0,1,1,504.832,223.719,0.011,12.915,0,80,55,1.4,807.75,823.1,1292.693,913.867,57.516,68.133,69.868,68.293,56.508,1.383,1.683,0.282,63.081,50.474,39.268,28.412,67.207,67.525,73.425,71.665,75.918,39.148,62.914,49.908,-10.82,26.344,40.656,70.125,69.0,57.5,68.688,14.867,0,72,70,1000,200,0.103,200.875,118.75,86.75,0.191,69.438,68.438,57.594,60.031,24.281,26.969,72,70,1000,200,0.033,198.875,105.5,62.375,0.099,69.5,68.688,57.781,58.781,18.688,43.844,72,70,1000,200,0.036,203.25,73.813,73.625,0.036,69.688,68.875,58.0,65.5,23.438,34.656,72,70,1000,200,0.033,200.0,121.688,75.625,0.227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.016,5.847,0.0,19.281,0.505,0.224,0.883,0.619,0.001,1.508
5172008,2129,1,1,3,1,100,24.399,100.0,100.0,100.0,1,1,506.003,222.548,0.011,13.017,0,80,55,1.4,798.375,817.407,1275.436,911.251,55.471,68.133,69.973,68.293,51.369,1.413,1.6,0.285,62.772,50.261,42.521,28.412,67.142,67.417,73.277,71.771,75.918,39.075,45.467,42.77,-10.82,26.828,47.063,70.063,69.125,55.281,68.063,12.102,0,72,70,1000,200,0.101,196.875,118.75,87.313,0.191,69.438,68.5,56.563,60.75,24.469,26.484,72,70,1000,200,0.035,202.375,110.125,62.531,0.099,69.5,68.688,56.813,58.906,13.227,45.156,72,70,1000,200,0.032,193.5,73.813,73.625,0.025,69.75,69.0,57.844,67.313,23.531,35.625,72,70,1000,200,0.03,193.0,121.875,81.375,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.019,7.525,0.0,6.673,0.506,0.223,0.867,0.682,0.001,1.057
5172008,2130,1,1,3,1,100,0.0,83.923,83.923,83.923,1,1,490.776,221.376,0.011,13.792,0,80,55,1.4,794.625,803.201,1267.599,903.064,53.103,68.026,69.973,68.188,48.372,1.391,1.618,0.282,62.869,50.293,46.083,28.384,66.954,67.202,73.277,71.878,75.844,39.002,45.571,39.347,-10.82,26.906,50.0,70.125,69.125,53.875,67.438,14.805,0,72,70,1000,200,0.103,201.0,118.75,86.875,0.184,69.438,68.5,55.219,60.75,24.641,26.531,72,70,1000,200,0.035,200.625,113.688,63.625,0.068,69.688,68.563,55.656,58.625,13.336,44.188,72,70,1000,200,0.033,202.375,73.813,73.625,0.033,69.938,69.188,57.094,67.875,16.906,35.125,72,70,1000,200,0.032,195.25,121.125,83.938,0.081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.02,0.724,0.0,0.0,0.491,0.221,0.847,0.492,0.001,0.435
5172008,2131,1,1,3,1,100,0.0,79.651,79.651,79.651,1,1,516.545,221.376,0.011,13.734,0,80,55,1.4,794.5,828.8,1280.141,833.664,53.103,67.92,69.868,68.082,49.442,1.433,1.607,0.274,62.834,50.286,46.139,28.412,66.954,67.095,73.351,71.878,75.918,39.368,45.676,39.784,-10.82,26.953,48.75,70.125,69.125,54.219,67.188,12.031,0,72,70,1000,200,0.104,201.375,118.75,86.125,0.18,69.438,68.563,55.219,60.656,24.781,27.453,72,70,1000,200,0.032,197.625,114.688,64.5,0.063,69.688,68.625,55.656,58.375,9.664,43.563,72,70,1000,200,0.035,204.875,73.813,73.625,0.037,70.125,69.5,56.969,67.0,11.297,33.938,72,70,1000,200,0.035,205.125,119.875,84.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.019,0.906,0.0,0.0,0.517,0.221,0.848,0.457,0.001,0.139
5172008,2132,1,1,3,1,100,0.0,86.939,86.939,86.939,1,1,491.947,220.205,0.011,13.69,0,80,55,1.4,797.5,793.281,1302.114,826.138,54.932,68.026,69.973,68.082,52.654,1.398,1.614,0.278,62.834,50.275,44.036,28.468,66.928,67.095,73.351,71.771,75.844,39.514,45.676,39.929,-10.82,27.156,45.281,70.063,69.125,55.5,67.688,14.742,0,72,70,1000,200,0.103,200.625,118.5,86.0,0.179,69.625,68.563,56.125,60.656,17.234,26.875,72,70,1000,200,0.033,198.75,115.313,65.563,0.062,69.5,68.688,56.281,58.375,13.539,44.594,72,70,1000,200,0.033,197.375,73.813,73.625,0.04,70.125,69.625,57.094,66.125,11.266,34.406,72,70,1000,200,0.034,201.875,119.25,83.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,0.922,0.0,0.0,0.492,0.22,0.84,0.446,0.001,0.139
5172008,2133,1,1,3,1,100,33.139,100.0,100.0,100.0,1,1,496.633,220.205,0.011,13.427,0,80,55,1.4,804.625,759.421,1272.301,868.651,56.87,67.92,69.973,68.082,56.079,1.33,1.582,0.27,62.924,50.271,40.642,28.44,66.837,67.095,73.277,71.665,75.918,40.174,45.571,40.876,-10.82,26.828,40.969,70.063,69.0,57.125,68.438,14.719,0,72,70,1000,200,0.103,200.75,118.438,86.375,0.194,69.625,68.688,57.156,61.094,17.344,27.516,72,70,1000,200,0.032,195.625,116.125,66.688,0.046,69.688,68.688,57.281,58.625,13.641,44.969,72,70,1000,200,0.031,196.375,73.813,73.625,0.033,70.125,69.75,57.594,65.125,11.227,35.75,72,70,1000,200,0.03,191.875,118.5,83.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.018,1.746,0.0,1.307,0.497,0.22,0.898,0.329,0.001,0.138
5172008,2134,1,1,3,1,100,50.964,100.0,100.0,100.0,1,1,508.346,221.376,0.011,12.915,0,80,55,1.4,817.0,850.232,1272.301,905.542,56.762,67.814,69.973,67.977,54.367,1.36,1.517,0.278,62.854,50.26,40.053,28.468,66.688,66.988,73.203,71.878,75.844,40.467,49.75,48.451,-10.82,27.094,43.656,70.125,69.063,56.625,68.688,14.688,0,72,70,1000,200,0.104,201.375,118.438,87.0,0.188,69.625,68.75,57.375,61.313,13.805,27.266,72,70,1000,200,0.033,196.375,116.25,67.25,0.046,69.813,68.688,57.469,59.0,13.742,43.906,72,70,1000,200,0.034,204.625,74.063,73.625,0.034,70.0,69.813,58.094,64.438,14.063,33.906,72,70,1000,200,0.035,204.875,117.813,83.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.022,11.108,0.0,14.301,0.508,0.221,0.854,0.326,0.002,0.136
5172008,2135,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,498.975,221.376,0.011,13.705,0,80,55,1.4,783.125,835.934,1264.465,923.543,53.964,67.708,69.973,67.765,49.764,1.36,1.593,0.278,62.766,50.219,44.036,28.44,66.714,66.88,73.277,71.878,75.844,40.174,46.616,40.876,-10.82,27.0,48.063,70.125,69.125,54.594,67.813,11.914,0,72,70,1000,200,0.095,194.75,118.438,87.125,0.184,69.625,68.75,55.844,60.656,17.563,26.703,72,70,1000,200,0.034,200.625,115.875,67.813,0.046,69.938,68.688,56.188,58.781,10.055,43.906,72,70,1000,200,0.036,202.875,73.813,73.625,0.034,70.0,69.688,57.469,63.469,14.055,34.0,72,70,1000,200,0.035,205.375,117.125,82.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.02,1.493,0.0,0.0,0.499,0.221,0.832,0.32,0.001,0.134
