DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,2136,1,1,3,1,100,0.0,82.536,82.536,82.536,1,1,527.086,220.205,0.011,13.748,0,80,55,1.4,787.0,841.649,1269.166,933.873,53.21,67.496,69.973,67.66,49.121,1.425,1.531,0.285,62.735,50.174,45.887,28.384,66.701,66.88,73.277,71.878,75.918,40.101,46.616,40.512,-10.82,27.25,48.938,70.125,69.125,54.219,67.188,11.883,0,72,70,1000,200,0.104,201.75,118.313,86.313,0.175,69.625,68.813,55.344,59.938,17.688,26.094,72,70,1000,200,0.036,205.125,115.438,68.313,0.046,69.688,68.625,55.656,58.625,13.922,45.0,72,70,1000,200,0.032,194.5,73.813,73.625,0.035,69.75,69.438,56.969,62.656,16.813,34.0,72,70,1000,200,0.035,205.5,116.5,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,0.867,0.0,0.0,0.527,0.22,0.809,0.313,0.001,0.132
5172008,2137,1,1,3,1,100,0.0,88.28,88.28,88.28,1,1,502.489,222.548,0.011,13.734,0,80,55,1.4,792.875,798.947,1272.301,846.026,54.287,67.602,69.973,67.554,51.262,1.425,1.575,0.278,62.738,50.174,44.372,28.299,66.624,66.88,73.277,71.878,75.844,40.101,46.825,40.512,-10.82,27.234,46.125,70.125,69.0,55.188,67.438,11.859,0,72,70,1000,200,0.103,200.25,118.25,85.813,0.18,69.313,68.688,55.844,59.563,25.516,27.297,72,70,1000,200,0.032,196.625,114.688,68.875,0.055,69.5,68.625,56.094,58.5,23.563,44.625,72,70,1000,200,0.032,199.25,73.813,73.625,0.034,69.688,69.188,57.094,62.063,26.266,34.563,72,70,1000,200,0.034,201.5,116.313,84.188,0.094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.02,0.839,0.0,0.0,0.502,0.223,0.843,0.364,0.001,0.436
5172008,2138,1,1,3,1,100,16.248,100.0,100.0,100.0,1,1,511.859,217.862,0.011,13.719,0,80,55,1.4,797.0,830.226,1273.869,917.691,56.009,67.602,69.868,67.66,54.581,1.333,1.618,0.285,62.828,50.261,41.596,28.44,66.559,66.88,73.203,71.878,75.844,40.32,46.929,40.73,-10.82,27.031,42.281,70.125,69.063,56.625,67.938,11.828,0,72,70,1000,200,0.102,199.875,118.313,85.813,0.169,69.438,68.625,56.875,59.813,25.719,26.297,72,70,1000,200,0.036,204.0,115.063,70.813,0.081,69.5,68.563,57.094,58.781,19.813,43.938,72,70,1000,200,0.034,204.5,73.813,73.625,0.043,69.563,69.063,57.469,62.125,30.188,34.031,72,70,1000,200,0.035,204.5,116.5,84.313,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.022,0.851,0.0,0.78,0.512,0.218,0.793,0.518,0.001,0.595
5172008,2139,1,1,3,1,100,58.262,100.0,100.0,100.0,1,1,508.346,220.205,0.011,12.944,0,80,55,1.4,798.0,837.362,1247.238,913.696,57.516,67.496,69.868,67.554,56.079,1.398,1.622,0.285,62.809,50.275,39.352,28.355,66.449,66.773,73.203,71.665,75.844,40.98,61.556,54.787,-10.82,27.219,41.313,70.125,69.063,57.281,68.563,11.789,0,72,70,1000,200,0.104,201.875,118.125,86.313,0.175,69.438,68.625,57.688,60.75,25.906,27.453,72,70,1000,200,0.032,196.125,115.0,72.563,0.081,69.5,68.5,57.781,58.906,23.906,43.594,72,70,1000,200,0.036,205.5,74.063,73.625,0.051,69.563,68.813,58.0,63.813,30.359,34.281,72,70,1000,200,0.034,203.0,120.0,71.563,0.208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.019,8.686,0.0,24.783,0.508,0.22,0.804,0.497,0.003,1.454
5172008,2140,1,1,3,1,100,20.685,100.0,100.0,100.0,1,1,506.003,220.205,0.011,13.178,0,80,55,1.4,799.375,796.113,1250.369,878.723,55.148,67.496,69.973,67.554,51.262,1.387,1.622,0.285,62.71,50.146,42.325,28.355,66.384,66.665,73.277,71.878,75.844,40.906,46.72,43.498,-10.82,27.156,46.563,70.125,69.063,55.281,68.0,11.75,0,72,70,1000,200,0.099,198.0,118.125,86.75,0.18,69.438,68.563,56.438,61.188,26.078,27.203,72,70,1000,200,0.033,197.5,115.75,71.938,0.081,69.5,68.5,56.813,59.125,20.156,45.0,72,70,1000,200,0.032,194.75,74.125,73.75,0.051,69.563,68.875,57.688,65.813,30.5,35.125,72,70,1000,200,0.031,197.125,120.813,76.5,0.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.02,5.875,0.0,4.737,0.506,0.22,0.816,0.513,0.003,1.304
5172008,2141,1,1,3,1,100,0.0,95.125,95.125,95.125,1,1,498.975,215.52,0.011,13.836,0,80,55,1.4,809.75,787.621,1248.804,894.221,53.426,67.39,69.973,67.448,49.014,1.436,1.604,0.278,62.627,50.116,45.522,28.355,66.371,66.773,73.351,71.878,75.918,40.687,46.929,41.168,-10.82,27.438,49.094,70.125,69.063,54.094,67.25,11.711,0,72,70,1000,200,0.104,202.125,118.125,86.313,0.185,69.438,68.625,55.531,60.969,26.266,26.844,72,70,1000,200,0.034,199.375,116.875,70.25,0.081,69.688,68.563,55.875,58.781,14.688,45.344,72,70,1000,200,0.031,193.375,74.438,73.938,0.046,69.75,69.0,57.094,67.313,24.094,35.5,72,70,1000,200,0.03,194.0,121.188,82.063,0.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.019,1.066,0.0,0.0,0.499,0.216,0.85,0.546,0.003,1.152
5172008,2142,1,1,3,1,100,0.0,85.481,85.481,85.481,1,1,501.318,216.691,0.011,13.734,0,80,55,1.4,807.875,824.525,1259.765,892.324,53.749,67.39,69.973,67.448,50.192,1.398,1.618,0.285,62.76,50.185,45.522,28.412,66.293,66.558,73.277,71.559,75.844,40.54,47.034,41.095,-10.82,27.688,47.906,70.125,69.0,54.688,67.125,14.414,0,72,70,1000,200,0.103,200.75,118.125,85.688,0.181,69.438,68.688,55.625,60.969,26.438,26.328,72,70,1000,200,0.035,203.125,117.938,70.125,0.081,69.688,68.563,55.969,58.625,14.789,44.125,72,70,1000,200,0.033,203.25,74.75,73.75,0.034,69.938,69.25,57.094,68.188,17.516,34.656,72,70,1000,200,0.034,198.375,121.438,84.188,0.103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.016,1.174,0.0,0.0,0.501,0.217,0.848,0.559,0.005,0.554
5172008,2143,1,1,3,1,100,3.123,99.308,99.308,99.308,1,1,498.975,220.205,0.011,13.748,0,80,55,1.4,804.375,814.562,1264.465,887.098,55.363,67.39,69.973,67.448,53.189,1.391,1.564,0.278,62.774,50.275,42.914,28.412,66.228,66.665,73.277,71.771,75.918,40.613,47.034,41.022,-10.82,27.406,44.0,70.125,69.063,55.906,67.688,11.664,0,72,70,1000,200,0.103,200.375,118.125,85.5,0.183,69.438,68.625,56.438,61.188,26.609,27.313,72,70,1000,200,0.032,196.125,118.563,71.938,0.081,69.688,68.625,56.688,58.625,14.898,43.938,72,70,1000,200,0.035,202.875,74.75,73.75,0.034,70.0,69.563,57.406,67.938,14.781,34.188,72,70,1000,200,0.035,203.875,119.875,85.125,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.019,0.876,0.0,0.78,0.499,0.22,0.862,0.545,0.005,0.311
5172008,2144,1,1,3,1,100,49.846,100.0,100.0,100.0,1,1,490.776,221.376,0.011,13.003,0,80,55,1.4,813.75,793.281,1264.465,922.289,57.193,67.284,69.973,67.343,56.079,1.387,1.618,0.285,62.995,50.45,40.53,28.412,66.144,66.558,73.277,71.771,75.77,41.2,57.063,45.538,-10.82,27.594,41.344,70.063,69.063,57.281,68.438,14.375,0,72,70,1000,200,0.103,201.125,117.938,85.938,0.172,69.625,68.688,57.469,61.75,19.063,26.438,72,70,1000,200,0.034,202.5,119.25,74.0,0.081,69.813,68.563,57.656,58.906,15.008,44.875,72,70,1000,200,0.033,195.625,74.75,73.75,0.034,70.125,69.75,57.844,67.0,11.891,33.906,72,70,1000,200,0.035,205.125,119.0,85.0,0.038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.018,3.556,0.0,7.821,0.491,0.221,0.795,0.529,0.005,0.187
5172008,2145,1,1,3,1,100,39.715,100.0,100.0,100.0,1,1,509.517,219.034,0.011,12.9,0,80,55,1.4,783.125,804.62,1259.765,889.106,55.901,67.178,69.973,67.343,52.761,1.356,1.694,0.282,62.796,50.208,41.483,28.44,66.014,66.343,73.203,71.878,75.844,41.346,47.87,46.12,-10.82,27.766,45.625,70.125,69.0,56.0,68.313,11.609,0,72,70,1000,200,0.097,196.5,117.813,86.375,0.179,69.625,68.75,56.938,62.188,19.172,27.281,72,70,1000,200,0.031,198.25,120.0,75.563,0.05,69.688,68.5,57.188,59.125,11.32,44.625,72,70,1000,200,0.032,199.625,74.75,73.625,0.037,70.125,69.875,58.0,66.125,11.852,34.125,72,70,1000,200,0.034,203.75,118.5,84.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.022,9.44,0.0,8.539,0.51,0.219,0.813,0.321,0.006,0.133
5172008,2146,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,523.573,219.034,0.011,13.705,0,80,55,1.4,783.125,848.801,1267.599,908.932,53.641,67.072,69.973,67.237,49.228,1.433,1.589,0.285,62.831,50.192,44.989,28.412,65.937,66.343,73.203,71.771,75.77,41.053,47.452,41.532,-10.82,27.703,49.031,70.125,69.063,54.281,67.438,14.32,0,72,70,1000,200,0.105,202.875,117.813,86.375,0.176,69.625,68.75,55.625,61.688,15.633,27.484,72,70,1000,200,0.032,194.75,120.0,75.875,0.05,69.813,68.5,55.969,58.906,15.195,43.844,72,70,1000,200,0.034,205.875,74.625,73.625,0.038,70.125,69.938,57.406,65.125,11.813,34.281,72,70,1000,200,0.034,203.0,117.875,84.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,-0.02,1.026,0.0,0.0,0.524,0.219,0.799,0.318,0.006,0.131
5172008,2147,1,1,3,1,100,0.0,87.721,87.721,87.721,1,1,494.29,220.205,0.011,13.719,0,80,55,1.4,804.625,831.653,1275.436,898.612,53.426,67.072,70.078,67.237,49.549,1.379,1.65,0.289,62.859,50.222,45.943,28.412,65.911,66.128,73.129,71.771,75.77,40.98,47.452,41.386,-10.82,27.875,48.781,70.063,69.063,54.5,67.125,14.297,0,72,70,1000,200,0.102,199.75,117.688,85.5,0.186,69.625,68.75,55.531,61.094,19.391,27.109,72,70,1000,200,0.032,197.0,119.563,76.188,0.046,69.5,68.438,55.875,58.625,24.844,44.313,72,70,1000,200,0.035,199.75,74.75,73.625,0.034,70.125,69.875,56.969,64.0,14.641,34.531,72,70,1000,200,0.033,202.25,117.188,83.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,0.861,0.0,0.0,0.494,0.22,0.865,0.288,0.006,0.13
5172008,2148,1,1,3,1,100,0.0,95.362,95.362,95.362,1,1,507.174,219.034,0.011,13.748,0,80,55,1.4,796.25,798.947,1258.198,884.813,54.825,66.966,69.973,67.131,52.119,1.436,1.636,0.285,62.884,50.303,44.12,28.384,65.813,66.343,73.203,71.771,75.844,40.906,47.556,41.24,-10.82,27.969,45.75,70.125,69.063,55.406,67.438,14.273,0,72,70,1000,200,0.104,201.625,117.625,85.313,0.179,69.438,68.75,56.125,60.75,27.234,27.234,72,70,1000,200,0.032,198.0,119.063,76.438,0.071,69.375,68.438,56.5,58.5,25.031,45.125,72,70,1000,200,0.032,193.625,74.75,73.625,0.065,70.0,69.688,57.281,63.125,17.359,34.906,72,70,1000,200,0.032,198.75,116.625,83.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.02,0.691,0.0,0.0,0.507,0.219,0.835,0.437,0.011,0.128
5172008,2149,1,1,3,1,100,32.579,100.0,100.0,100.0,1,1,504.832,220.205,0.011,13.368,0,80,55,1.4,801.625,798.947,1258.198,905.588,56.439,66.966,69.973,67.026,55.223,1.379,1.571,0.282,62.904,50.328,40.894,28.384,65.826,66.236,73.203,71.878,75.77,41.2,47.661,41.969,-10.82,27.719,41.625,70.063,69.0,56.906,68.0,14.242,0,72,70,1000,200,0.102,200.25,117.625,85.5,0.177,69.438,68.75,57.031,60.969,19.719,26.547,72,70,1000,200,0.035,202.625,119.063,77.188,0.081,69.5,68.438,57.281,58.906,25.219,44.188,72,70,1000,200,0.033,202.875,76.688,73.0,0.086,69.75,69.5,57.594,62.531,17.375,33.969,72,70,1000,200,0.035,204.5,115.938,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,-0.021,1.591,0.0,1.425,0.505,0.22,0.821,0.49,0.046,0.126
5172008,2150,1,1,3,1,100,49.39,100.0,100.0,100.0,1,1,520.059,220.205,0.021,12.9,0,80,55,1.4,796.875,850.232,1258.198,912.804,56.762,66.966,69.973,66.92,54.26,1.459,1.582,0.282,62.716,50.278,40.137,28.384,65.794,66.236,73.203,71.559,75.77,41.126,51.631,49.398,-10.82,27.828,43.844,70.125,69.063,56.625,68.438,11.484,0,72,70,1000,200,0.103,201.125,117.625,86.0,0.174,69.625,68.75,57.375,61.594,19.844,27.594,72,70,1000,200,0.032,194.875,118.563,77.938,0.068,69.688,68.375,57.469,59.375,15.859,43.563,72,70,1000,200,0.035,206.75,79.813,70.0,0.056,69.688,69.313,58.0,62.25,26.828,34.344,72,70,1000,200,0.034,203.25,116.125,84.813,0.094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.033,10.158,0.0,14.797,0.52,0.22,0.795,0.399,0.08,0.425
5172008,2151,1,1,3,1,100,0.825,100.0,100.0,100.0,1,1,494.29,217.862,0.011,13.5,0,80,55,1.4,810.25,798.947,1240.978,894.276,54.179,66.859,69.973,66.92,49.871,1.41,1.607,0.282,62.705,50.19,44.148,28.44,65.755,66.128,73.203,71.771,75.844,39.954,47.243,41.022,-10.82,28.0,48.531,70.063,69.063,54.594,67.438,14.195,0,72,70,1000,200,0.099,195.375,117.5,86.125,0.186,69.625,68.75,55.938,61.313,19.969,27.594,72,70,1000,200,0.032,194.25,118.188,78.0,0.068,69.688,68.438,56.5,59.219,15.969,44.594,72,70,1000,200,0.033,197.375,81.0,68.688,0.056,69.688,69.188,57.469,62.25,26.938,35.313,72,70,1000,200,0.031,195.25,115.938,84.813,0.108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,1.978,0.0,2.0,0.494,0.218,0.843,0.395,0.101,0.486
5172008,2152,1,1,3,1,100,0.0,84.821,84.821,84.821,1,1,500.146,216.691,0.011,13.69,0,80,55,1.4,806.25,783.381,1239.413,886.423,53.21,66.753,69.763,66.815,49.014,1.421,1.578,0.285,62.775,50.261,45.55,28.412,65.742,66.128,73.129,71.771,75.77,39.221,47.243,39.711,-10.82,27.922,48.906,70.063,69.063,54.094,66.875,14.18,0,72,70,1000,200,0.104,201.75,117.5,85.5,0.18,69.438,68.75,55.344,60.969,27.797,27.234,72,70,1000,200,0.032,196.625,118.375,77.0,0.068,69.688,68.313,55.656,59.0,16.063,44.969,72,70,1000,200,0.031,197.75,82.188,68.188,0.034,69.563,69.063,57.094,63.125,30.844,35.625,72,70,1000,200,0.031,191.375,118.313,73.188,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,0.836,0.0,0.0,0.5,0.217,0.832,0.406,0.069,1.043
5172008,2153,1,1,3,1,100,0.0,83.455,83.455,83.455,1,1,517.716,220.205,0.011,13.675,0,80,55,1.4,800.625,825.949,1273.869,869.672,54.179,66.753,69.763,66.92,51.048,1.375,1.629,0.282,62.875,50.334,44.849,28.412,65.755,66.128,73.203,71.878,75.77,39.002,47.243,39.419,-10.82,28.094,46.844,70.063,69.0,54.906,67.188,11.43,0,72,70,1000,200,0.103,201.25,117.313,85.188,0.167,69.438,68.688,55.75,60.75,27.953,26.688,72,70,1000,200,0.034,200.375,118.688,75.125,0.081,69.5,68.375,56.094,58.906,16.188,43.844,72,70,1000,200,0.034,205.125,82.375,68.813,0.042,69.688,69.0,57.094,64.438,27.188,34.094,72,70,1000,200,0.034,203.875,120.0,72.5,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.021,0.692,0.0,0.0,0.518,0.22,0.775,0.51,0.083,1.111
5172008,2154,1,1,3,1,100,14.791,98.33,98.33,98.33,1,1,501.318,219.034,0.011,13.734,0,80,55,1.4,798.25,786.208,1250.369,884.518,55.901,66.647,69.763,66.815,54.153,1.33,1.647,0.289,63.078,50.385,41.988,28.412,65.813,66.128,73.203,71.559,75.77,38.855,47.556,39.347,-10.82,27.828,42.875,70.125,69.0,56.438,67.688,11.398,0,72,70,1000,200,0.103,200.75,117.25,85.313,0.182,69.438,68.625,56.75,61.313,28.141,27.25,72,70,1000,200,0.032,197.0,119.25,74.438,0.081,69.5,68.375,56.813,58.906,16.313,44.156,72,70,1000,200,0.035,200.75,82.188,69.0,0.037,69.75,69.063,57.469,65.688,24.547,35.219,72,70,1000,200,0.031,196.125,120.5,75.875,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,0.777,0.0,0.938,0.501,0.219,0.84,0.524,0.071,1.05
5172008,2155,1,1,3,1,100,50.107,100.0,100.0,100.0,1,1,507.174,221.376,0.011,12.842,0,80,55,1.4,797.25,823.1,1253.5,912.484,57.085,66.753,69.868,66.709,55.544,1.413,1.64,0.289,62.991,50.392,39.268,28.468,65.898,66.021,73.129,71.771,75.77,39.221,62.182,51.947,-10.82,27.672,41.469,70.125,69.0,57.125,68.313,11.367,0,72,70,1000,200,0.105,200.25,117.313,85.688,0.176,69.625,68.688,57.469,62.0,20.625,27.25,72,70,1000,200,0.033,198.875,120.5,74.313,0.103,69.5,68.375,57.656,59.125,22.063,45.063,72,70,1000,200,0.032,194.625,82.063,68.813,0.051,69.75,69.125,58.0,66.75,24.625,34.719,72,70,1000,200,0.033,197.5,120.688,78.0,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.021,7.118,0.0,22.674,0.507,0.221,0.804,0.687,0.099,1.004
5172008,2156,1,1,3,1,100,18.645,100.0,100.0,100.0,1,1,524.744,220.205,0.011,13.222,0,80,55,1.4,798.875,831.653,1255.066,905.167,54.825,66.753,69.868,66.815,50.727,1.471,1.636,0.282,62.953,50.366,42.128,28.355,65.742,66.021,73.129,71.771,75.77,39.002,46.407,41.969,-10.82,27.578,46.875,70.125,69.0,55.094,67.688,11.328,0,72,70,1000,200,0.103,200.625,117.25,86.0,0.167,69.438,68.688,56.25,62.313,20.75,27.094,72,70,1000,200,0.033,198.625,121.563,74.625,0.103,69.5,68.375,56.563,59.219,22.219,44.375,72,70,1000,200,0.033,201.125,83.188,66.813,0.056,69.938,69.313,57.594,67.125,15.281,33.969,72,70,1000,200,0.035,204.875,120.188,79.5,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.021,5.298,0.0,5.443,0.525,0.22,0.754,0.697,0.134,0.47
5172008,2157,1,1,3,1,100,0.0,89.176,89.176,89.176,1,1,514.202,221.376,0.011,13.748,0,80,55,1.4,797.375,843.078,1267.599,913.261,52.995,66.753,69.973,66.815,48.372,1.448,1.661,0.282,62.836,50.309,45.831,28.355,65.729,66.021,73.203,71.771,75.77,38.782,46.407,39.201,-10.82,27.891,49.688,70.063,69.063,53.875,66.563,11.297,0,72,70,1000,200,0.104,202.0,117.063,85.688,0.164,69.625,68.75,55.125,62.0,20.859,27.203,72,70,1000,200,0.033,196.75,121.875,76.25,0.085,69.688,68.375,55.625,58.906,16.734,43.656,72,70,1000,200,0.035,206.375,85.438,65.188,0.056,70.0,69.5,57.094,66.625,15.266,34.25,72,70,1000,200,0.034,203.75,119.0,80.063,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,0.755,0.0,0.0,0.514,0.221,0.743,0.559,0.165,0.169
5172008,2158,1,1,3,1,100,0.0,79.263,79.263,79.263,1,1,511.859,220.205,0.011,13.763,0,80,55,1.4,803.75,800.365,1269.166,834.191,53.318,66.647,69.973,66.815,49.549,1.463,1.614,0.274,62.638,50.154,45.774,28.355,65.626,65.806,73.129,71.771,75.696,38.782,46.511,39.201,-10.82,28.047,48.406,70.063,69.0,54.281,66.25,14.016,0,72,70,1000,200,0.098,194.875,117.0,84.125,0.164,69.625,68.875,55.219,61.875,20.969,26.641,72,70,1000,200,0.034,201.0,121.75,78.125,0.083,69.5,68.438,55.656,58.781,16.844,44.844,72,70,1000,200,0.033,195.625,87.5,64.688,0.042,70.125,69.625,56.906,65.625,12.383,34.938,72,70,1000,200,0.032,198.625,118.063,80.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,0.746,0.0,0.0,0.512,0.22,0.779,0.522,0.14,0.148
5172008,2159,1,1,3,1,100,0.0,93.439,93.439,93.439,1,1,511.859,220.205,0.011,13.705,0,80,55,1.4,805.875,791.865,1240.978,809.934,54.825,66.753,69.973,66.815,52.547,1.425,1.6,0.274,62.71,50.168,43.783,28.384,65.613,65.913,73.129,71.559,75.77,39.002,46.616,39.347,-10.82,28.078,45.031,70.125,68.875,55.688,66.813,11.258,0,72,70,1000,200,0.103,200.75,117.0,83.5,0.158,69.625,68.875,56.125,62.0,21.094,27.297,72,70,1000,200,0.032,196.5,121.875,80.188,0.081,69.688,68.313,56.5,58.906,16.969,44.563,72,70,1000,200,0.032,200.25,87.563,65.0,0.042,70.0,69.688,57.094,64.813,15.227,34.063,72,70,1000,200,0.035,203.5,117.313,80.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,0.621,0.0,0.0,0.512,0.22,0.765,0.487,0.138,0.145
5172008,2200,0,1,3,1,100,31.169,100.0,100.0,100.0,1,1,503.66,220.205,0.011,13.441,0,80,55,1.4,803.25,789.036,1237.849,891.424,56.655,66.753,69.868,66.709,55.758,1.368,1.557,0.27,62.769,50.229,40.586,28.412,65.69,65.913,73.129,71.771,75.77,40.101,46.825,40.949,-10.82,27.797,40.844,70.063,68.938,57.125,67.5,0.0,0,72,70,1000,200,0.103,197.25,116.875,83.563,0.161,69.625,68.875,57.156,62.406,0.0,27.406,72,70,1000,200,0.033,194.0,121.75,81.813,0.081,69.5,68.313,57.281,59.0,0.0,44.219,72,70,1000,200,0.034,201.125,87.563,65.0,0.042,70.0,69.75,57.688,64.0,0.0,35.813,72,70,1000,200,0.031,187.875,116.625,80.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,1.695,0.0,1.581,0.504,0.22,0.775,0.467,0.138,0.142
5172008,2201,0,1,3,1,100,59.847,100.0,100.0,100.0,0,0,85.505,50.366,0.011,12.974,0,80,55,1.4,365.313,2.248,42.669,65.13,57.516,66.647,69.973,66.815,55.651,0.042,0.051,0.032,71.549,55.898,39.071,28.496,65.703,66.021,73.129,71.771,75.696,40.467,49.541,48.451,-10.82,27.797,40.969,70.063,68.875,57.625,68.438,0.0,0,72,70,1000,200,0.013,65.375,115.875,83.5,0.014,69.625,68.938,57.688,62.938,0.0,13.719,72,70,1000,200,0.002,47.969,122.375,81.813,0.029,69.5,68.375,57.656,59.375,0.0,31.203,72,70,1000,200,0.002,48.313,88.063,65.0,0.042,69.938,69.688,58.0,64.0,0.0,21.188,72,70,1000,200,0.002,50.938,116.313,80.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,-0.021,11.416,0.0,14.366,0.086,0.05,0.066,0.17,0.141,0.141
5172008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,12.491,0,80,55,1.4,24.016,2.248,53.163,-3.456,57.408,66.647,69.973,66.709,55.223,0.0,-0.007,0.032,53.373,20.104,39.408,28.355,65.781,66.021,73.129,71.771,75.77,40.247,40.974,41.095,-10.82,28.063,40.594,70.063,69.0,57.75,68.438,0.0,0,72,70,1000,200,0.001,19.688,114.875,83.313,0.014,69.813,69.125,57.969,63.406,0.0,19.234,72,70,1000,200,0.0,0.0,121.75,81.313,0.029,69.375,68.563,57.781,60.625,0.0,36.844,72,70,1000,200,0.0,0.0,88.0,65.188,0.037,69.938,69.75,58.25,64.625,0.0,27.016,72,70,1000,200,0.0,0.0,115.688,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.041,14.57,0.0,0.0,0.035,0.036,0.064,0.169,0.123,0.139
5172008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.063,2.248,53.163,-1.872,57.516,66.753,70.078,66.392,55.223,0.0,-0.007,0.028,20.081,20.003,39.548,27.178,65.852,66.128,73.129,71.559,75.77,40.174,40.765,40.512,-10.82,28.188,40.531,70.125,69.0,57.844,68.5,0.0,0,72,70,1000,200,0.0,13.852,114.125,83.125,0.014,69.938,69.375,58.219,64.063,0.0,19.234,72,70,1000,200,0.0,0.0,121.063,81.063,0.029,69.5,68.938,57.969,61.5,0.0,36.844,72,70,1000,200,-0.001,0.0,87.875,65.625,0.038,70.0,69.875,58.656,65.188,0.0,27.016,72,70,1000,200,0.0,0.0,115.125,80.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,7.645,0.0,0.0,0.035,0.035,0.063,0.167,0.123,0.137
5172008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.063,2.248,2.228,-2.823,57.516,66.859,70.288,66.075,55.116,0.0,-0.01,0.025,20.0,20.0,39.548,27.094,65.865,66.236,73.129,71.559,75.77,40.101,40.87,40.512,-10.82,27.781,40.469,70.063,69.063,57.875,68.5,0.0,0,72,70,1000,200,0.0,13.938,113.438,82.875,0.014,70.063,69.563,58.375,64.813,0.0,19.234,72,70,1000,200,0.0,0.0,120.438,81.0,0.029,69.688,69.188,58.094,62.5,0.0,36.844,72,70,1000,200,-0.001,0.0,87.813,65.688,0.042,70.0,70.125,58.875,65.813,0.0,27.016,72,70,1000,200,0.0,0.0,114.5,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,7.137,0.0,0.0,0.035,0.035,0.062,0.165,0.135,0.136
5172008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.93,2.248,2.228,-3.202,57.408,66.859,70.288,65.336,55.116,0.0,-0.01,0.025,20.0,20.0,39.52,26.982,65.911,66.236,73.129,71.559,75.77,40.32,40.87,40.585,-10.82,28.297,40.469,70.125,69.063,58.219,68.5,0.0,0,72,70,1000,200,0.0,14.375,112.813,82.813,0.014,70.063,69.75,58.688,65.313,0.0,19.234,72,70,1000,200,0.0,0.0,119.813,80.625,0.029,69.688,69.438,58.375,63.25,0.0,36.844,72,70,1000,200,-0.001,0.0,87.563,65.813,0.042,70.125,70.313,59.25,66.313,0.0,27.016,72,70,1000,200,0.0,0.0,113.875,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.019,6.448,0.0,0.0,0.035,0.036,0.061,0.164,0.133,0.133
5172008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,14.5,2.248,3.993,-3.23,57.516,66.859,70.393,64.913,55.116,0.0,-0.007,0.025,20.0,20.0,39.492,26.842,65.937,66.343,73.129,71.771,75.77,40.98,40.765,41.313,-10.82,29.141,40.469,70.25,69.125,58.406,68.5,0.0,0,72,70,1000,200,0.0,14.508,112.188,82.688,0.014,70.188,69.938,59.0,65.875,0.0,19.234,72,70,1000,200,0.0,0.0,119.188,80.625,0.028,69.813,69.625,58.656,63.844,0.0,36.844,72,70,1000,200,-0.001,0.0,87.5,65.938,0.042,70.25,70.438,59.656,66.75,0.0,27.016,72,70,1000,200,0.0,0.0,113.375,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,-20.637,0.0,0.0,0.035,0.035,0.06,0.156,0.132,0.132
5172008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.711,2.248,2.228,-4.567,57.516,66.966,70.604,64.49,55.223,0.0,-0.01,0.028,20.0,20.0,39.436,26.786,65.95,66.343,73.129,71.771,75.77,40.833,40.974,41.168,-10.82,29.766,40.469,70.125,69.125,58.75,68.5,0.0,0,72,70,1000,200,0.0,14.633,111.625,82.5,0.014,70.313,70.0,59.438,66.313,0.0,19.234,72,70,1000,200,0.0,0.0,118.563,80.563,0.029,69.938,69.875,58.938,64.5,0.0,36.844,72,70,1000,200,-0.001,0.0,87.375,65.938,0.038,70.25,70.625,59.875,67.125,0.0,27.016,72,70,1000,200,0.0,0.0,112.938,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,31.761,0.0,0.0,0.035,0.036,0.059,0.159,0.119,0.13
5172008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.68,2.248,2.228,-4.573,57.731,67.072,70.604,64.068,55.33,0.0,-0.01,0.025,20.0,20.0,39.38,26.842,66.027,66.558,73.055,71.665,75.77,40.613,41.079,41.095,-10.82,30.406,40.438,70.25,69.188,58.844,68.5,0.0,0,72,70,1000,200,0.0,14.867,111.063,82.375,0.014,70.313,70.125,59.5,66.688,0.0,19.234,72,70,1000,200,0.0,0.0,117.938,80.438,0.028,69.938,70.063,59.063,65.063,0.0,36.844,72,70,1000,200,-0.001,0.0,87.25,66.0,0.034,70.313,70.813,60.25,67.5,0.0,27.016,72,70,1000,200,0.0,0.0,112.375,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.021,13.813,0.0,0.0,0.035,0.036,0.058,0.152,0.105,0.128
5172008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,14.883,2.248,2.228,-4.57,57.839,66.859,70.604,63.751,55.437,0.0,-0.01,0.025,20.0,20.0,39.324,26.898,66.014,66.665,73.129,71.559,75.696,40.467,41.288,40.803,-10.82,30.781,40.5,70.25,69.25,59.031,68.5,0.0,0,72,70,1000,200,0.0,14.742,110.438,82.188,0.014,70.438,70.25,59.906,67.188,0.0,19.234,72,70,1000,200,0.0,0.0,117.313,80.438,0.029,70.0,70.25,59.438,65.563,0.0,36.844,72,70,1000,200,-0.001,0.0,86.938,66.188,0.042,70.313,70.875,60.469,67.875,0.0,27.016,72,70,1000,200,0.0,0.0,111.813,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,5.477,0.0,0.0,0.035,0.036,0.057,0.154,0.127,0.126
5172008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.711,2.248,0.462,-4.785,57.839,66.966,70.709,63.434,55.437,0.0,-0.01,0.025,20.0,20.0,39.268,27.01,66.066,66.558,73.129,71.771,75.696,40.394,41.392,40.73,-10.82,31.203,40.563,70.25,69.188,59.313,68.688,0.0,0,72,70,1000,200,0.0,14.961,109.875,82.125,0.014,70.438,70.375,60.094,67.375,0.0,19.234,72,70,1000,200,0.0,0.0,116.75,80.313,0.029,70.125,70.375,59.563,65.938,0.0,36.844,72,70,1000,200,-0.001,0.0,86.875,66.313,0.034,70.5,71.063,60.656,68.063,0.0,27.016,72,70,1000,200,0.0,0.0,111.5,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.021,4.511,0.0,0.0,0.035,0.036,0.056,0.153,0.102,0.125
5172008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,14.906,2.248,2.228,-4.656,57.946,66.966,70.709,63.117,55.544,0.0,-0.01,0.028,20.0,20.0,39.155,27.01,66.144,66.665,73.055,71.665,75.77,40.467,41.497,40.803,-10.82,31.656,40.563,70.25,69.188,59.563,68.563,0.0,0,72,70,1000,200,0.0,14.82,109.375,81.75,0.014,70.438,70.5,60.406,67.813,0.0,19.234,72,70,1000,200,0.0,0.0,116.25,80.313,0.029,70.125,70.563,59.75,66.25,0.0,36.844,72,70,1000,200,-0.001,0.0,86.875,66.438,0.042,70.5,71.25,60.969,68.313,0.0,27.016,72,70,1000,200,0.0,0.0,111.0,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,4.342,0.0,0.0,0.035,0.035,0.056,0.151,0.125,0.123
5172008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,15.016,2.248,2.228,-4.719,58.161,67.072,70.919,63.011,55.651,0.0,-0.01,0.025,20.0,20.0,39.099,27.094,66.228,66.773,73.055,71.665,75.77,40.54,41.601,40.949,-10.82,32.063,40.531,70.25,69.313,59.625,68.688,0.0,0,72,70,1000,200,0.0,15.0,108.938,81.75,0.014,70.5,70.563,60.719,68.0,0.0,19.234,72,70,1000,200,0.0,0.0,115.625,80.188,0.029,70.25,70.75,60.188,66.563,0.0,36.844,72,70,1000,200,-0.001,0.0,86.688,66.438,0.042,70.5,71.375,61.188,68.563,0.0,27.016,72,70,1000,200,0.0,0.0,110.5,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,5.136,0.0,0.0,0.034,0.035,0.055,0.149,0.124,0.122
5172008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,15.039,2.248,2.228,-4.908,58.161,66.966,70.919,62.695,55.651,0.0,-0.01,0.025,20.0,20.0,38.987,27.066,66.202,66.773,73.055,71.771,75.696,40.54,41.706,40.876,-10.82,32.438,40.563,70.25,69.313,59.75,68.688,0.0,0,72,70,1000,200,0.0,15.0,108.313,81.563,0.014,70.438,70.688,61.031,68.375,0.0,19.234,72,70,1000,200,0.0,0.0,115.063,80.0,0.029,70.25,70.875,60.25,66.875,0.0,36.844,72,70,1000,200,-0.001,0.0,86.563,66.625,0.041,70.5,71.5,61.25,68.75,0.0,27.016,72,70,1000,200,0.0,0.0,110.0,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,3.861,0.0,0.0,0.034,0.036,0.054,0.147,0.119,0.12
5172008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.953,2.248,2.228,-4.122,58.377,66.966,71.024,62.483,55.865,0.0,-0.014,0.025,20.0,20.0,38.903,27.122,66.215,66.988,73.055,71.771,75.696,40.467,41.915,40.876,-10.82,32.75,40.594,70.313,69.375,60.063,68.688,0.0,0,72,70,1000,200,0.0,14.906,107.813,81.563,0.014,70.5,70.813,61.094,68.5,0.0,19.234,72,70,1000,200,0.0,0.0,114.688,80.0,0.029,70.375,70.938,60.469,67.188,0.0,36.844,72,70,1000,200,-0.001,0.0,86.375,66.625,0.041,70.563,71.625,61.563,69.0,0.0,27.016,72,70,1000,200,0.0,0.0,109.75,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.023,3.772,0.0,0.0,0.035,0.036,0.053,0.145,0.118,0.12
5172008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,14.953,2.248,2.228,-5.017,58.377,66.966,71.024,62.378,55.865,0.0,-0.01,0.025,20.0,20.0,38.819,27.122,66.189,66.88,73.055,71.665,75.696,40.394,42.019,40.803,-10.82,33.125,40.625,70.313,69.375,60.25,68.688,0.0,0,72,70,1000,200,0.0,14.984,107.25,81.25,0.014,70.625,70.875,61.313,68.75,0.0,19.234,72,70,1000,200,0.0,0.0,114.188,79.938,0.029,70.375,71.125,60.75,67.375,0.0,36.844,72,70,1000,200,-0.001,0.0,86.25,66.875,0.034,70.563,71.75,61.75,69.25,0.0,27.016,72,70,1000,200,0.0,0.0,109.125,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,-0.021,3.357,0.0,0.0,0.034,0.036,0.053,0.144,0.096,0.118
5172008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.828,2.248,2.228,-3.732,58.7,66.966,71.024,62.272,55.972,0.0,-0.01,0.025,20.0,20.0,38.735,27.206,66.118,67.095,73.055,71.771,75.77,40.467,42.124,40.803,-10.82,33.375,40.531,70.313,69.375,60.344,68.938,0.0,0,72,70,1000,200,0.0,15.0,106.75,81.188,0.014,70.625,71.0,61.625,68.875,0.0,19.234,72,70,1000,200,0.0,0.0,113.563,79.938,0.029,70.375,71.188,60.969,67.563,0.0,36.844,72,70,1000,200,-0.001,0.0,86.25,66.875,0.036,70.75,71.813,62.031,69.313,0.0,27.016,72,70,1000,200,0.0,0.0,108.688,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,2.723,0.0,0.0,0.035,0.036,0.052,0.141,0.102,0.116
5172008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.797,2.248,2.228,-4.919,58.807,67.072,71.129,62.272,55.972,0.0,-0.014,0.025,20.0,20.0,38.707,27.15,66.176,67.095,72.981,71.771,75.696,40.394,42.228,40.803,-10.82,33.656,40.5,70.25,69.438,60.625,68.938,0.0,0,72,70,1000,200,0.0,14.727,106.188,81.125,0.014,70.625,71.063,61.75,69.125,0.0,19.234,72,70,1000,200,0.0,0.0,113.063,79.938,0.028,70.5,71.313,61.063,67.875,0.0,36.844,72,70,1000,200,-0.001,0.0,86.063,66.875,0.038,70.75,71.875,62.156,69.563,0.0,27.016,72,70,1000,200,0.0,0.0,108.25,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,2.988,0.0,0.0,0.035,0.035,0.051,0.134,0.106,0.114
5172008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.922,2.248,0.462,-3.465,58.915,66.966,71.129,62.061,56.186,0.0,-0.01,0.025,20.0,20.0,38.651,27.122,66.215,67.095,73.055,71.665,75.696,40.613,42.333,40.876,-10.82,33.844,40.5,70.563,69.438,60.844,68.938,0.0,0,72,70,1000,200,0.0,14.82,105.688,80.938,0.014,70.625,71.125,61.938,69.25,0.0,19.234,72,70,1000,200,0.0,0.0,112.438,79.875,0.028,70.5,71.375,61.375,67.938,0.0,36.844,72,70,1000,200,-0.001,0.0,86.0,67.125,0.038,70.75,71.938,62.25,69.625,0.0,27.016,72,70,1000,200,0.0,0.0,107.75,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.021,2.046,0.0,0.0,0.035,0.035,0.05,0.132,0.105,0.113
5172008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.766,2.248,2.228,-3.318,58.915,67.072,71.235,62.061,56.186,0.0,-0.014,0.025,20.0,20.0,38.651,27.15,66.332,67.095,73.055,71.665,75.696,40.467,42.333,40.876,-10.82,34.063,40.5,70.313,69.5,60.844,68.938,0.0,0,72,70,1000,200,0.0,14.828,105.25,80.875,0.014,70.625,71.25,62.031,69.313,0.0,19.234,72,70,1000,200,0.0,0.0,111.938,79.875,0.028,70.5,71.5,61.469,68.188,0.0,36.844,72,70,1000,200,-0.001,0.0,85.75,67.125,0.034,70.75,72.063,62.438,69.75,0.0,27.016,72,70,1000,200,0.0,0.0,107.438,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,2.933,0.0,0.0,0.035,0.035,0.049,0.13,0.092,0.111
5172008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.734,2.248,2.228,-4.518,59.13,67.072,71.235,62.061,56.294,0.0,-0.01,0.025,20.0,20.0,38.623,27.15,66.455,67.202,73.055,71.665,75.696,40.467,42.541,40.876,-10.82,34.219,40.5,70.313,69.5,61.125,69.0,0.0,0,72,70,1000,200,0.0,14.742,104.75,80.688,0.014,70.625,71.313,62.313,69.563,0.0,19.234,72,70,1000,200,0.0,0.0,111.438,79.688,0.028,70.5,71.5,61.656,68.438,0.0,36.844,72,70,1000,200,-0.001,0.0,85.625,67.125,0.034,70.75,72.188,62.656,69.875,0.0,27.016,72,70,1000,200,0.0,0.0,106.938,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.021,2.639,0.0,0.0,0.035,0.036,0.049,0.129,0.092,0.11
5172008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.734,2.248,2.228,-3.372,59.238,66.966,71.235,61.849,56.401,0.0,-0.014,0.025,20.0,20.0,38.595,27.15,66.468,67.202,72.981,71.771,75.696,40.467,42.646,40.803,-10.82,34.469,40.531,70.313,69.438,61.25,69.0,0.0,0,72,70,1000,200,0.0,14.828,104.25,80.563,0.014,70.813,71.375,62.406,69.625,0.0,19.234,72,70,1000,200,0.0,0.0,111.0,79.688,0.028,70.563,71.625,61.969,68.688,0.0,36.844,72,70,1000,200,-0.001,0.0,85.563,67.188,0.039,70.75,72.25,62.75,69.938,0.0,27.016,72,70,1000,200,0.0,0.0,106.563,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.025,2.061,0.0,0.0,0.035,0.035,0.048,0.127,0.105,0.109
5172008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,14.672,2.248,2.228,-3.902,59.345,67.072,71.34,61.955,56.508,0.0,-0.01,0.025,20.0,20.0,38.538,27.15,66.624,67.31,72.981,71.771,75.696,40.467,42.75,40.803,-10.82,34.75,40.438,70.313,69.5,61.344,69.125,0.0,0,72,70,1000,200,0.0,14.75,103.813,80.5,0.014,70.625,71.438,62.688,69.813,0.0,19.234,72,70,1000,200,0.0,0.0,110.625,79.563,0.029,70.5,71.688,62.063,68.688,0.0,36.844,72,70,1000,200,-0.001,0.0,85.438,67.5,0.04,70.75,72.375,62.844,70.125,0.0,27.016,72,70,1000,200,0.0,0.0,106.125,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,1.976,0.0,0.0,0.035,0.035,0.047,0.13,0.105,0.108
5172008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.672,2.248,2.228,-3.668,59.561,66.966,71.34,61.849,56.508,0.0,-0.014,0.025,20.0,20.0,38.51,27.15,66.637,67.31,72.981,71.771,75.696,40.467,42.855,40.876,-10.82,34.844,40.531,70.313,69.5,61.563,69.125,0.0,0,72,70,1000,200,0.0,14.523,103.25,80.313,0.014,70.625,71.5,62.844,69.813,0.0,19.234,72,70,1000,200,0.0,0.0,110.125,79.563,0.029,70.563,71.75,62.188,68.75,0.0,36.844,72,70,1000,200,-0.001,0.0,85.438,67.5,0.039,70.875,72.438,63.0,70.25,0.0,27.016,72,70,1000,200,0.0,0.0,105.75,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.025,2.297,0.0,0.0,0.035,0.035,0.047,0.128,0.102,0.106
5172008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.469,2.248,2.228,-3.231,59.453,66.966,71.34,61.849,56.508,0.0,-0.01,0.028,20.0,20.0,38.482,27.178,66.65,67.31,72.981,71.665,75.696,40.467,42.855,40.876,-10.82,35.0,40.594,70.563,69.563,61.563,69.25,0.0,0,72,70,1000,200,0.0,14.594,102.813,80.313,0.014,70.813,71.563,62.969,69.938,0.0,19.234,72,70,1000,200,0.0,0.0,109.563,79.438,0.029,70.563,71.875,62.438,68.938,0.0,36.844,72,70,1000,200,-0.001,0.0,85.125,67.625,0.036,70.875,72.5,63.031,70.25,0.0,27.016,72,70,1000,200,0.0,0.0,105.313,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.023,2.285,0.0,0.0,0.035,0.035,0.046,0.127,0.092,0.104
5172008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.625,2.248,2.228,-4.07,59.776,67.072,71.445,61.744,56.508,0.0,-0.01,0.025,20.0,20.0,38.482,27.206,66.786,67.417,72.981,71.665,75.623,40.467,42.855,40.876,-10.828,35.156,40.531,70.313,69.563,61.75,69.25,0.0,0,72,70,1000,200,0.0,14.609,102.313,80.063,0.014,70.625,71.563,63.063,70.125,0.0,19.234,72,70,1000,200,0.0,0.0,109.188,79.438,0.029,70.563,71.875,62.531,69.188,0.0,36.844,72,70,1000,200,-0.001,0.0,85.125,67.625,0.038,70.75,72.563,63.375,70.375,0.0,27.016,72,70,1000,200,0.0,0.0,105.0,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.022,2.285,0.0,0.0,0.035,0.036,0.045,0.125,0.097,0.104
5172008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.625,2.248,2.228,-3.105,59.776,66.859,71.34,61.744,56.615,0.0,-0.01,0.025,20.0,20.0,38.426,27.206,66.837,67.31,72.907,71.771,75.696,40.54,43.064,40.876,-10.82,35.375,40.5,70.563,69.563,61.938,69.25,0.0,0,72,70,1000,200,0.0,14.586,101.938,80.0,0.014,70.625,71.688,63.25,70.25,0.0,19.234,72,70,1000,200,0.0,0.0,108.688,79.438,0.028,70.688,71.938,62.625,69.188,0.0,36.844,72,70,1000,200,-0.001,0.0,85.063,67.625,0.038,70.75,72.688,63.438,70.375,0.0,27.016,72,70,1000,200,0.0,0.0,104.625,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,1.782,0.0,0.0,0.035,0.035,0.045,0.119,0.097,0.103
5172008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.531,2.248,2.228,-2.627,59.991,66.859,71.34,61.638,56.829,0.0,-0.01,0.025,20.0,20.0,38.426,27.234,66.812,67.417,72.907,71.665,75.696,40.467,43.168,40.949,-10.82,35.5,40.5,70.563,69.625,62.031,69.313,0.0,0,72,70,1000,200,0.0,14.633,101.625,80.0,0.014,70.938,71.813,63.25,70.25,0.0,46.531,72,70,1000,200,0.0,0.0,108.25,79.375,0.029,70.688,72.0,62.813,69.25,0.0,64.938,72,70,1000,200,-0.001,0.0,85.0,67.625,0.034,70.875,72.688,63.531,70.5,0.0,57.031,72,70,1000,200,0.0,0.0,104.375,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,2.383,0.0,0.0,0.035,0.036,0.044,0.121,0.086,0.102
5172008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.531,2.248,3.993,-3.218,60.099,66.859,71.34,61.533,56.936,0.0,-0.01,0.025,20.0,20.0,38.398,27.234,66.74,67.525,72.981,71.665,75.696,40.467,43.168,40.949,-10.82,35.656,40.219,70.563,69.563,62.344,69.313,0.0,0,72,70,1000,200,0.0,13.234,101.188,79.938,0.014,70.813,71.813,63.563,70.375,0.0,59.031,72,70,1000,200,0.0,0.0,107.75,79.25,0.028,70.688,72.063,63.125,69.563,0.0,77.688,72,70,1000,200,-0.001,0.0,84.875,67.688,0.033,70.875,72.75,63.656,70.5,0.0,69.5,72,70,1000,200,0.0,0.0,103.813,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.023,2.388,0.0,0.0,0.035,0.036,0.043,0.116,0.083,0.1
5172008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.0,2.248,2.228,-3.174,60.314,66.859,71.445,61.321,56.829,0.0,-0.01,0.025,20.0,20.0,38.426,27.262,66.662,67.525,73.055,71.771,75.696,40.54,43.273,41.022,-10.82,36.375,39.875,70.563,69.625,62.719,69.563,0.0,0,72,70,1000,200,0.0,11.953,100.625,79.75,0.014,70.813,71.938,63.75,70.438,0.0,71.5,72,70,1000,200,0.0,0.0,107.438,79.25,0.028,70.688,72.125,63.438,69.563,0.0,90.188,72,70,1000,200,-0.001,0.0,84.813,67.688,0.034,70.875,72.813,63.813,70.688,0.0,82.25,72,70,1000,200,0.0,0.0,103.563,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.023,2.36,0.0,0.0,0.035,0.036,0.042,0.114,0.085,0.099
5172008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.148,2.248,2.228,-3.213,60.314,66.647,71.445,61.004,57.257,0.0,-0.01,0.025,20.0,20.0,38.482,27.262,66.533,67.632,72.981,71.771,75.696,40.54,43.064,40.949,-10.82,37.094,39.625,70.313,69.625,63.156,69.625,0.0,0,72,70,1000,200,0.0,12.359,100.125,79.688,0.014,70.938,72.0,64.063,70.563,0.0,84.0,72,70,1000,200,0.0,0.0,106.938,79.25,0.027,70.688,72.125,63.438,69.563,0.0,100.0,72,70,1000,200,-0.001,0.0,84.563,67.813,0.036,70.875,72.813,64.063,70.813,0.0,94.5,72,70,1000,200,0.0,0.0,103.375,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,2.166,0.0,0.0,0.035,0.036,0.042,0.108,0.088,0.098
5172008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.383,2.248,2.228,-1.873,60.529,66.435,71.34,60.476,57.364,0.0,-0.01,0.025,20.0,20.0,38.819,27.262,66.423,67.632,72.907,71.771,75.696,40.467,43.482,40.876,-10.82,37.875,39.469,70.563,69.688,63.375,69.75,0.0,0,72,70,1000,200,0.0,12.641,99.75,79.5,0.014,70.813,72.063,64.25,70.75,0.0,96.5,72,70,1000,200,0.0,0.0,106.5,79.188,0.029,70.688,72.188,63.719,69.688,0.0,100.0,72,70,1000,200,-0.001,0.0,84.438,68.0,0.035,70.875,72.875,64.063,70.813,0.0,100.0,72,70,1000,200,0.0,0.0,102.813,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.027,1.806,0.0,0.0,0.035,0.036,0.041,0.115,0.084,0.096
5172008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.664,2.248,3.993,-3.228,60.637,66.435,71.55,60.37,57.471,0.0,-0.01,0.028,20.0,20.0,38.931,27.206,66.267,67.525,72.907,71.665,75.696,40.54,43.586,40.949,-10.82,38.375,39.438,70.625,69.688,63.875,69.875,0.0,0,72,70,1000,200,0.0,12.531,99.375,79.375,0.014,70.938,72.125,64.375,70.813,0.0,100.0,72,70,1000,200,0.0,0.0,106.125,79.188,0.029,70.875,72.25,63.813,69.75,0.0,100.0,72,70,1000,200,-0.001,0.0,84.375,68.063,0.034,70.875,72.875,64.188,70.938,0.0,100.0,72,70,1000,200,0.0,0.0,102.688,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.025,1.793,0.0,0.0,0.035,0.035,0.041,0.113,0.081,0.096
5172008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.742,2.248,5.758,-3.23,60.96,66.329,71.445,60.054,57.685,0.0,-0.01,0.025,20.0,20.0,39.071,27.206,66.066,67.632,72.907,71.665,75.696,40.54,43.586,40.949,-10.82,38.813,39.563,70.563,69.688,64.25,69.875,0.0,0,72,70,1000,200,0.0,12.867,98.938,79.25,0.014,70.938,72.188,64.813,70.938,0.0,100.0,72,70,1000,200,0.0,0.0,105.688,79.188,0.029,70.688,72.313,63.813,69.813,0.0,100.0,72,70,1000,200,-0.001,0.0,84.25,68.063,0.034,70.875,72.938,64.25,70.938,0.0,100.0,72,70,1000,200,0.0,0.0,102.25,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,1.805,0.0,0.0,0.035,0.036,0.04,0.111,0.08,0.095
5172008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.992,2.248,5.758,-2.643,61.067,66.329,71.55,59.948,57.792,0.0,-0.014,0.025,20.0,20.0,39.212,27.15,65.924,67.739,72.981,71.665,75.696,40.54,43.691,41.022,-10.82,39.188,39.594,70.563,69.688,64.438,69.875,0.0,0,72,70,1000,200,0.0,12.57,98.5,79.188,0.014,70.938,72.25,64.875,71.063,0.0,100.0,72,70,1000,200,0.0,0.0,105.313,79.188,0.029,70.688,72.375,63.969,69.938,0.0,100.0,72,70,1000,200,-0.001,0.0,84.25,68.188,0.042,70.938,73.0,64.25,71.0,0.0,100.0,72,70,1000,200,0.0,0.0,102.063,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,2.054,0.0,0.0,0.035,0.036,0.039,0.11,0.098,0.094
5172008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.117,2.248,2.228,-3.118,61.175,66.011,71.34,59.737,57.685,0.0,-0.01,0.025,20.0,20.0,39.296,27.178,65.755,67.739,72.907,71.665,75.623,40.613,43.586,40.949,-10.82,39.5,39.688,70.563,69.75,64.875,69.938,0.0,0,72,70,1000,200,0.0,13.328,98.25,79.063,0.014,70.938,72.313,65.0,71.063,0.0,100.0,72,70,1000,200,0.0,0.0,105.0,78.938,0.029,70.688,72.375,64.063,69.938,0.0,100.0,72,70,1000,200,-0.001,0.0,84.188,68.188,0.036,70.938,73.063,64.438,71.063,0.0,100.0,72,70,1000,200,0.0,0.0,101.563,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.024,1.511,0.0,0.0,0.035,0.036,0.039,0.11,0.084,0.092
