DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.25,2.248,3.993,-3.118,61.39,66.011,71.445,59.525,57.899,0.0,-0.01,0.025,20.0,20.0,39.38,27.178,65.638,67.847,72.907,71.665,75.623,40.54,43.9,40.949,-10.82,39.906,39.719,70.563,69.813,65.063,69.938,0.0,0,72,70,1000,200,0.0,13.305,97.688,79.063,0.014,70.938,72.375,65.063,71.188,0.0,100.0,72,70,1000,200,0.0,0.0,104.5,78.938,0.029,70.875,72.438,64.25,70.188,0.0,100.0,72,70,1000,200,-0.001,0.0,84.0,68.313,0.034,70.938,73.125,64.563,71.063,0.0,100.0,72,70,1000,200,0.0,0.0,101.375,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,1.634,0.0,0.0,0.035,0.036,0.038,0.108,0.078,0.092
5172008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.25,2.248,3.993,-3.194,61.498,65.905,71.445,59.42,57.899,0.0,-0.014,0.025,20.0,20.0,39.38,27.206,65.613,67.632,72.907,71.665,75.696,40.54,43.691,40.949,-10.82,40.313,39.875,70.563,69.75,65.188,69.938,0.0,0,72,70,1000,200,0.0,13.102,97.438,78.875,0.014,70.938,72.438,65.25,71.375,0.0,100.0,72,70,1000,200,0.0,0.0,104.063,78.813,0.028,70.875,72.438,64.375,70.188,0.0,100.0,72,70,1000,200,-0.001,0.0,83.938,68.313,0.038,70.875,73.063,64.563,71.063,0.0,100.0,72,70,1000,200,0.0,0.0,101.0,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,1.729,0.0,0.0,0.035,0.035,0.038,0.103,0.087,0.09
5172008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.078,2.248,3.993,-3.23,61.713,66.011,71.55,59.42,58.113,0.0,-0.014,0.025,20.0,20.0,39.408,27.206,65.476,67.847,72.907,71.665,75.623,40.54,44.004,40.949,-10.82,40.625,40.031,70.625,69.813,65.5,70.125,0.0,0,72,70,1000,200,0.0,13.023,97.0,78.813,0.014,70.938,72.5,65.5,71.375,0.0,100.0,72,70,1000,200,0.0,0.0,103.875,78.813,0.028,70.875,72.438,64.438,70.25,0.0,100.0,72,70,1000,200,-0.001,0.0,83.75,68.313,0.037,70.938,73.125,64.625,71.313,0.0,100.0,72,70,1000,200,0.0,0.0,100.813,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,1.584,0.0,0.0,0.035,0.035,0.037,0.102,0.083,0.09
5172008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.906,2.248,2.228,-3.101,61.713,65.799,71.34,59.314,58.113,0.0,-0.01,0.025,20.0,20.0,39.408,27.206,65.476,67.847,72.907,71.665,75.623,40.687,44.109,41.095,-10.82,40.938,40.188,70.563,69.813,65.688,70.125,0.0,0,72,70,1000,200,0.0,12.781,96.875,78.688,0.014,70.938,72.563,65.625,71.5,0.0,100.0,72,70,1000,200,0.0,0.0,103.375,78.813,0.029,70.875,72.5,64.563,70.25,0.0,100.0,72,70,1000,200,-0.001,0.0,83.75,68.438,0.036,70.938,73.188,64.75,71.313,0.0,100.0,72,70,1000,200,0.0,0.0,100.375,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.024,1.592,0.0,0.0,0.035,0.035,0.037,0.103,0.08,0.088
5172008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.68,2.248,2.228,-3.23,61.821,65.799,71.445,59.208,58.113,0.0,-0.01,0.025,20.0,20.0,39.408,27.206,65.373,67.847,72.907,71.665,75.623,40.613,44.213,41.022,-10.82,41.156,40.313,70.563,69.813,66.0,70.25,0.0,0,72,70,1000,200,0.0,12.992,96.375,78.688,0.014,70.938,72.625,65.688,71.5,0.0,100.0,72,70,1000,200,0.0,0.0,103.063,78.75,0.028,70.875,72.5,64.688,70.438,0.0,100.0,72,70,1000,200,-0.001,0.0,83.688,68.438,0.041,70.938,73.188,64.75,71.313,0.0,100.0,72,70,1000,200,0.0,0.0,100.0,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.024,1.519,0.0,0.0,0.035,0.035,0.036,0.099,0.091,0.087
5172008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.078,2.248,2.228,-3.202,61.929,65.799,71.55,59.314,58.22,0.0,-0.014,0.025,20.0,20.0,39.352,27.234,65.347,67.847,72.907,71.665,75.623,40.613,44.213,41.022,-10.82,41.438,40.375,70.563,69.813,66.0,70.125,0.0,0,72,70,1000,200,0.0,12.625,95.938,78.563,0.014,70.938,72.625,65.938,71.5,0.0,100.0,72,70,1000,200,0.0,0.0,102.688,78.75,0.029,70.875,72.563,64.875,70.438,0.0,100.0,72,70,1000,200,-0.001,0.0,83.563,68.563,0.034,70.938,73.25,64.875,71.375,0.0,100.0,72,70,1000,200,0.0,0.0,99.875,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,1.514,0.0,0.0,0.035,0.036,0.035,0.101,0.074,0.087
5172008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.859,2.248,3.993,-3.206,62.036,65.692,71.445,59.208,58.327,0.0,-0.01,0.025,20.0,20.0,39.352,27.262,65.25,67.847,72.907,71.665,75.696,40.687,44.318,41.022,-10.82,41.625,40.563,70.625,69.875,66.188,70.125,0.0,0,72,70,1000,200,0.0,12.898,95.75,78.5,0.014,70.938,72.625,66.0,71.5,0.0,100.0,72,70,1000,200,0.0,0.0,102.25,78.625,0.029,70.938,72.5,64.875,70.438,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,68.438,0.036,70.938,73.25,65.0,71.375,0.0,100.0,72,70,1000,200,0.0,0.0,99.375,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,1.231,0.0,0.0,0.035,0.036,0.035,0.099,0.078,0.085
5172008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.969,2.248,2.228,-3.23,62.251,65.692,71.55,59.314,58.434,0.0,-0.014,0.025,20.0,20.0,39.324,27.234,65.185,67.954,72.833,71.665,75.623,40.613,44.422,41.022,-10.82,41.781,40.656,70.625,69.875,66.313,70.25,0.0,0,72,70,1000,200,0.0,12.961,95.313,78.313,0.014,70.938,72.688,66.063,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,102.063,78.625,0.028,70.875,72.625,64.938,70.563,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,68.563,0.036,70.938,73.313,65.0,71.375,0.0,100.0,72,70,1000,200,0.0,0.0,99.188,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.026,1.439,0.0,0.0,0.035,0.036,0.035,0.095,0.078,0.084
5172008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.805,2.248,2.228,-1.447,62.359,65.692,71.55,59.208,58.542,0.0,-0.014,0.025,20.0,20.0,39.296,27.29,65.185,68.062,72.833,71.665,75.623,40.613,44.526,41.095,-10.82,41.938,40.719,70.625,69.938,66.625,70.25,0.0,0,72,70,1000,200,0.0,12.75,95.125,78.188,0.014,71.0,72.75,66.063,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,101.688,78.625,0.028,70.938,72.625,64.938,70.563,0.0,100.0,72,70,1000,200,-0.001,0.0,83.25,68.563,0.037,70.938,73.313,65.25,71.5,0.0,100.0,72,70,1000,200,0.0,0.0,98.813,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.026,1.643,0.0,0.0,0.035,0.036,0.034,0.094,0.079,0.083
5172008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.898,2.248,2.228,-2.335,62.467,65.48,71.445,59.103,58.649,0.0,-0.01,0.025,20.0,20.0,39.268,27.346,65.198,68.062,72.833,71.665,75.623,40.613,44.526,41.095,-10.82,42.125,40.719,70.625,69.938,66.625,70.125,0.0,0,72,70,1000,200,0.0,13.023,94.688,78.188,0.014,71.0,72.813,66.188,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,101.313,78.563,0.029,70.938,72.563,65.063,70.75,0.0,100.0,72,70,1000,200,-0.001,0.0,83.063,68.688,0.039,71.125,73.313,65.25,71.5,0.0,100.0,72,70,1000,200,0.0,0.0,98.688,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,1.645,0.0,0.0,0.035,0.036,0.034,0.096,0.082,0.083
5172008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.805,2.248,2.228,-1.328,62.574,65.48,71.445,59.314,58.756,0.0,-0.014,0.025,20.0,20.0,39.184,27.375,65.185,68.062,72.907,71.665,75.623,40.687,44.526,41.095,-10.82,42.25,40.781,70.625,69.875,66.688,70.25,0.0,0,72,70,1000,200,0.0,12.789,94.438,78.063,0.014,70.938,72.75,66.313,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,100.938,78.563,0.029,70.938,72.625,65.125,70.75,0.0,100.0,72,70,1000,200,-0.001,0.0,83.063,68.688,0.034,71.125,73.375,65.313,71.5,0.0,100.0,72,70,1000,200,0.0,0.0,98.5,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.024,1.415,0.0,0.0,0.035,0.035,0.033,0.094,0.071,0.082
5172008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.805,2.248,2.228,-2.727,62.682,65.586,71.55,59.314,58.863,0.0,-0.014,0.025,20.0,20.0,39.155,27.403,65.25,68.062,72.833,71.665,75.623,40.687,44.735,41.095,-10.82,42.313,40.844,70.625,69.875,66.938,70.25,0.0,0,72,70,1000,200,0.0,12.953,94.063,77.938,0.014,71.0,72.813,66.5,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,100.75,78.375,0.029,70.938,72.688,65.25,70.75,0.0,100.0,72,70,1000,200,-0.001,0.0,82.938,68.813,0.034,71.125,73.375,65.438,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,98.063,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,1.347,0.0,0.0,0.035,0.036,0.033,0.094,0.07,0.081
5172008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.875,2.248,0.462,-3.003,62.79,65.48,71.445,59.208,58.863,0.0,-0.014,0.025,20.0,20.0,39.127,27.459,65.146,68.062,72.833,71.665,75.623,40.687,44.735,41.095,-10.82,42.469,40.906,70.625,69.875,66.938,70.25,0.0,0,72,70,1000,200,0.0,12.766,93.75,77.938,0.014,71.0,72.813,66.625,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,100.438,78.375,0.029,70.938,72.688,65.25,70.875,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,68.813,0.034,71.125,73.375,65.438,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,97.875,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,1.346,0.0,0.0,0.035,0.036,0.032,0.093,0.069,0.08
5172008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.789,2.248,2.228,-2.915,62.897,65.48,71.55,59.314,58.863,0.0,-0.01,0.025,20.0,20.0,39.071,27.515,65.146,68.277,72.833,71.665,75.623,40.687,44.735,41.095,-10.82,42.531,40.906,70.625,69.813,67.0,70.25,0.0,0,72,70,1000,200,0.0,12.938,93.313,77.875,0.014,71.0,72.875,66.75,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,100.125,78.375,0.028,70.938,72.688,65.438,70.938,0.0,100.0,72,70,1000,200,-0.001,0.0,82.688,68.813,0.034,71.125,73.375,65.625,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,97.625,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.026,1.346,0.0,0.0,0.035,0.035,0.031,0.088,0.069,0.079
5172008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.0,2.248,2.228,-1.466,62.897,65.374,71.445,59.208,58.863,0.0,-0.014,0.025,20.0,20.0,39.015,27.515,65.042,68.169,72.833,71.665,75.623,40.687,44.944,41.095,-10.82,42.625,40.906,70.625,69.875,67.188,70.25,0.0,0,72,70,1000,200,0.0,13.094,93.188,77.875,0.014,71.0,72.875,66.813,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,99.688,78.25,0.029,70.938,72.75,65.625,70.938,0.0,100.0,72,70,1000,200,-0.001,0.0,82.688,68.875,0.038,71.125,73.438,65.625,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,97.375,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,1.285,0.0,0.0,0.035,0.035,0.031,0.09,0.077,0.079
5172008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.703,2.248,3.993,-0.681,63.005,65.374,71.55,59.314,59.077,0.0,-0.01,0.025,20.0,20.0,38.931,27.543,65.068,68.169,72.833,71.665,75.623,40.687,45.049,41.095,-10.82,42.719,40.844,70.625,69.875,67.313,70.25,0.0,0,72,70,1000,200,0.0,12.664,92.813,77.688,0.014,71.0,72.938,66.813,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,99.5,78.25,0.029,71.063,72.75,65.625,70.938,0.0,100.0,72,70,1000,200,-0.001,0.0,82.563,68.875,0.038,70.938,73.438,65.688,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,97.0,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.026,1.25,0.0,0.0,0.035,0.036,0.031,0.09,0.076,0.078
5172008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.781,2.248,3.993,-3.201,63.112,65.268,71.55,59.314,59.077,0.0,-0.01,0.025,20.0,20.0,38.931,27.599,64.971,68.169,72.833,71.665,75.623,40.687,45.049,41.095,-10.82,42.688,40.844,70.563,69.875,67.438,70.375,0.0,0,72,70,1000,200,0.0,12.914,92.563,77.625,0.014,71.0,73.0,66.938,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,99.125,78.25,0.029,70.938,72.813,65.625,71.063,0.0,100.0,72,70,1000,200,-0.001,0.0,82.563,68.875,0.034,71.125,73.438,65.688,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,96.813,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,1.253,0.0,0.0,0.035,0.035,0.03,0.088,0.068,0.077
5172008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.023,2.248,3.993,-2.713,63.328,65.268,71.445,59.314,59.184,0.0,-0.01,0.025,20.0,20.0,38.847,27.655,64.841,68.277,72.833,71.665,75.623,40.687,44.944,41.168,-10.82,42.688,40.906,70.688,69.875,67.563,70.375,0.0,0,72,70,1000,200,0.0,12.617,92.25,77.625,0.014,71.125,73.063,67.125,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,98.875,78.25,0.028,70.938,72.75,65.625,71.063,0.0,100.0,72,70,1000,200,-0.001,0.0,82.5,69.0,0.038,71.125,73.5,65.813,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,96.625,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,1.514,0.0,0.0,0.035,0.036,0.03,0.084,0.075,0.076
5172008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.922,2.248,2.228,-1.605,63.435,65.374,71.55,59.525,59.291,0.0,-0.014,0.025,20.0,20.0,38.819,27.683,64.828,68.277,72.833,71.665,75.623,40.76,45.049,41.168,-10.82,42.625,40.938,70.688,69.875,67.625,70.375,0.0,0,72,70,1000,200,0.0,13.117,92.063,77.625,0.014,71.0,73.125,67.25,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,98.563,78.125,0.029,71.063,72.75,65.75,71.063,0.0,100.0,72,70,1000,200,-0.001,0.0,82.375,69.0,0.031,71.125,73.5,65.938,71.875,0.0,100.0,72,70,1000,200,0.0,0.0,96.375,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.026,1.269,0.0,0.0,0.035,0.035,0.029,0.086,0.061,0.075
5172008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.945,2.248,2.228,-0.3,63.435,65.268,71.55,59.42,59.184,0.0,-0.01,0.025,20.0,20.0,38.735,27.767,64.802,68.169,72.759,71.453,75.549,40.76,45.153,41.095,-10.82,42.656,40.906,70.688,69.875,67.813,70.375,0.0,0,72,70,1000,200,0.0,13.008,91.875,77.375,0.014,71.0,73.063,67.313,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,98.313,78.125,0.029,71.063,72.813,65.875,71.063,0.0,100.0,72,70,1000,200,-0.001,0.0,82.188,69.188,0.035,71.125,73.563,65.938,71.875,0.0,100.0,72,70,1000,200,0.0,0.0,96.125,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,1.017,0.0,0.0,0.035,0.036,0.03,0.085,0.066,0.075
5172008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.805,2.248,3.993,-1.407,63.435,65.268,71.445,59.525,59.291,0.0,-0.01,0.025,20.0,20.0,38.679,27.767,64.627,68.277,72.759,71.665,75.623,40.76,45.362,41.168,-10.82,42.688,40.875,70.688,69.938,67.813,70.25,0.0,0,72,70,1000,200,0.0,12.586,91.438,77.375,0.014,71.0,73.063,67.313,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,98.0,78.0,0.028,71.063,72.813,65.875,71.125,0.0,100.0,72,70,1000,200,-0.001,0.0,82.188,69.188,0.038,71.125,73.563,66.063,71.875,0.0,100.0,72,70,1000,200,0.0,0.0,95.813,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.029,1.185,0.0,0.0,0.035,0.035,0.029,0.081,0.072,0.073
5172008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.875,2.248,2.228,-1.664,63.543,65.162,71.55,59.525,59.398,0.0,-0.01,0.025,20.0,20.0,38.623,27.851,64.537,68.277,72.759,71.665,75.696,40.833,45.362,41.24,-10.82,42.688,40.875,70.625,69.938,67.938,70.375,0.0,0,72,70,1000,200,0.0,13.055,91.25,77.313,0.014,71.125,73.063,67.438,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,97.75,78.0,0.028,71.063,72.813,66.063,71.125,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,69.188,0.036,71.188,73.625,66.063,71.875,0.0,100.0,72,70,1000,200,0.0,0.0,95.625,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,1.197,0.0,0.0,0.035,0.036,0.028,0.08,0.068,0.073
5172008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,12.648,2.248,2.228,-0.993,63.758,65.268,71.55,59.631,59.505,0.0,-0.01,0.025,20.0,20.0,38.566,27.907,64.433,68.384,72.759,71.665,75.623,40.906,45.467,41.24,-10.82,42.656,40.844,70.688,70.0,68.0,70.375,0.0,0,72,70,1000,200,0.0,13.031,90.875,77.313,0.014,71.125,73.063,67.438,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,97.625,78.125,0.028,70.938,72.813,66.063,71.375,0.0,100.0,72,70,1000,200,-0.001,0.0,82.0,69.25,0.038,71.125,73.563,66.25,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,95.438,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.055,0.978,0.0,0.0,0.035,0.035,0.028,0.079,0.071,0.072
5172008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.898,2.248,2.228,0.812,63.758,65.162,71.55,59.631,59.505,0.0,-0.01,0.025,20.0,20.0,38.482,27.935,64.31,68.277,72.759,71.453,75.549,40.76,45.467,41.168,-10.82,42.719,40.75,70.625,70.0,68.0,70.375,0.0,0,72,70,1000,200,0.0,13.148,90.75,77.063,0.014,71.125,73.125,67.563,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,97.313,77.938,0.029,71.063,72.875,66.25,71.375,0.0,100.0,72,70,1000,200,-0.001,0.0,82.0,69.25,0.035,71.125,73.625,66.25,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,95.125,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,1.159,0.0,0.0,0.035,0.035,0.028,0.082,0.065,0.071
5172008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.422,2.248,2.228,2.372,63.866,65.056,71.655,59.525,59.612,0.0,-0.01,0.025,20.0,20.0,38.454,27.935,64.284,68.277,72.759,71.665,75.623,40.833,45.571,41.168,-10.82,42.875,40.625,70.688,69.938,68.063,70.5,0.0,0,72,70,1000,200,0.0,13.25,90.375,77.0,0.014,71.0,73.188,67.563,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,96.938,77.938,0.028,71.063,72.875,66.375,71.375,0.0,100.0,72,70,1000,200,-0.001,0.0,81.875,69.375,0.039,71.125,73.625,66.438,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,94.938,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.029,0.946,0.0,0.0,0.035,0.035,0.027,0.077,0.071,0.07
5172008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.242,2.248,2.228,2.999,63.866,64.95,71.55,59.525,59.719,0.0,-0.01,0.025,20.0,20.0,38.398,27.991,64.258,68.277,72.759,71.665,75.549,40.833,45.571,41.168,-10.82,43.094,40.531,70.625,70.0,68.063,70.375,0.0,0,72,70,1000,200,0.0,13.367,90.125,76.875,0.014,71.125,73.188,67.688,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,96.688,77.938,0.028,71.063,72.875,66.625,71.375,0.0,100.0,72,70,1000,200,-0.001,0.0,81.875,69.375,0.038,71.188,73.563,66.438,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,94.625,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.95,0.0,0.0,0.035,0.036,0.027,0.076,0.069,0.069
5172008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.398,2.248,2.228,3.832,64.189,64.95,71.655,59.631,59.826,0.0,-0.01,0.025,20.0,20.0,38.37,27.963,64.051,68.384,72.759,71.665,75.549,40.833,45.78,41.168,-10.82,43.25,40.438,70.688,70.0,68.188,70.375,0.0,0,72,70,1000,200,0.0,13.469,89.813,76.875,0.014,71.125,73.25,67.688,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,96.438,77.938,0.028,71.063,72.938,66.813,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,69.25,0.036,71.188,73.5,66.5,72.125,0.0,100.0,72,70,1000,200,0.0,0.0,94.5,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,0.904,0.0,0.0,0.035,0.036,0.026,0.075,0.066,0.069
5172008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.492,2.248,2.228,3.631,64.189,64.844,71.655,59.42,59.826,0.0,-0.01,0.025,20.0,20.0,38.314,27.879,63.843,68.277,72.833,71.665,75.623,40.833,45.676,41.168,-10.82,43.344,40.344,70.688,70.0,68.438,70.375,0.0,0,72,70,1000,200,0.0,13.508,89.75,76.75,0.014,71.125,73.313,67.813,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,96.188,77.75,0.029,71.063,73.0,66.813,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,81.563,69.5,0.038,71.125,73.438,66.813,72.125,0.0,100.0,72,70,1000,200,0.0,0.0,94.313,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.026,0.927,0.0,0.0,0.035,0.035,0.027,0.078,0.067,0.069
5172008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.219,2.248,2.228,3.869,64.296,64.844,71.655,59.525,59.933,0.0,-0.014,0.025,20.0,20.0,38.258,27.851,63.811,68.277,72.759,71.665,75.623,40.833,45.78,41.24,-10.82,43.406,40.281,70.688,70.0,68.438,70.375,0.0,0,72,70,1000,200,0.0,13.211,89.438,76.75,0.014,71.125,73.313,67.813,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,96.0,77.75,0.029,71.188,73.0,67.063,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,81.5,69.5,0.038,71.188,73.438,66.813,72.125,0.0,100.0,72,70,1000,200,0.0,0.0,94.063,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.029,1.103,0.0,0.0,0.035,0.036,0.026,0.077,0.067,0.068
5172008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.219,2.248,2.228,4.118,64.296,64.738,71.76,59.42,59.933,0.0,-0.014,0.025,20.0,20.0,38.174,27.851,63.746,68.169,72.833,71.665,75.623,40.833,45.885,41.24,-10.82,43.469,40.25,70.688,70.0,68.5,70.5,0.0,0,72,70,1000,200,0.0,13.172,89.188,76.688,0.014,71.125,73.313,67.813,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,95.75,77.75,0.028,71.063,73.0,67.25,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,81.5,69.625,0.038,71.188,73.375,66.938,72.125,0.0,100.0,72,70,1000,200,0.0,0.0,93.813,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,1.078,0.0,0.0,0.035,0.036,0.025,0.073,0.066,0.067
5172008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.258,2.248,3.993,2.908,64.404,64.844,71.865,59.525,60.147,0.0,-0.014,0.025,20.0,20.0,38.118,27.823,63.785,68.277,72.685,71.453,75.623,40.833,45.989,41.24,-10.82,43.5,40.219,70.688,70.063,68.5,70.5,0.0,0,72,70,1000,200,0.0,13.297,88.938,76.688,0.014,71.125,73.313,67.938,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,95.438,77.75,0.028,71.188,73.063,67.313,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,81.375,69.625,0.038,71.188,73.438,67.0,72.125,0.0,100.0,72,70,1000,200,0.0,0.0,93.625,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.026,1.058,0.0,0.0,0.035,0.036,0.025,0.072,0.065,0.066
5172008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.297,2.248,2.228,2.455,64.404,64.738,71.76,59.42,60.147,0.0,-0.01,0.025,20.0,20.0,38.034,27.823,63.798,68.169,72.759,71.665,75.549,40.833,45.989,41.168,-10.82,43.531,40.188,70.688,70.063,68.625,70.375,0.0,0,72,70,1000,200,0.0,13.328,88.625,76.688,0.014,71.125,73.375,67.938,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,95.25,77.625,0.029,71.063,73.0,67.438,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,81.375,69.625,0.038,71.188,73.375,67.0,72.125,0.0,100.0,72,70,1000,200,0.0,0.0,93.25,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.028,0.871,0.0,0.0,0.035,0.036,0.024,0.074,0.065,0.065
5172008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.383,2.248,2.228,3.864,64.512,64.631,71.76,59.525,60.147,0.0,-0.01,0.025,20.0,20.0,37.978,27.795,63.83,68.169,72.759,71.665,75.623,40.906,46.094,41.24,-10.82,43.563,40.125,70.688,70.063,68.625,70.375,0.0,0,72,70,1000,200,0.0,13.172,88.438,76.438,0.014,71.125,73.375,68.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,95.0,77.625,0.028,71.188,73.063,67.5,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,81.25,69.75,0.034,71.188,73.375,67.125,72.125,0.0,100.0,72,70,1000,200,0.0,0.0,93.25,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.029,0.863,0.0,0.0,0.035,0.036,0.024,0.071,0.057,0.065
5172008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.305,2.248,2.228,2.398,64.727,64.631,71.865,59.42,60.361,0.0,-0.01,0.025,20.0,20.0,37.893,27.795,63.824,68.277,72.759,71.665,75.549,40.906,46.094,41.24,-10.82,43.563,40.125,70.688,70.125,68.625,70.5,0.0,0,72,70,1000,200,0.0,13.313,88.313,76.438,0.014,71.125,73.375,68.063,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,94.75,77.625,0.027,71.188,73.063,67.625,71.75,0.0,100.0,72,70,1000,200,-0.001,0.0,81.188,69.75,0.037,71.188,73.375,67.25,72.125,0.0,100.0,72,70,1000,200,0.0,0.0,93.0,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.028,0.862,0.0,0.0,0.035,0.036,0.024,0.067,0.062,0.064
5172008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.258,2.248,2.228,3.081,64.727,64.631,71.865,59.631,60.361,0.0,-0.014,0.025,20.0,20.0,37.809,27.795,63.798,68.277,72.759,71.665,75.623,40.906,46.198,41.313,-10.82,43.531,40.094,70.688,70.125,68.625,70.375,0.0,0,72,70,1000,200,0.0,13.242,88.063,76.375,0.014,71.25,73.438,68.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,94.5,77.563,0.028,71.188,73.063,67.813,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.188,69.75,0.036,71.188,73.375,67.25,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,92.813,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,1.028,0.0,0.0,0.035,0.036,0.024,0.069,0.06,0.063
5172008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,13.328,2.248,2.228,3.251,64.727,64.525,71.865,59.631,60.361,0.0,-0.014,0.025,20.0,20.0,37.725,27.795,63.921,68.169,72.759,71.665,75.623,40.906,46.198,41.313,-10.82,43.5,40.063,70.688,70.188,68.75,70.5,0.0,0,72,70,1000,200,0.0,13.297,87.813,76.25,0.014,71.125,73.438,68.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,94.25,77.563,0.028,71.188,73.0,67.938,71.75,0.0,100.0,72,70,1000,200,-0.001,0.0,81.0,69.875,0.035,71.188,73.313,67.438,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,92.688,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.029,1.035,0.0,0.0,0.035,0.035,0.024,0.068,0.057,0.063
5172008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.328,2.248,2.228,2.369,64.942,64.525,71.865,59.631,60.468,0.0,-0.014,0.025,20.0,20.0,37.641,27.795,64.038,68.277,72.685,71.665,75.623,40.98,46.302,41.24,-10.82,43.531,40.0,70.688,70.188,68.813,70.5,0.0,0,72,70,1000,200,0.0,13.297,87.688,76.25,0.014,71.125,73.5,68.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,94.063,77.563,0.028,71.188,73.0,68.0,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.0,69.875,0.04,71.188,73.375,67.5,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,92.438,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.032,0.657,0.0,0.0,0.035,0.036,0.023,0.067,0.065,0.063
5172008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,13.281,2.248,2.228,2.756,64.835,64.738,71.971,59.631,60.361,0.0,-0.01,0.025,20.0,20.0,37.613,27.767,63.986,68.169,72.759,71.453,75.696,41.053,46.302,41.313,-10.82,43.5,39.969,70.688,70.25,68.813,70.5,0.0,0,72,70,1000,200,0.0,13.234,87.438,76.25,0.014,71.25,73.5,68.125,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,93.938,77.563,0.028,71.188,73.063,68.0,71.75,0.0,100.0,72,70,1000,200,-0.001,0.0,80.875,70.0,0.038,71.188,73.375,67.625,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,92.25,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.659,0.0,0.0,0.035,0.036,0.023,0.067,0.06,0.062
5172008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.25,2.248,2.228,2.135,64.942,64.525,71.865,59.631,60.575,0.0,-0.01,0.025,20.0,20.0,37.557,27.767,63.973,68.277,72.685,71.453,75.696,40.98,46.407,41.386,-10.82,43.438,39.938,70.688,70.188,68.813,70.375,0.0,0,72,70,1000,200,0.0,13.281,87.25,76.188,0.014,71.125,73.5,68.125,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,93.625,77.438,0.029,71.188,73.063,68.125,71.75,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,70.0,0.038,71.188,73.375,67.625,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,92.063,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,1.0,0.0,0.0,0.035,0.036,0.023,0.068,0.06,0.061
5172008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.219,2.248,2.228,1.192,64.942,64.525,71.971,59.631,60.575,0.0,-0.014,0.025,20.0,20.0,37.445,27.739,64.122,68.169,72.685,71.665,75.549,40.98,46.407,41.313,-10.82,43.375,39.875,70.688,70.25,69.0,70.5,0.0,0,72,70,1000,200,0.0,13.141,87.125,76.188,0.014,71.25,73.563,68.313,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,93.438,77.438,0.029,71.188,73.063,68.125,71.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,70.0,0.039,71.188,73.375,67.625,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,91.938,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.818,0.0,0.0,0.035,0.036,0.022,0.068,0.061,0.061
5172008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.344,2.248,2.228,2.587,65.158,64.738,72.076,59.842,60.79,0.0,-0.014,0.025,20.0,20.0,37.389,27.767,64.148,68.384,72.759,71.665,75.623,40.906,46.511,41.386,-10.82,43.344,39.813,70.688,70.25,69.0,70.5,0.0,0,72,70,1000,200,0.0,13.234,86.813,76.188,0.014,71.125,73.563,68.313,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,93.125,77.438,0.028,71.188,73.125,68.125,71.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.688,70.0,0.038,71.313,73.438,67.625,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,91.625,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,1.144,0.0,0.0,0.035,0.036,0.022,0.064,0.059,0.059
5172008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.102,2.248,2.228,3.375,65.05,64.738,72.076,59.948,60.682,0.0,-0.01,0.025,20.0,20.0,37.332,27.767,64.122,68.277,72.685,71.347,75.549,40.98,46.511,41.313,-10.82,43.281,39.781,70.875,70.188,69.125,70.5,0.0,0,72,70,1000,200,0.0,13.117,86.688,76.063,0.014,71.25,73.625,68.313,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,92.875,77.438,0.029,71.188,73.188,68.25,71.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,70.063,0.038,71.188,73.375,67.75,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,91.5,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.808,0.0,0.0,0.035,0.035,0.022,0.065,0.058,0.059
5172008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.211,2.248,2.228,3.068,65.158,64.525,71.971,59.737,60.682,0.0,-0.014,0.025,20.0,20.0,37.248,27.739,64.064,68.277,72.685,71.665,75.549,40.98,46.511,41.386,-10.82,43.188,39.688,70.875,70.25,69.125,70.5,0.0,0,72,70,1000,200,0.0,13.266,86.5,75.875,0.014,71.125,73.625,68.438,72.438,0.0,100.0,72,70,1000,200,0.0,0.0,92.813,77.375,0.028,71.188,73.188,68.438,71.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,70.063,0.038,71.313,73.438,67.813,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,91.313,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.979,0.0,0.0,0.035,0.035,0.022,0.063,0.058,0.058
5172008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.313,2.248,2.228,2.079,65.265,64.631,72.076,59.948,60.682,0.0,-0.01,0.025,20.0,20.0,37.22,27.767,63.973,68.169,72.685,71.665,75.623,40.906,46.616,41.386,-10.82,43.156,39.625,70.875,70.25,69.125,70.5,0.0,0,72,70,1000,200,0.0,13.234,86.188,75.875,0.014,71.25,73.625,68.438,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,92.5,77.375,0.029,71.313,73.25,68.438,71.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,70.063,0.04,71.188,73.438,67.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,91.063,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.032,1.13,0.0,0.0,0.035,0.035,0.021,0.064,0.061,0.057
5172008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,13.328,2.248,2.228,2.358,65.373,64.631,72.076,60.054,60.897,0.0,-0.01,0.025,20.0,20.0,37.164,27.739,63.921,68.384,72.685,71.559,75.623,40.98,46.616,41.386,-10.82,43.063,39.563,70.875,70.188,69.125,70.5,0.0,0,72,70,1000,200,0.0,13.375,86.0,75.75,0.014,71.25,73.688,68.438,72.438,0.0,100.0,72,70,1000,200,0.0,0.0,92.313,77.375,0.029,71.313,73.188,68.438,72.063,0.0,100.0,72,70,1000,200,-0.001,0.0,80.375,70.188,0.036,71.313,73.375,68.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,91.0,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.029,0.959,0.0,0.0,0.035,0.036,0.021,0.063,0.054,0.057
5172008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.234,2.248,2.228,1.411,65.48,64.631,72.076,59.948,61.004,0.0,-0.01,0.025,20.0,20.0,37.108,27.739,63.843,68.384,72.759,71.453,75.623,40.98,46.616,41.386,-10.82,43.0,39.531,70.875,70.188,69.25,70.5,0.0,0,72,70,1000,200,0.0,13.133,85.875,75.75,0.014,71.25,73.688,68.563,72.438,0.0,100.0,72,70,1000,200,0.0,0.0,92.188,77.375,0.029,71.313,73.313,68.438,71.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.375,70.188,0.034,71.313,73.313,68.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,90.813,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.024,0.963,0.0,0.0,0.035,0.036,0.021,0.063,0.051,0.057
5172008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.242,2.248,2.228,2.914,65.588,64.525,72.076,59.948,61.111,0.0,-0.014,0.025,20.0,20.0,37.08,27.739,63.83,68.384,72.685,71.665,75.549,40.906,46.72,41.386,-10.82,42.938,39.469,70.875,70.188,69.25,70.5,0.0,0,72,70,1000,200,0.0,13.25,85.563,75.688,0.014,71.25,73.688,68.563,72.438,0.0,100.0,72,70,1000,200,0.0,0.0,91.938,77.375,0.028,71.313,73.313,68.438,72.063,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,70.375,0.034,71.313,73.313,68.125,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,90.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.031,1.107,0.0,0.0,0.035,0.036,0.02,0.059,0.049,0.056
5172008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.242,2.248,2.228,1.261,65.588,64.525,71.971,60.054,60.897,0.0,-0.01,0.025,20.0,20.0,36.996,27.739,63.733,68.277,72.611,71.665,75.549,40.98,46.929,41.386,-10.82,42.875,39.438,70.875,70.25,69.25,70.5,0.0,0,72,70,1000,200,0.0,13.016,85.5,75.688,0.014,71.25,73.75,68.563,72.438,0.0,100.0,72,70,1000,200,0.0,0.0,91.688,77.375,0.028,71.313,73.313,68.5,72.063,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,70.375,0.034,71.313,73.313,68.125,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,90.375,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.034,0.911,0.0,0.0,0.035,0.036,0.02,0.058,0.049,0.056
5172008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.008,2.248,2.228,3.688,65.588,64.631,72.181,60.159,61.004,0.0,-0.01,0.025,20.0,20.0,36.968,27.739,63.565,68.277,72.611,71.665,75.549,40.98,46.929,41.459,-10.82,42.781,39.406,70.875,70.188,69.313,70.563,0.0,0,72,70,1000,200,0.0,13.266,85.438,75.688,0.014,71.25,73.75,68.625,72.438,0.0,100.0,72,70,1000,200,0.0,0.0,91.688,77.188,0.029,71.313,73.375,68.5,72.063,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,70.375,0.038,71.313,73.25,68.25,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,90.25,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.034,1.076,0.0,0.0,0.035,0.036,0.02,0.061,0.055,0.055
5172008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.352,2.248,2.228,1.04,65.696,64.525,72.076,60.265,61.218,0.0,-0.01,0.025,20.0,20.0,36.912,27.739,63.519,68.384,72.611,71.559,75.549,40.98,46.929,41.386,-10.82,42.719,39.344,70.875,70.188,69.313,70.5,0.0,0,72,70,1000,200,0.0,13.203,85.125,75.563,0.014,71.25,73.75,68.563,72.438,0.0,100.0,72,70,1000,200,0.0,0.0,91.313,77.375,0.028,71.313,73.438,68.5,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,80.063,70.375,0.035,71.313,73.25,68.25,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,90.063,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.031,0.91,0.0,0.0,0.035,0.036,0.02,0.057,0.05,0.054
5172008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.305,2.248,2.228,3.52,65.696,64.525,72.076,60.265,61.004,0.0,-0.014,0.025,20.0,20.0,36.856,27.767,63.325,68.277,72.611,71.559,75.549,40.98,47.034,41.459,-10.82,42.625,39.281,70.875,70.25,69.313,70.5,0.0,0,72,70,1000,200,0.0,13.344,84.938,75.438,0.014,71.25,73.75,68.625,72.438,0.0,100.0,72,70,1000,200,0.0,0.0,91.188,77.188,0.029,71.313,73.438,68.5,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,80.063,70.5,0.039,71.313,73.313,68.375,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,89.875,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,1.058,0.0,0.0,0.035,0.036,0.019,0.059,0.054,0.054
5172008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.32,2.248,2.228,2.365,65.803,64.525,72.076,60.265,61.218,0.0,-0.014,0.025,20.0,20.0,36.8,27.767,63.26,68.277,72.685,71.665,75.549,41.053,47.138,41.459,-10.82,42.531,39.219,70.688,70.188,69.313,70.5,0.0,0,72,70,1000,200,0.0,13.281,84.813,75.438,0.014,71.25,73.813,68.625,72.625,0.0,100.0,72,70,1000,200,0.0,0.0,91.125,77.188,0.029,71.188,73.438,68.625,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,80.063,70.5,0.031,71.313,73.313,68.375,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,89.688,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.893,0.0,0.0,0.035,0.036,0.019,0.059,0.043,0.053
5172008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,13.063,2.248,2.228,2.091,65.911,64.525,72.076,60.265,61.111,0.0,-0.01,0.025,20.0,20.0,36.743,27.767,63.215,68.384,72.611,71.665,75.549,41.053,47.138,41.459,-10.82,42.5,39.188,70.875,70.188,69.438,70.5,0.0,0,72,70,1000,200,0.0,13.063,84.688,75.438,0.014,71.25,73.75,68.75,72.438,0.0,100.0,72,70,1000,200,-0.001,0.0,90.875,77.188,0.029,71.188,73.438,68.625,72.063,0.0,100.0,72,70,1000,200,-0.001,0.0,79.938,70.5,0.038,71.313,73.313,68.438,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,89.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.065,0.896,0.0,0.0,0.035,0.036,0.019,0.058,0.052,0.053
5172008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.023,2.248,2.228,2.585,66.019,64.631,72.181,60.476,61.325,0.0,-0.01,0.025,20.0,20.0,36.659,27.739,63.202,68.384,72.537,71.665,75.549,41.053,47.138,41.459,-10.82,42.406,39.125,70.875,70.188,69.438,70.563,0.0,0,72,70,1000,200,0.0,13.117,84.563,75.438,0.014,71.25,73.75,68.75,72.438,0.0,100.0,72,70,1000,200,-0.001,0.0,90.688,77.188,0.029,71.313,73.5,68.625,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,79.813,70.5,0.038,71.313,73.313,68.438,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,89.5,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.896,0.0,0.0,0.035,0.035,0.019,0.057,0.052,0.052
5172008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.188,2.248,2.228,2.087,65.911,64.525,72.076,60.37,61.325,0.0,-0.014,0.025,20.0,20.0,36.631,27.739,63.254,68.384,72.611,71.347,75.549,41.053,47.138,41.459,-10.82,42.375,39.094,70.938,70.188,69.438,70.563,0.0,0,72,70,1000,200,0.0,13.031,84.375,75.438,0.014,71.25,73.688,68.75,72.625,0.0,100.0,72,70,1000,200,-0.001,0.0,90.5,77.063,0.029,71.313,73.5,68.625,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,79.813,70.563,0.034,71.313,73.313,68.625,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,89.188,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.026,0.894,0.0,0.0,0.035,0.036,0.018,0.057,0.046,0.051
5172008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.156,2.248,2.228,3.598,66.126,64.631,72.181,60.476,61.432,0.0,-0.01,0.021,20.0,20.0,36.575,27.767,63.241,68.384,72.611,71.559,75.549,41.053,47.243,41.459,-10.82,42.313,39.063,70.875,70.25,69.438,70.563,0.0,0,72,70,1000,200,0.0,13.188,84.25,75.25,0.014,71.25,73.75,68.938,72.438,0.0,100.0,72,70,1000,200,-0.001,0.0,90.438,77.063,0.029,71.313,73.563,68.75,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,79.688,70.563,0.034,71.313,73.313,68.438,72.5,0.0,100.0,72,70,1000,200,0.0,0.0,89.188,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.031,0.88,0.0,0.0,0.035,0.036,0.018,0.056,0.045,0.051
5172008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.391,2.248,2.228,3.32,66.126,64.525,72.076,60.476,61.432,0.0,-0.014,0.025,20.0,20.0,36.575,27.767,63.111,68.491,72.537,71.559,75.549,41.053,47.347,41.459,-10.82,42.281,39.0,70.875,70.25,69.688,70.563,0.0,0,72,70,1000,200,0.0,13.281,84.063,75.25,0.014,71.25,73.813,68.938,72.625,0.0,100.0,72,70,1000,200,-0.001,0.0,90.125,77.063,0.029,71.313,73.5,68.813,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,79.563,70.563,0.036,71.313,73.375,68.625,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,89.0,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.86,0.0,0.0,0.035,0.035,0.018,0.055,0.047,0.051
5172008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.219,2.248,0.462,2.141,66.234,64.631,72.076,60.687,61.539,0.0,-0.01,0.025,20.0,20.0,36.547,27.795,63.007,68.491,72.611,71.559,75.549,41.126,47.243,41.532,-10.82,42.188,38.938,70.875,70.25,69.688,70.5,0.0,0,72,70,1000,200,0.0,13.391,83.75,75.188,0.014,71.25,73.875,68.938,72.438,0.0,100.0,72,70,1000,200,-0.001,0.0,90.0,77.0,0.028,71.313,73.5,68.75,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,79.688,70.688,0.035,71.313,73.313,68.75,72.5,0.0,100.0,72,70,1000,200,0.0,0.0,88.875,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.031,0.889,0.0,0.0,0.035,0.035,0.017,0.053,0.046,0.05
5172008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.219,2.248,2.228,1.692,66.234,64.738,72.181,60.687,61.646,0.0,-0.01,0.025,20.0,20.0,36.491,27.711,63.072,68.491,72.611,71.347,75.549,41.126,47.347,41.532,-10.82,42.125,38.906,70.875,70.188,69.688,70.563,0.0,0,72,70,1000,200,0.0,13.164,83.75,75.188,0.014,71.25,73.875,69.063,72.625,0.0,100.0,72,70,1000,200,-0.001,0.0,89.875,77.063,0.029,71.313,73.5,68.813,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,79.563,70.688,0.034,71.313,73.375,68.75,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,88.563,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.026,0.872,0.0,0.0,0.035,0.035,0.017,0.054,0.044,0.049
5172008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.148,2.248,2.228,2.223,66.234,64.631,72.181,60.793,61.539,0.0,-0.014,0.025,20.0,20.0,36.407,27.767,63.059,68.384,72.537,71.559,75.549,41.126,47.452,41.459,-10.82,42.031,38.906,70.875,70.25,69.688,70.5,0.0,0,72,70,1000,200,0.0,13.289,83.563,75.063,0.014,71.25,73.938,69.063,72.625,0.0,100.0,72,70,1000,200,-0.001,0.0,89.688,77.0,0.028,71.5,73.563,68.813,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,79.563,70.688,0.038,71.313,73.375,68.75,72.5,0.0,100.0,72,70,1000,200,0.0,0.0,88.563,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.034,0.703,0.0,0.0,0.035,0.035,0.017,0.052,0.049,0.049
5172008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.383,2.248,2.228,2.251,66.449,64.738,72.181,60.793,61.646,0.0,-0.014,0.025,20.0,20.0,36.407,27.767,62.994,68.491,72.537,71.559,75.549,41.126,47.452,41.532,-10.82,42.0,38.844,70.875,70.25,69.688,70.5,0.0,0,72,70,1000,200,0.0,13.234,83.5,75.063,0.014,71.25,73.875,69.063,72.625,0.0,100.0,72,70,1000,200,-0.001,0.0,89.438,77.0,0.028,71.313,73.563,69.0,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,79.5,70.688,0.034,71.313,73.438,68.75,72.5,0.0,100.0,72,70,1000,200,0.0,0.0,88.438,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.034,0.858,0.0,0.0,0.034,0.035,0.017,0.051,0.044,0.049
5172008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.227,2.248,2.228,1.29,66.341,64.525,72.181,60.793,61.646,0.0,-0.014,0.025,20.0,20.0,36.323,27.767,62.923,68.384,72.611,71.559,75.549,41.126,47.452,41.532,-10.82,41.906,38.844,70.875,70.25,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.133,83.375,74.938,0.014,71.25,73.875,69.063,72.625,0.0,100.0,72,70,1000,200,-0.001,0.0,89.375,77.0,0.029,71.313,73.563,69.0,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,79.5,70.75,0.042,71.313,73.438,68.875,72.5,0.0,100.0,72,70,1000,200,0.0,0.0,88.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.031,0.86,0.0,0.0,0.035,0.035,0.017,0.052,0.054,0.048
