DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,13.188,2.248,2.228,1.107,66.341,64.631,72.181,60.793,61.646,0.0,-0.014,0.025,20.0,20.0,36.323,27.739,62.91,68.491,72.537,71.559,75.623,41.126,47.556,41.532,-10.82,41.844,38.813,70.875,70.25,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.102,83.063,75.063,0.014,71.25,73.875,69.188,72.625,0.0,100.0,72,70,1000,200,-0.001,0.0,89.25,77.0,0.029,71.5,73.625,69.125,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,79.5,70.75,0.042,71.313,73.438,68.875,72.5,0.0,100.0,72,70,1000,200,0.0,0.0,88.0,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.035,0.848,0.0,0.0,0.034,0.035,0.016,0.052,0.054,0.047
5172008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.297,2.248,2.228,2.193,66.449,64.631,72.076,60.899,61.753,0.0,-0.01,0.025,20.0,20.0,36.267,27.767,62.858,68.384,72.537,71.559,75.549,41.126,47.452,41.532,-10.82,41.781,38.813,70.875,70.188,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.234,83.063,74.938,0.014,71.438,73.813,69.25,72.625,0.0,100.0,72,70,1000,200,-0.001,0.0,89.063,76.875,0.029,71.313,73.625,69.0,72.375,0.0,100.0,72,70,1000,200,-0.001,0.0,79.375,70.75,0.034,71.375,73.438,68.875,72.5,0.0,100.0,72,70,1000,200,0.0,0.0,87.938,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.034,0.858,0.0,0.0,0.035,0.035,0.017,0.051,0.043,0.047
5172008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.211,2.248,2.228,1.779,66.449,64.631,72.076,60.899,61.753,0.0,-0.014,0.025,20.0,20.0,36.239,27.795,62.716,68.491,72.611,71.347,75.549,41.2,47.556,41.532,-10.82,41.75,38.75,70.875,70.188,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.156,83.0,74.938,0.014,71.125,73.875,69.188,72.625,0.0,100.0,72,70,1000,200,0.0,0.0,88.875,76.875,0.029,71.313,73.625,69.0,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,79.375,71.0,0.035,71.313,73.375,68.938,72.5,0.0,100.0,72,70,1000,200,0.0,0.0,87.875,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.026,0.698,0.0,0.0,0.034,0.035,0.016,0.051,0.043,0.047
5172008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.422,2.248,2.228,3.257,66.664,64.738,72.181,61.004,61.967,0.0,-0.014,0.025,20.0,20.0,36.155,27.879,62.631,68.491,72.611,71.347,75.623,41.2,47.765,41.605,-10.82,41.656,38.75,70.875,70.25,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.469,82.75,74.938,0.014,71.438,73.875,69.188,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,88.75,76.875,0.028,71.5,73.625,69.0,72.375,0.0,100.0,72,70,1000,200,-0.001,0.0,79.188,71.0,0.037,71.313,73.438,68.938,72.5,0.0,100.0,72,70,1000,200,-0.001,0.0,87.75,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.026,0.826,0.0,0.0,0.035,0.035,0.016,0.048,0.044,0.046
5172008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.422,2.248,2.228,2.371,66.557,64.738,72.076,61.11,61.86,0.0,-0.014,0.025,20.0,20.0,36.126,27.823,62.573,68.491,72.537,71.559,75.549,41.126,47.765,41.532,-10.82,41.594,38.688,70.875,70.25,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.508,82.563,74.875,0.014,71.25,73.813,69.25,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,88.625,76.875,0.029,71.5,73.625,69.125,72.375,0.0,100.0,72,70,1000,200,-0.001,0.0,79.063,71.0,0.038,71.313,73.375,69.0,72.5,0.0,100.0,72,70,1000,200,-0.001,0.0,87.438,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.818,0.0,0.0,0.034,0.035,0.016,0.05,0.045,0.045
5172008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.297,2.248,2.228,1.385,66.557,64.738,72.076,61.11,61.967,0.0,-0.01,0.025,20.0,20.0,36.042,27.823,62.644,68.384,72.463,71.347,75.475,41.126,47.765,41.532,-10.82,41.594,38.625,70.875,70.25,69.75,70.563,0.0,0,72,70,1000,200,0.0,13.242,82.5,74.875,0.014,71.438,73.938,69.25,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,88.5,76.875,0.029,71.313,73.625,69.25,72.375,0.0,100.0,72,70,1000,200,-0.001,0.0,79.063,71.0,0.042,71.375,73.438,69.0,72.5,0.0,100.0,72,70,1000,200,-0.001,0.0,87.313,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.03,0.819,0.0,0.0,0.034,0.035,0.016,0.049,0.049,0.045
5172008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.414,2.248,2.228,1.681,66.664,64.631,72.076,61.11,61.967,0.0,-0.014,0.025,20.0,20.0,36.042,27.879,62.586,68.491,72.537,71.347,75.549,41.2,47.87,41.532,-10.82,41.563,38.594,70.875,70.25,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.234,82.375,74.688,0.014,71.25,73.938,69.25,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,88.25,76.875,0.029,71.313,73.625,69.25,72.375,0.0,100.0,72,70,1000,200,-0.001,0.0,79.063,71.0,0.042,71.313,73.375,69.0,72.5,0.0,100.0,72,70,1000,200,-0.001,0.0,87.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.667,0.0,0.0,0.035,0.035,0.016,0.048,0.049,0.045
5172008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.414,2.248,2.228,2.53,66.664,64.738,72.076,61.11,61.967,0.0,-0.014,0.025,20.0,20.0,35.958,27.851,62.573,68.491,72.537,71.559,75.475,41.2,47.765,41.605,-10.82,41.5,38.563,70.875,70.313,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.336,82.25,74.875,0.014,71.438,73.938,69.25,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,88.188,76.875,0.029,71.313,73.688,69.25,72.375,0.0,100.0,72,70,1000,200,-0.001,0.0,79.063,71.063,0.038,71.375,73.375,69.188,72.5,0.0,100.0,72,70,1000,200,-0.001,0.0,87.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.822,0.0,0.0,0.035,0.035,0.015,0.048,0.044,0.044
5172008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.313,2.248,2.228,0.812,66.772,64.738,72.181,61.216,62.074,0.0,-0.014,0.025,20.0,20.0,35.93,27.851,62.534,68.384,72.537,71.559,75.549,41.2,47.974,41.605,-10.82,41.438,38.531,70.938,70.25,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.438,82.188,74.688,0.014,71.25,73.875,69.313,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,88.063,76.75,0.029,71.313,73.688,69.25,72.375,0.0,100.0,72,70,1000,200,-0.001,0.0,79.0,71.063,0.034,71.313,73.375,69.188,72.5,0.0,100.0,72,70,1000,200,-0.001,0.0,86.938,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.804,0.0,0.0,0.035,0.035,0.015,0.048,0.039,0.044
5172008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.422,2.248,2.228,1.722,66.772,64.738,72.076,61.216,62.074,0.0,-0.01,0.025,20.0,20.0,35.874,27.823,62.469,68.491,72.537,71.347,75.475,41.2,47.87,41.677,-10.82,41.375,38.5,70.938,70.313,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.422,81.875,74.625,0.014,71.438,74.0,69.25,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,87.875,76.563,0.029,71.5,73.688,69.313,72.563,0.0,100.0,72,70,1000,200,-0.001,0.0,78.875,71.125,0.038,71.375,73.438,69.188,72.5,0.0,100.0,72,70,1000,200,-0.001,0.0,86.813,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.958,0.0,0.0,0.035,0.036,0.015,0.048,0.043,0.043
5172008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.422,2.248,2.228,2.207,66.88,64.844,72.181,61.427,62.181,0.0,-0.014,0.025,20.0,20.0,35.874,27.823,62.456,68.599,72.537,71.559,75.549,41.273,47.974,41.605,-10.82,41.344,38.438,70.875,70.313,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.234,81.875,74.625,0.014,71.438,73.938,69.313,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,87.563,76.75,0.028,71.313,73.688,69.313,72.375,0.0,100.0,72,70,1000,200,-0.001,0.0,78.875,71.125,0.036,71.313,73.375,69.313,72.5,0.0,100.0,72,70,1000,200,-0.001,0.0,86.75,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.664,0.0,0.0,0.035,0.035,0.015,0.044,0.041,0.044
5172008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.234,2.248,2.228,2.139,66.987,64.738,72.181,61.321,62.181,0.0,-0.014,0.025,20.0,20.0,35.874,27.851,62.547,68.599,72.463,71.559,75.549,41.2,48.079,41.677,-10.82,41.313,38.406,70.938,70.313,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.305,81.75,74.625,0.014,71.438,73.938,69.25,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,87.563,76.75,0.028,71.313,73.625,69.438,72.375,0.0,100.0,72,70,1000,200,-0.001,0.0,78.875,71.125,0.034,71.313,73.375,69.313,72.5,0.0,100.0,72,70,1000,200,-0.001,0.0,86.625,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.038,0.927,0.0,0.0,0.035,0.036,0.015,0.044,0.039,0.043
5172008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.141,2.248,2.228,2.139,66.88,64.738,72.181,61.427,62.288,0.0,-0.014,0.025,20.0,20.0,35.818,27.823,62.482,68.491,72.463,71.347,75.549,41.346,48.079,41.677,-10.82,41.281,38.406,70.875,70.313,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.289,81.563,74.5,0.014,71.25,74.0,69.313,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,87.438,76.75,0.029,71.5,73.688,69.438,72.563,0.0,100.0,72,70,1000,200,-0.001,0.0,78.813,71.125,0.038,71.313,73.375,69.313,72.5,0.0,100.0,72,70,1000,200,0.0,0.0,86.313,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.66,0.0,0.0,0.035,0.035,0.014,0.045,0.043,0.042
5172008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.227,2.248,2.228,2.143,67.095,64.738,72.076,61.427,62.288,0.0,-0.014,0.025,20.0,20.0,35.79,27.823,62.346,68.599,72.463,71.559,75.475,41.273,48.183,41.677,-10.82,41.219,38.344,70.875,70.313,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.172,81.563,74.5,0.014,71.25,74.0,69.563,72.75,0.0,100.0,72,70,1000,200,0.0,0.0,87.313,76.563,0.029,71.5,73.688,69.438,72.563,0.0,100.0,72,70,1000,200,-0.001,0.0,78.813,71.125,0.04,71.375,73.375,69.438,72.5,0.0,100.0,72,70,1000,200,0.0,0.0,86.25,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.784,0.0,0.0,0.035,0.035,0.014,0.045,0.045,0.042
5172008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.313,2.248,2.228,1.664,66.987,64.738,72.076,61.427,62.288,0.0,-0.01,0.025,20.0,20.0,35.706,27.851,62.359,68.491,72.463,71.559,75.549,41.273,48.183,41.605,-10.82,41.125,38.344,70.938,70.375,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.227,81.313,74.5,0.014,71.438,73.875,69.563,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,87.063,76.75,0.029,71.313,73.688,69.438,72.563,0.0,100.0,72,70,1000,200,-0.001,0.0,78.813,71.125,0.034,71.313,73.438,69.438,72.563,0.0,100.0,72,70,1000,200,0.0,0.0,86.25,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.038,0.64,0.0,0.0,0.035,0.035,0.014,0.044,0.038,0.042
5172008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.484,2.248,2.228,2.109,67.203,64.738,72.181,61.533,62.395,0.0,-0.014,0.025,20.0,20.0,35.65,27.823,62.268,68.599,72.463,71.347,75.549,41.273,48.079,41.677,-10.82,40.969,38.313,70.875,70.313,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.375,81.25,74.5,0.014,71.438,73.938,69.563,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,87.063,76.563,0.029,71.5,73.75,69.438,72.563,0.0,100.0,72,70,1000,200,-0.001,0.0,78.625,71.313,0.034,71.313,73.438,69.438,72.563,0.0,100.0,72,70,1000,200,-0.001,0.0,86.125,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.03,0.792,0.0,0.0,0.035,0.035,0.014,0.044,0.036,0.041
5172008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.008,2.248,2.228,2.611,67.095,64.738,72.181,61.533,62.288,0.0,-0.014,0.025,20.0,20.0,35.622,27.851,62.178,68.491,72.537,71.347,75.475,41.273,48.183,41.677,-10.82,40.969,38.313,70.875,70.313,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.125,81.188,74.5,0.014,71.25,73.938,69.563,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,87.0,76.563,0.029,71.313,73.688,69.438,72.563,0.0,100.0,72,70,1000,200,-0.001,0.0,78.625,71.375,0.034,71.313,73.438,69.563,72.563,0.0,100.0,72,70,1000,200,-0.001,0.0,85.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.027,0.784,0.0,0.0,0.035,0.035,0.014,0.044,0.036,0.041
5172008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.227,2.248,2.228,1.693,67.203,64.738,72.076,61.533,62.502,0.0,-0.014,0.025,20.0,20.0,35.594,27.879,62.087,68.599,72.463,71.559,75.475,41.273,48.287,41.677,-10.82,40.969,38.25,70.875,70.313,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.383,80.938,74.375,0.014,71.25,74.0,69.563,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,86.875,76.563,0.029,71.5,73.688,69.438,72.563,0.0,100.0,72,70,1000,200,-0.001,0.0,78.625,71.313,0.034,71.313,73.5,69.563,72.563,0.0,100.0,72,70,1000,200,0.0,0.0,85.75,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.037,0.769,0.0,0.0,0.035,0.036,0.013,0.044,0.036,0.04
5172008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.227,2.248,2.228,2.3,67.203,64.95,72.181,61.638,62.502,0.0,-0.014,0.025,20.0,20.0,35.566,27.879,62.003,68.599,72.537,71.559,75.623,41.419,48.392,41.677,-10.828,40.969,38.25,70.875,70.313,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.031,80.938,74.25,0.014,71.25,73.875,69.688,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,86.625,76.438,0.029,71.313,73.75,69.438,72.563,0.0,100.0,72,70,1000,200,-0.001,0.0,78.5,71.375,0.034,71.313,73.375,69.563,72.563,0.0,100.0,72,70,1000,200,-0.001,0.0,85.625,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.035,0.496,0.0,0.0,0.035,0.036,0.014,0.043,0.035,0.039
5172008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.039,2.248,0.462,1.437,67.203,64.844,72.076,61.744,62.502,0.0,-0.014,0.028,20.0,20.0,35.509,27.907,62.016,68.491,72.463,71.559,75.549,41.273,48.496,41.677,-10.82,40.875,38.219,70.938,70.313,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.227,80.75,74.375,0.014,71.438,73.938,69.563,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,86.625,76.563,0.028,71.5,73.75,69.563,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,78.5,71.375,0.035,71.375,73.375,69.563,72.563,0.0,100.0,72,70,1000,200,-0.001,0.0,85.563,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.038,0.749,0.0,0.0,0.034,0.035,0.013,0.041,0.036,0.039
5172008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.281,2.248,2.228,1.677,67.203,64.844,72.076,61.849,62.502,0.0,-0.014,0.025,20.0,20.0,35.481,27.851,61.834,68.491,72.463,71.347,75.475,41.346,48.496,41.677,-10.82,40.813,38.188,70.938,70.313,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.0,80.75,74.375,0.014,71.438,74.0,69.688,72.813,0.0,100.0,72,70,1000,200,0.0,0.0,86.438,76.438,0.028,71.313,73.75,69.563,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,78.5,71.375,0.034,71.313,73.313,69.563,72.563,0.0,100.0,72,70,1000,200,0.0,0.0,85.438,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.03,0.621,0.0,0.0,0.035,0.035,0.013,0.041,0.035,0.039
5172008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,13.141,3.37,2.228,2.135,67.203,64.844,72.076,61.744,62.502,0.0,-0.014,0.025,20.0,20.0,35.397,27.851,61.795,68.491,72.463,71.559,75.475,41.346,48.601,41.677,-10.82,40.75,38.188,70.875,70.375,69.938,70.75,0.0,0,72,70,1000,200,0.0,13.094,80.5,74.375,0.014,71.438,74.0,69.688,72.813,0.0,100.0,72,70,1000,200,-0.001,0.0,86.25,76.438,0.029,71.5,73.75,69.563,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,78.375,71.375,0.037,71.313,73.375,69.625,72.563,0.0,100.0,72,70,1000,200,0.0,0.0,85.438,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.037,0.612,0.0,0.0,0.034,0.035,0.013,0.041,0.038,0.039
