DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.239,13.093,0,80,55,1.4,45.156,33.481,3.107,-0.356,70.231,67.936,71.527,66.079,65.731,0.0,-0.005,-0.004,20.0,20.0,37.12,33.233,65.69,70.891,99.407,83.93,93.428,41.455,56.225,41.256,-10.852,110,110,71.063,70.063,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.586,70.688,68.625,0.012,75.75,77.125,75.438,76.438,0.0,0.0,72,70,1000,200,0.0,33.188,78.5,76.938,0.022,72.625,74.375,72.75,73.938,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.688,73.438,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.092,-0.176,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.004
5172008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.049,0,80,55,1.4,45.406,33.481,3.107,2.508,70.124,67.936,71.418,66.188,65.731,0.0,-0.005,-0.004,20.0,20.0,37.176,33.204,65.554,70.891,100.366,83.93,90.77,41.6,56.225,41.402,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.07,70.688,68.563,0.011,75.625,77.125,75.438,76.438,0.0,0.0,72,70,1000,200,0.0,33.219,78.625,76.938,0.022,72.625,74.375,72.75,74.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,74.938,0.023,72.688,73.375,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.189,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.035,0,80,55,1.4,45.523,33.481,3.107,1.076,70.231,67.936,71.418,66.188,65.731,0.0,-0.005,-0.004,20.0,20.0,37.176,33.204,65.451,70.891,101.398,83.824,90.179,41.746,56.12,41.402,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.117,70.688,68.625,0.012,75.625,77.063,75.438,76.438,0.0,0.0,72,70,1000,200,0.0,33.344,78.5,76.938,0.022,72.625,74.375,72.75,73.938,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.125,0.023,72.688,73.375,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.266,-0.312,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.02,0,80,55,1.4,45.18,33.481,3.107,1.076,70.231,67.936,71.527,66.188,65.731,0.0,-0.005,-0.004,20.0,20.0,37.231,33.233,65.528,70.891,102.21,83.93,91.803,41.673,56.225,41.475,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.109,70.688,68.625,0.012,75.625,77.125,75.438,76.438,0.0,0.0,72,70,1000,200,0.0,33.156,78.625,76.938,0.022,72.625,74.375,72.813,73.938,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.688,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.291,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.035,0,80,55,1.4,45.133,33.481,3.107,1.076,70.231,67.936,71.527,66.188,65.731,0.0,-0.005,-0.004,20.0,20.0,37.259,33.204,65.554,70.891,102.947,83.717,94.905,41.746,56.33,41.621,-10.852,110,110,71.188,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.961,70.688,68.625,0.012,75.625,77.063,75.438,76.438,0.0,0.0,72,70,1000,200,0.0,33.156,78.625,76.938,0.022,72.625,74.375,72.813,73.938,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.688,73.25,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.235,-0.112,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.626,13.107,0,80,55,1.4,45.156,33.481,3.107,1.076,70.231,67.936,71.527,66.188,65.731,0.0,-0.005,-0.004,20.0,20.0,37.287,33.204,65.554,70.891,103.168,83.824,97.711,41.819,56.12,41.621,-10.852,110,110,71.063,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.883,70.75,68.563,0.012,75.625,77.063,75.438,76.313,0.0,0.0,72,70,1000,200,0.0,33.281,78.5,76.938,0.022,72.625,74.375,72.813,73.938,0.0,29.234,72,70,1000,200,-0.001,0.0,76.375,75.0,0.023,72.688,73.25,73.313,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.177,-0.181,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5172008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.667,12.977,0,80,55,1.4,45.461,33.481,3.107,-0.356,70.231,67.936,71.527,66.188,65.731,0.0,-0.005,-0.004,20.0,20.0,37.287,33.204,65.528,70.891,103.242,83.717,99.852,41.819,56.225,41.621,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.992,70.563,68.625,0.012,75.563,77.063,75.438,76.438,0.0,0.0,72,70,1000,200,0.0,33.406,78.625,76.938,0.022,72.5,74.375,72.813,73.938,0.0,29.234,72,70,1000,200,-0.001,0.0,76.375,75.0,0.023,72.688,73.25,73.313,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.116,-0.178,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5172008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.751,12.948,0,80,55,1.4,45.461,33.481,3.107,2.508,70.231,67.936,71.527,66.188,65.731,0.0,-0.005,-0.004,20.0,20.0,37.315,33.204,65.528,70.891,103.021,83.717,101.108,41.819,56.33,41.621,-10.852,110,110,71.063,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.953,70.688,68.563,0.012,75.625,77.0,75.438,76.438,0.0,0.0,72,70,1000,200,0.0,33.281,78.5,76.938,0.022,72.5,74.375,72.813,73.938,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.688,73.188,73.313,73.438,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.074,-0.177,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5172008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.772,13.006,0,80,55,1.4,45.172,33.481,3.107,2.508,70.231,67.936,71.527,66.188,65.731,0.0,-0.005,-0.004,20.0,20.0,37.343,33.204,65.295,70.891,102.136,83.717,101.846,41.819,56.33,41.621,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.055,70.688,68.625,0.012,75.563,77.0,75.438,76.313,0.0,0.0,72,70,1000,200,0.0,33.313,78.5,76.938,0.022,72.625,74.375,72.813,73.938,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.688,73.188,73.313,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.012,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.782,13.006,0,80,55,1.4,45.203,33.481,3.107,5.371,70.231,67.936,71.418,66.188,65.84,0.0,-0.005,-0.004,20.0,20.0,37.398,33.204,65.198,70.891,99.259,83.824,102.141,41.964,56.33,41.767,-10.852,110,110,71.063,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.945,70.688,68.563,0.012,75.563,77.0,75.438,76.313,0.0,0.0,72,70,1000,200,0.0,33.531,78.625,76.938,0.022,72.5,74.375,72.875,73.938,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.688,73.188,73.313,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.146,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5172008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.824,13.064,0,80,55,1.4,45.547,33.481,4.643,3.939,70.231,68.043,71.418,66.188,65.84,0.0,-0.005,-0.004,20.0,20.0,37.426,33.664,65.321,70.891,94.76,83.717,101.92,41.964,56.225,41.767,-10.852,110,110,71.063,70.125,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.938,70.688,68.625,0.012,75.625,77.0,75.438,76.313,0.0,0.0,72,70,1000,200,0.0,33.438,78.625,76.938,0.022,72.5,74.375,72.813,73.938,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.688,73.188,73.188,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.534,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.803,12.962,0,80,55,1.4,45.438,33.481,3.107,2.508,70.231,67.936,71.527,65.969,65.84,0.0,-0.005,-0.004,20.0,20.0,37.398,33.837,65.476,70.784,92.769,83.824,100.443,41.891,56.225,41.694,-10.852,110,110,71.063,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.07,70.75,68.625,0.012,75.625,76.938,75.438,76.313,0.0,0.0,72,70,1000,200,0.0,33.469,78.5,76.938,0.022,72.5,74.375,72.813,73.813,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.25,73.188,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,-0.689,-0.178,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.772,13.006,0,80,55,1.4,45.875,33.481,3.107,3.939,70.231,68.043,71.527,66.188,65.84,0.0,-0.005,-0.004,20.0,20.0,37.426,33.578,65.412,70.784,94.097,83.824,97.711,42.037,56.33,41.84,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.117,70.688,68.625,0.012,75.563,76.938,75.188,76.313,0.0,0.0,72,70,1000,200,0.0,33.719,78.5,76.938,0.022,72.5,74.375,72.875,73.813,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.688,73.25,73.313,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.272,-0.179,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5172008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.709,12.991,0,80,55,1.4,45.789,33.481,3.107,2.508,70.231,68.043,71.527,66.188,65.84,0.0,-0.005,-0.004,20.0,20.0,37.426,33.866,65.528,70.784,97.121,84.037,95.126,41.964,56.435,41.84,-10.852,110,110,71.063,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.891,70.688,68.625,0.012,75.563,76.938,75.438,76.313,0.0,0.0,72,70,1000,200,0.0,33.656,78.5,76.938,0.022,72.625,74.375,73.125,73.813,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.688,73.25,73.313,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.108,-0.111,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,12.977,0,80,55,1.4,45.625,33.481,3.107,2.508,70.231,68.043,71.527,66.188,65.84,0.0,-0.005,-0.004,20.0,20.0,37.37,33.664,65.554,70.784,100.808,84.037,94.093,42.037,56.225,41.912,-10.852,110,110,71.063,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.906,70.688,68.563,0.012,75.563,76.938,75.438,76.313,0.0,0.0,72,70,1000,200,0.0,33.688,78.5,76.938,0.022,72.5,74.375,72.875,73.625,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.688,73.25,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.263,-0.114,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5172008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.064,0,80,55,1.4,45.625,33.481,3.107,2.508,70.124,68.043,71.527,66.188,65.949,0.0,-0.005,-0.004,20.0,20.0,37.343,33.837,65.438,70.784,104.349,84.143,94.462,42.037,56.33,41.84,-10.852,110,110,71.063,70.063,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.938,70.688,68.625,0.012,75.563,76.938,75.438,76.313,0.0,0.0,72,70,1000,200,0.0,33.75,78.5,76.938,0.022,72.5,74.375,73.125,73.625,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.688,73.25,73.5,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.291,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,12.918,0,80,55,1.4,45.742,33.481,3.107,2.508,70.338,68.043,71.635,66.188,65.949,0.0,-0.005,-0.004,20.0,20.0,37.315,33.837,65.412,70.677,107.446,84.143,96.16,42.037,56.435,41.912,-10.852,110,110,71.063,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.82,70.75,68.625,0.012,75.563,76.938,75.438,76.313,0.0,0.0,72,70,1000,200,0.0,33.906,78.5,76.75,0.022,72.5,74.375,73.125,73.625,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.688,73.313,73.5,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.268,-0.112,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5172008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,12.977,0,80,55,1.4,45.875,33.481,3.107,1.076,70.338,68.043,71.635,66.188,65.949,0.0,-0.005,-0.004,20.0,20.0,37.231,33.722,65.425,70.677,110.249,84.356,98.302,42.109,56.225,41.912,-10.852,110,110,71.063,70.125,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.086,70.688,68.625,0.012,75.563,76.938,75.438,76.313,0.0,0.0,72,70,1000,200,0.0,34.156,78.5,76.938,0.022,72.5,74.375,73.125,73.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.688,73.313,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.255,-0.181,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,12.977,0,80,55,1.4,46.328,33.481,3.107,2.508,70.338,68.043,71.635,66.188,65.949,0.0,-0.005,-0.004,20.0,20.0,37.176,33.751,65.425,70.677,112.167,84.462,100.295,42.109,56.435,41.912,-10.852,110,110,71.063,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.93,70.688,68.625,0.012,75.563,76.875,75.438,76.313,0.0,0.0,72,70,1000,200,0.0,33.938,78.5,76.938,0.022,72.5,74.375,73.125,73.625,0.0,29.234,72,70,1000,200,-0.002,0.0,76.5,75.0,0.023,72.688,73.313,73.5,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.223,-0.178,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.991,0,80,55,1.4,46.023,33.481,3.107,2.508,70.338,68.043,71.744,66.188,65.949,0.0,-0.005,-0.004,20.0,20.0,37.148,33.808,65.224,70.677,113.937,84.462,102.437,42.037,56.33,41.912,-10.852,110,110,71.063,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.906,70.688,68.625,0.012,75.625,76.875,75.438,76.313,0.0,0.0,72,70,1000,200,0.0,34.0,78.5,76.938,0.022,72.5,74.438,73.188,73.625,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.313,73.563,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.208,-0.114,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5172008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.991,0,80,55,1.4,45.875,33.481,3.107,2.508,70.338,68.043,71.744,66.188,65.949,0.0,-0.005,-0.004,20.0,20.0,37.065,33.779,65.321,70.677,115.412,84.462,104.873,42.109,56.225,41.912,-10.852,110,110,71.063,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.719,70.688,68.625,0.012,75.375,76.938,75.438,76.313,0.0,0.0,72,70,1000,200,0.001,34.188,78.5,76.75,0.022,72.5,74.375,73.188,73.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.688,73.375,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.149,0.185,-0.181,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5172008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.035,0,80,55,1.4,45.68,33.481,3.107,1.076,70.338,68.043,71.744,66.188,65.949,0.0,-0.005,-0.004,20.0,20.0,37.009,33.779,65.295,70.677,116.592,84.569,107.089,42.109,56.435,41.84,-10.852,110,110,71.0,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.82,70.688,68.625,0.012,75.375,76.875,75.438,76.125,0.0,0.0,72,70,1000,200,0.0,34.125,78.5,76.938,0.022,72.5,74.438,73.188,73.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.625,73.375,73.5,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.164,-0.245,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,13.006,0,80,55,1.4,45.852,33.481,3.107,2.508,70.338,68.043,71.744,66.079,65.949,0.0,-0.005,-0.004,20.0,20.0,36.953,33.751,65.237,70.677,117.698,84.675,109.378,42.182,56.33,41.985,-10.852,110,110,71.063,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.836,70.688,68.625,0.012,75.375,76.875,75.438,76.125,0.0,0.0,72,70,1000,200,0.0,34.094,78.5,76.938,0.022,72.5,74.375,73.188,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.688,73.375,73.5,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.147,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,13.078,0,80,55,1.4,46.023,33.481,3.107,2.508,70.338,68.043,71.744,66.188,66.058,0.0,-0.005,-0.004,20.0,20.0,36.898,33.751,65.263,70.677,118.51,84.888,111.519,42.182,56.33,41.985,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.898,70.688,68.625,0.012,75.375,76.875,75.438,76.313,0.0,0.0,72,70,1000,200,0.001,34.219,78.438,76.938,0.022,72.5,74.438,73.188,73.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.375,73.5,73.25,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.124,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.626,13.006,0,80,55,1.4,46.156,33.481,3.107,2.508,70.338,68.043,71.852,66.188,66.058,0.0,-0.005,-0.004,20.0,20.0,36.842,33.751,65.282,70.677,119.173,84.995,113.144,42.255,56.54,41.985,-10.852,110,110,71.063,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.859,70.75,68.625,0.012,75.375,76.875,75.438,76.125,0.0,0.0,72,70,1000,200,0.001,34.438,78.5,76.938,0.022,72.5,74.438,73.188,73.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.688,73.375,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.11,-0.246,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.004
5172008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.02,0,80,55,1.4,46.188,33.481,3.107,1.076,70.338,68.043,71.852,66.188,66.058,0.0,-0.005,-0.004,20.0,20.0,36.787,33.751,65.276,70.677,119.69,84.995,114.547,42.182,56.54,41.985,-10.852,110,110,71.063,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.672,70.75,68.563,0.012,75.375,76.813,75.438,76.313,0.0,0.0,72,70,1000,200,0.001,34.344,78.5,76.938,0.022,72.375,74.438,73.188,73.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.375,73.5,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.093,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.647,13.049,0,80,55,1.4,46.188,33.481,3.107,2.508,70.338,68.043,71.852,66.188,66.058,0.0,-0.005,-0.004,20.0,20.0,36.759,33.751,65.347,70.677,120.206,85.42,115.876,42.182,56.54,41.985,-10.852,110,110,71.063,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.93,70.688,68.625,0.012,75.375,76.813,75.188,76.125,0.0,0.0,72,70,1000,200,0.001,34.344,78.625,76.938,0.022,72.5,74.438,73.188,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.625,73.438,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.081,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.657,13.02,0,80,55,1.4,46.336,33.481,3.107,2.508,70.338,68.043,71.852,66.188,66.058,0.0,-0.005,-0.004,20.0,20.0,36.703,33.722,65.574,70.677,120.796,85.42,116.836,42.255,56.54,41.985,-10.852,110,110,71.063,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.164,70.688,68.625,0.012,75.25,76.813,75.188,76.125,0.0,0.0,72,70,1000,200,0.001,34.313,78.5,76.75,0.022,72.375,74.438,73.188,73.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.625,73.375,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.074,-0.246,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5172008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,13.093,0,80,55,1.4,46.883,33.481,3.107,1.076,70.444,68.043,71.852,66.188,66.058,0.0,-0.005,-0.004,20.0,20.0,36.703,33.751,65.574,70.677,121.46,85.846,117.648,42.182,56.435,41.985,-10.852,110,110,71.188,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.539,70.688,68.625,0.012,75.25,76.813,75.438,76.125,0.0,0.0,72,70,1000,200,0.001,34.469,78.438,76.75,0.022,72.5,74.438,73.188,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.625,73.438,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.069,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,13.02,0,80,55,1.4,46.766,33.481,3.107,2.508,70.444,68.043,71.96,66.188,66.058,0.0,-0.005,-0.004,20.0,20.0,36.648,33.751,65.638,70.677,122.124,85.952,118.387,42.255,56.54,41.985,-10.852,110,110,71.063,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.539,70.688,68.563,0.012,75.25,76.813,75.188,76.125,0.0,0.0,72,70,1000,200,0.001,34.375,78.5,76.75,0.022,72.5,74.375,73.188,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.438,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.068,-0.246,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5172008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.657,13.006,0,80,55,1.4,46.734,33.481,3.107,2.508,70.444,68.15,71.96,66.188,66.166,0.0,-0.005,-0.004,20.0,20.0,36.62,33.751,65.502,70.677,122.935,86.378,119.125,42.255,56.435,42.058,-10.852,110,110,71.063,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.297,70.75,68.625,0.012,75.25,76.813,75.188,76.125,0.0,0.0,72,70,1000,200,0.001,34.438,78.438,76.938,0.022,72.375,74.375,73.25,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.438,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.068,-0.181,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.004
5172008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.741,13.064,0,80,55,1.4,46.922,33.481,3.107,2.508,70.444,68.15,71.96,66.188,66.166,0.0,-0.005,-0.004,20.0,20.0,36.592,33.751,65.489,70.57,123.746,86.485,119.568,42.255,56.54,41.985,-10.852,110,110,71.063,70.125,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.531,70.688,68.625,0.012,75.25,76.813,75.188,76.125,0.0,0.0,72,70,1000,200,0.001,34.594,78.438,76.75,0.022,72.5,74.375,73.188,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.625,73.438,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.083,-0.247,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.918,13.02,0,80,55,1.4,46.828,33.481,3.107,2.508,70.444,68.15,71.96,65.969,66.166,0.0,-0.005,-0.004,20.0,20.0,36.564,33.751,65.6,70.57,125.221,86.91,120.75,42.255,56.54,41.985,-10.852,110,110,71.063,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,13.172,70.688,68.625,0.012,75.25,76.813,75.188,76.125,0.0,0.0,72,70,1000,200,0.001,34.531,78.438,76.75,0.022,72.375,74.375,73.188,73.438,0.0,29.234,72,70,1000,200,-0.001,0.0,76.375,75.0,0.023,72.625,73.438,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.107,-0.246,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.981,13.006,0,80,55,1.4,46.922,33.481,3.107,2.508,70.338,68.15,71.96,66.188,66.166,0.0,-0.005,-0.004,20.0,20.0,36.508,33.751,65.476,70.57,126.254,87.123,122.005,42.255,56.645,42.131,-10.852,110,110,71.063,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.414,70.688,68.625,0.012,75.25,76.75,75.188,76.125,0.0,0.0,72,70,1000,200,0.001,34.531,78.438,76.75,0.022,72.375,74.313,73.25,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.438,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.107,-0.112,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5172008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.012,13.049,0,80,55,1.4,46.984,33.481,3.107,1.076,70.444,68.15,72.069,66.188,66.166,0.0,-0.005,-0.004,20.0,20.0,36.508,33.751,65.347,70.57,127.876,87.655,123.556,42.327,56.54,42.058,-10.852,110,110,71.063,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.555,70.688,68.625,0.012,75.25,76.813,75.188,76.125,0.0,0.0,72,70,1000,200,0.001,34.563,78.438,76.625,0.022,72.375,74.375,73.25,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.438,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.109,-0.247,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5172008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.043,12.991,0,80,55,1.4,47.023,33.481,3.107,1.076,70.444,68.15,72.069,66.188,66.166,0.0,-0.005,-0.004,20.0,20.0,36.453,33.751,65.224,70.57,129.278,87.975,124.958,42.255,56.75,42.058,-10.852,110,110,71.0,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.578,70.75,68.625,0.012,75.25,76.75,75.188,76.125,0.0,0.0,72,70,1000,200,0.001,34.563,78.438,76.75,0.022,72.5,74.313,73.25,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.625,73.438,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.109,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.002,13.035,0,80,55,1.4,46.891,33.481,3.107,3.939,70.444,68.15,72.069,66.188,66.166,0.0,-0.005,-0.004,20.0,20.0,36.425,33.722,65.198,70.57,130.384,88.4,126.361,42.255,56.645,42.058,-10.852,110,110,71.0,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.367,70.688,68.625,0.011,75.188,76.75,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.5,78.438,76.75,0.022,72.375,74.313,73.188,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.5,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.096,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.002,13.02,0,80,55,1.4,46.891,33.481,3.107,1.076,70.444,68.15,72.069,66.188,66.166,0.0,-0.005,-0.004,20.0,20.0,36.397,33.722,65.321,70.57,131.269,88.72,127.764,42.327,56.645,42.131,-10.852,110,110,71.063,70.063,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.211,70.688,68.625,0.012,75.25,76.75,75.188,76.125,0.0,0.0,72,70,1000,200,0.001,34.531,78.438,76.75,0.022,72.375,74.313,73.188,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.5,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.083,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.97,13.02,0,80,55,1.4,46.945,33.481,3.107,1.076,70.444,68.15,72.069,66.188,66.166,0.0,-0.005,-0.004,20.0,20.0,36.397,33.751,65.36,70.57,131.933,89.145,128.872,42.327,56.645,42.131,-10.852,110,110,71.063,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.336,70.75,68.625,0.011,75.25,76.75,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.563,78.438,76.75,0.022,72.375,74.313,73.25,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.625,73.5,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.069,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.939,13.049,0,80,55,1.4,46.633,33.481,3.107,1.076,70.444,68.15,72.177,66.188,66.275,0.0,-0.005,-0.004,20.0,20.0,36.369,33.751,65.386,70.57,132.449,89.571,129.684,42.4,56.645,42.131,-10.852,110,110,71.063,70.063,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.219,70.75,68.625,0.012,75.188,76.688,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.594,78.438,76.75,0.022,72.375,74.313,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.5,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.061,-0.246,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.908,13.078,0,80,55,1.4,47.055,33.481,3.107,2.508,70.444,68.15,72.069,66.188,66.166,0.0,-0.005,-0.004,20.0,20.0,36.342,33.722,65.425,70.57,132.671,89.997,130.275,42.255,56.645,42.058,-10.852,110,110,71.063,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.188,70.75,68.625,0.012,75.188,76.688,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.594,78.438,76.75,0.022,72.375,74.25,73.25,73.563,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.625,73.5,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.051,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.866,13.049,0,80,55,1.4,46.836,33.481,3.107,2.508,70.444,68.15,72.069,65.969,66.275,0.0,-0.005,-0.004,20.0,20.0,36.342,33.722,65.373,70.57,132.966,90.422,130.866,42.327,56.645,42.131,-10.852,110,110,71.063,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.281,70.688,68.875,0.012,75.188,76.688,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.594,78.438,76.75,0.022,72.375,74.313,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.438,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.043,-0.179,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.835,13.035,0,80,55,1.4,46.836,33.481,3.107,1.076,70.444,67.936,71.852,66.188,66.275,0.0,-0.005,-0.004,20.0,20.0,36.342,33.722,65.476,70.57,133.113,91.061,131.309,42.4,56.54,42.131,-10.852,110,110,71.063,70.063,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.602,70.688,68.875,0.012,75.188,76.688,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.563,78.438,76.75,0.022,72.375,74.313,73.25,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.036,-0.248,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.772,12.962,0,80,55,1.4,47.0,34.743,3.107,1.076,70.444,68.15,72.069,66.188,66.275,0.0,-0.005,-0.004,20.0,20.0,36.314,33.751,65.438,70.463,133.113,91.38,131.53,42.327,56.645,42.204,-10.852,110,110,71.063,70.063,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.25,70.75,68.625,0.012,75.188,76.688,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.531,78.438,76.75,0.022,72.375,74.25,73.25,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.625,73.438,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,-0.111,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.004
5172008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.741,12.991,0,80,55,1.4,47.742,33.481,3.107,2.508,70.444,68.15,72.177,66.298,66.275,0.0,-0.005,-0.004,20.0,20.0,36.314,33.751,65.451,70.463,132.892,91.806,131.604,42.327,56.54,42.131,-10.852,110,110,71.0,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.367,70.75,68.625,0.012,75.188,76.625,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.563,78.438,76.75,0.022,72.375,74.25,73.25,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.5,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.023,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5172008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.699,13.006,0,80,55,1.4,47.414,33.481,3.107,2.508,70.444,68.15,72.177,66.298,66.275,0.0,-0.005,-0.004,20.0,20.0,36.286,33.751,65.438,70.463,132.818,92.338,131.752,42.4,56.645,42.204,-10.852,110,110,71.063,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.258,70.688,68.625,0.012,75.188,76.625,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.688,78.438,76.75,0.022,72.375,74.25,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.625,73.438,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.018,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5172008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.647,13.02,0,80,55,1.4,47.039,33.481,3.107,2.508,70.444,68.15,72.177,66.298,66.275,0.0,-0.005,-0.004,20.0,20.0,36.258,33.751,65.321,70.463,132.597,92.764,131.678,42.4,56.645,42.204,-10.852,110,110,71.063,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.398,70.688,68.625,0.012,75.0,76.625,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.594,78.438,76.75,0.022,72.25,74.188,73.25,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.5,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.015,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5172008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,13.02,0,80,55,1.4,47.148,33.481,3.107,2.508,70.444,68.15,72.069,66.298,66.275,0.0,-0.005,-0.004,20.0,20.0,36.258,33.751,65.347,70.463,132.523,93.403,131.604,42.4,56.645,42.277,-10.852,110,110,71.063,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.383,70.688,68.625,0.012,75.0,76.625,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.563,78.438,76.75,0.022,72.375,74.25,73.375,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.023,72.625,73.563,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,-0.112,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,12.991,0,80,55,1.4,47.063,33.481,3.107,-0.356,70.444,68.15,72.069,66.298,66.275,0.0,-0.005,-0.004,20.0,20.0,36.258,33.751,65.451,70.463,132.376,93.828,131.53,42.4,56.645,42.204,-10.852,110,110,71.063,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.594,70.75,68.625,0.011,75.0,76.563,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.531,78.313,76.625,0.022,72.375,74.25,73.25,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.5,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.179,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.093,0,80,55,1.4,47.281,33.481,3.107,1.076,70.444,68.15,72.177,66.298,66.275,0.0,-0.005,-0.004,20.0,20.0,36.23,33.751,65.438,70.463,132.302,94.36,131.383,42.4,56.75,42.204,-10.852,110,110,71.0,70.063,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.336,70.75,68.625,0.012,75.188,76.563,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.688,78.438,76.625,0.022,72.375,74.25,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.5,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.013,-0.179,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5172008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.049,0,80,55,1.4,46.844,33.481,3.107,1.076,70.444,68.15,72.177,66.298,66.275,0.0,-0.005,-0.004,20.0,20.0,36.203,33.751,65.36,70.463,132.228,94.68,131.235,42.4,56.75,42.277,-10.852,110,110,71.0,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.266,70.688,68.625,0.012,75.0,76.563,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.594,78.438,76.625,0.022,72.375,74.25,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.5,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.112,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5172008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,12.991,0,80,55,1.4,46.805,33.481,3.107,2.508,70.444,68.15,72.069,66.298,66.275,0.0,-0.005,-0.004,20.0,20.0,36.203,33.751,65.476,70.463,132.228,95.105,131.161,42.4,56.75,42.277,-10.852,110,110,71.063,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.125,70.75,68.625,0.012,75.0,76.563,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.594,78.313,76.75,0.022,72.375,74.313,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.563,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.016,-0.111,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.667,13.049,0,80,55,1.4,46.859,33.481,3.107,2.508,70.444,68.15,72.177,66.298,66.275,0.0,-0.005,-0.004,20.0,20.0,36.23,33.751,65.554,70.463,132.154,95.638,131.014,42.4,56.75,42.277,-10.852,110,110,71.063,70.063,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.563,70.75,68.875,0.012,75.0,76.5,75.188,76.063,0.0,0.0,72,70,1000,200,0.001,34.594,78.313,76.75,0.022,72.375,74.313,73.375,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.438,73.5,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.021,-0.112,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.678,13.035,0,80,55,1.4,46.977,33.481,3.107,2.508,70.444,68.15,72.177,66.298,66.384,0.0,-0.005,-0.004,20.0,20.0,36.203,33.751,65.567,70.463,132.228,95.957,131.087,42.473,56.645,42.277,-10.852,110,110,71.0,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.742,70.688,68.625,0.012,75.0,76.563,75.188,75.938,0.0,0.0,72,70,1000,200,0.001,34.813,78.438,76.625,0.022,72.375,74.313,73.375,73.313,0.0,29.234,72,70,1000,200,-0.001,0.0,76.375,74.938,0.023,72.438,73.5,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.021,-0.18,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5172008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.688,13.02,0,80,55,1.4,46.875,33.481,3.107,1.076,70.444,67.936,71.96,66.079,66.384,0.0,-0.005,-0.004,20.0,20.0,36.175,33.722,65.554,70.463,132.376,96.489,131.087,42.4,56.75,42.204,-10.852,110,110,71.063,70.063,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.922,70.688,68.625,0.012,75.0,76.5,75.188,75.938,0.0,0.0,72,70,1000,200,0.001,34.813,78.313,76.75,0.022,72.375,74.313,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.438,73.688,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.025,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5172008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.678,13.064,0,80,55,1.4,47.383,33.481,3.107,2.508,70.551,68.15,72.177,66.298,66.384,0.0,-0.005,-0.004,20.0,20.0,36.175,33.751,65.613,70.463,132.449,96.702,131.087,42.4,56.645,42.204,-10.852,110,110,71.063,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.477,70.688,68.625,0.012,75.0,76.563,75.188,75.938,0.0,0.0,72,70,1000,200,0.001,34.719,78.313,76.75,0.022,72.25,74.313,73.25,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.375,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.026,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,12.962,0,80,55,1.4,47.273,33.481,3.107,1.076,70.551,68.043,72.069,66.298,66.384,0.0,-0.005,-0.004,20.0,20.0,36.147,33.751,65.677,70.463,132.671,97.128,131.235,42.473,56.855,42.277,-10.852,110,110,71.063,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.406,70.75,68.625,0.012,74.938,76.5,75.125,75.938,0.0,0.0,72,70,1000,200,0.001,34.75,78.313,76.625,0.022,72.375,74.313,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.438,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.027,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,13.049,0,80,55,1.4,47.211,33.481,3.107,2.508,70.551,68.15,72.177,66.298,66.384,0.0,-0.005,-0.004,20.0,20.0,36.147,33.722,65.703,70.463,132.966,97.553,131.235,42.473,56.855,42.277,-10.852,110,110,71.0,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,13.055,70.688,68.625,0.012,74.938,76.5,75.188,75.938,0.0,0.0,72,70,1000,200,0.001,34.906,78.313,76.75,0.022,72.25,74.375,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.438,73.375,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.03,-0.178,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,13.049,0,80,55,1.4,47.211,33.481,4.643,2.508,70.551,68.15,72.177,66.298,66.384,0.0,-0.005,-0.004,20.0,20.0,36.119,33.751,65.839,70.463,133.113,97.873,131.309,42.4,56.75,42.277,-10.852,110,110,71.063,70.0,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.344,70.75,68.625,0.012,75.0,76.5,75.188,75.938,0.0,0.0,72,70,1000,200,0.001,34.969,78.313,76.75,0.022,72.375,74.375,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.625,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,-0.112,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.049,0,80,55,1.4,47.43,33.481,3.107,1.076,70.444,68.15,72.177,66.298,66.384,0.0,-0.005,-0.004,20.0,20.0,36.119,33.751,65.768,70.463,133.482,98.192,131.383,42.473,56.855,42.277,-10.852,110,110,71.0,70.0,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.203,70.75,68.875,0.012,74.938,76.5,75.125,75.938,0.0,0.0,72,70,1000,200,0.001,34.813,78.313,76.625,0.022,72.25,74.313,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.438,73.438,73.563,73.125,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.033,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.02,0,80,55,1.4,46.992,33.481,3.107,1.076,70.551,68.15,72.177,66.408,66.384,0.0,-0.005,-0.007,20.0,20.0,36.119,33.751,65.826,70.463,133.703,98.511,131.53,42.545,56.75,42.35,-10.852,110,110,71.063,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.148,70.75,68.625,0.012,74.938,76.438,75.125,75.938,0.0,0.0,72,70,1000,200,0.001,34.656,78.313,76.625,0.022,72.25,74.313,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.625,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.148,0.001,0.001,-0.148,0.001,0.032,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.006,0,80,55,1.4,47.523,33.481,3.107,2.508,70.551,68.15,72.177,66.298,66.384,0.0,-0.005,-0.004,20.0,20.0,36.091,33.779,65.768,70.356,133.924,98.831,131.604,42.473,56.75,42.277,-10.852,110,110,71.063,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.453,70.688,68.625,0.012,74.938,76.5,75.125,75.938,0.0,0.0,72,70,1000,200,0.001,34.813,78.313,76.625,0.022,72.25,74.313,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.438,73.438,73.688,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.032,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
