DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.035,0,80,55,1.4,47.516,33.481,3.107,1.076,70.551,68.15,72.177,66.408,66.384,0.0,-0.005,-0.004,20.0,20.0,36.091,33.779,65.703,70.463,134.072,99.15,131.604,42.473,56.855,42.277,-10.852,110,110,71.063,70.0,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.484,70.75,68.625,0.011,74.938,76.438,75.188,75.938,0.0,0.0,72,70,1000,200,0.001,34.844,78.313,76.625,0.022,72.25,74.25,73.25,73.313,0.0,29.234,72,70,1000,200,-0.001,0.0,76.375,74.938,0.023,72.625,73.375,73.688,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5172008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.035,0,80,55,1.4,47.563,33.481,3.107,1.076,70.551,68.15,72.177,66.408,66.384,0.0,-0.005,-0.004,20.0,20.0,36.091,33.779,65.781,70.463,134.219,99.363,131.752,42.545,56.96,42.35,-10.852,110,110,71.063,70.0,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.352,70.75,68.625,0.012,74.938,76.438,75.125,75.938,0.0,0.0,72,70,1000,200,0.001,35.094,78.313,76.625,0.022,72.25,74.25,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.438,73.375,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.027,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,13.049,0,80,55,1.4,47.563,33.481,3.107,1.076,70.551,68.15,72.177,66.408,66.384,0.0,-0.005,-0.004,20.0,20.0,36.064,33.779,65.852,70.356,134.293,99.788,131.752,42.545,56.75,42.35,-10.852,110,110,71.063,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.523,70.688,68.625,0.012,74.75,76.438,75.125,75.938,0.0,0.0,72,70,1000,200,0.001,35.125,78.313,76.625,0.022,72.375,74.25,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.438,73.375,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.025,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.078,0,80,55,1.4,47.961,33.481,3.107,1.076,70.551,68.15,72.177,66.408,66.384,0.0,-0.005,-0.004,20.0,20.0,36.064,33.779,65.911,70.356,134.293,100.001,131.752,42.545,56.75,42.423,-10.852,110,110,71.0,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.461,70.75,68.625,0.012,74.938,76.375,75.125,75.938,0.0,0.0,72,70,1000,200,0.001,34.969,78.313,76.75,0.022,72.25,74.188,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.438,73.375,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.023,-0.112,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,13.02,0,80,55,1.4,47.469,33.481,3.107,1.076,70.551,68.15,72.177,66.408,66.493,0.0,-0.005,-0.004,20.0,20.0,36.064,33.751,65.95,70.356,134.146,100.321,131.678,42.473,56.96,42.35,-10.852,110,110,71.0,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.484,70.75,68.625,0.012,74.75,76.375,75.188,75.938,0.0,0.0,72,70,1000,200,0.001,35.031,78.313,76.625,0.022,72.25,74.188,73.188,73.313,0.0,29.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.023,72.438,73.375,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.018,-0.111,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.035,0,80,55,1.4,47.695,33.481,3.107,2.508,70.551,67.936,71.96,66.188,66.493,0.0,-0.005,-0.004,20.0,20.0,36.064,33.751,66.105,70.356,134.146,100.533,131.678,42.545,56.75,42.423,-10.852,110,110,71.0,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.336,70.75,68.625,0.012,74.75,76.438,75.125,75.938,0.0,0.0,72,70,1000,200,0.001,35.125,78.313,76.625,0.022,72.25,74.188,73.25,73.313,0.0,29.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.023,72.438,73.438,73.688,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.026,-0.112,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.02,0,80,55,1.4,47.734,33.481,3.107,2.508,70.551,68.15,72.285,66.408,66.493,0.0,-0.005,-0.004,20.0,20.0,36.036,33.751,66.079,70.356,134.219,100.853,131.604,42.545,56.855,42.35,-10.852,110,110,71.063,70.0,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.289,70.688,68.625,0.012,74.75,76.375,75.125,75.938,0.0,0.0,72,70,1000,200,0.001,35.469,78.313,76.625,0.022,72.25,74.125,73.25,73.313,0.0,29.234,72,70,1000,200,-0.001,0.0,76.375,74.938,0.023,72.438,73.375,73.688,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.041,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.035,0,80,55,1.4,47.781,33.481,3.107,2.508,70.338,68.15,72.177,66.408,66.275,0.0,-0.005,-0.004,20.0,20.0,36.008,33.751,65.988,70.141,134.293,100.959,132.047,42.691,56.855,42.423,-10.852,110,110,71.0,70.0,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,13.297,70.688,68.875,0.012,74.75,76.375,75.125,75.938,0.0,0.0,72,70,1000,200,0.001,35.188,78.313,76.625,0.022,72.25,74.188,73.25,73.313,0.0,29.234,72,70,1000,200,-0.001,0.0,76.375,74.813,0.023,72.25,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.037,-0.247,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.064,0,80,55,1.4,48.063,33.481,3.107,2.508,70.551,68.15,72.285,66.408,66.493,0.0,-0.005,-0.004,20.0,20.0,36.008,33.751,65.988,70.356,134.219,101.172,132.49,42.618,56.855,42.496,-10.852,110,110,71.0,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.188,70.75,68.625,0.012,74.75,76.375,75.188,75.938,0.0,0.0,72,70,1000,200,0.001,35.188,78.313,76.625,0.022,72.25,74.125,73.25,73.438,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.438,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.029,-0.112,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.006,0,80,55,1.4,48.133,33.481,3.107,2.508,70.551,67.936,72.069,66.188,66.493,0.0,-0.005,-0.004,20.0,20.0,36.008,33.751,66.04,70.356,133.998,101.385,132.712,42.545,56.855,42.423,-10.852,110,110,71.063,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.414,70.75,68.625,0.012,74.75,76.375,75.125,75.938,0.0,0.0,72,70,1000,200,0.001,35.469,78.313,76.625,0.022,72.25,74.188,73.188,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.438,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.111,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.542,13.02,0,80,55,1.4,48.563,33.481,3.107,2.508,70.551,68.257,72.285,66.408,66.493,0.0,-0.005,-0.004,20.0,20.0,36.008,33.722,66.001,70.356,133.777,101.704,132.86,42.691,57.064,42.496,-10.852,110,110,71.063,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.656,70.75,68.875,0.012,74.75,76.375,75.188,75.938,0.0,0.0,72,70,1000,200,0.001,35.344,78.313,76.625,0.022,72.25,74.125,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.438,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,0.015,-0.177,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5172008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.02,0,80,55,1.4,48.102,33.481,3.107,3.939,70.551,68.15,72.285,66.408,66.493,0.0,-0.005,-0.004,20.0,20.0,36.008,33.722,65.963,70.356,133.629,102.023,132.86,42.618,56.96,42.423,-10.852,110,110,71.0,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.625,70.75,68.625,0.012,74.75,76.375,75.125,75.938,0.0,0.0,72,70,1000,200,0.001,35.438,78.313,76.625,0.022,72.25,74.125,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.438,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.991,0,80,55,1.4,47.672,33.481,3.107,1.076,70.551,68.257,72.177,66.628,66.493,0.0,-0.005,-0.004,20.0,20.0,35.98,33.722,66.04,70.356,133.408,102.236,132.86,42.618,56.75,42.423,-10.852,110,110,71.063,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.344,70.75,68.875,0.012,74.625,76.313,75.125,75.938,0.0,0.0,72,70,1000,200,0.001,35.469,78.313,76.625,0.022,72.25,74.125,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.438,73.5,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.035,0,80,55,1.4,48.063,33.481,3.107,1.076,70.551,68.15,72.285,66.518,66.493,0.0,-0.005,-0.004,20.0,20.0,35.98,33.722,65.885,70.356,133.187,102.343,132.786,42.763,56.855,42.496,-10.852,110,110,71.063,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.469,70.75,68.875,0.012,74.75,76.375,75.125,75.938,0.0,0.0,72,70,1000,200,0.001,35.563,78.188,76.625,0.022,72.25,74.188,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.438,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.007,-0.247,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5172008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.078,0,80,55,1.4,48.164,33.481,3.107,2.508,70.551,68.257,72.177,66.408,66.493,0.0,-0.005,-0.007,20.0,20.0,35.952,33.722,65.839,70.356,132.818,102.662,132.638,42.618,56.855,42.496,-10.852,110,110,71.0,69.938,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.414,70.75,68.625,0.012,74.75,76.313,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.125,78.313,76.625,0.022,72.063,74.125,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.438,73.5,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.112,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.02,0,80,55,1.4,47.688,33.481,3.107,1.076,70.551,68.15,72.285,66.408,66.493,0.0,-0.005,-0.004,20.0,20.0,35.952,33.722,65.813,70.356,132.523,102.769,132.343,42.691,56.96,42.496,-10.852,110,110,71.0,70.0,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.672,70.75,68.625,0.012,74.625,76.313,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.375,78.188,76.625,0.022,72.25,74.188,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.813,0.023,72.25,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.178,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,12.991,0,80,55,1.4,48.039,33.481,3.107,1.076,70.551,68.15,72.285,66.518,66.493,0.0,-0.005,-0.004,20.0,20.0,35.952,33.722,65.781,70.356,132.228,103.088,132.195,42.618,56.96,42.423,-10.852,110,110,71.0,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.688,70.75,68.625,0.012,74.625,76.313,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.406,78.188,76.625,0.022,72.063,74.188,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.438,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,12.991,0,80,55,1.4,48.039,33.481,3.107,2.508,70.551,68.15,72.177,66.518,66.493,0.0,-0.005,-0.004,20.0,20.0,35.98,33.722,65.716,70.356,132.007,103.301,131.9,42.691,57.169,42.423,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.875,70.75,68.625,0.011,74.75,76.313,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.5,78.188,76.563,0.022,72.25,74.188,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.25,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.147,0.001,0.001,-0.222,0.001,0.002,-0.24,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,13.02,0,80,55,1.4,48.242,33.481,3.107,1.076,70.551,68.257,72.285,66.518,66.493,0.0,-0.005,-0.004,20.0,20.0,35.98,33.722,65.742,70.356,131.785,103.514,131.678,42.691,57.064,42.496,-10.852,110,110,71.0,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,13.125,70.688,68.875,0.012,74.563,76.25,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.781,78.188,76.563,0.022,72.25,74.188,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.25,73.438,73.688,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.002,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.933,0,80,55,1.4,48.273,33.481,3.107,1.076,70.551,68.257,72.177,66.518,66.602,0.0,-0.005,-0.004,20.0,20.0,35.952,33.693,65.898,70.356,131.638,103.62,131.457,42.618,56.96,42.496,-10.852,110,110,71.0,69.938,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,13.039,70.75,68.875,0.012,74.625,76.25,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.844,78.188,76.625,0.022,72.25,74.188,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.438,73.375,73.5,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.11,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5172008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.049,0,80,55,1.4,48.258,33.481,3.107,1.076,70.657,68.257,72.285,66.518,66.493,0.0,-0.005,-0.004,20.0,20.0,35.952,33.693,65.988,70.356,131.638,103.726,131.235,42.763,56.96,42.496,-10.852,110,110,70.75,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.0,70.75,68.875,0.012,74.625,76.25,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.625,78.188,76.563,0.022,72.25,74.188,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.438,73.375,73.688,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.245,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5172008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.049,0,80,55,1.4,48.586,33.481,3.107,2.508,70.551,68.257,72.285,66.518,66.602,0.0,-0.005,-0.004,20.0,20.0,35.952,33.693,66.066,70.356,131.638,103.833,131.087,42.763,57.064,42.569,-10.852,110,110,71.063,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.523,70.688,68.875,0.012,74.625,76.25,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.5,78.188,76.625,0.022,72.25,74.188,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.438,73.438,73.688,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.007,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5172008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.049,0,80,55,1.4,48.438,33.481,3.107,1.076,70.338,68.257,72.285,66.518,66.384,0.0,-0.005,-0.004,20.0,20.0,35.925,33.693,66.014,70.141,131.417,104.046,130.792,42.691,56.96,42.496,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.789,70.75,68.875,0.012,74.625,76.25,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.813,78.188,76.563,0.022,72.25,74.25,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.438,73.375,73.688,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,0.007,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5172008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.281,13.064,0,80,55,1.4,48.289,33.481,3.107,2.508,70.338,68.257,72.285,66.518,66.384,0.0,-0.005,-0.004,20.0,20.0,35.925,33.693,65.937,70.141,131.49,104.152,130.57,42.691,56.96,42.569,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.883,70.688,68.875,0.011,74.625,76.25,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.938,78.188,76.563,0.022,72.25,74.25,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.438,73.375,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,-0.112,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5172008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,13.006,0,80,55,1.4,48.211,33.481,3.107,3.939,70.551,68.257,72.285,66.518,66.602,0.0,-0.005,-0.004,20.0,20.0,35.952,33.693,65.839,70.248,131.49,104.365,130.349,42.691,57.169,42.496,-10.852,110,110,71.063,70.0,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.117,70.75,68.625,0.012,74.625,76.25,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.875,78.188,76.563,0.022,72.25,74.25,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.438,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.01,-0.175,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.064,0,80,55,1.4,49.0,33.481,3.107,2.508,70.551,68.257,72.285,66.518,66.602,0.0,-0.005,-0.004,20.0,20.0,35.925,33.722,65.839,70.248,131.417,104.578,130.127,42.763,57.169,42.496,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.414,70.75,68.625,0.012,74.625,76.25,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.844,78.188,76.563,0.022,72.25,74.25,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.5,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.242,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,13.049,0,80,55,1.4,48.195,33.481,3.107,1.076,70.657,68.257,72.285,66.518,66.602,0.0,-0.005,-0.004,20.0,20.0,35.925,33.722,65.794,70.248,131.343,104.471,130.054,42.836,57.064,42.642,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.188,70.75,68.625,0.012,74.563,76.25,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.906,78.188,76.563,0.022,72.25,74.313,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.25,73.563,73.5,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.178,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.124,13.006,0,80,55,1.4,48.195,33.481,3.107,2.508,70.551,68.257,72.285,66.518,66.602,0.0,-0.005,-0.004,20.0,20.0,35.925,33.722,65.911,70.248,131.343,104.684,129.832,42.763,57.169,42.569,-10.852,110,110,71.063,70.0,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.203,70.75,68.625,0.012,74.625,76.25,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.906,78.188,76.563,0.022,72.063,74.313,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.25,75.0,0.023,72.438,73.563,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.007,-0.175,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,48.391,33.481,3.107,1.076,70.657,68.257,72.285,66.298,66.602,0.0,-0.005,-0.004,20.0,20.0,35.925,33.693,65.885,70.248,131.417,104.684,129.684,42.763,57.169,42.569,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.414,70.75,68.875,0.011,74.625,76.25,75.125,75.75,0.0,0.0,72,70,1000,200,0.001,35.844,78.188,76.563,0.022,72.063,74.25,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.023,72.25,73.563,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,48.164,33.481,3.107,2.508,70.657,68.257,72.285,66.518,66.602,0.0,-0.005,-0.004,20.0,20.0,35.897,33.722,65.852,70.248,131.048,104.897,129.463,42.763,57.169,42.642,-10.852,110,110,71.0,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.938,70.75,68.625,0.011,74.563,76.188,75.0,75.875,0.0,0.0,72,70,1000,200,0.001,36.0,78.188,76.563,0.022,72.25,74.25,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.25,73.563,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.109,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5172008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.516,33.481,3.107,1.076,70.657,68.257,72.285,66.628,66.602,0.0,-0.005,-0.004,20.0,20.0,35.869,33.693,65.924,70.248,130.679,105.004,129.02,42.836,57.169,42.642,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.547,70.75,68.625,0.012,74.563,76.188,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.906,78.188,76.563,0.022,72.063,74.188,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.5,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,48.344,33.481,3.107,1.076,70.657,68.257,72.285,66.298,66.602,0.0,-0.005,-0.004,20.0,20.0,35.869,33.693,65.911,70.248,130.237,105.004,128.872,42.763,57.274,42.569,-10.852,110,110,71.0,70.0,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.531,70.75,68.875,0.012,74.563,76.188,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.906,78.063,76.563,0.022,72.063,74.188,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.023,72.25,73.563,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5172008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,48.188,33.481,3.107,1.076,70.444,68.257,72.285,66.628,66.384,0.0,-0.005,-0.004,20.0,20.0,35.869,33.693,66.04,70.034,129.942,105.11,128.724,42.836,57.169,42.569,-10.852,110,110,71.0,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.961,70.813,68.625,0.012,74.563,76.188,75.125,75.875,0.0,0.0,72,70,1000,200,0.001,35.719,78.188,76.563,0.022,72.063,74.188,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.25,73.563,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.243,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.035,0,80,55,1.4,47.938,33.481,3.107,1.076,70.551,68.257,72.285,66.518,66.602,0.0,-0.005,-0.004,20.0,20.0,35.869,33.693,65.924,70.248,129.72,105.004,128.577,42.836,57.169,42.569,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.313,70.75,68.625,0.012,74.563,76.188,75.0,75.75,0.0,0.0,72,70,1000,200,0.001,36.063,78.063,76.563,0.022,72.063,74.188,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.25,73.563,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.243,0.0,0.0,0.034,0.035,0.004,0.005,0.004,0.004
5172008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,48.984,33.481,3.107,2.508,70.657,68.257,72.285,66.518,66.602,0.0,-0.005,-0.004,20.0,20.0,35.869,33.693,65.872,70.248,129.573,105.216,128.429,42.836,57.169,42.642,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.461,70.75,68.625,0.012,74.563,76.188,75.125,75.75,0.0,0.0,72,70,1000,200,0.001,35.969,78.063,76.563,0.022,72.063,74.188,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.25,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,48.164,33.481,3.107,2.508,70.657,68.257,72.285,66.628,66.602,0.0,-0.005,-0.004,20.0,20.0,35.841,33.693,65.885,70.248,129.352,105.11,128.355,42.836,57.064,42.642,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,13.07,70.75,68.625,0.012,74.563,76.188,75.0,75.875,0.0,0.0,72,70,1000,200,0.001,35.875,78.188,76.563,0.022,72.063,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.25,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,48.336,33.481,3.107,2.508,70.444,68.043,72.069,66.628,66.384,0.0,-0.005,-0.004,20.0,20.0,35.869,33.693,66.001,70.034,129.204,105.216,128.281,42.836,57.064,42.642,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.234,70.75,68.625,0.012,74.563,76.125,75.125,75.75,0.0,0.0,72,70,1000,200,0.001,35.938,78.188,76.438,0.022,72.063,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.25,73.375,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.004
5172008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,48.344,33.481,3.107,2.508,70.657,68.257,72.177,66.628,66.602,0.0,-0.005,-0.004,20.0,20.0,35.813,33.693,65.988,70.248,128.983,105.11,128.06,42.763,57.064,42.642,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.234,70.688,68.625,0.012,74.563,76.188,75.0,75.75,0.0,0.0,72,70,1000,200,0.001,35.969,78.063,76.563,0.022,72.063,74.125,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.438,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.11,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,13.035,0,80,55,1.4,48.469,33.481,3.107,2.508,70.657,68.257,72.285,66.628,66.602,0.0,-0.005,-0.004,20.0,20.0,35.841,33.693,66.014,70.248,129.425,105.216,127.838,42.836,57.274,42.642,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.539,70.75,68.625,0.011,74.563,76.125,75.125,75.75,0.0,0.0,72,70,1000,200,0.001,35.969,78.063,76.563,0.022,72.063,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.625,0.023,72.25,73.375,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,-0.175,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,48.359,33.481,3.107,1.076,70.657,68.257,72.285,66.628,66.384,0.0,-0.005,-0.004,20.0,20.0,35.813,33.693,65.963,70.034,129.573,105.11,127.986,42.836,57.274,42.642,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.297,70.75,68.875,0.012,74.563,76.125,75.0,75.75,0.0,0.0,72,70,1000,200,0.001,35.969,78.063,76.563,0.022,72.063,74.125,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.375,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,48.305,33.481,3.107,2.508,70.657,68.257,72.285,66.628,66.602,0.0,-0.005,-0.004,20.0,20.0,35.813,33.693,65.963,70.248,129.573,105.216,127.912,42.909,57.169,42.715,-10.852,110,110,71.0,69.938,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.602,70.75,68.875,0.012,74.5,76.125,75.0,75.75,0.0,0.0,72,70,1000,200,0.001,35.969,78.063,76.563,0.022,72.063,74.125,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.25,73.313,73.688,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5172008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,48.648,33.481,3.107,2.508,70.657,68.257,72.285,66.628,66.602,0.0,-0.005,-0.004,20.0,20.0,35.786,33.664,65.975,70.248,129.425,105.216,127.691,42.909,57.274,42.787,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.742,70.75,68.625,0.012,74.563,76.125,75.125,75.75,0.0,0.0,72,70,1000,200,0.001,36.031,78.063,76.563,0.022,72.063,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.25,73.375,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.111,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5172008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,48.648,33.481,3.107,2.508,70.657,68.257,72.285,66.628,66.71,0.0,-0.005,-0.004,20.0,20.0,35.786,33.664,66.092,70.248,128.983,105.004,127.248,42.909,57.274,42.715,-10.852,110,110,71.0,69.938,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.352,70.688,68.625,0.012,74.563,76.125,75.0,75.875,0.0,0.0,72,70,1000,200,0.001,36.063,78.063,76.563,0.022,72.063,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.375,74.813,0.023,72.25,73.375,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,48.422,33.481,3.107,2.508,70.657,68.257,72.285,66.628,66.71,0.0,-0.005,-0.004,20.0,20.0,35.841,33.664,66.157,70.141,128.762,105.004,126.952,42.909,57.169,42.715,-10.852,110,110,71.0,69.875,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.875,70.75,68.625,0.012,74.313,76.063,75.125,75.75,0.0,0.0,72,70,1000,200,0.001,36.094,78.063,76.563,0.022,72.063,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.25,73.375,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,48.602,33.481,3.107,2.508,70.444,68.257,72.285,66.628,66.384,0.0,-0.005,-0.004,20.0,20.0,35.786,33.636,66.157,70.034,128.466,105.004,126.731,42.909,57.274,42.715,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.563,70.75,68.625,0.012,74.5,76.063,75.0,75.75,0.0,0.0,72,70,1000,200,0.001,36.313,78.063,76.563,0.022,72.063,74.125,73.25,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.438,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.001,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,48.992,33.481,3.107,1.076,70.657,68.257,72.285,66.628,66.71,0.0,-0.005,-0.004,20.0,20.0,35.786,33.664,66.105,70.248,128.245,105.004,126.583,42.909,57.169,42.715,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.609,70.688,68.625,0.012,74.5,76.063,75.125,75.75,0.0,0.0,72,70,1000,200,0.001,36.094,78.063,76.563,0.022,72.063,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.188,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,48.516,33.481,3.107,1.076,70.657,68.257,72.285,66.628,66.71,0.0,-0.005,-0.004,20.0,20.0,35.786,33.664,66.131,70.248,127.95,104.897,126.361,42.909,57.274,42.787,-10.852,110,110,71.0,69.938,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.594,70.75,68.625,0.012,74.5,76.063,75.0,75.75,0.0,0.0,72,70,1000,200,0.001,36.031,78.063,76.438,0.022,72.063,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.25,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.11,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,48.641,33.481,3.107,1.076,70.657,68.257,72.069,66.628,66.493,0.0,-0.005,-0.004,20.0,20.0,35.813,33.636,66.163,70.034,127.729,104.897,126.214,42.909,57.379,42.787,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.516,70.75,68.625,0.012,74.5,76.063,75.0,75.75,0.0,0.0,72,70,1000,200,0.001,36.125,78.063,76.438,0.022,72.063,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.5,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.109,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,48.781,33.481,3.107,2.508,70.657,68.257,72.285,66.628,66.71,0.0,-0.005,-0.004,20.0,20.0,35.786,33.636,66.28,70.248,127.508,105.004,126.066,42.981,57.169,42.787,-10.852,110,110,71.063,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.281,70.75,68.625,0.012,74.5,76.063,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,36.125,78.063,76.438,0.022,72.0,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.438,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,48.836,33.481,3.107,1.076,70.657,68.257,72.285,66.628,66.71,0.0,-0.005,-0.004,20.0,20.0,35.786,33.636,66.41,70.141,127.36,104.897,125.918,43.054,57.379,42.787,-10.852,110,110,71.063,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.266,70.75,68.625,0.012,74.5,76.063,75.0,75.75,0.0,0.0,72,70,1000,200,0.001,36.219,78.063,76.438,0.022,72.063,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.25,73.375,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.243,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,48.477,33.481,3.107,2.508,70.657,68.257,72.285,66.628,66.71,0.0,-0.005,-0.004,20.0,20.0,35.758,33.636,66.28,70.248,127.139,104.791,125.697,42.909,57.379,42.787,-10.852,110,110,71.0,69.875,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.664,70.75,68.875,0.012,74.5,76.0,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,36.156,78.063,76.563,0.022,72.063,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.438,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.11,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,48.477,33.481,3.107,1.076,70.657,68.257,72.285,66.628,66.71,0.0,-0.005,-0.004,20.0,20.0,35.813,33.607,66.306,70.248,126.918,104.791,125.623,42.909,57.274,42.787,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.531,70.75,68.625,0.012,74.5,76.063,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,36.156,78.063,76.438,0.022,72.063,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.438,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.111,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,48.758,33.481,3.107,2.508,70.657,68.257,72.285,66.628,66.71,0.0,-0.005,-0.004,20.0,20.0,35.813,33.636,66.215,70.248,126.77,104.684,125.475,42.981,57.274,42.787,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.844,70.75,68.875,0.012,74.5,76.063,75.0,75.75,0.0,0.0,72,70,1000,200,0.001,36.438,78.063,76.438,0.022,72.063,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.375,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,-0.072,0.149,-0.222,0.149,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.57,33.481,3.107,2.508,70.444,68.257,72.285,66.737,66.493,0.0,-0.005,-0.004,20.0,20.0,35.813,33.607,66.157,70.034,126.696,104.684,125.328,42.981,57.379,42.787,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.977,70.75,68.625,0.012,74.5,76.063,75.0,75.75,0.0,0.0,72,70,1000,200,0.001,36.156,78.063,76.438,0.022,72.063,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.023,72.25,73.313,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5172008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,48.539,33.481,3.107,2.508,70.657,68.257,72.285,66.628,66.71,0.0,-0.005,-0.004,20.0,20.0,35.758,33.607,66.105,70.141,126.401,104.578,125.18,42.981,57.484,42.86,-10.852,110,110,71.0,69.938,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.375,70.75,68.563,0.012,74.5,76.0,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,36.344,78.063,76.563,0.022,72.063,74.125,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.023,72.25,73.375,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.109,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5172008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,48.617,33.481,3.107,1.076,70.657,68.257,72.285,66.737,66.71,0.0,-0.005,-0.004,20.0,20.0,35.786,33.607,66.163,70.141,126.254,104.471,125.032,43.054,57.379,42.86,-10.852,110,110,71.063,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.281,70.75,68.625,0.012,74.313,76.0,75.0,75.875,0.0,0.0,72,70,1000,200,0.001,36.094,78.063,76.438,0.022,72.0,74.188,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.25,74.813,0.023,72.25,73.375,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,48.5,33.481,3.107,1.076,70.657,68.257,72.285,66.628,66.71,0.0,-0.005,-0.004,20.0,20.0,35.786,33.607,66.215,70.141,126.106,104.471,124.885,43.054,57.274,42.86,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,13.188,70.813,68.875,0.012,74.313,76.0,75.0,75.75,0.0,0.0,72,70,1000,200,0.001,36.5,78.063,76.438,0.022,72.0,74.188,73.25,73.313,0.0,29.234,72,70,1000,200,-0.001,0.0,76.25,74.813,0.023,72.25,73.313,73.5,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,49.391,33.481,3.107,1.076,70.657,68.257,72.285,66.628,66.71,0.0,-0.005,-0.004,20.0,20.0,35.758,33.607,66.267,70.141,125.959,104.259,124.737,42.981,57.274,42.86,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.836,70.75,68.875,0.012,74.313,76.0,75.0,75.75,0.0,0.0,72,70,1000,200,0.001,36.5,78.063,76.438,0.022,72.063,74.188,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.25,74.813,0.023,72.25,73.25,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.11,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,49.219,33.481,3.107,-0.356,70.657,68.364,72.285,66.628,66.71,0.0,-0.005,-0.004,20.0,20.0,35.758,33.607,66.293,70.141,125.811,104.259,124.737,43.127,57.379,42.933,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.406,70.75,68.625,0.012,74.313,76.0,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,36.406,78.063,76.438,0.022,72.063,74.188,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,72.25,73.25,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5172008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,49.156,33.481,3.107,1.076,70.657,68.257,72.285,66.737,66.71,0.0,-0.005,-0.004,20.0,20.0,35.758,33.607,66.254,70.141,125.738,104.259,124.589,43.127,57.169,42.86,-10.852,110,110,71.063,69.938,69.563,69.125,0.0,0.0,72,70,1000,200,0.0,12.438,70.75,68.625,0.012,74.5,76.0,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,36.688,78.063,76.438,0.022,72.0,74.25,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.313,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.249,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,48.844,33.481,3.107,2.508,70.657,68.257,72.285,66.737,66.71,0.0,-0.005,-0.004,20.0,20.0,35.758,33.636,66.332,70.141,125.443,104.046,124.368,43.054,57.274,42.86,-10.852,110,110,71.0,69.938,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.742,70.75,68.625,0.012,74.5,76.0,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,36.25,78.063,76.438,0.022,72.0,74.188,73.188,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.25,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,0.0,0.001,0.001,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.977,0,80,55,1.4,48.844,33.481,3.107,1.076,70.657,68.257,72.285,66.737,66.71,0.0,-0.005,-0.004,20.0,20.0,35.73,33.636,66.41,70.141,125.443,104.046,124.368,43.127,57.379,42.933,-10.852,110,110,71.0,69.938,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,12.336,70.75,68.875,0.012,74.313,76.0,74.938,75.5,0.0,0.0,72,70,1000,200,0.001,36.375,77.938,76.438,0.022,72.25,74.188,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.023,72.25,73.188,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.177,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
