DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,48.82,33.481,3.107,2.508,70.657,68.257,72.285,66.737,66.819,0.0,-0.005,-0.004,20.0,20.0,35.73,33.636,66.306,70.141,125.148,103.939,124.146,43.054,57.274,42.933,-10.852,110,110,71.0,69.938,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.43,70.75,68.625,0.012,74.313,76.0,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,36.281,77.938,76.438,0.022,72.063,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.25,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.111,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,48.578,33.481,3.107,2.508,70.444,68.257,72.285,66.737,66.602,0.0,-0.005,-0.004,20.0,20.0,35.758,33.636,66.228,69.927,125.074,103.939,124.146,43.199,57.379,43.006,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.594,70.688,68.625,0.012,74.313,75.938,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,37.156,77.938,76.438,0.022,72.0,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.25,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,49.398,33.481,3.107,2.508,70.657,68.364,72.285,66.737,66.71,0.0,-0.005,-0.004,20.0,20.0,35.73,33.636,66.215,70.141,124.852,103.726,123.999,43.199,57.379,43.006,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.953,70.688,68.875,0.012,74.313,75.938,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,36.625,78.063,76.438,0.022,72.063,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.313,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,49.258,33.481,3.107,1.076,70.657,68.257,72.285,66.737,66.819,0.0,-0.005,-0.004,20.0,20.0,35.73,33.607,66.144,70.141,124.705,103.726,123.777,43.127,57.274,42.933,-10.852,110,110,71.0,69.938,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,13.242,70.75,68.625,0.011,74.313,75.938,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,36.906,77.938,76.438,0.022,72.063,74.125,73.25,73.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.25,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,49.141,34.743,3.107,2.508,70.657,68.257,72.285,66.737,66.819,0.0,-0.005,-0.004,20.0,20.0,35.702,33.578,65.988,70.141,124.484,103.62,123.703,43.127,57.274,42.933,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.422,70.75,68.625,0.012,74.313,75.938,75.0,75.75,0.0,0.0,72,70,1000,200,0.001,36.375,78.063,76.438,0.022,72.063,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.313,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,49.914,33.481,3.107,2.508,70.657,68.364,72.285,66.737,66.819,0.0,-0.005,-0.004,20.0,20.0,35.73,33.578,66.092,70.141,124.41,103.407,123.629,43.199,57.274,43.006,-10.852,110,110,71.0,69.938,69.563,69.125,0.0,0.0,72,70,1000,200,0.0,12.617,70.75,68.625,0.012,74.313,75.938,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,37.5,77.938,76.438,0.022,72.0,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.188,73.313,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,49.914,33.481,3.107,1.076,70.444,68.257,72.285,66.737,66.819,0.0,-0.005,-0.004,20.0,20.0,35.73,33.607,66.053,70.141,124.189,103.301,123.482,43.199,57.379,43.006,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.773,70.688,68.625,0.012,74.313,75.938,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,36.938,77.938,76.438,0.022,72.063,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.375,73.5,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,49.984,33.481,3.107,1.076,70.657,68.257,72.285,66.737,66.819,0.0,-0.005,-0.004,20.0,20.0,35.674,33.578,65.911,70.141,124.041,103.301,123.408,43.272,57.379,43.006,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.656,70.688,68.625,0.012,74.125,75.875,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,37.313,77.938,76.438,0.022,72.0,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.313,73.563,73.0,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.246,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,49.703,33.481,3.107,1.076,70.657,68.257,72.285,66.737,66.71,0.0,-0.005,-0.004,20.0,20.0,35.674,33.578,65.924,70.141,123.894,103.301,123.26,43.272,57.379,43.079,-10.852,110,110,71.063,69.938,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.594,70.75,68.625,0.012,74.125,75.875,74.938,75.5,0.0,0.0,72,70,1000,200,0.001,37.125,77.938,76.438,0.022,72.063,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.375,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.0,-0.178,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5172008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,50.219,33.481,3.107,1.076,70.657,68.257,72.177,66.737,66.819,0.0,-0.005,-0.004,20.0,20.0,35.674,33.578,66.04,70.141,123.599,103.194,123.039,43.127,57.484,42.933,-10.852,110,110,71.0,69.938,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.336,70.688,68.625,0.012,74.313,75.875,75.0,75.438,0.0,0.0,72,70,1000,200,0.001,37.531,77.938,76.313,0.022,72.063,74.063,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.938,0.023,72.188,73.375,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.175,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5172008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,49.672,33.481,3.107,3.939,70.657,68.043,71.96,66.737,66.819,0.0,-0.005,-0.004,20.0,20.0,35.702,33.549,65.95,70.141,123.451,102.981,123.039,43.272,57.484,43.079,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.102,70.688,68.625,0.012,74.125,75.875,74.938,75.5,0.0,0.0,72,70,1000,200,0.001,37.813,77.938,76.438,0.022,72.063,74.063,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.313,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,49.539,33.481,3.107,1.076,70.657,68.364,72.177,66.737,66.819,0.0,-0.005,-0.004,20.0,20.0,35.647,33.549,65.898,70.141,123.23,102.875,122.817,43.199,57.379,43.006,-10.852,110,110,70.75,69.875,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,13.867,70.688,68.875,0.012,74.313,75.938,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,37.688,77.938,76.438,0.022,72.0,74.063,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.25,73.375,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,50.922,33.481,3.107,1.076,70.657,68.364,72.285,66.737,66.819,0.0,-0.005,-0.004,20.0,20.0,35.647,33.549,65.729,70.141,123.082,102.875,122.743,43.199,57.274,43.006,-10.852,110,110,71.0,69.938,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.555,70.75,68.875,0.012,74.0,75.875,75.0,75.5,0.0,0.0,72,70,1000,200,0.001,37.938,77.938,76.438,0.022,72.0,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.313,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,49.953,33.481,3.107,2.508,70.657,68.257,72.177,66.847,66.819,0.0,-0.005,-0.004,20.0,20.0,35.674,33.549,65.742,70.141,122.935,102.662,122.596,43.199,57.274,43.006,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.906,70.688,68.625,0.012,74.125,75.875,75.0,75.438,0.0,0.0,72,70,1000,200,0.001,37.375,77.938,76.313,0.022,72.0,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.313,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,50.727,33.481,3.107,1.076,70.764,68.364,72.177,66.737,66.819,0.0,-0.005,-0.004,20.0,20.0,35.647,33.578,65.677,70.141,122.714,102.662,122.522,43.272,57.379,43.079,-10.852,110,110,71.0,69.875,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.805,70.75,68.625,0.012,74.125,75.875,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,37.75,77.938,76.313,0.022,72.0,74.063,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.188,73.313,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.179,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5172008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.078,0,80,55,1.4,50.406,33.481,3.107,1.076,70.657,68.364,72.285,66.847,66.819,0.0,-0.005,-0.004,20.0,20.0,35.647,33.549,65.638,70.141,122.566,102.662,122.448,43.272,57.379,43.079,-10.852,110,110,70.75,69.875,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.922,70.688,68.875,0.012,74.125,75.813,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,37.781,77.938,76.313,0.022,72.0,74.063,73.188,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.313,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5172008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,50.078,33.481,3.107,1.076,70.657,68.257,72.285,66.847,66.819,0.0,-0.008,-0.004,20.0,20.0,35.647,33.549,65.541,70.141,122.345,102.556,122.226,43.272,57.484,43.079,-10.852,110,110,71.0,69.938,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,12.367,70.688,68.625,0.012,74.125,75.813,75.0,75.438,0.0,0.0,72,70,1000,200,0.001,37.5,77.938,76.313,0.022,72.063,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.25,74.813,0.023,72.188,73.25,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5172008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,49.859,33.481,3.107,1.076,70.764,68.364,72.285,66.847,66.819,0.0,-0.005,-0.004,20.0,20.0,35.619,33.549,65.451,70.034,122.197,102.449,122.153,43.199,57.694,43.079,-10.852,110,110,70.75,69.875,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.906,70.688,68.625,0.012,74.125,75.813,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,37.906,77.938,76.313,0.022,72.063,74.125,73.188,73.313,0.0,29.234,72,70,1000,200,-0.001,0.0,76.25,74.813,0.023,72.188,73.313,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,50.813,33.481,3.107,2.508,70.657,68.257,72.177,66.737,66.819,0.0,-0.005,-0.004,20.0,20.0,35.647,33.578,65.425,70.034,121.976,102.236,122.005,43.272,57.589,43.079,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.461,70.75,68.625,0.012,74.125,75.813,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.469,77.813,76.313,0.022,72.063,74.063,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.25,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.175,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,50.281,33.481,3.107,1.076,70.657,68.257,72.177,66.847,66.819,0.0,-0.005,-0.004,20.0,20.0,35.647,33.549,65.276,70.141,121.902,102.236,121.931,43.272,57.484,43.152,-10.852,110,110,70.75,69.938,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.453,70.813,68.625,0.012,74.125,75.813,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.188,77.938,76.313,0.022,72.0,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.188,73.25,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.11,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,50.563,33.481,4.643,2.508,70.657,68.364,72.177,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.619,33.549,65.159,70.141,121.607,102.13,121.857,43.272,57.379,43.079,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.25,70.75,68.625,0.012,74.0,75.813,75.0,75.438,0.0,0.0,72,70,1000,200,0.001,37.781,77.938,76.313,0.022,72.0,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.25,73.5,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.02,0,80,55,1.4,50.305,33.481,3.107,2.508,70.764,68.364,72.177,66.628,66.819,0.0,-0.005,-0.004,20.0,20.0,35.647,33.549,65.146,70.141,121.46,102.13,121.709,43.345,57.589,43.152,-10.852,110,110,71.0,69.875,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,13.266,70.75,68.875,0.012,74.125,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,37.5,77.938,76.313,0.022,72.0,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.25,73.5,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.176,0.0,0.0,0.034,0.035,0.003,0.005,0.005,0.004
5172008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,50.273,33.481,3.107,1.076,70.657,68.364,72.177,66.847,66.819,0.0,-0.005,-0.004,20.0,20.0,35.674,33.52,65.146,70.141,121.312,102.023,121.562,43.345,57.484,43.152,-10.852,110,110,71.0,69.938,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.141,70.75,68.875,0.012,74.125,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.063,77.938,76.313,0.022,72.0,74.063,73.188,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.25,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5172008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,50.352,33.481,3.107,1.076,70.657,68.15,72.069,66.628,66.819,0.0,-0.005,-0.004,20.0,20.0,35.619,33.52,65.198,70.141,121.091,101.811,121.414,43.345,57.484,43.079,-10.852,110,110,71.063,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.211,70.75,68.875,0.012,74.0,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.375,77.938,76.313,0.022,72.0,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.25,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.245,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5172008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,50.352,33.481,3.107,2.508,70.764,68.364,72.177,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.647,33.52,65.159,70.141,120.87,101.704,121.414,43.345,57.379,43.152,-10.852,110,110,71.063,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.211,70.75,68.875,0.012,74.125,75.75,75.0,75.438,0.0,0.0,72,70,1000,200,0.001,38.281,77.938,76.313,0.022,72.0,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.25,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.18,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,50.828,33.481,3.107,2.508,70.657,68.364,72.177,66.628,66.819,0.0,-0.005,-0.004,20.0,20.0,35.619,33.52,65.12,70.141,120.722,101.704,121.266,43.345,57.379,43.079,-10.852,110,110,71.0,69.938,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,13.242,70.75,68.875,0.012,74.0,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.594,77.813,76.313,0.022,72.0,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.188,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.247,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5172008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,52.789,33.481,3.107,1.076,70.764,68.364,72.285,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.619,33.492,65.094,70.141,120.575,101.704,121.119,43.345,57.589,43.152,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,13.859,70.75,68.875,0.012,74.0,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.313,77.813,76.313,0.022,72.0,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.188,73.188,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,52.133,33.481,3.107,-0.356,70.657,68.364,72.177,66.847,66.819,0.0,-0.005,-0.004,20.0,20.0,35.619,33.492,65.107,70.141,120.353,101.491,121.045,43.345,57.484,43.152,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.602,70.75,68.625,0.012,74.0,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.656,77.938,76.313,0.022,72.0,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.188,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5172008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.422,33.481,3.107,-0.356,70.764,68.364,72.177,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.619,33.578,65.042,70.141,120.28,101.491,120.971,43.418,57.589,43.152,-10.852,110,110,70.75,69.938,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.555,70.75,68.625,0.012,74.0,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.375,77.938,76.313,0.022,72.063,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.25,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,-0.072,0.0,-0.244,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,51.141,33.481,3.107,-1.787,70.657,68.364,72.177,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.619,33.578,65.081,70.141,119.985,101.385,120.823,43.345,57.484,43.152,-10.852,110,110,71.0,69.938,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.531,70.75,68.625,0.012,74.0,75.75,74.813,75.438,0.0,0.0,72,70,1000,200,0.001,38.656,77.813,76.313,0.022,72.0,74.125,73.188,73.313,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.25,73.5,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,51.07,33.481,3.107,2.508,70.764,68.364,72.177,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.647,33.607,65.146,70.141,119.837,101.278,120.75,43.49,57.484,43.298,-10.852,110,110,71.0,69.938,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,12.477,70.75,68.875,0.012,74.0,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.656,77.813,76.313,0.022,72.0,74.188,73.188,73.313,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.313,73.5,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,51.492,33.481,3.107,2.508,70.764,68.364,72.177,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.619,33.607,65.172,70.141,119.616,101.172,120.602,43.418,57.484,43.152,-10.852,110,110,71.0,69.938,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.906,70.688,68.625,0.012,74.0,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.375,77.813,76.125,0.022,72.0,74.188,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.313,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.248,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5172008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,51.492,33.481,3.107,1.076,70.657,68.364,72.177,66.628,66.928,0.0,-0.005,-0.004,20.0,20.0,35.619,33.549,65.185,70.141,119.468,101.172,120.528,43.418,57.484,43.225,-10.852,110,110,71.0,69.938,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.305,70.75,68.875,0.011,74.0,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.813,77.938,76.313,0.022,72.0,74.188,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.25,74.813,0.023,72.25,73.375,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,51.211,33.481,3.107,2.508,70.764,68.364,72.177,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.619,33.52,65.211,70.141,119.321,100.959,120.38,43.418,57.484,43.225,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.758,70.75,68.875,0.012,74.0,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.531,77.813,76.313,0.022,72.0,74.125,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.375,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5172008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,51.422,33.481,4.643,3.939,70.764,68.364,72.177,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.591,33.463,65.198,70.141,119.173,100.959,120.306,43.418,57.484,43.298,-10.852,110,110,71.0,69.938,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.555,70.75,68.625,0.012,74.0,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.844,77.813,76.313,0.022,72.0,74.125,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.25,73.375,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.111,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,52.195,33.481,3.107,3.939,70.764,68.364,72.177,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.591,33.463,65.224,70.141,118.952,100.746,120.159,43.418,57.589,43.225,-10.852,110,110,71.0,69.938,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,12.844,70.75,68.875,0.012,74.0,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.719,77.813,76.313,0.022,72.063,74.063,73.25,73.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.25,73.313,73.5,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,51.227,33.481,4.643,3.939,70.764,68.364,72.177,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.591,33.463,65.25,70.141,118.805,100.64,120.085,43.418,57.484,43.225,-10.852,110,110,71.0,69.938,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,13.094,70.75,68.875,0.012,74.0,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.875,77.813,76.313,0.022,72.0,74.063,73.25,73.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.375,73.5,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,51.227,33.481,3.107,2.508,70.764,68.364,72.177,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.563,33.463,65.373,70.141,118.583,100.64,119.937,43.49,57.379,43.298,-10.852,110,110,71.0,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,13.93,70.75,68.875,0.012,74.0,75.75,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,38.719,77.813,76.313,0.022,72.0,74.063,73.25,73.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.375,73.5,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,52.805,33.481,3.107,1.076,70.764,68.364,72.177,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.563,33.434,65.399,70.141,118.436,100.533,119.79,43.49,57.694,43.298,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.906,70.75,68.625,0.012,74.0,75.75,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,38.875,77.813,76.313,0.022,72.0,74.063,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.438,73.5,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.352,33.481,3.107,1.076,70.764,68.364,72.285,66.847,66.928,0.0,-0.008,-0.004,20.0,20.0,35.591,33.405,65.321,70.141,118.215,100.64,119.716,43.418,57.694,43.225,-10.852,110,110,71.0,69.938,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.672,70.75,68.625,0.012,74.0,75.75,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,38.844,77.813,76.313,0.022,72.0,74.063,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.375,73.5,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,51.773,33.481,3.107,2.508,70.764,68.364,72.285,66.957,66.928,0.0,-0.005,-0.004,20.0,20.0,35.563,33.377,65.276,70.141,118.067,100.427,119.642,43.49,57.589,43.298,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.438,70.75,68.625,0.012,74.0,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.781,77.813,76.313,0.022,72.0,74.125,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.813,0.023,72.188,73.375,73.5,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5172008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,51.539,33.481,3.107,2.508,70.764,68.364,72.285,66.957,66.928,0.0,-0.005,-0.004,20.0,20.0,35.563,33.348,65.25,70.141,117.846,100.427,119.42,43.418,57.379,43.225,-10.852,110,110,70.75,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.578,70.75,68.875,0.012,74.0,75.75,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,38.906,77.813,76.125,0.022,72.0,74.125,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.375,73.5,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.344,33.481,3.107,2.508,70.764,68.364,72.285,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.563,33.29,65.282,70.141,117.698,100.321,119.42,43.49,57.589,43.298,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.391,70.75,68.875,0.012,74.0,75.75,74.938,75.25,0.0,0.0,72,70,1000,200,0.001,38.938,77.75,76.313,0.022,72.0,74.125,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.375,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,51.109,33.481,3.107,1.076,70.764,68.364,72.285,66.737,66.928,0.0,-0.005,-0.004,20.0,20.0,35.563,33.319,65.308,70.034,117.551,100.214,119.273,43.49,57.589,43.298,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.109,70.75,68.625,0.012,74.0,75.75,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,38.875,77.813,76.125,0.022,72.0,74.125,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.313,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5172008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,51.125,33.481,3.107,1.076,70.764,68.364,72.285,66.957,66.928,0.0,-0.005,-0.004,20.0,20.0,35.535,33.319,65.25,70.141,117.329,100.108,119.125,43.49,57.589,43.298,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.57,70.75,68.875,0.012,74.0,75.75,74.938,75.438,0.0,0.0,72,70,1000,200,0.001,38.875,77.813,76.125,0.022,72.0,74.125,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,73.313,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5172008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.953,33.481,3.107,1.076,70.764,68.364,72.285,66.847,66.928,0.0,-0.005,-0.004,20.0,20.0,35.535,33.319,65.12,70.141,117.108,99.895,118.977,43.49,57.589,43.371,-10.852,110,110,71.0,69.938,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.352,70.75,68.625,0.012,74.0,75.688,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,38.938,77.813,76.125,0.022,72.0,74.125,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.25,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.11,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,51.094,34.743,3.107,1.076,70.764,68.15,72.394,66.737,67.037,0.0,-0.005,-0.004,20.0,20.0,35.535,33.29,65.042,70.141,116.961,100.001,118.903,43.49,57.484,43.298,-10.852,110,110,71.0,69.938,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.133,70.813,68.875,0.012,73.938,75.688,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,38.938,77.813,76.125,0.022,72.0,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.188,73.188,73.5,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5172008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,51.094,33.481,3.107,2.508,70.764,68.364,72.394,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.563,33.29,64.893,70.141,116.887,99.895,118.903,43.563,57.694,43.371,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.547,70.75,68.875,0.012,73.938,75.688,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,38.906,77.813,76.313,0.022,72.0,74.125,73.25,73.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.188,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,51.711,33.481,3.107,2.508,70.764,68.364,72.394,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.563,33.262,64.764,70.141,117.034,99.682,118.682,43.49,57.694,43.298,-10.867,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,13.586,70.75,68.875,0.012,73.938,75.75,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,38.969,77.75,76.125,0.022,72.0,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.188,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,52.758,33.481,3.107,2.508,70.764,68.15,72.177,66.737,67.037,0.0,-0.005,-0.004,20.0,20.0,35.535,33.262,64.712,70.141,116.813,99.576,118.46,43.49,57.589,43.371,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.461,70.75,68.625,0.011,74.0,75.688,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,38.875,77.813,76.125,0.022,72.0,74.188,73.25,73.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,73.125,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.11,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,51.148,33.481,3.107,1.076,70.764,68.364,72.285,66.957,67.037,0.0,-0.008,-0.004,20.0,20.0,35.563,33.262,64.64,70.141,116.592,99.576,118.313,43.636,57.694,43.444,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.398,70.75,68.875,0.012,73.938,75.688,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,39.031,77.75,76.125,0.022,72.0,74.188,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.188,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,51.445,33.481,3.107,2.508,70.764,68.364,72.394,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.535,33.233,64.615,70.141,116.371,99.576,118.091,43.49,57.694,43.371,-10.867,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.242,70.75,68.625,0.012,73.938,75.688,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,38.875,77.75,76.125,0.022,72.0,74.188,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,73.125,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.109,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,51.305,33.481,3.107,1.076,70.764,68.364,72.285,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.508,33.233,64.705,70.141,116.297,99.363,118.017,43.563,57.799,43.371,-10.852,110,110,70.75,69.938,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.305,70.75,68.875,0.012,73.938,75.688,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,39.063,77.75,76.125,0.022,72.0,74.188,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.813,0.023,72.188,73.125,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5172008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,51.227,33.481,3.107,2.508,70.764,68.472,72.394,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.508,33.233,64.789,70.141,116.076,99.256,117.87,43.563,57.694,43.444,-10.852,110,110,71.0,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.32,70.813,68.875,0.012,73.938,75.688,74.813,75.313,0.0,0.0,72,70,1000,200,0.001,39.063,77.75,76.125,0.022,71.938,74.188,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.125,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.11,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,51.875,33.481,3.107,2.508,70.764,68.364,72.394,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.48,33.233,64.712,70.141,115.928,99.15,117.722,43.636,57.694,43.444,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,13.734,70.75,68.875,0.012,73.938,75.75,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,39.0,77.75,76.125,0.022,72.0,74.188,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,73.125,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,51.383,33.481,3.107,2.508,70.764,68.472,72.394,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.508,33.233,64.602,70.141,115.707,99.15,117.574,43.636,57.904,43.444,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.203,70.813,68.625,0.012,73.938,75.688,74.813,75.313,0.0,0.0,72,70,1000,200,0.001,38.906,77.75,76.125,0.022,71.938,74.188,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,73.188,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5172008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,51.156,34.743,3.107,2.508,70.764,68.364,72.394,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.508,33.204,64.589,70.141,115.633,99.15,117.427,43.636,57.799,43.517,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.156,70.75,68.875,0.012,73.938,75.688,74.938,75.25,0.0,0.0,72,70,1000,200,0.001,39.031,77.75,76.125,0.022,71.938,74.188,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.188,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.11,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,51.578,33.481,3.107,1.076,70.764,68.472,72.394,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.508,33.204,64.537,70.141,115.412,98.937,117.205,43.563,57.589,43.371,-10.852,110,110,71.0,69.938,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.344,70.813,68.875,0.012,73.938,75.688,74.813,75.313,0.0,0.0,72,70,1000,200,0.001,39.031,77.75,76.125,0.022,71.938,74.188,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,73.188,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.02,0,80,55,1.4,51.758,33.481,3.107,1.076,70.657,68.472,72.394,66.957,66.819,0.0,-0.005,-0.004,20.0,20.0,35.48,33.175,64.563,69.927,115.264,98.831,117.057,43.636,57.694,43.444,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.352,70.75,68.875,0.012,73.938,75.688,74.813,75.313,0.0,0.0,72,70,1000,200,0.001,39.094,77.75,76.125,0.022,71.938,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,73.188,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.178,0.0,0.0,0.034,0.035,0.003,0.005,0.005,0.004
5172008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,51.344,34.743,3.107,1.076,70.764,68.364,72.394,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.452,33.204,64.511,70.141,115.191,98.724,117.057,43.563,58.008,43.371,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.227,70.75,68.875,0.012,73.938,75.688,74.938,75.313,0.0,0.0,72,70,1000,200,0.001,39.0,77.75,76.125,0.022,72.0,74.125,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,73.188,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,51.945,33.481,3.107,1.076,70.764,68.364,72.285,66.957,67.037,0.0,-0.008,-0.004,20.0,20.0,35.452,33.175,64.433,70.141,114.969,98.724,116.762,43.563,57.799,43.444,-10.852,110,110,71.0,69.938,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.594,70.813,68.875,0.012,73.938,75.625,74.813,75.313,0.0,0.0,72,70,1000,200,0.001,39.063,77.75,76.125,0.022,72.0,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.938,0.023,72.188,73.188,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.109,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5172008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,51.945,34.743,3.107,1.076,70.764,68.364,72.394,66.957,67.146,0.0,-0.005,-0.004,20.0,20.0,35.452,33.204,64.472,70.141,114.822,98.724,116.688,43.636,57.799,43.444,-10.852,110,110,71.0,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.336,70.813,68.875,0.012,73.875,75.688,74.813,75.313,0.0,0.0,72,70,1000,200,0.001,39.094,77.75,76.125,0.022,72.0,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,73.125,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
