DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,51.367,34.743,3.107,2.508,70.764,68.364,72.394,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.424,33.204,64.414,70.141,114.748,98.511,116.614,43.708,57.799,43.517,-10.852,110,110,71.0,69.938,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.445,70.813,68.875,0.012,73.938,75.625,74.938,75.25,0.0,0.0,72,70,1000,200,0.001,39.094,77.75,76.125,0.022,72.0,74.125,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,73.188,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,51.438,34.743,3.107,2.508,70.764,68.364,72.285,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.452,33.204,64.336,70.141,114.601,98.511,116.467,43.636,58.008,43.517,-10.852,110,110,70.75,69.938,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.453,70.75,68.625,0.012,73.938,75.688,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.156,77.75,76.125,0.022,72.0,74.063,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.125,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5172008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,51.367,34.743,3.107,1.076,70.764,68.364,72.285,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.452,33.233,64.258,70.141,114.379,98.298,116.393,43.781,57.799,43.517,-10.852,110,110,71.0,69.938,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.555,70.75,68.875,0.012,73.875,75.625,74.813,75.313,0.0,0.0,72,70,1000,200,0.001,39.188,77.75,76.125,0.022,71.938,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,73.125,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.245,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,51.828,34.743,3.107,1.076,70.764,68.364,72.285,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.452,33.233,64.148,70.141,114.306,98.192,116.171,43.636,57.799,43.517,-10.852,110,110,71.0,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.211,70.813,68.875,0.012,73.875,75.563,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.125,77.75,76.125,0.022,71.938,74.063,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,73.063,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.109,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5172008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.484,33.481,3.107,2.508,70.764,68.472,72.394,67.067,67.037,0.0,-0.005,-0.004,20.0,20.0,35.452,33.204,64.064,70.141,114.084,98.192,116.024,43.636,57.904,43.444,-10.852,110,110,71.0,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.438,70.75,68.875,0.012,73.875,75.563,74.813,75.313,0.0,0.0,72,70,1000,200,0.001,39.031,77.75,76.0,0.022,72.0,74.063,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.063,73.125,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5172008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,51.594,33.481,3.107,1.076,70.764,68.472,72.394,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.452,33.175,63.999,70.141,114.01,98.086,116.024,43.708,58.008,43.517,-10.852,110,110,71.0,69.938,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.633,70.813,68.875,0.012,73.875,75.625,74.938,75.25,0.0,0.0,72,70,1000,200,0.001,39.094,77.75,76.125,0.022,71.938,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.063,73.063,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5172008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,51.867,33.481,4.643,2.508,70.764,68.15,72.177,66.847,67.037,0.0,-0.005,-0.004,20.0,20.0,35.452,33.175,63.947,70.141,113.863,97.979,115.876,43.708,57.904,43.444,-10.852,110,110,71.0,69.938,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.766,70.75,68.875,0.012,73.875,75.563,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.156,77.75,76.0,0.022,71.938,74.063,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,73.063,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.243,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5172008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,51.531,33.481,3.107,1.076,70.551,68.472,72.394,66.957,66.928,0.0,-0.005,-0.004,20.0,20.0,35.424,33.175,63.882,69.927,113.715,97.766,115.728,43.636,57.904,43.517,-10.852,110,110,71.0,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.258,70.813,68.875,0.012,73.875,75.563,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.219,77.625,76.0,0.022,71.938,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.063,73.063,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.005
5172008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,51.359,34.743,3.107,2.508,70.764,68.472,72.394,67.067,67.146,0.0,-0.008,-0.004,20.0,20.0,35.424,33.175,63.785,70.141,113.642,97.766,115.654,43.708,57.904,43.517,-10.852,110,110,70.75,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.336,70.75,68.875,0.012,73.938,75.563,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.281,77.75,76.125,0.022,71.938,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.188,73.0,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,51.492,34.743,3.107,1.076,70.764,68.472,72.394,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.424,33.204,63.72,70.141,113.42,97.553,115.507,43.708,57.799,43.517,-10.852,110,110,70.75,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.766,70.75,68.875,0.012,73.938,75.563,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.125,77.75,76.125,0.022,72.0,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.063,73.0,73.563,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,51.313,34.743,3.107,2.508,70.764,68.472,72.285,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.424,33.204,63.655,70.141,113.347,97.66,115.359,43.781,57.904,43.517,-10.852,110,110,70.75,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.492,70.75,68.875,0.012,73.875,75.563,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.313,77.75,76.125,0.022,71.938,74.125,73.125,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.063,73.0,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.245,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5172008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.891,34.743,3.107,1.076,70.764,68.472,72.394,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.396,33.233,63.565,70.141,113.199,97.447,115.285,43.854,57.694,43.59,-10.852,110,110,71.0,69.938,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.625,70.75,68.875,0.012,73.875,75.5,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.281,77.75,76.0,0.022,71.938,74.188,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.063,73.0,73.563,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.248,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5172008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,51.891,33.481,3.107,1.076,70.551,68.472,72.285,67.067,66.928,0.0,-0.005,-0.004,20.0,20.0,35.396,33.233,63.539,69.927,113.125,97.447,115.211,43.781,57.799,43.662,-10.852,110,110,71.0,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.367,70.75,68.875,0.012,73.875,75.5,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.313,77.75,76.125,0.022,71.938,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.063,73.0,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.001,-0.111,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,51.367,34.743,3.107,2.508,70.764,68.472,72.285,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.396,33.233,63.519,70.141,112.978,97.234,115.137,43.854,57.799,43.662,-10.852,110,110,71.0,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.805,70.75,68.875,0.012,73.875,75.5,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.438,77.625,76.125,0.022,71.938,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.063,73.0,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.179,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5172008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.359,34.743,3.107,1.076,70.764,68.472,72.285,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.396,33.233,63.416,70.141,112.83,97.234,114.99,43.854,57.904,43.59,-10.852,110,110,71.0,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,11.883,70.813,68.875,0.012,73.875,75.5,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.313,77.75,76.125,0.022,71.938,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.063,73.0,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,-0.244,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.352,34.743,3.107,1.076,70.764,68.472,72.285,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.396,33.233,63.26,70.141,112.683,97.021,114.842,43.854,57.904,43.662,-10.852,110,110,71.0,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.125,70.813,68.875,0.012,73.875,75.5,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.5,77.75,76.0,0.022,71.938,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.813,0.023,72.063,73.063,73.563,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5172008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.122,0,80,55,1.4,51.289,34.743,3.107,2.508,70.764,68.472,72.285,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.396,33.233,63.273,70.141,112.462,97.021,114.694,43.781,58.008,43.59,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.0,70.75,68.875,0.012,73.875,75.5,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.406,77.75,76.0,0.022,71.938,74.063,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.938,0.023,72.188,73.063,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5172008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,51.477,34.743,3.107,2.508,70.764,68.472,72.285,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.396,33.233,63.176,70.141,112.388,96.808,114.694,43.854,57.904,43.662,-10.852,110,110,70.75,69.938,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.766,70.75,68.875,0.012,73.875,75.5,74.813,75.313,0.0,0.0,72,70,1000,200,0.001,39.406,77.625,76.0,0.022,71.938,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.063,73.0,73.563,72.938,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5172008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.006,0,80,55,1.4,51.414,34.743,3.107,-0.356,70.764,68.257,72.069,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.369,33.233,63.15,70.034,112.314,96.915,114.621,43.854,57.904,43.662,-10.852,110,110,71.0,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.023,70.75,68.625,0.012,73.875,75.5,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.406,77.75,76.0,0.022,71.938,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.063,73.063,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.034,0.035,0.004,0.006,0.005,0.005
5172008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,51.414,33.481,3.107,1.076,70.764,68.472,72.285,67.067,67.146,0.0,-0.008,-0.004,20.0,20.0,35.396,33.204,63.176,70.141,112.093,96.595,114.399,43.781,58.008,43.662,-10.852,110,110,71.0,70.0,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.055,70.75,68.875,0.011,73.75,75.5,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.594,77.75,76.0,0.022,71.938,74.0,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.063,73.063,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.109,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5172008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,51.641,34.743,3.107,2.508,70.764,68.472,72.285,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.369,33.175,63.137,70.034,112.019,96.595,114.325,43.854,57.799,43.59,-10.852,110,110,70.75,69.938,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.086,70.75,69.0,0.012,73.75,75.5,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.594,77.625,76.0,0.022,71.938,74.0,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.063,73.063,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.248,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5172008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,51.328,33.481,3.107,1.076,70.764,68.472,72.285,67.177,67.146,0.0,-0.005,-0.004,20.0,20.0,35.341,33.175,63.098,70.034,111.872,96.595,114.251,43.854,57.799,43.662,-10.852,110,110,71.0,69.938,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.961,70.813,68.875,0.012,73.75,75.5,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.5,77.625,76.0,0.022,71.938,74.0,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.063,73.0,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,-0.072,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5172008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.289,34.743,3.107,1.076,70.764,68.472,72.285,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.341,33.175,63.163,70.034,111.65,96.383,114.104,43.854,58.008,43.662,-10.852,110,110,71.0,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,11.992,70.75,68.875,0.012,73.75,75.438,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.438,77.75,76.0,0.022,71.938,74.0,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.063,73.0,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.176,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5172008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,51.703,34.743,3.107,1.076,70.764,68.472,72.285,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.341,33.147,63.215,70.034,111.577,96.276,114.03,43.926,57.904,43.735,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.727,70.75,69.0,0.012,73.75,75.438,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.656,77.625,76.0,0.022,71.938,74.0,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.063,73.063,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.305,34.743,3.107,2.508,70.764,68.472,72.285,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.341,33.147,63.176,70.141,111.503,96.276,113.956,43.926,57.904,43.735,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.078,70.75,69.0,0.012,73.75,75.438,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,39.563,77.625,76.0,0.022,71.938,74.0,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.063,73.0,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5172008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,51.703,33.481,3.107,2.508,70.764,68.472,72.285,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.313,33.147,63.072,70.034,111.282,96.276,113.808,43.345,57.904,43.225,-10.852,110,110,71.0,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.0,70.813,68.875,0.012,73.75,75.438,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.688,77.625,76.0,0.022,71.938,74.0,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.063,73.0,73.5,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.107,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5172008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,51.359,34.743,3.107,2.508,70.871,68.472,72.394,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.313,33.147,63.007,70.034,111.134,96.063,113.734,42.909,57.904,42.787,-10.852,110,110,71.0,69.938,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.063,70.75,68.875,0.012,73.75,75.438,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.844,77.625,76.0,0.022,71.938,74.0,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.813,0.023,72.063,73.063,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.106,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5172008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,51.711,34.743,3.107,2.508,70.871,68.472,72.285,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.313,33.147,63.007,70.141,111.06,95.957,113.587,42.618,58.008,42.496,-10.852,110,110,70.75,69.875,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,11.945,70.813,68.875,0.011,73.75,75.375,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,39.719,77.625,76.0,0.022,71.938,74.0,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.063,73.0,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.103,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5172008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.602,34.743,3.107,1.076,70.764,68.472,72.285,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.341,33.147,63.059,70.034,110.987,95.85,113.587,42.618,58.008,42.423,-10.852,110,110,71.0,69.938,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.57,70.938,68.875,0.012,73.75,75.375,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,39.875,77.625,76.0,0.022,71.938,74.0,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.063,73.063,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.165,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5172008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,51.844,34.743,3.107,1.076,70.764,68.257,72.177,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.341,33.147,63.033,70.034,110.765,95.744,113.365,42.473,57.904,42.277,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.055,70.75,69.0,0.012,73.75,75.375,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.781,77.625,76.0,0.022,71.938,74.0,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.813,0.023,72.063,73.063,73.563,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.165,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5172008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,51.883,34.743,3.107,2.508,70.764,68.257,72.177,67.067,67.254,0.0,-0.005,-0.004,20.0,20.0,35.341,33.175,63.059,70.141,110.692,95.744,113.291,42.327,58.008,42.204,-10.852,110,110,71.0,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.07,70.813,68.875,0.012,73.75,75.375,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.813,77.625,76.0,0.022,71.938,74.0,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.813,0.023,72.063,73.063,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.102,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5172008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,51.852,34.743,3.107,1.076,70.871,68.257,72.177,67.067,67.146,0.0,-0.005,-0.004,20.0,20.0,35.313,33.204,63.124,70.141,110.544,95.638,113.218,42.255,58.008,42.058,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.969,70.75,68.875,0.012,73.75,75.313,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,39.813,77.625,76.0,0.022,71.938,74.0,73.188,73.063,0.0,29.234,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.063,73.063,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.163,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5172008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,52.008,34.743,3.107,1.076,70.871,68.472,72.285,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.285,33.233,63.098,70.141,110.396,95.638,113.07,42.109,58.008,41.912,-10.852,110,110,70.75,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.984,70.75,69.0,0.012,73.75,75.375,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,39.844,77.625,76.0,0.022,71.813,74.0,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.063,73.0,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.162,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5172008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,52.008,34.743,3.107,-0.356,70.871,68.472,72.285,67.177,67.146,0.0,-0.005,-0.004,20.0,20.0,35.313,33.262,63.085,70.141,110.249,95.425,112.996,41.964,57.904,41.767,-10.852,110,110,71.0,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,11.914,70.813,68.875,0.012,73.563,75.375,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,40.156,77.625,75.938,0.022,71.938,74.063,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.063,73.063,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.16,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5172008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,51.977,34.743,3.107,2.508,70.871,68.472,72.285,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.313,33.262,63.033,70.034,110.175,95.318,112.996,41.964,58.008,41.767,-10.867,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.914,70.75,69.0,0.011,73.75,75.313,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,39.938,77.625,75.938,0.022,71.938,74.063,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.0,73.063,73.5,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.16,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,51.758,34.743,3.107,2.508,70.764,68.257,72.069,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.257,33.29,62.968,70.141,109.954,95.318,112.775,41.819,58.008,41.621,-10.852,110,110,70.75,70.0,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,11.578,70.813,68.875,0.012,73.75,75.313,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,40.188,77.438,76.0,0.022,71.813,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.063,73.0,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.16,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5172008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,51.523,34.743,3.107,1.076,70.871,68.472,72.394,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.313,33.29,62.968,70.034,109.954,95.318,112.775,41.673,58.113,41.548,-10.852,110,110,70.75,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.102,70.75,68.875,0.012,73.75,75.313,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,40.219,77.438,76.0,0.022,71.813,74.063,73.25,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.0,72.938,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.099,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,51.938,34.743,3.107,2.508,70.764,68.472,72.285,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.285,33.29,62.962,70.034,109.806,95.212,112.701,41.673,57.904,41.475,-10.867,110,110,71.0,69.938,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.945,70.75,68.875,0.012,73.563,75.313,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,40.094,77.625,76.0,0.022,71.938,74.063,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.813,0.023,72.063,72.938,73.563,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.158,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5172008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,52.102,34.743,3.107,1.076,70.871,68.472,72.285,67.177,67.146,0.0,-0.005,-0.004,20.0,20.0,35.285,33.233,62.949,70.034,109.585,95.105,112.479,41.455,58.113,41.329,-10.852,110,110,71.0,69.938,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.031,70.75,68.875,0.011,73.563,75.313,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,40.156,77.625,76.0,0.022,71.938,74.125,73.188,73.063,0.0,29.234,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,72.0,72.938,73.563,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.098,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5172008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,51.953,34.743,3.107,2.508,70.764,68.472,72.285,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.313,33.204,62.91,70.034,109.511,94.999,112.405,41.455,57.904,41.256,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.859,70.75,68.625,0.012,73.563,75.25,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,40.031,77.438,76.0,0.022,71.813,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.0,72.938,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.158,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5172008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,51.891,34.743,3.107,1.076,70.551,68.472,72.285,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.285,33.204,62.936,70.034,109.438,94.786,112.405,41.455,58.008,41.256,-10.852,110,110,71.0,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.773,70.75,68.875,0.012,73.563,75.25,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,40.25,77.625,76.0,0.022,71.813,74.063,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.0,72.938,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.156,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,51.781,34.743,3.107,1.076,70.657,68.257,72.177,66.957,67.254,0.0,-0.005,-0.004,20.0,20.0,35.285,33.175,62.936,70.034,109.216,94.786,112.258,41.31,58.008,41.183,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.695,70.813,68.875,0.012,73.563,75.25,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,40.031,77.438,75.938,0.022,71.813,74.0,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.0,72.938,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.099,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5172008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,51.781,34.743,3.107,1.076,70.871,68.472,72.285,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.313,33.175,62.936,70.034,109.143,94.68,112.184,41.237,57.799,41.11,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.039,70.75,69.0,0.012,73.563,75.313,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,40.25,77.438,75.938,0.022,71.938,74.0,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.813,0.023,72.0,72.938,73.5,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.099,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5172008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,52.336,34.743,3.107,1.076,70.871,68.472,72.394,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.285,33.233,62.949,70.034,108.921,94.68,112.036,41.164,58.008,41.037,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.695,70.75,69.0,0.012,73.563,75.25,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,40.25,77.625,75.938,0.022,71.813,74.0,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.023,72.0,72.938,73.563,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.002,-0.098,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,52.07,34.743,3.107,1.076,70.657,68.472,72.285,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.285,33.233,62.923,70.141,108.848,94.467,111.962,41.019,58.008,40.892,-10.852,110,110,70.75,69.938,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.719,70.75,68.875,0.012,73.563,75.313,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,40.156,77.625,75.938,0.022,71.938,74.0,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.0,72.938,73.5,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.097,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5172008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,52.172,34.743,3.107,2.508,70.871,68.472,72.285,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.257,33.233,62.819,70.034,108.774,94.467,111.888,41.092,57.904,40.819,-10.852,110,110,71.063,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.859,70.75,69.0,0.012,73.438,75.25,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,40.25,77.625,75.938,0.022,71.813,74.063,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.0,72.938,73.5,72.563,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.21,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5172008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,52.023,34.743,3.107,1.076,70.764,68.472,72.394,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.285,33.204,62.631,70.141,108.626,94.467,111.741,40.946,57.904,40.746,-10.852,110,110,70.75,69.938,69.688,69.25,0.0,0.0,72,70,1000,200,0.0,11.805,70.813,68.875,0.012,73.563,75.313,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,40.25,77.438,75.938,0.022,71.813,74.063,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.0,72.938,73.563,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.153,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5172008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,52.102,34.743,3.107,2.508,70.657,68.472,72.394,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.257,33.204,62.521,70.034,108.479,94.36,111.667,40.801,58.008,40.673,-10.852,110,110,71.0,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.125,70.75,68.875,0.012,73.563,75.25,74.813,74.938,0.0,0.0,72,70,1000,200,0.001,40.094,77.438,75.938,0.022,71.938,74.063,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.0,72.938,73.563,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.097,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5172008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,52.516,34.743,3.107,1.076,70.871,68.257,72.177,66.957,67.037,0.0,-0.005,-0.004,20.0,20.0,35.285,33.233,62.43,69.82,108.405,94.254,111.593,40.801,57.904,40.6,-10.852,110,110,71.0,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.289,70.75,68.875,0.012,73.563,75.313,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,40.406,77.625,75.938,0.022,71.938,74.125,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.0,72.938,73.563,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.153,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5172008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,52.453,34.743,3.107,2.508,70.657,68.472,72.394,67.177,67.037,0.0,-0.005,-0.004,20.0,20.0,35.257,33.204,62.379,69.82,108.258,94.148,111.519,40.656,57.904,40.527,-10.852,110,110,71.0,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,11.961,70.813,68.875,0.012,73.563,75.313,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,40.125,77.438,75.938,0.022,71.813,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,72.0,72.938,73.563,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.097,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5172008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,52.25,34.743,3.107,1.076,70.871,68.472,72.285,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.285,33.204,62.372,70.034,108.11,94.041,111.445,40.656,58.008,40.454,-10.852,110,110,71.0,69.938,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.258,70.938,68.875,0.012,73.563,75.25,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,40.188,77.438,75.938,0.022,71.813,74.125,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.0,72.938,73.5,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.151,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5172008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,52.43,34.743,3.107,2.508,70.871,68.364,72.069,66.957,67.254,0.0,-0.008,-0.004,20.0,20.0,35.257,33.233,62.443,70.034,108.036,93.935,111.298,40.583,57.799,40.381,-10.852,110,110,71.0,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.078,70.813,68.875,0.011,73.438,75.25,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,40.281,77.438,75.938,0.022,71.813,74.125,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.0,73.0,73.563,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.153,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5172008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,52.43,34.743,3.107,1.076,70.657,68.579,72.394,67.177,67.037,0.0,-0.005,-0.004,20.0,20.0,35.285,33.233,62.417,69.82,107.889,93.935,111.224,40.51,57.904,40.308,-10.852,110,110,71.0,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.055,70.813,68.875,0.012,73.563,75.25,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,40.406,77.438,75.938,0.022,71.813,74.125,73.188,73.188,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.563,0.023,72.0,73.0,73.563,72.875,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.151,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5172008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,52.438,34.743,3.107,1.076,70.871,68.472,72.394,67.177,67.254,0.0,-0.005,-0.004,20.0,20.0,35.285,33.233,62.32,70.034,107.741,93.828,111.15,40.365,57.904,40.235,-10.852,110,110,71.0,69.938,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.008,70.813,68.875,0.011,73.563,75.25,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,40.469,77.438,75.938,0.022,71.813,74.063,73.188,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.0,73.0,73.563,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.096,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5172008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,52.531,34.743,3.107,1.076,70.871,68.579,72.394,67.177,67.254,0.0,-0.008,-0.004,20.0,20.0,35.257,33.204,62.281,70.034,107.668,93.828,111.076,40.365,57.694,40.162,-10.852,110,110,70.75,69.938,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.922,70.813,68.875,0.011,73.563,75.25,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,40.375,77.438,75.938,0.022,71.813,74.063,73.25,73.063,0.0,29.234,72,70,1000,200,-0.001,0.0,75.938,74.625,0.023,72.0,73.0,73.563,72.625,0.0,34.781,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.002,-0.153,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5172008,401,1,1,3,1,100,0.0,15.0,15.0,15.0,1,1,126.463,96.019,22.995,12.962,0,80,55,1.4,219.836,360.584,350.392,5.371,70.764,68.472,72.177,67.067,67.037,0.134,0.162,0.04,20.143,16.0,35.869,32.744,62.294,70.034,130.974,93.296,128.134,40.365,57.589,40.089,-10.852,110,110,70.75,69.938,69.563,69.25,0.0,43.0,72,70,1000,200,0.001,29.563,70.813,69.0,0.012,73.438,75.188,74.625,74.938,0.0,29.359,72,70,1000,200,0.001,44.031,77.438,75.938,0.022,71.813,74.0,72.813,73.313,0.0,44.281,72,70,1000,200,0.008,113.125,75.938,74.625,0.023,72.0,72.938,72.625,72.875,0.0,45.938,72,70,1000,200,0.017,147.25,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,1.733,-0.208,9.395,0.0,0.126,0.096,0.003,0.005,0.004,0.004
5172008,402,1,1,3,1,100,0.0,49.199,49.199,49.199,1,1,179.156,104.215,4.949,12.991,0,80,55,1.4,556.063,731.85,822.37,46.875,69.698,69.435,72.394,67.616,66.602,0.111,0.336,0.022,27.987,20.846,36.091,32.255,62.268,70.034,115.486,93.403,116.245,40.728,57.799,40.527,-10.852,110,110,71.0,70.0,69.563,69.25,0.0,41.938,72,70,1000,200,0.014,75.563,70.75,68.875,0.012,73.438,75.125,73.313,75.125,0.0,100.0,72,70,1000,200,0.015,145.5,77.438,75.938,0.022,71.813,73.688,71.75,73.063,0.0,79.813,72,70,1000,200,0.028,194.625,75.938,74.625,0.023,72.0,72.813,70.938,72.438,0.0,99.375,72,70,1000,200,0.039,224.5,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.17,-0.153,0.0,0.0,0.179,0.104,0.003,0.005,0.004,0.004
5172008,403,1,1,3,1,100,0.0,53.3,53.3,53.3,1,1,284.542,122.951,0.699,13.02,0,80,55,1.4,952.375,1108.017,1028.918,445.084,68.845,69.97,72.285,68.604,66.71,0.145,0.599,0.04,36.876,26.553,36.953,32.226,62.242,69.605,115.338,93.615,115.876,41.31,57.799,40.965,-10.867,110,110,70.75,70.063,69.5,69.25,0.0,46.844,72,70,1000,200,0.023,98.688,70.75,68.875,0.012,73.438,74.813,72.0,74.25,0.0,100.0,72,70,1000,200,0.06,279.5,77.438,75.938,0.022,71.813,73.313,70.813,72.313,0.0,79.25,72,70,1000,200,0.074,303.75,75.938,74.563,0.023,72.0,72.625,69.75,71.688,0.0,100.0,72,70,1000,200,0.089,331.75,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.017,-0.272,0.0,0.0,0.285,0.123,0.003,0.005,0.005,0.004
5172008,404,1,1,3,1,100,0.0,63.273,63.273,63.273,1,1,400.467,148.712,0.772,13.718,0,80,55,1.4,952.375,1382.599,1219.393,899.461,68.845,69.649,72.394,69.153,67.363,0.214,0.809,0.073,43.587,34.48,37.426,32.255,62.23,67.891,115.117,93.403,115.285,41.31,57.589,41.11,-10.852,110,110,70.75,70.0,69.563,69.25,0.0,48.656,72,70,1000,200,0.041,129.375,70.813,68.875,0.012,73.438,74.5,71.375,73.125,0.0,100.0,72,70,1000,200,0.107,365.5,77.438,75.938,0.022,71.813,72.938,70.313,71.625,0.0,77.25,72,70,1000,200,0.117,382.25,75.938,74.625,0.023,72.0,72.438,69.563,70.875,0.0,99.75,72,70,1000,200,0.141,415.5,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.006,-0.169,0.0,0.0,0.4,0.149,0.003,0.005,0.004,0.004
5172008,405,1,1,3,1,100,0.0,75.735,75.735,75.735,1,1,565.572,185.012,0.824,13.355,0,80,55,1.4,1290.75,1646.884,1465.137,1252.749,69.058,68.472,72.177,68.604,67.907,0.29,1.1,0.103,50.504,39.324,37.621,32.428,62.178,65.961,115.043,93.509,114.842,41.382,57.799,41.183,-10.852,110,110,70.75,70.0,69.563,69.375,0.0,48.938,72,70,1000,200,0.061,156.0,70.75,69.0,0.012,73.438,74.125,70.875,72.313,0.0,100.0,72,70,1000,200,0.154,435.75,77.438,75.813,0.022,71.813,72.625,70.25,71.063,0.0,72.75,72,70,1000,200,0.16,442.25,75.875,74.625,0.023,72.0,72.25,69.438,70.5,0.0,95.813,72,70,1000,200,0.201,496.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.146,0.008,-0.162,0.0,0.0,0.566,0.185,0.003,0.005,0.004,0.005
5172008,406,1,1,3,1,100,0.0,81.259,81.259,81.259,1,1,755.267,215.457,0.835,13.064,0,80,55,1.4,1571.0,1843.938,1638.766,1580.434,69.165,66.866,71.744,67.396,67.907,0.389,1.392,0.139,57.055,43.34,37.926,32.83,62.1,64.782,115.117,93.615,114.694,41.455,57.694,41.183,-10.852,110,110,70.75,69.938,69.563,69.375,0.0,48.063,72,70,1000,200,0.08,178.625,70.75,68.875,0.012,73.313,73.813,70.625,71.75,0.0,100.0,72,70,1000,200,0.206,501.5,77.313,75.938,0.022,71.688,72.313,69.938,70.625,0.0,67.625,72,70,1000,200,0.191,482.5,75.938,74.625,0.023,71.688,72.0,69.375,70.125,0.0,86.813,72,70,1000,200,0.275,579.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,0.016,-0.219,0.0,0.0,0.755,0.215,0.003,0.004,0.004,0.004
