DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,407,1,1,3,1,100,0.0,93.283,93.283,93.283,1,1,942.62,254.098,0.824,13.035,0,80,55,1.4,1819.0,2021.779,1811.814,1820.096,68.631,65.688,71.635,66.188,67.254,0.518,1.669,0.191,62.202,47.764,38.399,33.147,62.152,64.032,115.117,93.509,114.473,41.382,57.799,41.183,-10.852,110,110,70.75,69.938,69.5,69.375,0.0,45.625,72,70,1000,200,0.101,200.375,70.75,69.0,0.012,73.25,73.438,70.313,71.188,0.0,100.0,72,70,1000,200,0.272,578.0,77.313,75.813,0.022,71.5,72.063,69.625,70.313,0.0,60.531,72,70,1000,200,0.214,509.5,75.875,74.563,0.023,71.563,71.75,68.938,69.688,0.0,75.625,72,70,1000,200,0.328,627.5,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.37,-0.148,-0.072,-0.146,-0.222,-0.146,0.025,-0.158,0.0,0.0,0.943,0.254,0.003,0.005,0.004,0.005
5172008,408,1,1,3,1,100,5.087,98.893,98.893,98.893,1,1,1104.212,304.45,0.835,13.66,0,80,55,1.4,1969.0,2137.107,1948.717,1948.287,68.418,65.045,71.744,65.42,66.384,0.674,1.9,0.213,66.991,53.164,38.927,33.434,62.191,63.711,115.264,93.722,114.399,41.528,58.008,41.329,-10.852,110,110,70.75,69.875,69.125,69.125,0.0,43.344,72,70,1000,200,0.115,212.75,70.75,68.875,0.012,73.125,73.188,70.063,70.625,0.0,100.0,72,70,1000,200,0.354,658.0,77.313,75.813,0.022,71.375,71.813,69.25,69.875,0.0,54.063,72,70,1000,200,0.219,512.0,75.938,74.625,0.023,71.5,71.5,68.5,69.313,0.0,67.438,72,70,1000,200,0.339,637.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.034,-0.165,0.0,-0.377,1.104,0.304,0.003,0.005,0.004,0.004
5172008,409,1,1,3,1,100,19.455,100.0,100.0,100.0,1,1,1248.24,332.553,0.793,13.267,0,80,55,1.4,2055.125,2231.176,2047.043,2000.804,67.885,64.403,71.527,64.651,65.514,0.827,2.152,0.231,70.567,55.424,39.622,33.722,62.268,63.496,115.633,93.722,114.547,42.327,57.799,41.985,-10.852,110,110,70.75,69.875,68.625,68.938,0.0,41.125,72,70,1000,200,0.123,219.625,70.75,69.0,0.012,72.813,72.813,69.563,70.125,0.0,99.938,72,70,1000,200,0.437,729.0,77.313,75.75,0.022,71.375,71.625,68.875,69.375,0.0,48.844,72,70,1000,200,0.213,506.75,75.875,74.625,0.023,71.375,71.313,68.188,68.875,0.0,61.094,72,70,1000,200,0.329,626.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,0.039,-0.293,0.0,-0.629,1.248,0.333,0.003,0.005,0.004,0.005
5172008,410,1,1,3,1,100,31.25,100.0,100.0,100.0,1,1,1316.155,359.485,0.782,12.628,0,80,55,1.4,2104.625,2272.511,2112.071,2035.46,67.459,63.868,71.093,64.212,64.861,0.964,2.301,0.268,72.928,57.86,40.178,34.038,62.204,63.282,115.854,93.935,114.547,42.545,59.897,43.735,-10.852,110,110,70.688,69.813,68.313,68.5,0.0,39.219,72,70,1000,200,0.127,222.0,70.75,69.0,0.012,72.75,72.438,69.063,69.75,0.0,100.0,72,70,1000,200,0.523,794.5,77.188,75.75,0.022,71.188,71.438,68.438,69.063,0.0,45.438,72,70,1000,200,0.197,485.5,75.938,74.563,0.023,71.25,71.063,67.813,68.438,0.0,56.625,72,70,1000,200,0.308,607.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.047,0.866,0.0,2.083,1.316,0.359,0.003,0.005,0.005,0.004
5172008,411,1,1,3,1,100,41.567,100.0,100.0,100.0,1,1,1378.216,377.049,0.772,12.555,0,80,55,1.4,2118.625,2343.628,2138.099,2065.29,66.286,63.761,71.202,63.883,62.794,1.097,2.465,0.282,74.479,59.473,42.069,34.297,62.178,63.175,116.076,93.935,114.768,42.182,64.617,48.84,-10.852,110,110,70.688,69.813,67.313,68.063,0.0,37.625,72,70,1000,200,0.126,222.125,70.75,68.625,0.012,72.563,72.188,68.063,68.938,0.0,99.938,72,70,1000,200,0.6,850.5,77.313,75.75,0.022,71.188,71.313,67.313,68.563,0.0,42.469,72,70,1000,200,0.181,464.0,75.875,74.563,0.023,71.25,70.813,66.438,67.75,0.0,52.969,72,70,1000,200,0.284,583.5,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.046,3.726,0.0,11.587,1.378,0.377,0.004,0.005,0.004,0.005
5172008,412,1,1,3,1,100,43.056,100.0,100.0,100.0,1,1,1414.516,384.075,0.751,12.948,0,80,55,1.4,2127.125,2279.904,2147.397,2043.735,62.021,63.654,71.093,63.553,56.809,1.196,2.55,0.282,75.48,60.304,48.936,34.47,62.152,62.746,116.223,94.148,114.916,41.964,57.589,47.673,-10.852,110,110,70.688,69.75,64.75,66.625,0.0,36.281,72,70,1000,200,0.125,220.875,70.75,68.875,0.012,72.125,71.75,65.875,67.375,0.0,100.0,72,70,1000,200,0.661,891.5,77.188,75.75,0.022,71.188,71.125,64.75,67.313,0.0,39.531,72,70,1000,200,0.167,445.75,75.875,74.625,0.023,71.125,70.688,62.938,65.625,0.0,49.875,72,70,1000,200,0.269,566.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.044,4.731,0.0,10.247,1.415,0.384,0.003,0.005,0.004,0.005
5172008,413,1,1,3,1,100,40.984,100.0,100.0,100.0,1,1,1327.865,386.417,0.73,12.613,0,80,55,1.4,2089.0,2103.441,2134.38,1910.755,58.608,63.439,70.768,63.443,52.784,1.406,2.539,0.304,75.687,60.785,54.664,34.786,62.1,62.96,116.444,94.254,115.064,42.255,54.442,46.579,-10.852,110,110,70.563,69.625,62.5,64.813,0.0,35.656,72,70,1000,200,0.12,217.0,70.75,68.875,0.012,71.563,71.125,63.781,65.375,0.0,95.5,72,70,1000,200,0.741,950.5,77.188,75.75,0.022,71.063,70.875,62.625,65.563,0.0,22.406,72,70,1000,200,0.099,310.0,75.938,74.625,0.023,70.938,70.375,60.656,63.563,0.0,47.875,72,70,1000,200,0.241,538.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.045,4.475,0.0,7.56,1.328,0.386,0.003,0.005,0.004,0.004
5172008,414,1,1,3,1,100,39.906,100.0,100.0,100.0,1,1,1309.13,387.588,0.688,12.322,0,80,55,1.4,1941.25,2029.053,2165.996,1862.062,56.796,63.225,70.443,63.224,50.825,1.318,2.5,0.297,75.716,60.484,58.223,35.131,62.016,62.746,116.887,94.254,115.359,42.618,54.127,46.579,-10.852,110,110,70.563,69.438,61.031,63.281,0.0,35.813,72,70,1000,200,0.111,208.625,70.813,68.875,0.012,71.375,70.375,62.219,63.781,0.0,90.125,72,70,1000,200,0.772,961.0,77.188,75.75,0.022,70.875,70.688,61.406,64.813,0.0,27.531,72,70,1000,200,0.053,249.25,75.938,74.625,0.023,70.688,70.063,59.063,61.969,0.0,46.156,72,70,1000,200,0.215,507.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.046,4.241,0.0,6.765,1.309,0.388,0.003,0.005,0.004,0.004
5172008,415,1,1,3,1,100,39.479,100.0,100.0,100.0,1,1,1166.273,375.878,0.678,12.308,0,80,55,1.4,1849.5,1779.395,2080.478,1613.369,55.836,63.118,70.118,63.004,50.064,1.627,2.376,0.315,75.104,60.513,60.614,35.476,61.938,62.639,117.182,94.36,115.507,42.473,54.127,46.579,-10.852,110,110,70.5,69.313,59.625,62.094,0.0,33.969,72,70,1000,200,0.119,216.125,70.75,68.875,0.012,70.75,69.625,61.188,62.406,0.0,80.875,72,70,1000,200,0.833,1002.0,77.125,75.5,0.022,70.813,70.688,60.406,63.875,0.0,25.578,72,70,1000,200,0.049,242.125,75.938,74.625,0.023,70.375,69.75,58.469,61.094,0.0,27.453,72,70,1000,200,0.087,294.5,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.05,4.336,0.0,7.005,1.166,0.376,0.003,0.005,0.004,0.004
5172008,416,1,1,3,1,100,37.952,100.0,100.0,100.0,1,1,1106.554,360.656,0.657,12.933,0,80,55,1.4,1645.125,1653.978,2039.616,1535.149,54.983,63.118,69.793,62.895,49.193,1.619,2.404,0.312,74.002,59.643,62.365,35.649,61.977,62.532,117.698,94.467,115.728,42.618,53.288,46.433,-10.852,110,110,70.375,69.063,58.688,61.125,0.0,34.813,72,70,1000,200,0.108,205.875,70.813,68.875,0.012,70.25,68.813,60.188,61.531,0.0,0.0,72,70,1000,200,0.702,894.5,77.188,75.75,0.022,70.625,70.688,59.531,63.063,0.0,24.938,72,70,1000,200,0.044,229.625,75.875,74.625,0.023,70.25,69.813,58.0,60.813,0.0,30.328,72,70,1000,200,0.052,251.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.056,4.624,0.0,6.838,1.107,0.361,0.003,0.005,0.004,0.004
5172008,417,1,1,3,1,100,36.244,100.0,100.0,100.0,1,1,733.019,329.04,0.636,12.977,0,80,55,1.4,1207.125,1024.901,1909.816,937.744,54.343,63.118,69.685,62.895,48.214,1.772,2.003,0.312,71.657,57.899,63.533,35.879,61.951,62.639,117.993,94.573,115.802,43.345,52.344,46.506,-10.852,110,110,70.375,68.75,57.406,59.969,0.0,33.531,72,70,1000,200,0.113,210.5,70.75,68.875,0.012,70.125,68.188,60.063,61.25,0.0,31.156,72,70,1000,200,0.171,409.25,77.313,75.813,0.022,70.313,70.688,58.844,62.406,0.0,24.625,72,70,1000,200,0.04,218.75,75.938,74.563,0.023,70.25,69.938,57.313,60.531,0.0,29.563,72,70,1000,200,0.047,235.5,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.059,4.558,0.0,5.684,0.733,0.329,0.003,0.005,0.005,0.004
5172008,418,1,1,3,1,100,33.093,100.0,100.0,100.0,1,1,743.557,306.792,0.636,12.38,0,80,55,1.4,1207.125,1012.679,1852.461,968.741,53.49,63.118,69.468,62.895,47.017,1.665,2.01,0.297,69.925,56.274,65.173,36.023,61.938,62.639,118.362,94.786,116.097,43.563,50.771,45.85,-10.852,110,110,70.188,68.438,56.406,58.906,0.0,33.375,72,70,1000,200,0.11,207.125,70.813,68.875,0.012,70.25,68.313,59.969,61.406,0.0,31.188,72,70,1000,200,0.096,335.0,77.313,75.813,0.022,70.188,70.375,58.031,61.781,0.0,25.359,72,70,1000,200,0.036,207.25,75.938,74.625,0.023,69.938,70.0,56.719,60.031,2.607,30.734,72,70,1000,200,0.039,215.25,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.146,-0.296,-0.146,0.061,3.928,0.0,3.923,0.744,0.307,0.003,0.005,0.004,0.004
5172008,419,1,1,3,1,100,30.393,100.0,100.0,100.0,1,1,708.429,303.279,0.605,12.395,0,80,55,1.4,963.25,947.678,1870.953,899.461,53.064,63.118,69.468,62.895,46.473,1.619,1.982,0.279,68.926,55.33,66.341,36.052,61.925,62.639,118.878,94.893,116.467,43.345,51.61,45.485,-10.852,110,110,70.063,68.125,55.688,58.188,0.0,33.656,72,70,1000,200,0.105,202.875,70.75,68.875,0.012,70.438,68.438,59.656,61.156,0.0,29.406,72,70,1000,200,0.073,292.25,77.313,75.813,0.022,70.063,70.188,57.719,61.188,0.0,24.828,72,70,1000,200,0.035,205.75,75.938,74.563,0.023,69.813,70.0,56.25,59.656,6.418,30.328,72,70,1000,200,0.037,211.875,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.061,3.209,0.0,3.676,0.708,0.303,0.003,0.005,0.005,0.004
5172008,420,1,1,3,1,100,27.427,100.0,100.0,100.0,1,1,683.839,293.911,0.615,12.497,0,80,55,1.4,904.625,916.638,1809.968,883.295,52.851,62.904,69.143,62.895,46.473,1.573,1.857,0.275,68.132,54.655,67.064,36.167,61.834,62.746,119.321,94.999,116.762,43.199,52.239,45.121,-10.852,110,110,69.875,67.813,55.281,57.5,4.191,33.813,72,70,1000,200,0.103,200.5,70.938,68.875,0.012,70.438,68.375,59.531,61.25,0.0,28.328,72,70,1000,200,0.058,262.75,77.188,75.75,0.022,70.063,69.938,57.375,60.656,0.0,25.234,72,70,1000,200,0.034,200.875,75.938,74.563,0.023,69.75,70.063,56.0,59.344,8.43,29.922,72,70,1000,200,0.037,209.625,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.065,2.657,0.0,3.329,0.684,0.294,0.004,0.005,0.005,0.004
5172008,421,1,1,3,1,100,25.194,100.0,100.0,100.0,1,1,658.078,286.885,0.615,13.209,0,80,55,1.4,869.5,899.125,1785.974,858.346,52.957,63.011,69.034,63.004,46.799,1.505,1.836,0.268,67.421,53.952,66.953,36.195,61.808,62.746,119.763,95.212,117.131,43.345,52.973,44.683,-10.852,110,110,69.813,67.563,55.281,57.219,7.109,34.219,72,70,1000,200,0.1,198.0,70.813,68.875,0.012,70.563,68.438,59.531,61.156,0.0,28.016,72,70,1000,200,0.048,238.875,77.313,75.75,0.022,70.0,69.813,57.25,60.25,0.0,23.734,72,70,1000,200,0.038,210.75,75.875,74.625,0.023,69.625,70.063,55.906,59.063,13.219,29.719,72,70,1000,200,0.036,206.75,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.066,1.836,0.0,2.449,0.658,0.287,0.003,0.005,0.004,0.005
5172008,422,1,1,3,1,100,23.404,100.0,100.0,100.0,1,1,645.197,283.372,0.626,13.18,0,80,55,1.4,843.5,870.88,1774.907,840.76,53.17,63.225,69.251,63.004,47.561,1.532,1.807,0.26,66.845,53.698,66.48,36.195,61.776,62.746,120.353,95.318,117.574,42.909,53.708,44.027,-10.852,110,110,69.813,67.438,55.281,57.0,7.18,34.656,72,70,1000,200,0.099,196.5,70.75,68.875,0.012,70.563,68.625,59.531,61.156,0.0,26.359,72,70,1000,200,0.046,234.375,77.188,75.75,0.022,70.0,69.625,57.25,60.063,0.0,25.281,72,70,1000,200,0.033,197.75,75.875,74.563,0.023,69.625,70.0,56.0,58.938,13.336,29.328,72,70,1000,200,0.036,206.75,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.069,1.365,0.0,2.042,0.645,0.283,0.003,0.005,0.004,0.004
5172008,423,1,1,3,1,100,22.386,100.0,100.0,100.0,1,1,621.778,274.005,0.626,12.599,0,80,55,1.4,826.875,841.353,1714.11,820.267,53.597,63.225,69.251,63.004,48.649,1.467,1.804,0.268,66.469,53.28,65.674,36.167,61.763,62.746,120.87,95.318,117.87,41.891,54.757,43.079,-10.852,110,110,69.625,67.375,55.594,56.906,7.277,35.031,72,70,1000,200,0.098,195.75,70.75,69.0,0.012,70.563,68.813,59.531,61.156,0.0,27.609,72,70,1000,200,0.038,214.625,77.188,75.75,0.022,69.938,69.563,57.375,59.844,0.0,24.75,72,70,1000,200,0.034,200.5,75.875,74.563,0.023,69.625,70.0,56.25,58.875,13.461,29.078,72,70,1000,200,0.035,205.625,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.146,-0.222,-0.146,0.073,1.163,0.0,2.075,0.622,0.274,0.003,0.005,0.004,0.004
5172008,424,1,1,3,1,100,22.609,100.0,100.0,100.0,1,1,619.436,277.518,0.636,12.642,0,80,55,1.4,810.75,856.109,1750.941,845.154,54.237,63.225,69.251,62.785,49.737,1.448,1.754,0.268,66.22,53.008,64.367,36.167,61.646,62.853,121.534,95.425,118.313,41.164,56.12,42.35,-10.852,110,110,69.625,67.375,55.906,57.313,13.906,34.688,72,70,1000,200,0.101,200.875,73.813,68.563,0.143,70.563,68.938,59.563,61.156,0.0,27.266,72,70,1000,200,0.037,210.75,77.188,75.75,0.022,69.938,69.5,57.656,59.844,2.637,23.766,72,70,1000,200,0.036,207.625,75.938,74.563,0.023,69.625,70.0,56.531,58.781,13.586,28.984,72,70,1000,200,0.035,204.25,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.078,1.003,0.0,2.079,0.619,0.278,0.11,0.005,0.005,0.004
5172008,425,1,1,3,1,100,22.697,100.0,100.0,100.0,1,1,606.555,272.834,0.647,12.555,0,80,55,1.4,817.25,823.934,1741.729,804.184,54.557,63.225,69.251,63.004,50.39,1.421,1.701,0.246,66.035,52.827,63.283,36.224,61.659,62.532,122.271,95.85,118.83,40.874,57.169,42.131,-10.852,110,110,69.625,67.313,56.219,58.469,14.0,35.406,72,70,1000,200,0.098,194.75,71.125,62.5,0.144,70.438,69.063,59.563,61.25,0.0,26.703,72,70,1000,200,0.037,209.625,77.188,75.75,0.022,69.938,69.438,57.844,59.844,2.656,24.719,72,70,1000,200,0.033,201.875,75.938,74.563,0.023,69.625,69.938,56.719,58.875,17.375,28.766,72,70,1000,200,0.035,203.875,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.084,0.968,0.0,2.188,0.607,0.273,0.182,0.005,0.005,0.004
5172008,426,1,1,3,1,100,23.69,100.0,100.0,100.0,1,1,600.701,270.492,0.678,12.948,0,80,55,1.4,819.125,830.631,1714.11,802.723,55.09,63.118,69.251,63.004,51.152,1.471,1.69,0.264,65.758,52.606,62.727,36.224,61.607,62.639,123.156,95.744,119.494,40.874,57.904,42.204,-10.852,110,110,69.625,67.375,56.406,59.063,14.133,34.688,72,70,1000,200,0.103,199.125,70.938,63.781,0.17,70.563,69.188,59.656,61.25,0.0,25.984,72,70,1000,200,0.037,211.0,77.188,75.75,0.022,69.938,69.5,57.844,59.844,2.68,25.141,72,70,1000,200,0.032,196.375,75.938,74.625,0.023,69.625,70.0,57.031,58.938,13.867,28.484,72,70,1000,200,0.035,204.375,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.091,1.011,0.0,2.388,0.601,0.27,0.178,0.005,0.004,0.004
5172008,427,1,1,3,1,100,24.068,100.0,100.0,100.0,1,1,608.897,272.834,0.678,13.224,0,80,55,1.4,818.25,837.331,1732.519,807.107,55.196,63.011,69.251,62.895,51.26,1.421,1.751,0.26,65.615,52.555,62.866,36.253,61.517,62.532,124.189,95.957,120.159,40.874,58.218,42.35,-10.852,110,110,69.813,67.375,56.406,59.5,14.266,34.219,72,70,1000,200,0.105,203.5,71.563,64.125,0.175,70.563,69.25,59.656,61.25,0.0,25.734,72,70,1000,200,0.036,208.125,77.188,75.75,0.022,70.0,69.5,57.969,59.656,2.697,24.469,72,70,1000,200,0.034,201.125,75.875,74.625,0.023,69.5,70.0,57.031,58.938,14.023,28.672,72,70,1000,200,0.034,201.25,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.097,1.125,0.0,2.707,0.609,0.273,0.191,0.005,0.004,0.005
5172008,428,1,1,3,1,100,24.286,100.0,100.0,100.0,1,1,596.017,268.15,0.688,12.54,0,80,55,1.4,818.25,830.631,1721.472,795.418,55.196,63.011,69.251,62.895,51.26,1.421,1.722,0.264,65.483,52.439,63.116,36.253,61.458,62.425,125.369,95.957,120.823,40.583,57.904,42.058,-10.852,110,110,69.625,67.375,56.406,59.688,14.398,35.094,72,70,1000,200,0.098,197.75,72.438,64.25,0.19,70.563,69.313,59.563,61.25,0.0,26.875,72,70,1000,200,0.032,195.625,77.125,75.75,0.022,69.938,69.313,57.844,59.656,2.709,24.016,72,70,1000,200,0.036,204.125,75.875,74.563,0.023,69.625,69.938,57.031,58.938,14.148,28.422,72,70,1000,200,0.034,202.25,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.106,1.068,0.0,2.565,0.596,0.268,0.228,0.004,0.004,0.005
5172008,429,1,1,3,1,100,24.285,100.0,100.0,100.0,1,1,600.701,270.492,0.678,12.526,0,80,55,1.4,802.5,842.693,1684.681,823.193,55.09,63.011,69.251,62.675,51.152,1.429,1.758,0.246,65.344,52.229,62.755,36.282,61.458,62.532,126.696,96.276,121.636,40.147,57.694,41.767,-10.852,110,110,69.625,67.313,56.406,59.688,18.313,34.969,72,70,1000,200,0.101,196.875,72.938,64.875,0.198,70.563,69.313,59.563,61.25,0.0,25.484,72,70,1000,200,0.035,206.375,77.125,75.75,0.022,69.938,69.25,57.844,59.656,2.734,24.219,72,70,1000,200,0.034,205.0,75.875,74.563,0.023,69.625,69.875,56.813,59.063,17.922,28.438,72,70,1000,200,0.034,201.125,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.113,1.156,0.0,2.815,0.601,0.27,0.234,0.004,0.004,0.004
5172008,430,1,1,3,1,100,24.356,100.0,100.0,100.0,1,1,585.478,268.15,0.667,12.497,0,80,55,1.4,804.125,817.241,1706.75,769.149,55.09,63.011,69.251,62.785,51.043,1.36,1.747,0.242,65.135,52.163,63.116,36.31,61.432,62.425,128.098,96.276,122.596,39.856,57.589,41.402,-10.852,110,110,69.625,67.375,56.344,59.969,14.672,34.125,72,70,1000,200,0.106,203.625,73.25,65.313,0.198,70.75,69.438,59.563,61.25,0.0,27.031,72,70,1000,200,0.031,192.375,77.125,75.75,0.022,69.688,69.188,57.844,59.531,11.266,24.781,72,70,1000,200,0.033,200.5,75.875,74.625,0.023,69.5,69.875,56.813,58.938,18.078,28.453,72,70,1000,200,0.033,200.5,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.115,1.09,0.0,2.68,0.585,0.268,0.23,0.004,0.004,0.005
5172008,431,1,1,3,1,100,24.161,100.0,100.0,100.0,1,1,576.111,268.15,0.647,12.613,0,80,55,1.4,811.75,798.516,1699.391,764.774,54.983,62.904,69.251,62.785,50.934,1.387,1.708,0.257,65.141,52.136,63.422,36.339,61.368,62.317,129.573,96.383,123.482,39.711,57.694,41.256,-10.852,110,110,69.813,67.313,56.219,59.969,14.797,35.375,72,70,1000,200,0.096,195.5,73.375,65.625,0.191,70.563,69.5,59.531,61.25,0.0,25.484,72,70,1000,200,0.035,204.625,77.125,75.5,0.022,69.938,69.125,57.719,59.531,11.367,25.375,72,70,1000,200,0.032,194.5,75.875,74.563,0.023,69.5,69.875,56.813,58.938,18.234,29.922,72,70,1000,200,0.03,190.375,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.119,1.084,0.0,2.703,0.576,0.268,0.217,0.005,0.004,0.005
5172008,432,1,1,3,1,100,24.142,100.0,100.0,100.0,1,1,594.846,266.979,0.626,13.224,0,80,55,1.4,806.375,819.918,1717.791,788.117,54.983,62.797,69.143,62.675,50.825,1.459,1.655,0.257,65.147,52.187,63.894,36.425,61.264,62.21,131.195,96.702,124.811,40.001,57.589,41.548,-10.852,110,110,69.625,67.375,56.219,60.094,14.93,33.906,72,70,1000,200,0.107,204.625,73.375,65.625,0.187,70.563,69.563,59.531,61.156,0.0,27.141,72,70,1000,200,0.03,192.25,77.125,75.5,0.022,69.688,69.063,57.656,59.469,13.297,25.141,72,70,1000,200,0.032,195.75,75.875,74.563,0.023,69.5,69.875,56.719,58.875,18.375,28.859,72,70,1000,200,0.033,199.875,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.116,1.163,0.0,2.838,0.595,0.267,0.212,0.005,0.004,0.005
5172008,433,1,1,3,1,100,23.521,100.0,100.0,100.0,1,1,593.675,265.808,0.678,13.035,0,80,55,1.4,796.875,835.991,1717.791,799.801,54.77,62.797,69.143,62.675,50.608,1.44,1.697,0.249,64.936,51.975,64.172,36.454,61.193,62.21,132.671,96.702,125.845,40.001,57.379,41.475,-10.852,110,110,69.5,67.313,55.906,59.969,15.078,34.563,72,70,1000,200,0.103,200.875,73.375,65.438,0.211,70.563,69.625,59.406,61.156,0.0,25.484,72,70,1000,200,0.035,204.5,77.125,75.5,0.022,69.625,69.125,57.469,59.344,13.414,25.016,72,70,1000,200,0.033,196.625,75.813,74.563,0.023,69.5,69.813,56.594,58.781,24.266,28.766,72,70,1000,200,0.033,200.5,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.129,1.106,0.0,2.665,0.594,0.266,0.245,0.005,0.004,0.005
5172008,434,1,1,3,1,100,22.909,100.0,100.0,100.0,1,1,591.333,268.15,0.845,12.613,0,80,55,1.4,803.875,830.631,1730.678,788.117,54.663,62.797,69.143,62.565,50.39,1.391,1.672,0.253,65.048,52.012,64.284,36.483,61.141,62.21,134.588,96.915,127.469,40.147,57.064,41.548,-10.852,110,110,69.625,67.375,55.906,59.969,15.227,33.969,72,70,1000,200,0.106,203.625,73.25,65.688,0.209,70.75,69.625,59.25,61.0,0.0,26.281,72,70,1000,200,0.032,199.25,77.125,75.5,0.022,69.625,69.125,57.469,59.344,13.539,24.891,72,70,1000,200,0.033,197.625,75.875,74.563,0.023,69.5,69.813,56.531,58.781,18.719,29.031,72,70,1000,200,0.033,198.5,79.125,73.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.16,1.045,0.0,2.451,0.591,0.268,0.231,0.005,0.004,0.061
5172008,435,1,1,3,1,100,22.23,100.0,100.0,100.0,1,1,604.214,268.15,0.897,12.584,0,80,55,1.4,794.25,852.083,1719.631,824.656,54.557,62.69,69.143,62.565,50.281,1.391,1.701,0.246,65.004,52.013,64.284,36.512,61.089,62.21,136.506,97.128,129.537,40.074,57.169,41.548,-10.852,110,110,69.5,67.375,55.813,59.969,19.156,34.5,72,70,1000,200,0.102,201.125,73.25,65.625,0.187,70.563,69.563,59.063,60.938,0.0,25.375,72,70,1000,200,0.035,204.25,77.063,75.5,0.022,69.625,69.0,57.375,59.25,11.836,24.328,72,70,1000,200,0.035,201.625,75.875,74.625,0.023,69.5,69.875,56.25,58.875,18.891,29.047,72,70,1000,200,0.033,199.0,78.375,69.5,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.072,0.159,1.085,0.0,2.573,0.604,0.268,0.209,0.005,0.004,0.102
5172008,436,1,1,3,1,100,21.714,100.0,100.0,100.0,1,1,594.846,261.124,0.929,12.584,0,80,55,1.4,794.0,848.058,1679.167,811.492,54.663,62.583,69.143,62.455,50.39,1.41,1.626,0.253,64.916,51.916,64.534,36.569,61.024,62.103,139.013,97.553,131.826,40.583,57.064,41.767,-10.852,110,110,69.5,67.313,55.688,59.688,19.297,34.125,72,70,1000,200,0.106,201.5,73.375,65.438,0.201,70.563,69.563,59.063,60.938,0.0,26.422,72,70,1000,200,0.031,197.875,77.063,75.5,0.022,69.625,68.938,57.156,59.0,13.781,23.859,72,70,1000,200,0.036,205.5,75.875,74.563,0.023,69.5,69.813,56.25,59.188,19.063,29.0,72,70,1000,200,0.033,199.625,76.875,62.625,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.161,0.904,0.0,2.066,0.595,0.261,0.234,0.005,0.004,0.165
5172008,437,1,1,3,1,100,21.269,100.0,100.0,100.0,1,1,598.359,268.15,0.929,12.657,0,80,55,1.4,790.75,848.058,1717.791,811.492,54.557,62.583,69.034,62.455,50.499,1.36,1.708,0.246,64.996,51.911,64.311,36.598,61.102,62.103,141.005,97.766,134.115,41.237,57.379,42.204,-10.852,110,110,69.5,67.25,55.813,59.906,19.469,34.5,72,70,1000,200,0.103,201.125,73.375,65.375,0.203,70.563,69.563,58.969,60.813,0.0,25.297,72,70,1000,200,0.035,205.125,77.063,75.5,0.022,69.625,68.875,57.25,58.906,13.914,24.188,72,70,1000,200,0.034,205.125,75.813,74.563,0.023,69.5,69.813,56.25,59.656,19.234,29.141,72,70,1000,200,0.033,199.0,76.188,61.563,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.148,0.758,0.0,1.697,0.598,0.268,0.238,0.005,0.004,0.197
5172008,438,1,1,3,1,100,21.116,100.0,100.0,100.0,1,1,597.188,268.15,0.887,13.166,0,80,55,1.4,789.5,834.651,1719.631,796.879,54.663,62.583,69.143,62.455,50.825,1.421,1.704,0.257,64.945,51.958,64.006,36.656,61.29,62.21,142.406,97.979,136.33,41.891,57.589,42.715,-10.852,110,110,69.625,67.313,55.906,59.969,15.852,33.969,72,70,1000,200,0.106,203.25,73.813,65.625,0.208,70.563,69.563,58.906,60.813,0.0,26.047,72,70,1000,200,0.033,200.75,77.063,75.438,0.022,69.5,68.813,57.25,58.906,17.969,24.813,72,70,1000,200,0.032,200.125,75.813,74.563,0.023,69.5,69.813,56.406,59.906,19.391,29.219,72,70,1000,200,0.033,198.75,75.813,62.156,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.121,0.691,0.0,1.504,0.597,0.268,0.249,0.005,0.004,0.184
5172008,439,1,1,3,1,100,21.592,100.0,100.0,100.0,1,1,586.649,264.637,0.897,13.064,0,80,55,1.4,794.75,817.241,1699.391,791.037,54.983,62.583,69.143,62.346,51.26,1.391,1.662,0.249,64.932,51.934,63.839,36.627,61.264,62.103,143.144,98.192,138.176,41.673,58.113,42.642,-10.852,110,110,69.375,67.313,56.219,60.094,22.672,35.531,72,70,1000,200,0.095,192.375,73.938,65.875,0.233,70.438,69.563,58.969,60.625,0.0,25.797,72,70,1000,200,0.035,199.375,77.063,75.438,0.022,69.5,68.875,57.469,58.906,18.125,25.391,72,70,1000,200,0.031,195.5,75.813,74.438,0.023,69.5,69.813,56.531,60.031,19.563,29.453,72,70,1000,200,0.033,198.0,75.813,62.625,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.099,0.77,0.0,1.755,0.587,0.265,0.275,0.005,0.005,0.177
5172008,440,1,1,3,1,100,22.108,100.0,100.0,100.0,1,1,594.846,259.953,0.876,12.599,0,80,55,1.4,800.25,837.331,1677.329,798.34,55.196,62.583,69.143,62.346,51.587,1.459,1.637,0.257,64.809,51.933,63.394,36.627,61.264,62.103,143.439,98.511,139.801,41.528,58.533,42.569,-10.852,110,110,69.375,67.313,56.344,60.188,22.844,34.156,72,70,1000,200,0.105,202.625,74.188,66.25,0.223,70.563,69.563,58.906,60.625,0.0,25.719,72,70,1000,200,0.034,202.375,76.813,75.438,0.022,69.5,68.875,57.375,58.906,21.016,25.313,72,70,1000,200,0.032,194.25,75.875,74.563,0.023,69.5,69.813,56.531,60.125,19.719,29.453,72,70,1000,200,0.033,198.5,75.813,62.813,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.146,-0.222,-0.146,0.071,0.771,0.0,1.818,0.595,0.26,0.259,0.004,0.004,0.175
5172008,441,1,1,3,1,100,22.886,100.0,100.0,100.0,1,1,584.307,265.808,0.855,12.526,0,80,55,1.4,800.25,814.564,1697.552,773.524,55.41,62.583,69.143,62.455,52.022,1.356,1.704,0.253,64.89,51.893,63.033,36.713,61.406,62.317,143.291,98.831,140.908,41.528,58.638,42.569,-10.852,110,110,69.375,67.313,56.344,60.5,23.031,34.0,72,70,1000,200,0.105,202.0,74.25,66.563,0.256,70.438,69.563,58.969,60.625,0.0,26.141,72,70,1000,200,0.033,196.5,76.813,75.438,0.022,69.438,68.813,57.469,58.906,18.453,24.938,72,70,1000,200,0.033,196.875,75.813,74.563,0.023,69.5,69.813,56.594,60.219,19.859,29.609,72,70,1000,200,0.033,198.5,75.938,63.0,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.046,0.762,0.0,1.808,0.584,0.266,0.288,0.004,0.004,0.083
5172008,442,1,1,3,1,100,23.908,100.0,100.0,100.0,1,1,593.675,262.295,0.835,12.584,0,80,55,1.4,803.25,842.693,1684.681,823.193,55.623,62.69,69.143,62.455,52.24,1.429,1.676,0.26,64.863,51.921,62.643,36.771,61.406,62.425,143.144,99.256,141.499,41.455,58.953,42.569,-10.852,110,110,69.375,67.313,56.5,60.688,23.219,34.344,72,70,1000,200,0.103,201.625,74.438,66.813,0.229,70.313,69.563,58.969,60.625,0.0,25.672,72,70,1000,200,0.034,203.375,76.813,75.438,0.022,69.5,68.75,57.469,58.906,18.641,24.375,72,70,1000,200,0.034,200.75,75.813,74.438,0.023,69.75,69.813,56.719,60.125,11.641,29.563,72,70,1000,200,0.033,199.0,76.313,63.094,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.296,-0.146,0.031,0.801,0.0,1.944,0.594,0.262,0.256,0.004,0.005,0.085
5172008,443,1,1,3,1,100,24.881,100.0,100.0,100.0,1,1,592.504,268.15,0.814,12.555,0,80,55,1.4,802.875,830.631,1725.154,791.037,55.729,62.69,69.143,62.455,52.348,1.406,1.651,0.238,64.859,51.873,62.421,36.771,61.277,62.317,142.627,99.682,141.647,41.092,59.372,42.35,-10.852,110,110,69.375,67.313,56.594,60.813,23.422,34.094,72,70,1000,200,0.104,202.125,75.0,67.125,0.263,70.438,69.563,58.969,60.625,0.0,26.578,72,70,1000,200,0.031,196.625,76.813,75.438,0.022,69.438,68.688,57.656,59.0,21.563,23.797,72,70,1000,200,0.035,205.75,76.188,74.438,0.023,69.625,69.813,56.813,59.906,16.453,29.828,72,70,1000,200,0.033,197.625,76.438,63.188,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.019,0.864,0.0,2.19,0.593,0.268,0.303,0.004,0.006,0.085
5172008,444,1,1,3,1,100,25.904,100.0,100.0,100.0,1,1,591.333,266.979,0.803,13.238,0,80,55,1.4,797.875,834.651,1728.837,793.958,55.836,62.69,69.034,62.455,52.457,1.368,1.711,0.249,64.944,51.958,62.254,36.799,61.225,62.317,141.964,100.108,141.794,41.019,59.267,42.277,-10.852,110,110,69.5,67.375,56.594,61.125,20.75,35.031,72,70,1000,200,0.098,194.75,75.125,67.688,0.255,70.313,69.5,58.969,60.625,0.0,25.422,72,70,1000,200,0.035,204.5,76.813,75.438,0.022,69.438,68.688,57.656,59.0,21.75,23.813,72,70,1000,200,0.035,206.75,76.563,74.438,0.023,69.5,69.813,57.031,59.75,16.609,29.781,72,70,1000,200,0.033,198.75,76.75,63.281,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.003,0.913,0.0,2.309,0.591,0.267,0.277,0.004,0.007,0.087
5172008,445,1,1,3,1,100,26.895,100.0,100.0,100.0,1,1,603.043,263.466,0.782,12.889,0,80,55,1.4,797.125,837.331,1673.654,807.107,55.836,62.797,69.143,62.565,52.457,1.425,1.711,0.264,64.873,51.926,62.31,36.857,61.219,62.425,141.152,100.64,141.573,40.801,59.162,42.058,-10.852,110,110,69.375,67.438,56.594,61.313,23.813,34.031,72,70,1000,200,0.105,203.25,75.125,68.25,0.315,70.313,69.5,58.969,60.531,0.0,26.984,72,70,1000,200,0.031,191.75,76.75,75.438,0.022,69.438,68.75,57.656,59.0,21.953,23.781,72,70,1000,200,0.035,207.0,77.563,74.438,0.023,69.5,69.75,57.031,59.656,16.766,29.688,72,70,1000,200,0.033,200.125,76.75,63.188,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.008,0.882,0.0,2.247,0.603,0.263,0.317,0.004,0.011,0.087
5172008,446,1,1,3,1,100,27.886,100.0,100.0,100.0,1,1,590.162,264.637,0.835,12.642,0,80,55,1.4,800.375,830.631,1704.91,801.261,55.836,62.797,69.034,62.565,52.348,1.341,1.694,0.249,64.938,51.884,62.393,36.857,61.225,62.317,140.12,101.066,141.13,40.583,58.953,41.767,-10.852,110,110,69.375,67.438,56.594,61.375,24.0,35.531,72,70,1000,200,0.095,193.875,75.0,68.25,0.271,70.313,69.438,58.969,60.625,0.0,25.391,72,70,1000,200,0.035,204.625,76.813,75.375,0.022,69.438,68.813,57.719,59.25,25.016,24.313,72,70,1000,200,0.034,203.625,79.375,74.25,0.039,69.313,69.75,57.031,59.656,26.328,29.891,72,70,1000,200,0.033,198.875,76.875,62.156,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.022,0.815,0.0,2.076,0.59,0.265,0.268,0.005,0.029,0.217
5172008,447,1,1,3,1,100,28.725,100.0,100.0,100.0,1,1,587.82,261.124,0.96,12.584,0,80,55,1.4,800.5,838.672,1675.492,785.197,55.836,62.69,69.034,62.455,52.348,1.391,1.69,0.253,64.934,51.956,62.449,36.914,61.29,62.317,139.235,101.491,140.539,40.438,59.057,41.621,-10.852,110,110,69.375,67.438,56.813,61.375,24.219,34.156,72,70,1000,200,0.104,202.625,74.875,68.063,0.318,70.313,69.375,58.969,60.625,0.0,26.313,72,70,1000,200,0.032,198.5,76.75,75.375,0.022,69.125,68.688,57.719,59.344,25.219,24.547,72,70,1000,200,0.033,201.75,80.688,73.125,0.057,69.313,69.75,57.031,60.031,26.516,29.891,72,70,1000,200,0.033,199.125,76.188,61.375,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.033,0.8,0.0,2.065,0.588,0.261,0.317,0.004,0.063,0.275
5172008,448,1,1,3,1,100,29.62,100.0,100.0,100.0,1,1,594.846,264.637,0.97,12.584,0,80,55,1.4,807.5,838.672,1693.874,799.801,55.836,62.69,69.034,62.455,52.24,1.433,1.665,0.257,64.925,51.966,62.476,36.972,61.277,62.21,138.497,101.917,139.579,40.22,58.953,41.621,-10.852,110,110,69.375,67.438,56.594,61.375,28.188,33.969,72,70,1000,200,0.105,202.25,74.563,68.063,0.304,70.313,69.375,58.969,60.531,0.0,25.859,72,70,1000,200,0.035,199.875,76.75,75.375,0.022,69.125,68.625,57.719,59.531,33.031,25.438,72,70,1000,200,0.031,194.375,78.75,66.688,0.134,69.5,69.688,56.813,60.531,20.953,29.922,72,70,1000,200,0.033,199.25,76.125,63.0,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.029,0.941,0.0,2.445,0.595,0.265,0.289,0.004,0.236,0.244
5172008,449,1,1,3,1,100,30.29,100.0,100.0,100.0,1,1,591.333,261.124,0.96,12.555,0,80,55,1.4,793.0,837.331,1673.654,812.955,55.729,62.69,69.034,62.455,52.022,1.391,1.665,0.253,64.882,51.936,62.699,37.001,61.18,62.317,138.276,102.343,138.693,40.365,58.848,41.985,-10.852,110,110,69.375,67.438,56.594,61.375,24.625,34.281,72,70,1000,200,0.104,201.875,74.563,68.063,0.286,70.25,69.25,58.906,60.531,0.0,25.5,72,70,1000,200,0.034,204.375,76.688,75.375,0.022,69.125,68.688,57.656,60.25,33.281,25.219,72,70,1000,200,0.032,195.5,78.75,64.813,0.176,69.5,69.688,56.594,60.719,26.859,29.953,72,70,1000,200,0.033,199.5,76.125,64.25,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.011,1.1,0.0,2.821,0.591,0.261,0.272,0.004,0.359,0.221
5172008,450,1,1,3,1,100,30.195,100.0,100.0,100.0,1,1,578.453,265.808,0.918,13.166,0,80,55,1.4,805.75,817.241,1695.713,785.197,55.41,62.69,69.034,62.455,51.478,1.387,1.637,0.238,64.845,51.898,63.227,37.029,61.076,62.317,138.276,102.769,138.102,40.583,58.218,42.496,-10.852,110,110,69.375,67.5,56.406,61.313,24.813,34.281,72,70,1000,200,0.105,200.125,74.75,67.813,0.32,70.25,69.313,58.906,60.531,0.0,26.844,72,70,1000,200,0.03,194.625,76.688,75.375,0.022,69.313,68.688,57.469,61.031,25.953,24.891,72,70,1000,200,0.033,197.375,79.375,66.25,0.169,69.625,69.688,56.594,60.813,12.93,29.969,72,70,1000,200,0.033,199.25,76.125,64.563,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.004,1.428,0.0,3.493,0.578,0.266,0.325,0.004,0.324,0.193
5172008,451,1,1,3,1,100,29.535,100.0,100.0,100.0,1,1,583.136,265.808,0.866,13.02,0,80,55,1.4,801.875,833.311,1717.791,804.184,54.983,62.583,69.034,62.455,50.825,1.383,1.658,0.246,64.838,51.9,63.922,37.058,61.024,62.103,138.423,103.088,137.733,40.22,57.274,42.058,-10.852,110,110,69.313,67.438,56.0,61.188,28.797,34.469,72,70,1000,200,0.103,201.0,74.75,68.0,0.32,70.25,69.25,58.781,60.438,0.0,25.328,72,70,1000,200,0.035,204.375,76.75,75.25,0.022,69.438,68.688,57.25,61.344,26.188,24.703,72,70,1000,200,0.034,198.625,79.375,67.688,0.16,69.75,69.688,56.406,60.719,13.047,30.063,72,70,1000,200,0.033,199.25,76.313,64.75,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.017,1.403,0.0,3.319,0.583,0.266,0.316,0.005,0.273,0.127
5172008,452,1,1,3,1,100,28.621,100.0,100.0,100.0,1,1,592.504,264.637,0.782,12.57,0,80,55,1.4,794.5,834.651,1706.75,815.879,54.663,62.476,69.034,62.346,50.172,1.425,1.672,0.249,64.772,51.823,64.756,37.029,61.063,62.103,138.35,103.514,137.512,40.001,56.33,41.621,-10.852,110,110,69.313,67.5,55.813,61.125,29.016,34.094,72,70,1000,200,0.105,202.625,75.063,67.813,0.331,70.25,69.25,58.688,60.438,0.0,25.938,72,70,1000,200,0.033,202.0,76.688,75.25,0.022,69.313,68.75,57.156,61.469,23.531,24.156,72,70,1000,200,0.035,203.125,79.375,67.875,0.148,69.625,69.688,56.156,60.344,13.148,30.109,72,70,1000,200,0.033,199.0,76.375,64.563,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.019,1.247,0.0,2.825,0.593,0.265,0.351,0.005,0.249,0.121
5172008,453,1,1,3,1,100,27.418,100.0,100.0,100.0,1,1,592.504,258.782,0.73,12.555,0,80,55,1.4,798.0,811.888,1660.795,785.197,54.343,62.583,69.034,62.346,49.846,1.44,1.619,0.257,64.659,51.811,65.702,37.087,61.011,62.21,138.276,104.046,137.438,39.856,56.12,41.475,-10.852,110,110,69.313,67.438,55.594,60.938,29.266,35.469,72,70,1000,200,0.095,194.0,75.125,68.063,0.32,70.125,69.25,58.344,60.344,0.0,26.844,72,70,1000,200,0.032,193.0,76.688,75.375,0.022,69.313,68.75,56.875,61.688,23.719,23.844,72,70,1000,200,0.035,205.875,79.125,67.813,0.148,69.625,69.625,55.906,60.125,17.969,30.125,72,70,1000,200,0.033,199.5,76.438,63.906,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,0.018,1.25,0.0,2.82,0.593,0.259,0.331,0.004,0.245,0.128
5172008,454,1,1,3,1,100,26.046,100.0,100.0,100.0,1,1,591.333,263.466,0.667,12.482,0,80,55,1.4,797.25,844.034,1657.122,824.656,54.13,62.476,69.034,62.346,49.628,1.417,1.676,0.242,64.66,51.713,65.952,37.116,60.966,62.103,138.276,104.365,137.438,39.856,56.015,41.475,-10.852,110,110,69.313,67.438,55.406,60.938,29.484,34.188,72,70,1000,200,0.104,202.0,75.125,68.375,0.329,70.125,69.25,58.344,60.219,0.0,25.438,72,70,1000,200,0.035,204.25,76.563,75.375,0.022,69.5,68.75,56.781,61.344,23.906,24.141,72,70,1000,200,0.035,205.25,78.75,67.438,0.096,69.5,69.625,55.844,59.906,21.781,30.328,72,70,1000,200,0.033,198.25,76.75,62.813,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.016,1.251,0.0,2.803,0.591,0.263,0.325,0.004,0.159,0.153
5172008,455,1,1,3,1,100,24.863,100.0,100.0,100.0,1,1,585.478,266.979,0.855,12.526,0,80,55,1.4,790.375,823.934,1695.713,799.801,54.023,62.476,69.034,62.236,49.52,1.391,1.708,0.238,64.655,51.789,66.397,37.173,60.92,61.996,137.907,104.578,137.364,40.001,56.12,41.548,-10.852,110,110,69.313,67.375,55.219,60.938,29.719,33.906,72,70,1000,200,0.105,202.625,75.375,68.438,0.333,70.125,69.313,58.313,60.031,0.0,26.609,72,70,1000,200,0.031,195.875,76.563,75.25,0.022,69.438,68.813,56.688,61.313,24.094,24.219,72,70,1000,200,0.034,204.375,78.688,67.313,0.096,69.5,69.563,55.594,59.75,27.719,30.328,72,70,1000,200,0.033,199.25,77.438,61.844,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.014,1.202,0.0,2.688,0.585,0.267,0.338,0.004,0.16,0.29
5172008,456,1,1,3,1,100,23.23,100.0,100.0,100.0,1,1,581.965,264.637,0.981,13.049,0,80,55,1.4,792.125,829.291,1703.07,812.955,53.81,62.369,69.034,62.236,49.411,1.341,1.683,0.242,64.674,51.754,67.008,37.202,60.907,61.889,137.538,105.11,137.364,40.292,56.12,41.84,-10.852,110,110,69.313,67.375,55.094,60.938,29.953,34.625,72,70,1000,200,0.101,199.5,75.375,68.625,0.393,70.125,69.25,58.219,59.938,0.0,25.375,72,70,1000,200,0.035,204.625,76.563,75.25,0.022,69.438,68.813,56.469,60.875,24.281,24.656,72,70,1000,200,0.033,201.625,78.688,66.688,0.096,69.5,69.625,55.531,60.031,22.156,30.563,72,70,1000,200,0.033,197.875,78.25,62.531,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.005,1.276,0.0,2.802,0.582,0.265,0.388,0.004,0.168,0.292
5172008,457,1,1,3,1,100,21.695,100.0,100.0,100.0,1,1,594.846,263.466,1.002,13.195,0,80,55,1.4,791.25,826.613,1695.713,791.037,53.704,62.369,68.926,62.126,49.302,1.425,1.708,0.242,64.668,51.728,67.175,37.26,60.778,61.889,137.022,105.216,137.216,40.001,56.015,41.402,-10.852,110,110,69.313,67.375,55.031,60.813,26.422,34.063,72,70,1000,200,0.105,202.375,75.438,68.875,0.388,70.125,69.25,58.063,59.813,0.0,26.078,72,70,1000,200,0.033,200.25,76.563,75.25,0.022,69.438,68.813,56.469,60.656,24.484,24.813,72,70,1000,200,0.031,200.0,78.563,65.563,0.096,69.5,69.625,55.438,60.125,28.063,30.484,72,70,1000,200,0.033,199.5,78.813,63.375,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,1.154,0.0,2.564,0.595,0.263,0.373,0.004,0.182,0.287
5172008,458,1,1,3,1,100,20.51,100.0,100.0,100.0,1,1,577.282,258.782,0.981,12.7,0,80,55,1.4,791.25,806.538,1658.958,774.983,53.81,62.262,68.926,62.126,49.52,1.429,1.648,0.264,64.585,51.677,67.203,37.317,60.752,61.781,136.285,105.536,136.921,39.783,55.911,40.673,-10.852,110,110,69.313,67.313,55.031,60.938,30.422,34.75,72,70,1000,200,0.101,196.125,75.438,69.0,0.375,70.0,69.25,57.906,59.813,1.049,26.391,72,70,1000,200,0.033,196.0,76.563,75.25,0.022,69.438,68.813,56.25,60.5,24.656,25.266,72,70,1000,200,0.032,194.625,78.25,65.0,0.096,69.5,69.563,55.344,60.219,22.5,30.578,72,70,1000,200,0.033,199.25,79.0,63.969,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.02,0.701,0.0,1.568,0.577,0.259,0.353,0.004,0.186,0.279
5172008,459,1,1,3,1,100,19.733,100.0,100.0,100.0,1,1,584.307,265.808,0.918,12.599,0,80,55,1.4,785.5,826.613,1703.07,791.037,54.023,62.155,68.926,62.126,50.172,1.41,1.719,0.246,64.702,51.797,66.786,37.288,60.739,61.567,135.547,105.749,136.478,39.638,56.54,40.381,-10.852,110,110,69.188,67.25,55.219,60.938,30.688,34.313,72,70,1000,200,0.103,201.375,75.75,69.063,0.383,69.875,69.188,57.781,59.719,1.063,25.594,72,70,1000,200,0.034,203.875,76.438,75.25,0.022,69.313,68.688,56.469,60.25,27.734,25.031,72,70,1000,200,0.033,196.25,78.063,64.5,0.096,69.5,69.563,55.438,60.344,22.656,30.688,72,70,1000,200,0.033,198.875,79.125,64.25,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.029,0.554,0.0,1.299,0.584,0.266,0.375,0.004,0.19,0.276
5172008,500,1,1,3,1,100,19.822,100.0,100.0,100.0,1,1,584.307,265.808,0.814,12.628,0,80,55,1.4,797.625,830.631,1708.59,791.037,54.45,62.048,68.926,61.906,51.043,1.391,1.658,0.26,64.714,51.766,65.813,37.375,60.687,61.46,135.178,105.961,135.887,39.638,57.694,40.381,-10.852,110,110,69.375,67.313,55.594,61.188,27.125,34.188,72,70,1000,200,0.104,201.75,76.063,69.25,0.395,70.0,69.125,58.063,59.656,1.082,26.0,72,70,1000,200,0.034,198.25,76.438,75.25,0.022,69.313,68.75,56.563,60.25,27.938,24.641,72,70,1000,200,0.034,198.875,77.938,64.313,0.127,69.5,69.563,55.844,60.531,22.813,29.844,72,70,1000,200,0.035,203.5,79.125,64.438,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.02,0.52,0.0,1.302,0.584,0.266,0.394,0.004,0.253,0.273
5172008,501,1,1,3,1,100,20.407,100.0,100.0,100.0,1,1,586.649,265.808,0.73,12.613,0,80,55,1.4,790.125,850.741,1699.391,808.569,54.876,62.048,68.926,61.906,51.804,1.417,1.63,0.26,64.713,51.785,64.895,37.403,60.635,61.46,135.178,106.387,135.37,40.365,58.428,40.965,-10.852,110,110,69.313,67.313,55.906,61.375,31.141,34.563,72,70,1000,200,0.104,197.625,76.375,69.688,0.4,69.875,69.063,58.063,59.813,1.099,25.797,72,70,1000,200,0.034,202.5,76.438,75.25,0.022,69.313,68.75,56.781,60.563,28.172,24.422,72,70,1000,200,0.035,200.625,77.938,64.438,0.134,69.5,69.563,56.0,60.656,22.984,30.531,72,70,1000,200,0.033,198.25,78.813,64.75,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.005,0.419,0.0,1.05,0.587,0.266,0.391,0.004,0.264,0.261
5172008,502,1,1,3,1,100,21.474,100.0,100.0,100.0,1,1,587.82,265.808,0.761,12.773,0,80,55,1.4,793.25,817.241,1715.951,799.801,55.303,61.941,68.926,61.797,52.24,1.383,1.665,0.242,64.86,51.874,64.311,37.461,60.564,61.46,135.473,106.494,134.853,41.237,59.057,41.912,-10.852,110,110,69.313,67.313,56.219,61.906,31.359,34.563,72,70,1000,200,0.102,200.125,76.875,70.063,0.376,69.875,69.063,58.219,59.719,1.128,26.688,72,70,1000,200,0.032,193.875,76.438,75.25,0.022,69.313,68.813,56.875,60.75,28.391,23.75,72,70,1000,200,0.035,206.375,78.688,65.0,0.157,69.625,69.5,56.156,60.719,19.484,30.781,72,70,1000,200,0.032,197.25,78.5,64.875,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.22,-0.222,-0.146,0.016,0.484,0.0,1.195,0.588,0.266,0.375,0.004,0.314,0.253
5172008,503,1,1,3,1,100,22.691,100.0,100.0,100.0,1,1,587.82,266.979,0.981,13.34,0,80,55,1.4,790.75,844.034,1714.11,799.801,55.623,61.941,68.926,61.797,52.675,1.383,1.694,0.246,64.792,51.824,63.477,37.49,60.525,61.46,136.137,106.706,134.558,41.164,59.477,41.985,-10.852,110,110,69.375,67.375,56.406,61.969,27.797,34.25,72,70,1000,200,0.104,201.875,77.438,70.375,0.394,69.875,69.063,58.219,59.719,4.949,25.5,72,70,1000,200,0.035,204.25,76.25,75.25,0.022,69.313,68.75,57.094,61.188,28.609,24.188,72,70,1000,200,0.034,204.25,80.688,65.688,0.161,69.5,69.563,56.406,60.906,23.297,30.781,72,70,1000,200,0.033,198.375,78.25,65.063,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.053,0.598,0.0,1.519,0.588,0.267,0.407,0.003,0.353,0.245
