DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,504,1,1,3,1,100,23.86,100.0,100.0,100.0,1,1,605.385,265.808,1.054,12.671,0,80,55,1.4,806.375,862.821,1723.313,821.73,55.836,61.941,68.926,61.797,52.892,1.425,1.672,0.238,64.809,51.841,63.116,37.49,60.525,61.46,136.801,106.919,134.779,40.874,59.792,41.84,-10.852,110,110,69.375,67.375,56.5,62.281,31.781,34.219,72,70,1000,200,0.104,201.125,77.875,70.625,0.379,69.875,69.125,58.313,59.813,5.0,25.766,72,70,1000,200,0.034,199.75,76.25,75.125,0.022,69.313,68.688,57.25,61.469,28.828,24.438,72,70,1000,200,0.033,202.5,83.75,66.625,0.161,69.5,69.563,56.531,61.094,19.797,29.328,72,70,1000,200,0.036,210.125,77.938,65.188,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.072,-0.296,-0.072,0.071,0.647,0.0,1.697,0.605,0.266,0.402,0.004,0.402,0.237
5172008,505,1,1,3,1,100,25.328,100.0,100.0,100.0,1,1,596.017,264.637,1.023,12.7,0,80,55,1.4,795.625,822.595,1695.713,808.569,56.049,61.941,68.926,61.797,53.11,1.368,1.626,0.249,64.851,51.881,62.838,37.49,60.46,61.46,136.801,106.813,135.444,40.874,59.897,41.767,-10.852,110,110,69.313,67.375,56.594,62.5,32.0,34.0,72,70,1000,200,0.104,201.875,78.0,71.0,0.371,69.875,69.125,58.313,59.813,5.047,25.672,72,70,1000,200,0.034,202.625,76.25,75.125,0.022,69.313,68.688,57.375,61.969,26.188,24.672,72,70,1000,200,0.032,200.875,87.75,67.438,0.164,69.625,69.563,56.594,61.188,19.938,30.656,72,70,1000,200,0.033,197.75,77.688,65.188,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.046,0.596,0.0,1.573,0.596,0.265,0.38,0.004,0.486,0.232
5172008,506,1,1,3,1,100,26.729,100.0,100.0,100.0,1,1,581.965,258.782,0.96,12.613,0,80,55,1.4,798.625,809.213,1673.654,780.819,56.156,61.833,68.926,61.687,53.219,1.417,1.662,0.257,64.715,51.836,62.504,37.49,60.447,61.353,136.285,107.239,135.961,40.874,59.792,41.767,-10.852,110,110,69.375,67.375,56.906,62.688,28.453,34.875,72,70,1000,200,0.099,197.5,78.188,71.313,0.393,69.875,69.063,58.344,59.813,5.094,26.766,72,70,1000,200,0.03,194.875,76.125,75.125,0.022,69.438,68.813,57.375,62.563,26.375,25.453,72,70,1000,200,0.031,193.75,92.438,68.563,0.169,69.625,69.563,56.719,61.188,20.063,30.453,72,70,1000,200,0.033,200.0,77.563,65.188,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.011,0.595,0.0,1.562,0.582,0.259,0.395,0.003,0.587,0.206
5172008,507,1,1,3,1,100,28.42,100.0,100.0,100.0,1,1,590.162,266.979,0.855,12.671,0,80,55,1.4,807.5,831.971,1706.75,801.261,56.263,61.726,68.926,61.577,53.328,1.387,1.715,0.246,64.831,51.876,62.31,37.49,60.434,61.138,135.768,107.558,136.035,41.019,59.792,42.058,-10.852,110,110,69.313,67.438,56.906,62.969,28.672,34.188,72,70,1000,200,0.104,202.0,78.188,71.438,0.398,69.875,69.063,58.344,59.938,5.137,25.375,72,70,1000,200,0.035,204.875,76.25,75.125,0.022,69.5,68.875,57.469,63.156,23.828,25.234,72,70,1000,200,0.032,195.125,96.875,69.875,0.161,69.625,69.563,56.813,61.188,23.844,30.719,72,70,1000,200,0.033,198.625,77.688,65.063,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.008,0.701,0.0,1.826,0.59,0.267,0.393,0.004,0.632,0.21
5172008,508,1,1,3,1,100,29.968,100.0,100.0,100.0,1,1,592.504,265.808,0.772,12.584,0,80,55,1.4,806.25,829.291,1706.75,789.577,56.369,61.726,68.926,61.577,53.219,1.429,1.722,0.249,64.896,51.881,62.254,37.547,60.408,61.138,135.621,107.558,135.813,41.528,59.897,42.86,-10.852,110,110,69.313,67.438,57.0,62.969,32.688,34.063,72,70,1000,200,0.104,202.375,78.188,71.438,0.388,69.875,69.063,58.438,59.938,5.184,26.0,72,70,1000,200,0.033,201.125,76.125,75.125,0.022,69.438,68.875,57.656,63.781,26.734,25.0,72,70,1000,200,0.032,196.5,101.125,71.438,0.159,69.625,69.5,57.031,61.188,20.344,29.75,72,70,1000,200,0.035,204.5,77.813,64.938,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.005,0.913,0.0,2.324,0.593,0.266,0.383,0.003,0.685,0.215
5172008,509,1,1,3,1,100,30.64,100.0,100.0,100.0,1,1,583.136,263.466,0.688,13.253,0,80,55,1.4,803.5,818.579,1679.167,789.577,56.049,61.619,69.034,61.467,52.784,1.421,1.711,0.26,64.832,51.836,62.616,37.576,60.395,61.138,135.768,107.664,135.444,41.673,59.372,43.517,-10.852,110,110,69.313,67.5,56.813,62.969,32.938,35.188,72,70,1000,200,0.096,195.875,77.875,71.563,0.413,69.875,69.0,58.438,59.938,5.234,25.75,72,70,1000,200,0.035,200.375,76.125,75.125,0.022,69.5,68.938,57.656,64.375,24.188,24.719,72,70,1000,200,0.033,198.625,104.875,72.75,0.122,69.5,69.563,56.719,61.188,24.141,30.375,72,70,1000,200,0.033,199.75,78.375,64.875,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.008,1.381,0.0,3.388,0.583,0.263,0.381,0.003,0.568,0.225
5172008,510,1,1,3,1,100,30.68,100.0,100.0,100.0,1,1,579.624,265.808,0.772,12.962,0,80,55,1.4,803.5,854.766,1708.59,807.107,55.623,61.512,69.034,61.467,51.696,1.364,1.662,0.235,64.763,51.806,63.561,37.547,60.37,61.031,136.285,107.771,135.075,41.528,57.904,43.298,-10.852,110,110,69.313,67.5,56.344,62.688,33.156,34.125,72,70,1000,200,0.104,202.25,77.75,71.25,0.392,69.75,68.938,58.344,59.938,9.07,25.75,72,70,1000,200,0.034,202.875,76.125,75.125,0.022,69.625,69.0,57.25,64.375,20.406,24.375,72,70,1000,200,0.035,200.75,107.0,73.938,0.109,69.625,69.563,56.594,61.094,20.625,30.375,72,70,1000,200,0.033,199.375,79.625,64.75,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.033,1.401,0.0,3.181,0.58,0.266,0.373,0.003,0.522,0.248
5172008,511,1,1,3,1,100,29.874,100.0,100.0,100.0,1,1,581.965,268.15,0.949,12.497,0,80,55,1.4,803.375,833.311,1738.045,796.879,55.09,61.619,69.034,61.357,50.825,1.383,1.715,0.246,64.87,51.893,64.59,37.576,60.259,61.138,136.948,108.09,134.853,41.382,56.435,43.006,-10.852,110,110,69.313,67.5,55.906,62.375,33.375,33.938,72,70,1000,200,0.104,202.375,77.375,71.0,0.39,69.75,68.938,58.313,59.938,9.156,27.063,72,70,1000,200,0.031,191.25,76.125,74.938,0.022,69.625,69.063,57.094,64.313,24.438,24.172,72,70,1000,200,0.035,202.875,108.75,74.625,0.109,69.625,69.563,56.156,60.906,20.766,30.406,72,70,1000,200,0.033,199.75,81.375,64.75,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.069,1.348,0.0,2.814,0.582,0.268,0.364,0.004,0.539,0.277
5172008,512,1,1,3,1,100,28.522,100.0,100.0,100.0,1,1,599.53,262.295,0.991,12.468,0,80,55,1.4,790.0,849.399,1714.11,815.879,54.557,61.619,69.034,61.467,50.281,1.417,1.708,0.246,64.837,51.873,65.59,37.605,60.169,61.246,137.391,108.196,135.37,41.382,55.911,42.86,-10.852,110,110,69.375,67.563,55.688,62.281,29.813,34.563,72,70,1000,200,0.101,200.125,77.375,70.875,0.395,69.75,68.938,58.219,59.813,9.242,25.328,72,70,1000,200,0.035,205.125,76.125,74.938,0.022,69.5,69.188,56.781,64.125,20.656,23.859,72,70,1000,200,0.035,205.0,110.688,74.938,0.096,69.625,69.625,55.906,60.906,20.891,30.547,72,70,1000,200,0.033,199.0,83.813,64.75,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.069,1.268,0.0,2.555,0.6,0.262,0.375,0.004,0.497,0.317
5172008,513,1,1,3,1,100,27.533,100.0,100.0,100.0,1,1,586.649,264.637,0.97,12.511,0,80,55,1.4,800.375,856.109,1704.91,812.955,54.343,61.619,69.034,61.357,49.955,1.387,1.637,0.253,64.836,51.831,66.202,37.576,60.078,61.246,137.022,108.303,135.961,41.382,55.701,42.86,-10.852,110,110,69.313,67.5,55.406,61.906,33.813,34.125,72,70,1000,200,0.104,202.0,77.375,70.625,0.397,69.75,68.875,58.063,59.719,9.32,26.109,72,70,1000,200,0.033,200.375,76.063,74.938,0.022,69.688,69.188,56.688,63.688,20.781,24.188,72,70,1000,200,0.034,204.625,111.938,75.25,0.081,69.625,69.563,55.844,60.906,21.031,30.516,72,70,1000,200,0.033,198.875,86.938,64.75,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.036,1.291,0.0,2.564,0.587,0.265,0.392,0.004,0.43,0.369
5172008,514,1,1,3,1,100,26.289,100.0,100.0,100.0,1,1,590.162,263.466,0.929,12.482,0,80,55,1.4,805.75,791.835,1693.874,758.943,54.13,61.619,69.034,61.357,49.737,1.413,1.715,0.242,64.845,51.861,66.675,37.633,60.032,61.138,136.358,108.409,136.33,41.092,55.596,42.715,-10.852,110,110,69.313,67.5,55.281,61.906,34.031,35.344,72,70,1000,200,0.096,193.0,77.375,70.625,0.398,69.75,68.875,57.906,59.719,9.406,26.391,72,70,1000,200,0.033,196.125,76.063,74.938,0.022,69.625,69.25,56.563,63.281,20.906,24.813,72,70,1000,200,0.032,200.5,113.188,75.625,0.078,69.5,69.563,55.594,61.094,21.156,30.625,72,70,1000,200,0.033,198.625,90.563,65.188,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.001,1.397,0.0,2.809,0.59,0.263,0.393,0.004,0.424,0.421
5172008,515,1,1,3,1,100,24.966,100.0,100.0,100.0,1,1,588.991,261.124,0.835,13.122,0,80,55,1.4,798.75,842.693,1703.07,791.037,54.023,61.619,69.034,61.357,49.628,1.467,1.669,0.26,64.743,51.814,66.814,37.633,59.994,61.138,135.916,108.622,136.256,40.365,55.596,41.985,-10.852,110,110,69.313,67.438,55.219,61.906,34.281,34.188,72,70,1000,200,0.104,202.25,77.875,70.875,0.439,69.688,68.938,57.781,59.656,9.492,25.609,72,70,1000,200,0.034,203.75,76.063,74.938,0.022,69.688,69.25,56.469,62.969,19.203,25.359,72,70,1000,200,0.032,194.375,114.25,76.125,0.078,69.5,69.563,55.531,61.188,24.938,30.516,72,70,1000,200,0.033,199.875,94.438,65.75,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.01,1.396,0.0,2.948,0.589,0.261,0.449,0.004,0.43,0.476
5172008,516,1,1,3,1,100,23.587,100.0,100.0,100.0,1,1,590.162,264.637,0.72,12.831,0,80,55,1.4,806.375,823.934,1708.59,780.819,53.917,61.512,68.926,61.357,49.52,1.417,1.711,0.246,64.675,51.793,67.342,37.662,59.968,60.924,135.768,108.835,135.887,39.638,55.386,41.329,-10.852,110,110,69.313,67.438,55.094,61.969,34.531,34.0,72,70,1000,200,0.105,202.25,78.563,71.313,0.442,69.688,68.938,57.719,59.656,12.453,26.625,72,70,1000,200,0.031,196.5,76.063,74.938,0.022,69.625,69.25,56.25,62.688,25.063,25.125,72,70,1000,200,0.032,195.875,115.5,76.625,0.078,69.625,69.563,55.438,61.406,25.109,30.625,72,70,1000,200,0.033,199.375,98.375,66.625,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.003,1.378,0.0,3.01,0.59,0.265,0.468,0.004,0.438,0.526
5172008,517,1,1,3,1,100,21.7,100.0,100.0,100.0,1,1,579.624,264.637,0.782,12.584,0,80,55,1.4,810.875,819.918,1714.11,772.065,53.704,61.512,69.034,61.248,49.302,1.402,1.701,0.242,64.82,51.868,67.842,37.691,60.045,61.031,136.063,108.835,135.444,39.347,55.491,40.6,-10.852,110,110,69.188,67.438,55.031,62.094,38.406,35.063,72,70,1000,200,0.098,193.875,79.813,72.063,0.449,69.688,68.875,57.719,59.438,9.68,25.453,72,70,1000,200,0.035,204.125,76.063,74.938,0.022,69.5,69.188,56.156,62.563,25.203,24.922,72,70,1000,200,0.033,196.875,116.563,76.938,0.081,69.625,69.5,55.344,61.688,25.266,30.656,72,70,1000,200,0.033,199.625,102.0,67.438,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.018,0.977,0.0,2.188,0.58,0.265,0.508,0.004,0.464,0.577
5172008,518,1,1,3,1,100,20.508,100.0,100.0,100.0,1,1,588.991,264.637,0.991,12.555,0,80,55,1.4,799.75,835.991,1703.07,788.117,53.704,61.512,68.926,61.248,49.411,1.429,1.616,0.257,64.75,51.886,68.287,37.691,60.104,61.138,136.727,108.835,135.149,39.129,55.596,40.017,-10.852,110,110,69.188,67.438,54.813,62.375,38.656,34.156,72,70,1000,200,0.104,202.125,82.063,73.188,0.452,69.688,68.813,57.625,59.438,12.656,26.438,72,70,1000,200,0.032,197.5,75.938,74.938,0.022,69.5,69.125,56.094,62.531,25.375,24.797,72,70,1000,200,0.033,198.0,117.625,77.375,0.081,69.625,69.5,55.281,62.125,21.766,30.609,72,70,1000,200,0.033,200.0,105.75,68.875,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.056,0.677,0.0,1.547,0.589,0.265,0.586,0.003,0.471,0.679
5172008,519,1,1,3,1,100,19.487,100.0,100.0,100.0,1,1,600.701,270.492,1.043,12.599,0,80,55,1.4,799.75,868.193,1739.887,811.492,53.917,61.512,69.034,61.357,49.955,1.413,1.679,0.246,64.809,51.883,67.815,37.691,60.045,61.031,137.686,108.941,135.296,38.984,56.225,39.725,-10.852,110,110,69.313,67.438,55.094,63.094,35.25,34.156,72,70,1000,200,0.104,201.5,85.188,74.938,0.454,69.688,68.75,57.625,59.375,12.766,25.406,72,70,1000,200,0.035,204.5,75.938,74.938,0.022,69.5,69.063,56.156,62.531,25.547,24.047,72,70,1000,200,0.036,203.5,118.625,77.625,0.091,69.625,69.563,55.344,62.5,21.891,29.781,72,70,1000,200,0.035,207.5,109.063,70.563,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.087,0.541,0.0,1.295,0.601,0.27,0.679,0.003,0.539,0.708
5172008,520,1,1,3,1,100,19.41,100.0,100.0,100.0,1,1,596.017,264.637,1.012,12.671,0,80,55,1.4,819.25,845.376,1703.07,808.569,54.343,61.512,68.926,61.248,50.825,1.391,1.704,0.249,64.839,51.865,66.842,37.806,59.981,61.031,137.981,109.048,135.961,38.984,57.274,39.652,-10.852,110,110,69.313,67.5,55.281,63.906,35.5,34.063,72,70,1000,200,0.104,201.25,88.813,77.063,0.456,69.688,68.75,57.625,59.375,16.656,26.313,72,70,1000,200,0.032,198.5,75.938,74.938,0.022,69.5,69.0,56.156,62.563,25.719,24.047,72,70,1000,200,0.035,205.25,119.75,78.25,0.091,69.5,69.563,55.438,62.969,25.672,30.375,72,70,1000,200,0.033,199.625,111.625,72.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.071,0.463,0.0,1.174,0.596,0.265,0.781,0.003,0.545,0.722
5172008,521,1,1,3,1,100,19.597,100.0,100.0,100.0,1,1,592.504,259.953,0.97,12.933,0,80,55,1.4,807.875,835.991,1668.142,783.738,54.77,61.512,68.926,61.248,51.369,1.425,1.722,0.249,64.722,51.851,65.841,37.777,59.968,61.031,137.612,109.154,136.699,39.129,58.113,39.944,-10.852,110,110,69.313,67.5,55.594,65.0,35.719,34.906,72,70,1000,200,0.098,197.25,92.938,79.938,0.449,69.563,68.75,57.719,59.375,16.797,25.875,72,70,1000,200,0.034,199.5,75.813,74.813,0.022,69.5,69.0,56.469,62.875,25.891,24.547,72,70,1000,200,0.033,202.25,120.563,79.0,0.091,69.625,69.563,55.844,63.563,22.172,30.422,72,70,1000,200,0.033,199.375,113.938,74.063,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,0.001,-0.146,-0.222,-0.146,0.031,0.555,0.0,1.462,0.593,0.26,0.849,0.003,0.546,0.732
5172008,522,1,1,3,1,100,20.365,100.0,100.0,100.0,1,1,584.307,263.466,0.855,13.297,0,80,55,1.4,800.625,822.595,1688.358,789.577,55.09,61.405,69.034,61.248,51.913,1.421,1.672,0.249,64.776,51.688,65.368,37.777,59.942,60.817,137.022,109.261,136.995,38.766,58.848,39.652,-10.852,110,110,69.375,67.625,55.906,66.188,32.188,34.063,72,70,1000,200,0.104,202.5,97.188,82.75,0.448,69.563,68.75,57.781,59.375,16.938,25.625,72,70,1000,200,0.034,203.5,75.625,74.813,0.022,69.5,69.0,56.563,62.969,26.047,25.375,72,70,1000,200,0.031,195.75,121.25,79.688,0.091,69.75,69.625,56.0,64.063,17.578,30.547,72,70,1000,200,0.033,199.125,115.188,75.875,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,0.587,0.0,1.635,0.584,0.263,0.94,0.003,0.546,0.648
5172008,523,1,1,3,1,100,21.027,100.0,100.0,100.0,1,1,574.94,265.808,0.772,12.642,0,80,55,1.4,808.125,807.875,1699.391,763.316,55.303,61.405,69.034,61.138,52.24,1.36,1.619,0.249,64.695,51.79,65.007,37.749,59.851,60.817,136.432,109.474,136.847,38.839,59.162,39.652,-10.852,110,110,69.375,67.75,56.0,67.438,32.375,34.094,72,70,1000,200,0.104,201.75,101.375,85.688,0.451,69.563,68.688,57.781,59.375,17.094,26.188,72,70,1000,200,0.033,196.75,75.813,74.813,0.022,69.5,69.0,56.688,63.063,26.219,25.234,72,70,1000,200,0.032,194.75,122.188,80.563,0.091,69.75,69.688,56.156,64.25,15.719,30.609,72,70,1000,200,0.033,199.0,116.188,77.688,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,0.506,0.0,1.426,0.575,0.266,1.027,0.003,0.546,0.534
5172008,524,1,1,3,1,100,21.632,100.0,100.0,100.0,1,1,588.991,265.808,0.72,12.599,0,80,55,1.4,792.625,811.888,1704.91,773.524,55.516,61.298,69.034,61.138,52.457,1.425,1.651,0.253,64.827,51.941,64.645,37.691,59.799,60.817,136.285,109.474,136.552,39.638,59.372,40.454,-10.852,110,110,69.375,67.875,56.344,68.75,32.594,34.813,72,70,1000,200,0.099,195.375,105.125,88.313,0.438,69.563,68.688,57.781,59.375,17.234,25.563,72,70,1000,200,0.034,203.875,75.813,74.813,0.022,69.5,69.063,56.875,63.156,26.375,25.0,72,70,1000,200,0.033,196.875,122.688,81.125,0.091,69.75,69.688,56.25,64.125,17.75,30.656,72,70,1000,200,0.033,199.125,116.313,78.75,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.007,0.521,0.0,1.426,0.589,0.266,1.068,0.003,0.545,0.521
5172008,525,1,1,3,1,100,22.253,100.0,100.0,100.0,1,1,579.624,263.466,0.897,12.628,0,80,55,1.4,795.75,813.226,1708.59,782.278,55.41,61.298,69.143,61.028,52.348,1.341,1.687,0.253,64.898,51.834,64.339,37.662,59.786,60.495,136.653,109.58,136.109,40.074,59.372,40.892,-10.852,110,110,69.5,68.063,56.344,69.938,29.922,34.469,72,70,1000,200,0.103,200.25,107.813,90.625,0.438,69.563,68.75,57.906,59.375,17.391,26.641,72,70,1000,200,0.031,196.0,75.813,74.813,0.022,69.5,69.0,57.094,63.281,26.547,24.516,72,70,1000,200,0.034,200.25,123.25,81.625,0.091,69.75,69.688,56.25,64.063,17.828,30.828,72,70,1000,200,0.033,198.25,116.938,80.063,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.018,0.535,0.0,1.433,0.58,0.263,1.091,0.003,0.546,0.511
5172008,526,1,1,3,1,100,23.597,100.0,100.0,100.0,1,1,606.555,262.295,1.033,12.599,0,80,55,1.4,798.25,869.537,1677.329,827.583,55.623,61.298,69.251,61.138,52.566,1.406,1.719,0.253,64.837,51.887,64.395,37.633,59.65,60.71,137.096,109.58,135.666,40.147,59.477,40.965,-10.852,110,110,69.5,68.313,56.5,70.813,30.078,34.25,72,70,1000,200,0.104,201.125,110.5,91.75,0.412,69.375,68.75,57.781,59.375,17.547,25.266,72,70,1000,200,0.035,203.75,75.813,74.813,0.022,69.5,69.063,57.094,63.5,26.719,24.109,72,70,1000,200,0.036,203.375,123.563,82.125,0.091,69.75,69.75,56.406,63.75,17.906,29.438,72,70,1000,200,0.036,210.875,117.563,80.5,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.054,0.533,0.0,1.429,0.607,0.262,1.118,0.003,0.544,0.514
5172008,527,1,1,3,1,100,24.452,100.0,100.0,100.0,1,1,598.359,263.466,1.023,12.599,0,80,55,1.4,795.5,856.109,1703.07,810.031,55.729,61.191,69.251,61.028,52.675,1.425,1.633,0.242,64.802,51.851,63.867,37.605,59.462,60.495,137.391,109.687,135.813,40.656,59.477,41.402,-10.852,110,110,69.5,68.5,56.406,71.438,30.25,34.125,72,70,1000,200,0.104,201.25,112.313,92.938,0.386,69.375,68.688,58.063,59.438,17.703,26.016,72,70,1000,200,0.033,200.75,75.813,74.813,0.022,69.625,69.063,57.094,63.594,22.953,23.906,72,70,1000,200,0.035,206.375,124.0,82.375,0.091,69.75,69.75,56.531,63.625,17.984,30.313,72,70,1000,200,0.033,199.875,118.5,80.875,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.058,0.499,0.0,1.303,0.598,0.263,1.082,0.003,0.546,0.522
5172008,528,1,1,3,1,100,25.571,100.0,100.0,100.0,1,1,597.188,269.321,0.96,13.049,0,80,55,1.4,799.75,849.399,1723.313,791.037,55.836,60.977,69.251,60.918,52.675,1.394,1.711,0.242,64.891,51.896,63.728,37.576,59.339,60.281,137.022,109.899,136.256,40.656,59.477,41.475,-10.852,110,110,69.625,68.75,56.5,72.0,26.609,34.094,72,70,1000,200,0.103,200.875,113.938,93.875,0.338,69.688,68.625,58.063,59.438,14.07,25.297,72,70,1000,200,0.035,205.0,75.625,74.75,0.022,69.5,69.125,57.156,63.781,27.016,24.516,72,70,1000,200,0.033,202.375,124.5,82.813,0.091,69.75,69.75,56.531,63.625,16.094,30.672,72,70,1000,200,0.032,197.75,119.125,81.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.027,0.568,0.0,1.482,0.597,0.269,0.981,0.003,0.547,0.526
5172008,529,1,1,3,1,100,26.729,100.0,100.0,100.0,1,1,591.333,264.637,0.876,13.355,0,80,55,1.4,792.125,818.579,1701.231,783.738,55.943,60.87,69.251,60.808,52.675,1.398,1.701,0.26,64.99,52.03,63.755,37.547,59.047,60.174,136.432,110.006,136.478,40.51,59.372,41.329,-10.852,110,110,69.625,68.938,56.5,72.0,26.734,35.188,72,70,1000,200,0.097,193.125,114.938,92.75,0.316,69.563,68.625,58.063,59.438,18.0,25.859,72,70,1000,200,0.033,201.75,75.5,74.75,0.022,69.5,69.125,57.25,63.781,27.172,25.328,72,70,1000,200,0.031,196.0,125.125,83.188,0.1,69.813,69.75,56.594,63.625,16.172,30.578,72,70,1000,200,0.033,199.125,119.688,81.625,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.58,0.0,1.517,0.591,0.265,1.014,0.002,0.604,0.527
5172008,530,1,1,3,1,100,27.731,100.0,100.0,100.0,1,1,584.307,264.637,0.772,12.613,0,80,55,1.4,798.0,819.918,1697.552,773.524,55.943,60.763,69.36,60.699,52.675,1.44,1.711,0.246,64.845,51.86,63.839,37.576,58.639,59.959,136.137,110.112,136.33,40.51,59.162,41.402,-10.852,110,110,69.813,69.063,56.594,71.563,20.297,34.375,72,70,1000,200,0.103,200.875,115.438,92.5,0.255,69.563,68.625,58.063,59.656,18.141,27.078,72,70,1000,200,0.031,191.5,75.625,74.75,0.022,69.5,69.125,57.25,64.125,27.328,25.203,72,70,1000,200,0.032,195.125,125.563,83.5,0.1,69.75,69.75,56.594,63.625,18.203,30.578,72,70,1000,200,0.033,199.25,120.25,82.063,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,0.603,0.0,1.56,0.584,0.265,0.845,0.003,0.606,0.529
5172008,531,1,1,3,1,100,28.762,100.0,100.0,100.0,1,1,590.162,262.295,0.835,12.584,0,80,55,1.4,809.375,838.672,1712.27,793.958,55.943,60.549,69.36,60.479,52.675,1.406,1.722,0.26,64.937,51.924,63.728,37.576,58.276,59.745,136.137,110.112,135.887,40.583,59.162,41.621,-10.852,110,110,69.938,69.125,56.594,70.938,14.75,34.219,72,70,1000,200,0.104,201.25,116.188,90.313,0.242,69.563,68.625,58.219,59.656,18.297,25.422,72,70,1000,200,0.035,204.75,75.5,74.75,0.022,69.625,69.188,57.25,64.25,27.484,24.719,72,70,1000,200,0.033,198.625,126.063,84.438,0.097,69.813,69.75,56.594,63.75,16.328,30.656,72,70,1000,200,0.033,199.375,120.688,82.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.008,0.703,0.0,1.812,0.59,0.262,0.905,0.002,0.582,0.528
5172008,532,1,1,3,1,100,29.502,100.0,100.0,100.0,1,1,592.504,265.808,0.991,12.57,0,80,55,1.4,794.125,857.451,1725.154,793.958,55.836,60.335,69.468,60.369,52.457,1.379,1.743,0.227,64.909,51.907,63.922,37.547,58.03,59.531,136.727,110.219,135.518,40.656,58.848,41.84,-10.852,110,110,69.938,69.188,56.5,70.375,14.773,34.094,72,70,1000,200,0.104,201.375,116.625,89.5,0.203,69.563,68.625,58.219,59.656,18.438,26.375,72,70,1000,200,0.032,198.5,75.5,74.75,0.022,69.625,69.188,57.25,64.313,23.719,23.813,72,70,1000,200,0.035,206.625,126.313,85.125,0.1,69.75,69.75,56.594,63.813,18.344,30.797,72,70,1000,200,0.033,198.5,121.125,82.938,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.045,0.818,0.0,2.064,0.593,0.266,0.796,0.002,0.593,0.529
5172008,533,1,1,3,1,100,29.561,100.0,100.0,100.0,1,1,594.846,262.295,1.023,12.584,0,80,55,1.4,806.875,880.289,1693.874,837.83,55.516,60.227,69.36,60.15,51.913,1.429,1.683,0.246,64.774,51.891,63.867,37.576,57.816,59.209,137.612,110.325,135.444,40.801,58.323,42.058,-10.852,110,110,69.938,69.188,56.406,69.875,14.789,34.344,72,70,1000,200,0.103,198.0,116.813,88.313,0.214,69.563,68.625,58.219,59.656,18.578,25.75,72,70,1000,200,0.035,201.0,75.5,74.75,0.022,69.5,69.188,57.25,64.375,23.844,23.875,72,70,1000,200,0.035,206.75,126.438,85.75,0.1,69.813,69.75,56.406,63.75,18.422,29.109,72,70,1000,200,0.037,212.375,121.438,83.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.081,0.903,0.0,2.194,0.595,0.262,0.881,0.002,0.586,0.53
5172008,534,1,1,3,1,100,29.3,100.0,100.0,100.0,1,1,593.675,266.979,0.991,12.584,0,80,55,1.4,793.5,844.034,1708.59,804.184,55.196,59.906,69.36,59.93,51.26,1.318,1.683,0.249,64.869,51.828,64.701,37.576,57.531,58.673,138.128,110.325,136.035,41.31,57.379,42.569,-10.852,110,110,69.938,69.188,56.0,69.75,14.789,34.563,72,70,1000,200,0.101,199.5,117.188,87.938,0.218,69.563,68.625,58.063,59.656,14.953,25.938,72,70,1000,200,0.034,201.875,75.5,74.75,0.022,69.625,69.188,57.094,64.375,23.984,24.531,72,70,1000,200,0.033,202.5,126.563,86.063,0.1,69.75,69.75,56.25,63.75,18.5,30.406,72,70,1000,200,0.033,199.25,121.75,83.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.075,0.986,0.0,2.197,0.594,0.267,0.921,0.002,0.583,0.529
5172008,535,1,1,3,1,100,28.658,100.0,100.0,100.0,1,1,583.136,264.637,0.908,13.107,0,80,55,1.4,793.5,821.256,1697.552,772.065,54.876,59.585,69.36,59.601,50.716,1.379,1.612,0.246,64.794,51.815,65.924,37.662,57.369,58.352,137.612,110.538,136.773,41.237,56.645,42.423,-10.852,110,110,70.063,69.188,55.906,69.25,14.789,34.25,72,70,1000,200,0.104,201.25,117.5,87.5,0.192,69.563,68.625,57.906,59.438,18.875,26.25,72,70,1000,200,0.033,197.125,75.5,74.75,0.022,69.625,69.25,56.781,64.375,22.281,25.516,72,70,1000,200,0.031,194.125,126.75,86.438,0.1,69.75,69.813,56.0,63.625,18.578,30.563,72,70,1000,200,0.033,198.625,122.0,83.625,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.028,1.009,0.0,2.155,0.583,0.265,0.832,0.002,0.581,0.531
5172008,536,1,1,3,1,100,27.668,100.0,100.0,100.0,1,1,593.675,259.953,0.855,13.151,0,80,55,1.4,796.5,844.034,1679.167,799.801,54.557,59.264,69.36,59.271,50.281,1.459,1.637,0.246,64.625,51.754,66.285,37.605,57.226,57.923,136.948,110.538,136.995,41.092,56.015,42.277,-10.852,110,110,69.938,69.188,55.688,69.125,14.805,33.969,72,70,1000,200,0.104,202.25,117.813,87.188,0.213,69.563,68.625,57.781,59.438,19.016,25.563,72,70,1000,200,0.035,203.625,75.5,74.688,0.022,69.625,69.313,56.688,64.313,22.406,25.25,72,70,1000,200,0.032,195.0,126.75,86.5,0.1,69.75,69.813,55.906,63.563,16.688,30.438,72,70,1000,200,0.033,200.125,122.25,83.75,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.002,1.044,0.0,2.161,0.594,0.26,0.942,0.003,0.58,0.533
5172008,537,1,1,3,1,100,26.347,100.0,100.0,100.0,1,1,588.991,265.808,0.761,12.57,0,80,55,1.4,808.75,829.291,1701.231,785.197,54.237,58.943,69.36,59.052,50.064,1.406,1.704,0.246,64.7,51.754,67.259,37.633,57.051,57.602,136.432,110.644,136.921,41.019,55.491,42.131,-10.852,110,110,69.938,69.125,55.281,68.938,14.813,34.031,72,70,1000,200,0.104,201.125,118.0,87.125,0.193,69.688,68.688,57.719,59.438,15.352,25.891,72,70,1000,200,0.034,198.5,75.5,74.75,0.022,69.688,69.25,56.469,64.25,24.344,24.984,72,70,1000,200,0.033,196.75,126.75,86.625,0.1,69.75,69.813,55.594,63.563,18.719,30.641,72,70,1000,200,0.033,198.625,122.438,83.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.014,0.966,0.0,1.938,0.589,0.266,0.861,0.002,0.578,0.535
5172008,538,1,1,3,1,100,25.23,100.0,100.0,100.0,1,1,583.136,263.466,0.667,12.497,0,80,55,1.4,790.625,842.693,1671.817,804.184,54.13,58.729,69.36,58.722,49.737,1.471,1.711,0.249,64.707,51.744,67.981,37.662,56.883,57.494,136.358,110.751,136.552,41.092,55.071,42.131,-10.852,110,110,69.938,69.125,55.219,68.625,14.82,34.406,72,70,1000,200,0.102,197.625,118.438,86.5,0.19,69.688,68.75,57.719,59.375,12.578,25.563,72,70,1000,200,0.034,204.125,75.438,74.75,0.022,69.688,69.313,56.469,64.25,24.469,24.531,72,70,1000,200,0.034,200.125,126.938,86.625,0.1,69.75,69.813,55.531,63.5,18.797,30.563,72,70,1000,200,0.033,199.875,122.625,84.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,0.929,0.0,1.8,0.583,0.263,0.876,0.002,0.581,0.535
5172008,539,1,1,3,1,100,24.037,100.0,100.0,100.0,1,1,593.675,263.466,0.594,12.599,0,80,55,1.4,790.25,849.399,1717.791,785.197,53.917,58.621,69.36,58.612,49.628,1.406,1.658,0.242,64.614,51.689,68.399,37.691,56.747,57.494,136.58,110.751,136.109,41.164,55.176,42.204,-10.852,110,110,69.938,69.063,55.094,68.625,14.828,34.625,72,70,1000,200,0.101,199.375,118.625,86.5,0.197,69.75,68.813,57.625,59.375,12.664,26.328,72,70,1000,200,0.032,198.25,75.438,74.75,0.022,69.625,69.25,56.25,64.25,24.594,24.219,72,70,1000,200,0.035,202.625,126.938,86.625,0.1,69.75,69.813,55.344,63.281,18.891,30.719,72,70,1000,200,0.033,198.875,122.625,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.011,0.935,0.0,1.817,0.594,0.263,0.914,0.002,0.581,0.533
5172008,540,1,1,3,1,100,22.375,100.0,100.0,100.0,1,1,598.359,259.953,0.741,12.613,0,80,55,1.4,805.125,861.478,1675.492,810.031,53.81,58.621,69.36,58.503,49.52,1.444,1.697,0.249,64.616,51.763,68.788,37.749,56.656,57.602,136.948,110.857,135.666,41.382,55.176,42.277,-10.852,110,110,69.938,69.063,55.031,68.438,14.836,34.156,72,70,1000,200,0.104,201.875,118.75,86.375,0.191,69.75,68.875,57.5,59.281,12.75,25.859,72,70,1000,200,0.034,198.875,75.438,74.688,0.022,69.625,69.313,56.094,64.125,22.891,23.984,72,70,1000,200,0.035,206.125,126.938,86.625,0.098,69.813,69.75,55.344,63.281,17.016,30.656,72,70,1000,200,0.033,199.875,122.75,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.036,0.818,0.0,1.565,0.598,0.26,0.893,0.002,0.569,0.535
5172008,541,1,1,3,1,100,20.965,100.0,100.0,100.0,1,1,594.846,265.808,0.855,12.584,0,80,55,1.4,795.625,844.034,1706.75,796.879,53.81,58.621,69.36,58.503,49.52,1.417,1.679,0.257,64.658,51.736,69.01,37.749,56.578,57.602,137.243,110.644,135.518,41.746,55.176,42.496,-10.852,110,110,69.938,69.063,55.031,68.375,14.844,34.313,72,70,1000,200,0.103,200.125,119.063,86.313,0.198,69.688,68.938,57.5,59.281,15.703,25.953,72,70,1000,200,0.034,201.375,75.438,74.688,0.022,69.625,69.313,56.094,64.125,24.844,24.125,72,70,1000,200,0.034,204.625,127.063,86.625,0.096,69.813,69.75,55.281,63.156,17.078,30.922,72,70,1000,200,0.033,198.125,122.813,84.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.055,0.703,0.0,1.308,0.595,0.266,0.936,0.002,0.559,0.535
5172008,542,1,1,3,1,100,19.644,100.0,100.0,100.0,1,1,587.82,266.979,0.897,12.889,0,80,55,1.4,801.875,840.012,1710.43,792.497,53.81,58.514,69.36,58.393,49.737,1.379,1.694,0.242,64.634,51.706,68.899,37.806,56.546,57.602,137.317,110.857,135.813,41.6,55.281,42.204,-10.852,110,110,69.938,69.063,55.031,68.438,14.859,34.188,72,70,1000,200,0.103,200.75,119.125,86.375,0.186,69.688,68.875,57.281,59.156,15.82,25.359,72,70,1000,200,0.035,204.0,75.438,74.688,0.022,69.625,69.25,56.094,63.875,28.875,24.609,72,70,1000,200,0.033,201.25,127.125,86.813,0.1,69.75,69.813,55.281,63.063,19.109,30.172,72,70,1000,200,0.034,200.625,122.813,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.051,0.569,0.0,1.079,0.588,0.267,0.879,0.002,0.581,0.536
5172008,543,1,1,3,1,100,18.876,100.0,100.0,100.0,1,1,577.282,263.466,0.876,13.398,0,80,55,1.4,785.875,811.888,1688.358,763.316,54.023,58.407,69.36,58.283,50.172,1.372,1.708,0.238,64.639,51.692,68.399,37.864,56.546,57.494,136.948,110.964,136.182,41.455,55.596,41.985,-10.852,110,110,69.875,69.063,55.094,68.438,17.609,34.094,72,70,1000,200,0.103,201.25,119.188,86.5,0.189,69.688,68.938,57.5,59.156,15.93,26.609,72,70,1000,200,0.031,196.375,75.438,74.563,0.022,69.5,69.25,56.094,64.125,29.0,25.109,72,70,1000,200,0.031,197.75,127.125,86.813,0.099,69.75,69.75,55.344,63.063,19.188,30.578,72,70,1000,200,0.033,198.5,122.813,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.026,0.502,0.0,0.985,0.577,0.263,0.892,0.003,0.575,0.536
5172008,544,1,1,3,1,100,18.536,100.0,100.0,100.0,1,1,587.82,261.124,0.855,12.744,0,80,55,1.4,792.75,805.201,1697.552,763.316,54.343,58.407,69.251,58.173,50.608,1.322,1.63,0.227,64.646,51.653,67.759,37.892,56.578,57.494,136.358,111.07,136.33,41.382,56.12,41.767,-10.852,110,110,69.938,69.063,55.219,68.75,14.891,35.313,72,70,1000,200,0.095,194.0,119.375,86.375,0.191,69.688,68.875,57.281,59.063,16.047,25.953,72,70,1000,200,0.034,197.875,75.313,74.688,0.022,69.625,69.25,56.156,63.875,25.234,25.453,72,70,1000,200,0.031,193.5,127.125,86.813,0.109,69.75,69.75,55.438,63.156,23.969,30.563,72,70,1000,200,0.033,199.0,122.875,84.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.333,0.0,0.68,0.588,0.261,0.91,0.002,0.633,0.538
5172008,545,1,1,3,1,100,18.392,100.0,100.0,100.0,1,1,585.478,259.953,0.793,12.7,0,80,55,1.4,792.75,840.012,1668.142,785.197,54.557,58.3,69.36,58.173,51.152,1.444,1.715,0.257,64.615,51.731,67.259,37.921,56.617,57.387,135.842,111.177,136.256,41.31,56.54,41.84,-10.852,110,110,70.063,69.063,55.406,68.75,11.133,34.313,72,70,1000,200,0.104,201.375,119.625,86.75,0.195,69.75,68.813,57.5,59.156,13.273,25.688,72,70,1000,200,0.034,203.125,75.313,74.688,0.022,69.625,69.188,56.25,64.25,25.359,25.234,72,70,1000,200,0.032,195.0,127.563,86.875,0.11,69.75,69.75,55.531,63.156,19.359,30.625,72,70,1000,200,0.033,199.125,122.875,84.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,0.442,0.0,0.933,0.585,0.26,0.925,0.002,0.645,0.538
5172008,546,1,1,3,1,100,18.519,100.0,100.0,100.0,1,1,579.624,263.466,0.709,12.773,0,80,55,1.4,798.125,811.888,1695.713,764.774,54.876,58.3,69.36,58.173,51.587,1.391,1.569,0.253,64.688,51.796,66.675,37.921,56.695,57.494,135.694,111.283,135.887,41.455,56.855,41.912,-10.852,110,110,69.938,69.063,55.688,68.75,14.922,34.313,72,70,1000,200,0.103,200.75,119.625,86.75,0.19,69.563,68.875,57.5,59.156,20.031,26.25,72,70,1000,200,0.033,196.375,75.313,74.563,0.022,69.5,69.188,56.469,64.375,29.406,24.813,72,70,1000,200,0.033,197.875,127.625,87.688,0.111,69.75,69.813,55.844,63.281,19.438,30.813,72,70,1000,200,0.033,198.625,123.063,83.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.006,0.379,0.0,0.809,0.58,0.263,0.902,0.002,0.638,0.543
5172008,547,1,1,3,1,100,19.142,100.0,100.0,100.0,1,1,585.478,262.295,0.636,12.744,0,80,55,1.4,786.75,850.741,1701.231,793.958,55.09,58.407,69.36,58.173,51.913,1.387,1.644,0.242,64.601,51.754,65.813,37.921,56.76,57.494,135.768,111.283,135.518,41.455,57.064,41.985,-10.852,110,110,69.938,69.063,55.813,69.063,14.938,34.281,72,70,1000,200,0.104,200.875,119.813,86.875,0.19,69.688,68.813,57.625,59.156,20.156,25.563,72,70,1000,200,0.034,203.75,75.313,74.563,0.022,69.625,69.25,56.563,64.688,25.625,24.313,72,70,1000,200,0.035,201.5,127.625,88.625,0.113,69.75,69.75,55.906,63.281,19.531,29.922,72,70,1000,200,0.035,203.125,123.063,83.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.296,-0.072,0.006,0.433,0.0,0.936,0.585,0.262,0.903,0.002,0.635,0.543
5172008,548,1,1,3,1,100,19.552,100.0,100.0,100.0,1,1,584.307,264.637,0.647,12.7,0,80,55,1.4,804.75,834.651,1693.874,802.723,55.196,58.3,69.36,58.063,52.131,1.391,1.722,0.26,64.742,51.792,65.312,37.921,56.811,57.494,136.063,111.283,135.149,41.673,57.379,42.131,-10.852,110,110,69.938,69.063,56.0,69.125,14.953,34.125,72,70,1000,200,0.104,201.25,119.813,87.0,0.186,69.688,68.813,57.625,59.156,20.281,26.484,72,70,1000,200,0.031,197.125,75.313,74.688,0.022,69.625,69.25,56.688,64.875,25.75,23.859,72,70,1000,200,0.036,205.375,127.625,89.0,0.126,69.75,69.813,56.0,63.281,19.609,30.453,72,70,1000,200,0.033,199.0,123.063,83.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.146,0.024,0.37,0.0,0.806,0.584,0.265,0.881,0.002,0.701,0.543
5172008,549,1,1,3,1,100,20.379,100.0,100.0,100.0,1,1,586.649,264.637,0.845,12.889,0,80,55,1.4,799.875,850.741,1704.91,796.879,55.41,58.3,69.468,58.063,52.348,1.436,1.69,0.253,64.665,51.721,65.146,37.921,56.85,57.387,136.58,111.389,134.927,40.946,57.589,41.621,-10.852,110,110,69.938,69.125,56.219,69.25,14.961,33.969,72,70,1000,200,0.104,201.25,119.938,87.125,0.197,69.563,68.813,57.719,59.156,20.438,25.922,72,70,1000,200,0.034,199.75,75.313,74.688,0.022,69.625,69.25,56.781,65.313,25.875,23.781,72,70,1000,200,0.035,207.0,127.625,89.438,0.126,69.625,69.75,56.156,63.563,19.688,30.563,72,70,1000,200,0.033,199.0,123.063,83.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.055,0.523,0.0,1.206,0.587,0.265,0.933,0.002,0.693,0.543
5172008,550,1,1,3,1,100,21.128,100.0,100.0,100.0,1,1,597.188,263.466,0.918,13.297,0,80,55,1.4,786.375,848.058,1712.27,798.34,55.516,58.193,69.36,57.954,52.348,1.379,1.658,0.238,64.688,51.782,64.84,37.921,56.896,57.28,137.317,111.389,135.001,40.292,57.694,40.965,-10.852,110,110,69.938,69.125,56.344,69.375,14.969,34.0,72,70,1000,200,0.103,201.0,120.25,87.188,0.19,69.563,68.875,57.719,59.281,20.563,25.797,72,70,1000,200,0.034,202.5,75.313,74.563,0.022,69.688,69.375,56.875,65.563,24.172,24.063,72,70,1000,200,0.035,205.25,127.875,89.813,0.126,69.75,69.75,56.156,63.563,24.453,30.719,72,70,1000,200,0.033,198.5,123.25,84.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.082,0.514,0.0,1.241,0.597,0.263,0.907,0.002,0.691,0.543
5172008,551,1,1,3,1,100,21.722,100.0,100.0,100.0,1,1,591.333,262.295,0.929,12.613,0,80,55,1.4,798.625,865.507,1686.519,818.804,55.516,58.193,69.36,57.954,52.457,1.364,1.679,0.253,64.657,51.718,64.701,37.921,56.896,57.28,137.833,111.283,135.518,40.001,57.379,40.673,-10.852,110,110,69.938,69.125,56.344,69.563,14.969,34.063,72,70,1000,200,0.103,200.25,120.25,87.313,0.197,69.375,68.813,57.781,59.281,20.734,25.813,72,70,1000,200,0.034,199.875,76.688,74.563,0.073,69.688,69.375,56.875,65.625,26.094,24.172,72,70,1000,200,0.034,204.5,127.625,89.938,0.126,69.75,69.75,56.25,63.563,19.859,29.828,72,70,1000,200,0.035,206.75,123.25,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.081,0.488,0.0,1.176,0.591,0.262,0.936,0.023,0.684,0.542
5172008,552,1,1,3,1,100,22.626,100.0,100.0,100.0,1,1,591.333,265.808,0.887,12.7,0,80,55,1.4,786.625,842.693,1717.791,789.577,55.623,58.193,69.36,57.954,52.348,1.372,1.704,0.246,64.687,51.739,64.617,37.95,56.896,57.28,137.907,111.496,136.182,39.929,57.694,40.527,-10.852,110,110,69.938,69.188,56.344,69.625,14.984,35.094,72,70,1000,200,0.096,195.25,120.25,87.188,0.188,69.563,68.75,57.781,59.438,20.891,25.766,72,70,1000,200,0.034,202.25,80.375,73.188,0.073,69.938,69.438,56.875,65.938,24.359,24.516,72,70,1000,200,0.033,202.125,127.75,90.0,0.121,69.75,69.813,56.25,63.563,19.938,30.328,72,70,1000,200,0.033,199.375,123.063,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.058,0.428,0.0,1.053,0.591,0.266,0.897,0.077,0.658,0.539
5172008,553,1,1,3,1,100,23.251,100.0,100.0,100.0,1,1,576.111,263.466,0.845,12.671,0,80,55,1.4,795.125,815.902,1703.07,764.774,55.623,58.193,69.36,57.954,52.348,1.425,1.665,0.231,64.635,51.802,64.534,37.921,56.935,57.387,137.612,111.389,136.699,39.856,57.589,40.454,-10.852,110,110,69.938,69.188,56.344,69.625,14.992,34.375,72,70,1000,200,0.103,200.5,120.313,87.625,0.187,69.563,68.75,57.781,59.719,21.047,26.484,72,70,1000,200,0.032,194.5,85.5,69.188,0.075,69.938,69.5,57.094,65.563,15.953,25.328,72,70,1000,200,0.031,195.75,127.313,90.25,0.043,69.75,69.813,56.25,63.625,20.016,30.547,72,70,1000,200,0.033,198.0,123.063,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.029,0.427,0.0,1.051,0.576,0.263,0.882,0.178,0.23,0.539
5172008,554,1,1,3,1,100,23.883,100.0,100.0,100.0,1,1,588.991,265.808,0.793,12.7,0,80,55,1.4,795.125,834.651,1712.27,772.065,55.623,58.193,69.36,57.954,52.24,1.402,1.665,0.242,64.713,51.782,64.562,37.921,56.922,57.387,137.243,111.496,136.921,39.711,57.694,40.381,-10.852,110,110,70.063,69.188,56.344,69.625,11.219,34.375,72,70,1000,200,0.103,200.5,120.5,87.625,0.183,69.563,68.688,57.906,60.219,17.391,25.578,72,70,1000,200,0.034,203.25,94.063,65.688,0.073,69.688,69.5,57.094,64.813,24.469,25.141,72,70,1000,200,0.032,195.375,126.125,90.125,0.044,69.75,69.75,56.406,63.75,20.109,30.844,72,70,1000,200,0.032,197.5,123.25,84.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.37,-0.072,0.01,0.473,0.0,1.18,0.589,0.266,0.868,0.301,0.228,0.541
5172008,555,1,1,3,1,100,24.273,100.0,100.0,100.0,1,1,581.965,263.466,0.72,12.7,0,80,55,1.4,814.5,817.241,1686.519,760.401,55.516,58.3,69.468,57.954,52.24,1.341,1.64,0.253,64.79,51.815,64.895,37.921,56.948,57.387,137.022,111.496,136.921,39.783,57.694,40.381,-10.852,110,110,70.063,69.25,56.344,69.75,11.195,34.25,72,70,1000,200,0.104,201.0,120.5,87.5,0.194,69.688,68.688,57.781,60.531,17.516,27.0,72,70,1000,200,0.031,191.625,101.375,64.25,0.073,69.688,69.5,57.094,63.781,24.547,24.813,72,70,1000,200,0.033,197.5,125.25,90.125,0.043,69.75,69.813,56.406,63.75,20.188,30.141,72,70,1000,200,0.034,200.5,123.25,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.003,0.424,0.0,1.054,0.582,0.263,0.924,0.393,0.218,0.539
5172008,556,1,1,3,1,100,24.838,100.0,100.0,100.0,1,1,588.991,266.979,0.636,12.729,0,80,55,1.4,795.625,833.311,1726.995,779.36,55.516,58.086,69.468,57.844,52.131,1.356,1.687,0.235,64.668,51.742,65.034,37.921,57.077,57.28,136.948,111.709,136.552,39.783,57.589,40.381,-10.852,110,110,70.188,69.25,56.344,69.625,7.402,34.313,72,70,1000,200,0.103,199.75,120.563,87.313,0.177,69.688,68.688,57.781,60.938,17.625,25.469,72,70,1000,200,0.035,204.125,106.75,64.125,0.073,69.688,69.438,57.094,63.156,26.469,23.813,72,70,1000,200,0.035,206.75,124.563,89.25,0.065,69.75,69.813,56.406,63.75,20.266,30.625,72,70,1000,200,0.032,197.125,123.313,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.01,0.427,0.0,1.056,0.589,0.267,0.849,0.451,0.331,0.54
5172008,557,1,1,3,1,100,25.403,100.0,100.0,100.0,1,1,584.307,264.637,0.573,13.224,0,80,55,1.4,797.875,823.934,1714.11,783.738,55.516,58.086,69.36,57.954,52.022,1.36,1.648,0.238,64.829,51.836,65.173,37.921,57.213,57.387,137.17,111.709,136.33,40.001,57.694,40.6,-10.852,110,110,70.063,69.25,56.406,69.125,11.156,34.219,72,70,1000,200,0.103,200.5,120.5,87.0,0.157,69.75,68.813,57.906,61.25,14.859,26.828,72,70,1000,200,0.031,191.625,110.938,64.5,0.055,69.625,69.375,57.094,62.969,30.5,24.0,72,70,1000,200,0.035,205.625,124.813,83.813,0.089,69.75,69.875,56.406,63.75,25.047,30.578,72,70,1000,200,0.033,198.125,123.313,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.019,0.448,0.0,1.099,0.584,0.265,0.759,0.37,0.526,0.54
5172008,558,1,1,3,1,100,25.705,100.0,100.0,100.0,1,1,580.794,265.808,0.584,13.18,0,80,55,1.4,796.75,833.311,1693.874,799.801,55.41,58.086,69.468,57.954,51.913,1.36,1.637,0.253,64.755,51.81,65.312,37.95,57.252,57.387,137.391,111.709,136.035,40.365,57.589,40.965,-10.852,110,110,70.188,69.25,56.344,68.75,11.109,34.0,72,70,1000,200,0.104,201.375,120.313,85.313,0.151,69.75,68.813,57.906,61.531,14.938,25.344,72,70,1000,200,0.035,204.75,111.438,64.813,0.022,69.5,69.313,57.094,63.156,30.641,24.641,72,70,1000,200,0.033,201.25,125.563,77.938,0.099,69.75,69.75,56.25,63.813,20.438,30.703,72,70,1000,200,0.033,198.375,123.25,84.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.031,0.459,0.0,1.097,0.581,0.266,0.763,0.148,0.679,0.538
5172008,559,1,1,3,1,100,26.172,100.0,100.0,100.0,1,1,572.598,259.953,0.761,12.729,0,80,55,1.4,798.0,807.875,1669.979,754.572,55.41,58.193,69.468,57.954,51.804,1.444,1.69,0.253,64.747,51.803,65.646,37.979,57.226,57.494,137.686,111.709,135.887,40.438,57.589,41.11,-10.852,110,110,70.063,69.188,56.344,68.063,11.07,35.375,72,70,1000,200,0.096,192.0,120.313,84.25,0.125,69.75,68.813,57.781,61.531,11.25,26.859,72,70,1000,200,0.03,194.625,110.313,65.125,0.022,69.5,69.25,56.875,63.594,30.797,25.078,72,70,1000,200,0.031,197.875,126.125,78.438,0.096,69.75,69.813,56.25,63.75,20.531,30.609,72,70,1000,200,0.033,199.625,123.313,84.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.053,0.499,0.0,1.186,0.573,0.26,0.651,0.144,0.66,0.539
5172008,600,1,1,3,1,100,26.35,100.0,100.0,100.0,1,1,591.333,263.466,0.824,12.642,0,80,55,1.4,801.0,837.331,1701.231,782.278,55.41,58.193,69.36,57.954,51.804,1.436,1.612,0.246,64.733,51.786,65.896,38.036,57.148,57.494,137.907,111.815,136.109,40.51,57.484,41.256,-10.852,110,110,70.188,69.188,56.344,67.563,7.266,34.438,72,70,1000,200,0.102,200.125,119.938,81.438,0.143,69.875,68.875,57.906,61.25,11.32,25.375,72,70,1000,200,0.035,204.25,109.625,65.313,0.022,69.625,69.188,56.875,64.125,30.953,25.438,72,70,1000,200,0.031,193.875,126.625,81.75,0.144,69.75,69.813,56.25,63.75,20.609,30.703,72,70,1000,200,0.033,199.375,123.313,84.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.057,0.556,0.0,1.308,0.591,0.263,0.795,0.141,0.931,0.539
