DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,601,1,1,3,1,100,26.728,100.0,100.0,100.0,1,1,592.504,264.637,0.845,12.599,0,80,55,1.4,791.875,830.631,1697.552,770.607,55.303,58.193,69.36,57.954,51.696,1.372,1.669,0.238,64.705,51.739,66.035,38.094,57.064,57.494,137.833,111.815,136.552,40.51,57.379,41.256,-10.852,110,110,70.063,69.125,56.219,67.563,11.016,34.281,72,70,1000,200,0.103,200.875,119.938,80.875,0.143,69.875,68.813,57.906,61.0,11.375,26.719,72,70,1000,200,0.03,194.875,108.938,65.688,0.022,69.5,69.188,56.875,65.063,33.844,25.219,72,70,1000,200,0.032,195.0,127.125,85.625,0.161,69.75,69.813,56.25,63.75,20.688,29.672,72,70,1000,200,0.035,208.25,123.313,84.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.042,0.557,0.0,1.304,0.593,0.265,0.806,0.138,0.962,0.539
5172008,602,1,1,3,1,100,27.06,100.0,100.0,100.0,1,1,579.624,259.953,0.855,12.7,0,80,55,1.4,809.0,845.376,1671.817,785.197,55.303,58.193,69.36,57.954,51.696,1.391,1.658,0.253,64.594,51.742,66.564,38.094,56.986,57.494,137.317,111.815,136.847,40.728,57.379,41.402,-10.852,110,110,70.063,69.063,56.219,67.438,10.992,34.031,72,70,1000,200,0.104,201.875,119.938,81.25,0.143,69.875,68.875,57.906,60.625,11.422,25.391,72,70,1000,200,0.035,204.25,108.313,65.813,0.022,69.5,69.125,56.875,66.25,27.359,24.906,72,70,1000,200,0.033,196.75,127.313,87.625,0.166,69.75,69.75,56.156,63.75,20.766,30.344,72,70,1000,200,0.033,200.25,123.25,84.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.016,0.514,0.0,1.187,0.58,0.26,0.799,0.135,0.949,0.538
5172008,603,1,1,3,1,100,27.1,100.0,100.0,100.0,1,1,581.965,262.295,0.803,12.7,0,80,55,1.4,797.5,857.451,1701.231,805.646,55.196,58.193,69.36,57.954,51.696,1.349,1.679,0.246,64.568,51.638,67.759,38.209,56.922,57.387,136.875,111.922,136.921,41.092,57.274,41.767,-10.852,110,110,70.063,69.063,56.219,67.75,10.984,34.125,72,70,1000,200,0.103,200.75,120.063,81.25,0.167,69.875,68.875,57.781,60.531,11.477,26.188,72,70,1000,200,0.032,199.75,107.5,65.938,0.022,69.688,69.313,56.875,67.313,27.484,24.297,72,70,1000,200,0.035,202.125,127.563,88.125,0.166,69.75,69.813,56.156,63.75,20.844,30.594,72,70,1000,200,0.033,198.375,123.313,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.53,0.0,1.189,0.582,0.262,0.936,0.132,0.943,0.54
5172008,604,1,1,3,1,100,27.334,100.0,100.0,100.0,1,1,593.675,262.295,0.772,12.759,0,80,55,1.4,804.375,853.424,1695.713,811.492,55.196,58.086,69.36,57.954,51.478,1.413,1.591,0.249,64.648,51.72,68.343,38.266,56.837,57.28,136.653,111.815,136.699,41.019,57.274,41.84,-10.852,110,110,70.063,69.0,56.0,68.063,10.969,34.094,72,70,1000,200,0.103,200.5,120.063,82.875,0.168,69.875,68.813,57.781,60.438,15.328,25.453,72,70,1000,200,0.034,204.0,106.875,66.063,0.022,69.688,69.563,56.781,67.938,25.766,23.813,72,70,1000,200,0.035,207.125,127.563,88.625,0.164,69.75,69.813,56.156,63.75,20.922,30.734,72,70,1000,200,0.033,198.0,123.25,84.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.644,0.0,1.453,0.594,0.262,0.902,0.13,0.92,0.538
5172008,605,1,1,3,1,100,27.247,100.0,100.0,100.0,1,1,597.188,263.466,0.709,13.224,0,80,55,1.4,783.5,842.693,1693.874,789.577,55.09,58.086,69.36,57.844,51.369,1.444,1.704,0.249,64.549,51.708,68.399,38.295,56.734,57.173,136.506,111.922,136.404,41.019,57.064,41.767,-10.852,110,110,69.938,69.0,56.0,68.375,10.961,35.375,72,70,1000,200,0.094,193.375,120.25,83.875,0.168,69.75,68.813,57.781,60.219,15.414,26.188,72,70,1000,200,0.033,199.375,106.188,66.188,0.022,69.938,69.813,56.781,67.938,17.359,24.219,72,70,1000,200,0.034,204.125,127.563,88.938,0.061,69.75,69.813,56.156,63.75,21.0,30.703,72,70,1000,200,0.033,198.875,123.313,84.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.003,0.616,0.0,1.372,0.597,0.263,0.882,0.128,0.339,0.539
5172008,606,1,1,3,1,100,27.072,100.0,100.0,100.0,1,1,584.307,257.611,0.667,12.671,0,80,55,1.4,783.5,858.793,1669.979,792.497,54.983,58.086,69.468,57.844,51.26,1.394,1.704,0.257,64.514,51.574,68.76,38.295,56.656,57.28,136.653,112.028,136.109,40.946,56.855,41.694,-10.852,110,110,70.063,69.0,55.906,68.438,10.945,34.25,72,70,1000,200,0.104,201.25,120.25,84.25,0.168,69.75,68.875,57.781,60.031,15.492,25.766,72,70,1000,200,0.035,200.125,105.563,66.375,0.022,70.0,70.0,56.781,66.75,14.492,24.656,72,70,1000,200,0.033,201.875,126.563,89.25,0.043,69.75,69.75,56.0,63.625,19.125,30.734,72,70,1000,200,0.033,199.125,123.063,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.015,0.596,0.0,1.314,0.584,0.258,0.873,0.125,0.231,0.536
5172008,607,1,1,3,1,100,27.053,100.0,100.0,100.0,1,1,588.991,263.466,0.72,12.628,0,80,55,1.4,802.375,821.256,1697.552,774.983,54.983,57.979,69.468,57.734,51.152,1.421,1.651,0.235,64.647,51.644,69.094,38.41,56.617,57.173,136.875,111.922,135.887,40.946,56.75,41.694,-10.852,110,110,70.063,69.063,55.906,68.438,10.938,34.375,72,70,1000,200,0.103,200.25,120.313,84.25,0.168,69.75,68.875,57.781,59.813,15.578,25.953,72,70,1000,200,0.033,201.125,105.0,66.375,0.022,69.938,70.0,56.688,65.438,14.492,25.156,72,70,1000,200,0.031,196.875,125.438,88.938,0.026,69.75,69.75,55.906,63.625,21.156,30.125,72,70,1000,200,0.034,201.625,123.063,84.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.22,-0.222,-0.146,0.029,0.598,0.0,1.31,0.589,0.263,0.874,0.123,0.137,0.536
5172008,608,1,1,3,1,100,26.705,100.0,100.0,100.0,1,1,567.914,264.637,0.866,12.657,0,80,55,1.4,807.0,815.902,1703.07,763.316,54.876,57.872,69.468,57.734,51.152,1.383,1.633,0.238,64.61,51.694,69.483,38.381,56.617,57.066,137.317,112.134,135.666,41.019,56.645,41.767,-10.852,110,110,70.063,69.063,55.906,68.438,10.93,34.281,72,70,1000,200,0.103,200.5,120.313,84.25,0.168,69.688,68.875,57.781,59.813,18.547,26.875,72,70,1000,200,0.031,192.75,104.313,66.5,0.022,70.0,70.0,56.781,64.125,14.484,25.266,72,70,1000,200,0.032,194.75,124.313,88.438,0.026,69.75,69.75,55.906,63.625,21.234,30.656,72,70,1000,200,0.033,198.125,123.25,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.072,0.057,0.606,0.0,1.313,0.568,0.265,0.874,0.121,0.134,0.539
5172008,609,1,1,3,1,100,26.57,100.0,100.0,100.0,1,1,583.136,265.808,0.897,12.671,0,80,55,1.4,798.0,835.991,1703.07,777.901,54.876,57.872,69.468,57.624,51.152,1.413,1.672,0.246,64.606,51.679,70.373,38.496,56.682,56.959,137.833,112.134,135.887,41.092,56.645,41.84,-10.852,110,110,70.188,69.063,55.906,68.375,7.141,34.281,72,70,1000,200,0.103,200.125,120.313,84.25,0.168,69.688,68.938,57.719,59.719,18.641,25.625,72,70,1000,200,0.034,203.625,103.25,66.625,0.022,69.938,69.938,56.688,62.688,17.344,25.031,72,70,1000,200,0.033,196.5,122.875,88.188,0.026,69.75,69.813,55.906,63.563,21.313,30.766,72,70,1000,200,0.032,198.0,123.063,84.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.068,0.609,0.0,1.314,0.583,0.266,0.874,0.117,0.13,0.538
5172008,610,1,1,3,1,100,26.435,100.0,100.0,100.0,1,1,578.453,263.466,0.908,12.628,0,80,55,1.4,800.125,815.902,1703.07,757.486,54.876,57.765,69.468,57.624,51.152,1.417,1.676,0.246,64.667,51.737,70.567,38.554,56.721,56.959,137.907,112.134,136.404,41.455,56.435,42.058,-10.852,110,110,69.938,69.125,55.813,68.375,14.68,34.188,72,70,1000,200,0.103,200.625,120.25,84.438,0.168,69.688,68.938,57.719,59.656,18.75,26.953,72,70,1000,200,0.031,191.875,102.5,66.625,0.022,69.938,69.875,56.688,61.781,25.844,24.719,72,70,1000,200,0.033,198.5,120.875,88.0,0.026,69.75,69.813,55.906,63.563,19.438,30.75,72,70,1000,200,0.033,199.125,123.063,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.053,0.508,0.0,1.056,0.578,0.263,0.868,0.115,0.123,0.536
5172008,611,1,1,3,1,100,26.279,100.0,100.0,100.0,1,1,590.162,263.466,0.887,12.686,0,80,55,1.4,794.375,877.6,1697.552,811.492,54.876,57.765,69.36,57.624,51.043,1.417,1.687,0.249,64.655,51.707,69.983,38.64,56.773,56.959,137.612,112.241,136.773,41.6,56.54,42.277,-10.852,110,110,69.938,69.125,55.813,68.375,14.664,34.031,72,70,1000,200,0.104,201.375,120.25,84.25,0.163,69.688,68.875,57.719,59.656,18.875,25.406,72,70,1000,200,0.035,204.625,101.813,66.75,0.022,69.688,69.625,56.688,61.031,25.922,24.047,72,70,1000,200,0.036,203.75,119.938,88.188,0.091,69.75,69.813,55.906,63.563,21.484,29.688,72,70,1000,200,0.035,208.25,122.875,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.029,0.575,0.0,1.191,0.59,0.263,0.847,0.112,0.417,0.534
5172008,612,1,1,3,1,100,25.834,100.0,100.0,100.0,1,1,584.307,266.979,0.835,13.064,0,80,55,1.4,801.625,840.012,1734.361,782.278,54.77,57.658,69.36,57.514,51.043,1.375,1.683,0.246,64.721,51.746,70.317,38.813,56.786,56.851,137.096,112.134,136.995,41.382,56.54,42.058,-10.852,110,110,70.063,69.063,55.813,68.375,10.867,34.375,72,70,1000,200,0.102,198.75,120.25,84.25,0.168,69.688,68.875,57.719,59.656,19.0,26.313,72,70,1000,200,0.032,198.5,101.25,66.938,0.022,69.5,69.438,56.688,60.875,31.781,24.047,72,70,1000,200,0.035,205.75,121.875,83.813,0.126,69.75,69.813,55.844,63.563,21.563,30.531,72,70,1000,200,0.033,198.75,123.063,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.003,0.583,0.0,1.224,0.584,0.267,0.873,0.11,0.692,0.536
5172008,613,1,1,3,1,100,25.582,100.0,100.0,100.0,1,1,592.504,265.808,0.751,13.151,0,80,55,1.4,799.5,842.693,1715.951,795.418,54.77,57.658,69.36,57.405,51.043,1.436,1.701,0.238,64.766,51.789,70.373,38.87,56.857,56.851,136.801,112.347,136.921,41.382,56.435,42.058,-10.852,110,110,70.188,69.063,55.813,68.375,7.07,34.188,72,70,1000,200,0.103,200.375,120.25,84.25,0.168,69.563,68.813,57.719,59.438,19.109,25.234,72,70,1000,200,0.035,205.375,100.75,66.938,0.022,69.438,69.25,56.563,62.406,31.938,24.625,72,70,1000,200,0.033,201.25,124.313,73.938,0.187,69.813,69.813,55.906,63.563,19.672,30.781,72,70,1000,200,0.033,197.625,122.875,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.004,0.591,0.0,1.233,0.593,0.266,0.873,0.108,1.358,0.536
5172008,614,1,1,3,1,100,25.33,100.0,100.0,100.0,1,1,584.307,263.466,0.72,12.671,0,80,55,1.4,796.875,835.991,1671.817,785.197,54.77,57.658,69.251,57.405,51.043,1.406,1.665,0.249,64.707,51.76,70.956,38.928,56.922,56.851,136.58,112.347,136.626,41.31,56.435,41.985,-10.852,110,110,70.063,69.125,55.688,68.063,10.82,33.906,72,70,1000,200,0.104,201.875,120.25,84.25,0.153,69.563,68.813,57.719,59.438,19.234,25.906,72,70,1000,200,0.033,201.75,100.25,67.0,0.022,69.5,69.188,56.563,64.5,28.188,25.328,72,70,1000,200,0.031,195.75,126.063,79.688,0.183,69.813,69.813,55.906,63.563,21.688,30.797,72,70,1000,200,0.033,198.625,122.875,84.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.565,0.0,1.186,0.584,0.263,0.795,0.106,1.223,0.536
5172008,615,1,1,3,1,100,25.058,100.0,100.0,100.0,1,1,580.794,265.808,0.636,12.628,0,80,55,1.4,801.75,813.226,1710.43,779.36,54.77,57.551,69.251,57.405,51.043,1.387,1.683,0.242,64.638,51.711,70.873,39.014,56.948,56.744,136.653,112.454,136.256,41.455,56.225,42.058,-10.852,110,110,70.063,69.125,55.688,67.938,10.797,34.656,72,70,1000,200,0.1,198.75,119.938,83.375,0.153,69.563,68.813,57.625,59.438,19.375,26.047,72,70,1000,200,0.034,198.125,99.875,67.063,0.022,69.625,69.313,56.563,66.563,28.328,25.281,72,70,1000,200,0.032,194.5,126.563,85.0,0.183,69.813,69.75,55.844,63.563,19.813,30.656,72,70,1000,200,0.033,201.5,122.875,84.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.01,0.516,0.0,1.056,0.581,0.266,0.807,0.105,1.096,0.536
5172008,616,1,1,3,1,100,24.584,100.0,100.0,100.0,1,1,588.991,263.466,0.584,12.7,0,80,55,1.4,805.125,821.256,1706.75,791.037,54.663,57.551,69.36,57.295,51.043,1.413,1.697,0.246,64.7,51.763,70.4,39.072,57.077,56.744,136.653,112.454,135.961,41.382,56.225,42.058,-10.852,110,110,70.188,69.125,55.688,67.813,10.773,34.375,72,70,1000,200,0.103,200.75,119.938,83.125,0.151,69.563,68.813,57.625,59.438,23.281,25.563,72,70,1000,200,0.034,203.75,99.563,67.188,0.035,69.688,69.5,56.688,67.75,26.609,24.891,72,70,1000,200,0.033,197.0,126.75,87.5,0.174,69.813,69.813,55.844,63.5,19.875,30.234,72,70,1000,200,0.034,201.0,122.813,84.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.017,0.578,0.0,1.19,0.589,0.263,0.802,0.165,0.984,0.535
5172008,617,1,1,3,1,100,24.254,100.0,100.0,100.0,1,1,583.136,263.466,0.553,12.657,0,80,55,1.4,807.625,806.538,1701.231,774.983,54.663,57.551,69.36,57.295,51.043,1.429,1.69,0.253,64.692,51.759,69.761,39.072,57.2,56.744,136.801,112.667,135.739,41.455,56.33,42.204,-10.852,110,110,70.063,69.125,55.688,67.75,10.75,34.344,72,70,1000,200,0.103,200.5,119.938,82.875,0.15,69.563,68.75,57.625,59.656,23.438,27.047,72,70,1000,200,0.031,191.375,105.5,67.0,0.112,69.938,69.813,56.563,68.313,18.219,24.531,72,70,1000,200,0.034,199.625,126.75,88.438,0.096,69.813,69.813,55.844,63.5,19.938,30.438,72,70,1000,200,0.033,199.5,122.813,84.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,0.024,0.637,0.0,1.314,0.583,0.263,0.802,0.625,0.53,0.537
5172008,618,1,1,3,1,100,23.874,100.0,100.0,100.0,1,1,588.991,262.295,0.626,12.613,0,80,55,1.4,800.75,845.376,1664.468,796.879,54.663,57.551,69.36,57.295,51.043,1.391,1.711,0.242,64.66,51.737,69.789,39.014,57.304,56.744,136.948,112.454,135.592,41.819,56.33,42.423,-10.852,110,110,70.063,69.063,55.688,67.563,10.727,34.156,72,70,1000,200,0.104,201.75,119.813,82.75,0.146,69.563,68.75,57.625,60.813,19.813,25.453,72,70,1000,200,0.035,204.375,114.5,64.125,0.118,69.938,70.0,56.563,67.438,15.383,23.953,72,70,1000,200,0.036,204.0,126.313,88.938,0.043,69.813,69.813,55.844,63.5,20.0,30.578,72,70,1000,200,0.033,199.125,122.75,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.035,0.525,0.0,1.056,0.589,0.262,0.781,0.859,0.232,0.535
5172008,619,1,1,3,1,100,24.011,100.0,100.0,100.0,1,1,596.017,261.124,0.814,12.744,0,80,55,1.4,788.75,837.331,1697.552,802.723,54.876,57.551,69.468,57.295,51.152,1.41,1.722,0.249,64.689,51.705,70.984,38.985,57.382,56.851,137.096,112.454,135.592,41.746,56.225,42.423,-10.852,110,110,70.063,69.063,55.688,67.563,10.719,34.219,72,70,1000,200,0.103,200.625,119.813,82.5,0.149,69.563,68.75,57.625,62.094,23.734,26.516,72,70,1000,200,0.031,197.625,119.25,65.313,0.117,70.0,70.063,56.563,66.188,12.648,24.0,72,70,1000,200,0.035,205.75,125.375,89.0,0.043,69.813,69.813,55.844,63.5,20.063,30.625,72,70,1000,200,0.033,198.875,122.75,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.05,0.596,0.0,1.196,0.596,0.261,0.803,0.911,0.225,0.535
5172008,620,1,1,3,1,100,23.468,100.0,100.0,100.0,1,1,594.846,263.466,0.866,13.224,0,80,55,1.4,803.25,840.012,1675.492,792.497,54.663,57.444,69.468,57.295,51.043,1.448,1.722,0.242,64.609,51.793,71.234,39.043,57.382,56.637,137.096,112.454,135.961,41.528,56.33,42.277,-10.852,110,110,70.063,69.063,55.688,67.563,10.711,34.094,72,70,1000,200,0.104,200.875,119.813,82.375,0.149,69.563,68.813,57.625,63.406,23.891,25.375,72,70,1000,200,0.035,204.5,122.5,70.0,0.119,69.938,70.063,56.469,64.5,15.383,24.375,72,70,1000,200,0.034,202.75,124.0,88.625,0.026,69.813,69.813,55.844,63.5,20.109,30.563,72,70,1000,200,0.033,199.375,122.75,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.04,0.669,0.0,1.373,0.595,0.263,0.805,0.901,0.133,0.535
5172008,621,1,1,3,1,100,22.916,100.0,100.0,100.0,1,1,578.453,262.295,0.855,12.817,0,80,55,1.4,803.25,803.863,1697.552,760.401,54.663,57.444,69.468,57.185,51.043,1.402,1.644,0.253,64.69,51.774,70.512,39.072,57.408,56.637,136.653,112.667,136.109,41.528,56.225,42.204,-10.852,110,110,70.063,69.063,55.594,67.813,14.484,34.125,72,70,1000,200,0.103,200.75,119.813,82.688,0.155,69.563,68.875,57.625,64.188,24.047,26.922,72,70,1000,200,0.03,193.375,124.125,75.938,0.117,70.0,70.063,56.563,63.156,15.383,25.016,72,70,1000,200,0.031,198.25,122.938,88.188,0.026,69.813,69.813,55.594,63.5,20.172,30.672,72,70,1000,200,0.033,199.125,122.75,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.019,0.59,0.0,1.201,0.578,0.262,0.831,0.813,0.13,0.535
5172008,622,1,1,3,1,100,22.547,100.0,100.0,100.0,1,1,597.188,264.637,0.845,12.686,0,80,55,1.4,787.375,819.918,1699.391,772.065,54.663,57.444,69.468,57.185,51.043,1.375,1.608,0.242,64.629,51.659,70.095,39.072,57.434,56.637,136.285,112.667,136.182,41.528,56.225,42.131,-10.852,110,110,69.938,69.063,55.688,67.563,14.492,34.125,72,70,1000,200,0.103,200.25,119.813,82.875,0.155,69.688,68.938,57.625,64.813,20.391,25.422,72,70,1000,200,0.035,203.5,124.813,80.938,0.093,70.0,69.875,56.469,62.094,18.25,25.5,72,70,1000,200,0.031,193.75,122.188,88.0,0.026,69.938,69.813,55.844,63.5,16.453,30.5,72,70,1000,200,0.033,201.75,122.625,84.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.004,0.52,0.0,1.061,0.597,0.265,0.826,0.588,0.128,0.535
5172008,623,1,1,3,1,100,22.148,100.0,100.0,100.0,1,1,578.453,263.466,0.835,12.599,0,80,55,1.4,808.0,822.595,1703.07,769.149,54.663,57.444,69.468,57.185,51.043,1.413,1.63,0.22,64.647,51.692,71.151,39.129,57.421,56.637,135.916,112.773,136.035,41.6,56.225,42.277,-10.852,110,110,70.063,69.063,55.594,67.813,10.719,34.125,72,70,1000,200,0.103,200.125,119.813,83.0,0.167,69.688,69.063,57.625,65.063,20.5,26.484,72,70,1000,200,0.031,196.625,124.813,84.188,0.093,69.938,69.688,56.469,61.313,26.75,25.359,72,70,1000,200,0.032,194.0,120.625,87.688,0.026,69.813,69.813,55.844,63.5,20.281,30.359,72,70,1000,200,0.033,199.75,122.625,84.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.004,0.583,0.0,1.183,0.578,0.263,0.887,0.545,0.124,0.535
5172008,624,1,1,3,1,100,21.78,100.0,100.0,100.0,1,1,583.136,263.466,0.751,12.671,0,80,55,1.4,794.125,829.291,1704.91,786.657,54.663,57.337,69.36,57.075,51.043,1.364,1.662,0.242,64.716,51.7,70.456,39.158,57.466,56.423,135.694,112.667,135.739,41.6,56.225,42.277,-10.852,110,110,70.063,69.063,55.594,67.813,10.719,34.0,72,70,1000,200,0.103,200.875,119.813,83.313,0.159,69.75,69.188,57.5,64.938,17.719,25.344,72,70,1000,200,0.035,204.25,124.688,85.938,0.094,69.625,69.563,56.469,60.875,28.703,25.297,72,70,1000,200,0.032,194.375,120.625,87.125,0.092,69.938,69.813,55.594,63.281,16.563,30.438,72,70,1000,200,0.033,199.5,122.438,83.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.587,0.0,1.189,0.583,0.263,0.838,0.525,0.445,0.535
5172008,625,1,1,3,1,100,21.411,100.0,100.0,100.0,1,1,574.94,256.44,0.699,12.642,0,80,55,1.4,802.25,819.918,1660.795,782.278,54.663,57.23,69.36,57.075,51.043,1.41,1.637,0.253,64.578,51.64,70.845,39.187,57.492,56.316,135.842,112.56,135.444,41.746,56.225,42.35,-10.852,110,110,70.063,69.063,55.594,67.938,10.695,35.188,72,70,1000,200,0.095,194.5,119.625,83.313,0.161,69.75,69.313,57.625,64.938,17.813,26.141,72,70,1000,200,0.033,199.25,125.063,86.0,0.093,69.5,69.313,56.469,61.688,32.75,25.0,72,70,1000,200,0.032,196.5,123.25,74.813,0.179,69.813,69.813,55.594,63.5,16.594,30.484,72,70,1000,200,0.033,199.125,122.438,83.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.012,0.527,0.0,1.059,0.575,0.256,0.844,0.524,1.25,0.535
5172008,626,1,1,3,1,100,21.073,100.0,100.0,100.0,1,1,585.478,264.637,0.636,12.584,0,80,55,1.4,791.5,829.291,1704.91,793.958,54.663,57.123,69.36,56.965,50.934,1.387,1.637,0.238,64.632,51.734,70.706,39.244,57.421,56.208,135.916,112.773,135.223,41.092,56.015,41.912,-10.852,110,110,70.063,69.063,55.688,67.813,10.695,34.469,72,70,1000,200,0.102,200.125,119.813,83.5,0.161,69.875,69.313,57.5,64.688,14.094,25.391,72,70,1000,200,0.035,203.625,124.938,86.063,0.052,69.5,69.125,56.469,63.781,32.938,24.375,72,70,1000,200,0.034,201.375,124.813,77.938,0.206,69.938,69.813,55.594,63.281,16.609,30.641,72,70,1000,200,0.033,199.0,122.438,83.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.019,0.691,0.0,1.431,0.585,0.265,0.844,0.291,1.392,0.535
5172008,627,1,1,3,1,100,20.441,100.0,100.0,100.0,1,1,594.846,263.466,0.657,12.889,0,80,55,1.4,794.375,841.353,1697.552,789.577,54.663,57.123,69.36,56.856,50.934,1.436,1.679,0.246,64.572,51.679,70.095,39.215,57.395,56.208,136.211,112.773,135.001,40.51,56.12,41.256,-10.852,110,110,70.063,69.063,55.594,67.75,10.695,34.469,72,70,1000,200,0.102,200.0,119.75,83.375,0.165,70.125,69.313,57.5,64.188,10.352,26.188,72,70,1000,200,0.032,199.0,123.688,85.438,0.022,69.5,69.188,56.469,66.188,29.188,23.891,72,70,1000,200,0.035,206.375,125.75,83.813,0.209,69.938,69.875,55.594,63.281,10.117,30.813,72,70,1000,200,0.033,198.0,121.125,83.813,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.034,0.616,0.0,1.334,0.595,0.263,0.866,0.121,1.263,0.167
5172008,628,1,1,3,1,100,20.237,100.0,100.0,100.0,1,1,598.359,259.953,0.803,13.122,0,80,55,1.4,799.375,874.912,1679.167,820.267,54.557,57.123,69.36,56.856,50.934,1.429,1.697,0.246,64.546,51.642,70.484,39.244,57.408,56.208,136.58,112.56,134.853,40.147,56.015,40.965,-10.852,110,110,69.938,69.063,55.594,67.813,14.445,34.438,72,70,1000,200,0.103,200.125,119.75,83.5,0.159,70.0,69.375,57.5,63.406,10.359,25.453,72,70,1000,200,0.035,203.375,122.563,84.813,0.022,69.625,69.375,56.469,67.938,29.313,24.078,72,70,1000,200,0.034,205.125,126.125,88.0,0.215,70.125,69.875,55.594,62.875,10.102,29.016,72,70,1000,200,0.037,211.5,119.75,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.058,0.676,0.0,1.489,0.598,0.26,0.832,0.12,1.181,0.14
5172008,629,1,1,3,1,100,19.548,100.0,100.0,100.0,1,1,585.478,262.295,0.845,12.657,0,80,55,1.4,805.125,823.934,1690.197,767.69,54.557,57.23,69.576,56.746,50.934,1.413,1.626,0.238,64.621,51.662,70.845,39.215,57.421,56.208,136.948,112.773,135.149,40.074,56.015,40.819,-10.852,110,110,70.063,69.063,55.594,67.813,14.453,34.406,72,70,1000,200,0.103,200.0,119.75,83.5,0.157,70.0,69.313,57.5,62.406,10.375,26.344,72,70,1000,200,0.032,197.5,121.688,84.438,0.022,69.688,69.688,56.469,69.25,27.609,25.016,72,70,1000,200,0.031,198.625,126.125,90.0,0.217,70.125,69.938,55.594,62.125,10.063,30.422,72,70,1000,200,0.033,199.0,118.688,83.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.063,0.592,0.0,1.308,0.585,0.262,0.822,0.118,1.129,0.137
5172008,630,1,1,3,1,100,19.073,100.0,100.0,100.0,1,1,584.307,258.782,0.855,12.7,0,80,55,1.4,807.0,837.331,1679.167,782.278,54.45,57.015,69.576,56.746,50.825,1.429,1.662,0.264,64.608,51.721,71.874,39.158,57.44,56.208,137.096,112.773,135.518,40.001,56.12,40.673,-10.852,110,110,69.938,69.063,55.594,67.813,14.453,34.375,72,70,1000,200,0.103,200.375,119.813,83.313,0.16,70.0,69.25,57.5,61.625,10.383,25.125,72,70,1000,200,0.035,205.25,120.0,84.188,0.022,69.938,70.063,56.25,69.688,16.344,25.359,72,70,1000,200,0.032,194.125,126.313,90.5,0.096,69.938,69.938,55.531,61.344,10.023,30.578,72,70,1000,200,0.033,198.875,116.438,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.055,0.529,0.0,1.184,0.584,0.259,0.843,0.114,0.495,0.13
5172008,631,1,1,3,1,100,18.578,100.0,100.0,100.0,1,1,584.307,268.15,0.845,12.7,0,80,55,1.4,795.875,831.971,1736.203,773.524,54.45,57.015,69.576,56.746,50.825,1.394,1.687,0.246,64.685,51.852,72.208,39.158,57.479,56.208,136.801,112.879,135.887,39.856,56.015,40.454,-10.852,110,110,70.063,69.063,55.406,67.813,10.672,34.469,72,70,1000,200,0.102,199.75,119.625,83.313,0.152,69.875,69.188,57.5,61.156,14.172,25.891,72,70,1000,200,0.033,201.5,118.188,83.938,0.022,70.063,70.25,56.25,68.563,16.359,25.109,72,70,1000,200,0.032,195.75,126.0,90.625,0.061,69.938,69.875,55.594,60.531,16.516,30.609,72,70,1000,200,0.033,199.125,113.375,83.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.032,0.47,0.0,1.053,0.584,0.268,0.797,0.109,0.311,0.119
5172008,632,1,1,3,1,100,18.092,100.0,100.0,100.0,1,1,578.453,264.637,0.824,12.671,0,80,55,1.4,809.875,806.538,1717.791,758.943,54.557,57.015,69.576,56.746,50.934,1.349,1.623,0.242,64.662,51.688,72.402,39.244,57.505,56.316,136.432,112.56,136.109,39.783,56.12,40.381,-10.852,110,110,70.063,69.063,55.406,67.813,14.445,34.375,72,70,1000,200,0.103,200.125,119.75,83.375,0.158,69.875,69.125,57.281,60.625,14.227,27.094,72,70,1000,200,0.031,192.0,116.625,83.813,0.022,70.063,70.313,56.469,66.875,16.359,25.063,72,70,1000,200,0.033,196.0,124.813,90.438,0.026,69.938,69.875,55.531,59.906,16.547,30.734,72,70,1000,200,0.033,198.625,110.938,83.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.011,0.464,0.0,1.051,0.578,0.265,0.83,0.104,0.129,0.109
5172008,633,1,1,3,1,100,17.85,100.0,100.0,100.0,1,1,587.82,262.295,0.761,12.729,0,80,55,1.4,807.5,834.651,1704.91,785.197,54.663,57.123,69.576,56.856,51.043,1.406,1.704,0.238,64.602,51.681,71.429,39.33,57.531,56.423,136.063,112.879,136.035,39.929,56.12,40.381,-10.852,110,110,70.063,69.063,55.406,67.813,10.656,34.313,72,70,1000,200,0.102,200.625,119.625,83.375,0.161,69.875,69.0,57.281,60.344,14.281,25.422,72,70,1000,200,0.035,204.5,115.063,83.75,0.022,70.063,70.25,56.25,65.063,13.602,24.516,72,70,1000,200,0.034,200.25,124.0,90.125,0.026,69.938,69.813,55.594,59.531,10.023,30.734,72,70,1000,200,0.033,198.875,109.938,82.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,0.001,0.355,0.0,0.798,0.588,0.262,0.843,0.1,0.127,0.106
5172008,634,1,1,3,1,100,17.453,100.0,100.0,100.0,1,1,580.794,262.295,0.73,12.817,0,80,55,1.4,811.125,837.331,1710.43,793.958,54.663,57.123,69.468,56.856,51.152,1.421,1.658,0.249,64.563,51.697,71.373,39.359,57.609,56.423,135.842,112.56,135.813,39.783,56.225,40.308,-10.852,110,110,70.063,69.063,55.594,67.813,10.641,34.375,72,70,1000,200,0.102,200.0,119.438,83.375,0.163,69.875,68.938,57.5,60.031,14.336,26.953,72,70,1000,200,0.031,191.625,113.563,83.5,0.022,70.063,70.188,56.469,63.594,13.57,24.125,72,70,1000,200,0.035,203.25,122.813,89.813,0.026,69.938,69.75,55.594,59.188,16.516,29.438,72,70,1000,200,0.036,207.5,109.063,82.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.409,0.0,0.933,0.581,0.262,0.849,0.096,0.124,0.102
5172008,635,1,1,3,1,100,17.366,100.0,100.0,100.0,1,1,588.991,263.466,0.667,13.064,0,80,55,1.4,800.875,844.034,1710.43,793.958,54.77,57.123,69.36,56.965,51.26,1.391,1.651,0.242,64.687,51.719,71.93,39.474,57.635,56.423,135.621,112.879,135.518,39.493,56.435,40.017,-10.852,110,110,69.938,69.063,55.688,67.938,14.422,34.531,72,70,1000,200,0.102,199.25,119.438,83.375,0.158,69.75,68.875,57.5,59.938,21.063,25.594,72,70,1000,200,0.034,203.25,112.25,83.313,0.022,70.0,70.063,56.469,62.406,13.555,23.781,72,70,1000,200,0.035,206.875,121.75,89.313,0.026,69.938,69.75,55.844,58.938,20.297,30.594,72,70,1000,200,0.033,198.25,108.5,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.003,0.404,0.0,0.95,0.589,0.263,0.823,0.092,0.122,0.1
5172008,636,1,1,3,1,100,17.396,100.0,100.0,100.0,1,1,581.965,264.637,0.605,13.282,0,80,55,1.4,797.125,842.693,1717.791,791.037,54.876,57.123,69.36,56.856,51.369,1.398,1.701,0.238,64.648,51.713,71.679,39.503,57.712,56.423,135.768,112.879,135.223,40.001,56.645,40.308,-10.852,110,110,69.938,69.063,55.688,67.938,14.43,34.531,72,70,1000,200,0.102,199.5,119.625,83.375,0.158,69.75,68.813,57.5,59.813,21.172,25.375,72,70,1000,200,0.034,203.375,110.938,83.188,0.022,69.938,69.875,56.469,61.469,19.172,24.141,72,70,1000,200,0.034,205.375,120.063,88.938,0.026,69.938,69.75,55.844,58.875,10.031,30.75,72,70,1000,200,0.032,197.875,108.188,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.014,0.245,0.0,0.566,0.582,0.265,0.827,0.088,0.117,0.099
5172008,637,1,1,3,1,100,17.261,100.0,100.0,100.0,1,1,574.94,261.124,0.563,12.846,0,80,55,1.4,786.875,834.651,1686.519,773.524,54.876,57.23,69.36,56.856,51.478,1.421,1.64,0.242,64.687,51.775,72.235,39.647,57.732,56.423,135.916,112.879,135.001,40.365,56.645,40.746,-10.852,110,110,70.063,69.063,55.688,67.938,10.641,34.406,72,70,1000,200,0.103,200.375,119.438,83.5,0.158,69.688,68.813,57.5,59.719,21.281,25.969,72,70,1000,200,0.033,200.125,109.75,83.188,0.022,69.688,69.688,56.563,60.875,27.672,25.063,72,70,1000,200,0.031,198.125,119.375,89.0,0.091,70.125,69.688,55.844,58.781,10.039,30.781,72,70,1000,200,0.033,198.25,108.0,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.022,0.301,0.0,0.679,0.575,0.261,0.82,0.085,0.399,0.098
5172008,638,1,1,3,1,100,17.427,100.0,100.0,100.0,1,1,584.307,264.637,0.667,12.788,0,80,55,1.4,800.125,823.934,1710.43,769.149,54.983,57.23,69.36,56.856,51.587,1.413,1.687,0.246,64.725,51.739,73.014,39.733,57.758,56.53,136.211,112.879,134.779,40.51,56.645,40.965,-10.852,110,110,70.063,69.063,55.906,67.938,10.625,34.438,72,70,1000,200,0.103,199.875,119.438,83.375,0.157,69.688,68.75,57.5,59.719,21.406,25.328,72,70,1000,200,0.034,203.5,109.625,83.625,0.039,69.625,69.5,56.563,60.875,33.531,25.313,72,70,1000,200,0.032,194.625,121.25,80.313,0.126,70.125,69.688,55.906,58.563,10.016,30.719,72,70,1000,200,0.033,199.125,107.625,82.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.072,0.041,0.361,0.0,0.807,0.584,0.265,0.817,0.147,0.744,0.097
5172008,639,1,1,3,1,100,17.41,100.0,100.0,100.0,1,1,591.333,261.124,0.772,12.788,0,80,55,1.4,801.125,856.109,1697.552,791.037,55.09,57.337,69.251,56.965,51.587,1.444,1.697,0.242,64.751,51.839,73.57,39.877,57.816,56.637,136.358,112.879,134.779,40.583,56.75,41.037,-10.852,110,110,69.938,69.0,55.906,67.938,14.383,34.344,72,70,1000,200,0.103,200.125,119.375,83.375,0.167,69.688,68.75,57.625,59.719,21.516,25.938,72,70,1000,200,0.033,200.375,110.125,84.188,0.039,69.5,69.25,56.688,62.688,33.688,24.953,72,70,1000,200,0.033,197.125,123.563,74.313,0.195,70.125,69.688,55.906,58.781,9.977,29.422,72,70,1000,200,0.036,209.75,107.25,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.052,0.359,0.0,0.805,0.591,0.261,0.868,0.146,1.385,0.096
5172008,640,1,1,3,1,100,17.721,100.0,100.0,100.0,1,1,581.965,264.637,0.803,12.715,0,80,55,1.4,808.25,831.971,1723.313,774.983,55.09,57.23,69.251,57.075,51.696,1.429,1.655,0.246,64.782,51.859,73.848,39.934,57.92,56.637,136.432,112.879,134.927,40.656,56.96,41.183,-10.852,110,110,70.063,69.0,55.906,68.063,10.602,34.406,72,70,1000,200,0.102,199.875,119.375,83.5,0.156,69.563,68.813,57.625,59.938,25.422,25.359,72,70,1000,200,0.034,203.5,111.063,84.188,0.052,69.5,69.125,56.563,65.0,33.844,24.672,72,70,1000,200,0.034,199.125,124.938,81.0,0.204,70.125,69.688,56.0,58.563,6.16,30.391,72,70,1000,200,0.033,199.5,106.25,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.051,0.411,0.0,0.929,0.582,0.265,0.808,0.202,1.292,0.093
5172008,641,1,1,3,1,100,18.12,100.0,100.0,100.0,1,1,585.478,263.466,0.793,12.802,0,80,55,1.4,808.25,844.034,1712.27,789.577,55.196,57.337,69.251,56.965,51.804,1.417,1.665,0.249,64.798,51.795,73.792,40.165,57.997,56.637,136.211,112.773,135.223,41.019,56.96,41.402,-10.852,110,110,70.063,69.063,56.0,68.063,10.578,34.375,72,70,1000,200,0.102,200.0,119.188,83.375,0.16,69.563,68.75,57.625,60.438,25.563,26.25,72,70,1000,200,0.032,198.625,115.75,77.938,0.098,69.625,69.25,56.688,67.313,30.063,24.016,72,70,1000,200,0.036,204.0,125.438,86.188,0.205,70.25,69.688,56.0,58.563,6.102,30.484,72,70,1000,200,0.033,199.25,104.875,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.033,0.308,0.0,0.68,0.585,0.263,0.827,0.536,1.159,0.088
5172008,642,1,1,3,1,100,18.335,100.0,100.0,100.0,1,1,586.649,263.466,0.793,12.759,0,80,55,1.4,799.625,856.109,1714.11,795.418,55.196,57.337,69.36,57.075,51.804,1.41,1.672,0.246,64.822,51.862,73.82,40.28,58.056,56.637,135.916,112.879,135.444,41.019,56.96,41.475,-10.852,110,110,70.063,69.063,55.906,68.063,10.555,34.375,72,70,1000,200,0.102,200.0,119.188,83.375,0.148,69.563,68.75,57.625,61.531,25.719,25.359,72,70,1000,200,0.035,204.25,119.438,70.375,0.104,69.688,69.625,56.688,68.688,28.359,23.844,72,70,1000,200,0.035,206.875,125.563,88.938,0.202,70.25,69.75,56.0,58.5,6.012,30.719,72,70,1000,200,0.033,198.125,103.375,82.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.016,0.365,0.0,0.807,0.587,0.263,0.765,0.737,1.066,0.083
5172008,643,1,1,3,1,100,18.87,100.0,100.0,100.0,1,1,584.307,263.466,0.772,13.209,0,80,55,1.4,805.25,846.717,1706.75,774.983,55.303,57.337,69.251,57.075,51.913,1.368,1.626,0.238,64.868,51.886,73.625,40.222,58.121,56.637,135.621,112.879,135.37,40.946,56.96,41.475,-10.852,110,110,70.063,69.063,56.0,67.813,6.754,34.25,72,70,1000,200,0.103,200.5,119.125,82.875,0.146,69.688,68.813,57.625,62.625,25.859,26.141,72,70,1000,200,0.033,199.625,121.875,71.375,0.105,69.938,70.0,56.781,69.375,19.953,24.484,72,70,1000,200,0.033,202.75,126.0,89.625,0.104,70.375,69.813,56.156,58.5,0.304,30.672,72,70,1000,200,0.033,199.0,102.0,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.009,0.436,0.0,0.969,0.584,0.263,0.764,0.765,0.545,0.079
5172008,644,1,1,3,1,100,19.212,100.0,100.0,100.0,1,1,567.914,261.124,0.761,13.006,0,80,55,1.4,808.5,811.888,1693.874,767.69,55.303,57.337,69.36,56.965,51.913,1.406,1.704,0.235,64.884,51.871,72.541,40.308,58.25,56.744,135.326,112.667,135.223,40.946,56.96,41.402,-10.852,110,110,70.063,69.063,56.219,67.75,10.508,34.188,72,70,1000,200,0.103,201.0,119.063,82.25,0.146,69.688,68.813,57.719,63.531,22.234,26.344,72,70,1000,200,0.033,196.0,123.875,76.125,0.106,70.0,70.25,56.781,68.125,14.344,25.172,72,70,1000,200,0.031,198.0,125.438,90.125,0.043,70.5,69.813,56.156,58.406,0.0,30.688,72,70,1000,200,0.033,199.625,100.938,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.003,0.37,0.0,0.822,0.568,0.261,0.776,0.73,0.219,0.074
5172008,645,1,1,3,1,100,19.543,100.0,100.0,100.0,1,1,571.427,262.295,0.699,12.802,0,80,55,1.4,797.25,834.651,1708.59,780.819,55.303,57.444,69.468,57.075,51.913,1.372,1.626,0.246,64.83,51.945,72.374,40.222,58.36,56.959,135.252,112.667,135.075,41.019,56.96,41.475,-10.852,110,110,70.063,69.063,56.219,67.75,10.484,34.094,72,70,1000,200,0.104,201.125,119.125,82.188,0.146,69.688,68.938,57.719,64.188,22.359,25.781,72,70,1000,200,0.034,202.5,124.688,80.813,0.101,70.063,70.313,56.781,66.625,14.313,25.484,72,70,1000,200,0.031,193.75,124.188,90.125,0.026,70.375,69.875,56.0,58.5,0.226,30.75,72,70,1000,200,0.033,198.75,99.938,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.005,0.366,0.0,0.809,0.571,0.262,0.779,0.639,0.128,0.071
5172008,646,1,1,3,1,100,19.894,100.0,100.0,100.0,1,1,583.136,261.124,0.657,12.729,0,80,55,1.4,805.0,844.034,1677.329,779.36,55.303,57.551,69.468,57.295,52.022,1.44,1.711,0.246,64.792,51.922,73.292,40.28,58.438,57.066,135.178,112.879,134.779,41.092,56.96,41.548,-10.852,110,110,70.063,69.125,56.219,67.75,10.461,34.031,72,70,1000,200,0.104,201.125,119.063,82.188,0.145,69.75,69.063,57.719,64.625,19.594,26.594,72,70,1000,200,0.032,194.125,125.125,84.188,0.106,70.188,70.25,56.781,64.875,10.367,25.219,72,70,1000,200,0.032,195.125,123.063,89.438,0.026,70.5,69.875,56.156,58.406,0.0,29.156,72,70,1000,200,0.037,210.0,98.938,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.012,0.366,0.0,0.805,0.583,0.261,0.772,0.625,0.126,0.067
5172008,647,1,1,3,1,100,20.528,100.0,100.0,100.0,1,1,577.282,268.15,0.626,12.788,0,80,55,1.4,792.875,833.311,1739.887,776.442,55.41,57.658,69.468,57.295,52.022,1.372,1.594,0.249,64.86,51.901,73.459,40.337,58.542,57.173,135.252,112.879,134.484,41.092,57.169,41.548,-10.852,110,110,70.063,69.063,56.219,67.75,10.438,34.125,72,70,1000,200,0.103,200.0,118.75,82.063,0.142,69.75,69.125,57.719,65.063,19.688,25.766,72,70,1000,200,0.034,202.25,125.438,86.25,0.121,70.063,70.188,56.875,63.5,14.25,24.813,72,70,1000,200,0.033,198.25,122.188,89.0,0.026,70.688,69.875,56.25,58.406,0.0,30.453,72,70,1000,200,0.033,198.875,98.063,81.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,0.021,0.363,0.0,0.809,0.577,0.268,0.752,0.683,0.124,0.064
5172008,648,1,1,3,1,100,21.296,100.0,100.0,100.0,1,1,586.649,264.637,0.573,12.759,0,80,55,1.4,792.5,852.083,1725.154,789.577,55.516,57.658,69.468,57.295,52.131,1.41,1.69,0.249,64.888,51.942,73.598,40.28,58.639,57.173,135.399,112.879,134.336,41.237,57.274,41.694,-10.852,110,110,70.063,69.063,56.344,67.563,10.422,34.25,72,70,1000,200,0.102,199.875,118.75,81.813,0.143,69.75,69.25,57.719,65.188,19.766,25.422,72,70,1000,200,0.035,203.625,125.625,87.688,0.089,70.063,70.063,56.875,62.406,14.219,24.297,72,70,1000,200,0.035,202.125,120.375,88.813,0.026,70.938,69.938,56.25,58.406,0.0,30.625,72,70,1000,200,0.033,198.875,97.25,81.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.027,0.364,0.0,0.808,0.587,0.265,0.763,0.487,0.118,0.062
5172008,649,1,1,3,1,100,21.917,100.0,100.0,100.0,1,1,588.991,259.953,0.667,12.773,0,80,55,1.4,800.625,854.766,1681.005,799.801,55.516,57.765,69.468,57.405,52.131,1.391,1.676,0.253,64.851,51.888,73.403,40.423,58.756,57.173,135.621,112.667,134.263,41.528,57.169,41.985,-10.852,110,110,70.188,69.063,56.344,67.563,10.406,34.063,72,70,1000,200,0.103,201.0,118.75,81.813,0.143,69.875,69.313,57.719,65.188,16.047,26.313,72,70,1000,200,0.032,197.625,125.125,88.5,0.061,70.0,69.813,57.094,61.469,19.813,23.797,72,70,1000,200,0.035,207.375,118.438,88.625,0.026,71.125,70.0,56.25,58.406,0.0,30.594,72,70,1000,200,0.033,199.25,96.625,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.039,0.373,0.0,0.809,0.589,0.26,0.763,0.322,0.112,0.06
5172008,650,1,1,3,1,100,22.445,100.0,100.0,100.0,1,1,583.136,265.808,0.772,12.991,0,80,55,1.4,797.125,844.034,1715.951,772.065,55.516,57.765,69.468,57.405,52.24,1.402,1.669,0.257,64.764,51.893,73.514,40.481,58.885,57.173,135.842,112.56,134.189,41.455,57.274,41.912,-10.852,110,110,70.063,69.063,56.406,67.75,10.383,34.813,72,70,1000,200,0.099,197.5,118.625,81.563,0.146,69.875,69.313,57.781,64.938,16.094,25.281,72,70,1000,200,0.035,204.25,124.375,89.0,0.052,69.688,69.563,57.094,60.875,28.313,24.578,72,70,1000,200,0.033,201.75,116.688,88.438,0.078,71.5,70.0,56.406,58.406,0.0,30.578,72,70,1000,200,0.033,199.5,95.813,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.055,0.375,0.0,0.823,0.583,0.266,0.781,0.265,0.318,0.057
5172008,651,1,1,3,1,100,23.32,100.0,100.0,100.0,1,1,580.794,258.782,0.793,13.34,0,80,55,1.4,795.75,831.971,1677.329,767.69,55.623,57.658,69.468,57.405,52.24,1.421,1.722,0.238,64.85,51.752,73.236,40.567,59.034,57.066,135.99,112.879,134.484,41.31,57.379,41.84,-10.852,110,110,70.063,69.063,56.406,67.75,10.359,34.375,72,70,1000,200,0.103,200.75,118.75,81.813,0.146,70.0,69.313,57.781,64.375,16.125,25.875,72,70,1000,200,0.033,201.125,123.5,88.688,0.035,69.625,69.375,57.094,60.875,30.25,25.219,72,70,1000,200,0.031,196.875,120.063,82.563,0.144,71.875,70.0,56.25,58.406,0.0,30.594,72,70,1000,200,0.033,199.875,95.188,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.052,0.44,0.0,0.98,0.581,0.259,0.779,0.176,0.779,0.055
5172008,652,1,1,3,1,100,23.945,100.0,100.0,100.0,1,1,581.965,265.808,0.835,12.802,0,80,55,1.4,808.0,837.331,1712.27,780.819,55.623,57.658,69.468,57.405,52.24,1.41,1.708,0.246,64.882,51.934,73.292,40.653,59.183,57.066,135.842,112.667,134.779,41.31,57.379,41.767,-10.852,110,110,70.063,69.063,56.406,67.75,10.328,34.438,72,70,1000,200,0.103,200.25,118.625,81.688,0.146,70.0,69.375,57.781,63.625,12.367,25.281,72,70,1000,200,0.035,204.375,122.563,88.5,0.023,69.5,69.25,57.094,62.563,30.391,25.281,72,70,1000,200,0.032,195.0,122.813,73.875,0.195,72.438,70.125,56.406,58.406,0.0,30.75,72,70,1000,200,0.033,199.0,94.563,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.038,0.364,0.0,0.811,0.582,0.266,0.779,0.113,1.376,0.053
5172008,653,1,1,3,1,100,24.683,100.0,100.0,100.0,1,1,597.188,265.808,0.814,12.729,0,80,55,1.4,826.125,888.358,1730.678,804.184,55.623,57.658,69.468,57.405,52.348,1.406,1.697,0.249,64.816,51.875,73.848,40.653,59.339,56.959,135.621,112.879,135.001,41.31,57.274,41.767,-10.852,110,110,70.063,69.063,56.406,67.75,10.305,34.5,72,70,1000,200,0.102,199.5,118.5,81.813,0.143,70.125,69.375,57.906,63.219,7.664,25.875,72,70,1000,200,0.033,201.25,121.375,88.0,0.022,69.625,69.188,57.094,65.0,30.531,24.906,72,70,1000,200,0.033,197.0,124.125,80.0,0.196,72.875,70.125,56.406,58.406,0.0,30.656,72,70,1000,200,0.049,242.75,93.938,81.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.222,-0.072,0.022,0.364,0.0,0.807,0.597,0.266,0.758,0.106,1.247,0.051
5172008,654,1,1,3,1,100,25.441,100.0,100.0,100.0,1,1,613.581,268.15,0.772,12.657,0,80,55,1.4,847.875,927.427,1743.571,853.948,55.623,57.658,69.468,57.405,52.348,1.44,1.74,0.227,64.941,51.911,74.348,40.769,59.313,56.959,135.326,112.879,135.001,41.31,57.379,41.84,-10.852,110,110,70.063,69.063,56.5,67.75,10.281,34.563,72,70,1000,200,0.102,199.75,118.5,81.813,0.146,70.0,69.375,57.906,62.406,12.344,25.547,72,70,1000,200,0.034,202.875,120.563,87.438,0.028,69.688,69.313,57.156,66.938,30.641,24.156,72,70,1000,200,0.035,203.125,124.75,85.188,0.196,73.063,70.125,56.406,58.281,0.0,31.719,72,70,1000,200,0.054,255.5,93.313,81.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.011,0.417,0.0,0.93,0.614,0.268,0.773,0.134,1.118,0.048
5172008,655,1,1,3,1,100,26.377,100.0,100.0,100.0,1,1,608.897,264.637,0.741,12.686,0,80,55,1.4,870.75,938.223,1728.837,855.413,55.729,57.658,69.468,57.405,52.457,1.391,1.733,0.242,64.934,51.93,74.654,40.855,59.196,57.066,135.326,112.879,134.927,41.455,57.379,41.985,-10.852,110,110,70.063,69.063,56.406,67.75,6.477,34.719,72,70,1000,200,0.101,199.0,118.438,81.813,0.143,70.0,69.25,57.906,61.813,12.359,25.406,72,70,1000,200,0.034,201.375,119.625,87.25,0.022,69.938,69.625,57.156,68.313,20.453,23.859,72,70,1000,200,0.035,206.625,124.938,87.813,0.191,72.875,70.125,56.406,58.219,0.0,32.813,72,70,1000,200,0.06,267.25,92.688,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.296,-0.072,0.013,0.422,0.0,0.932,0.609,0.265,0.756,0.103,1.022,0.046
5172008,656,1,1,3,1,100,27.184,100.0,100.0,100.0,1,1,601.872,262.295,0.72,12.657,0,80,55,1.4,851.875,935.523,1708.59,861.279,55.729,57.658,69.468,57.405,52.348,1.345,1.683,0.253,65.008,51.999,75.155,40.999,59.138,57.066,135.252,112.879,134.706,41.455,57.379,42.131,-10.852,110,110,70.063,69.063,56.406,67.75,10.227,34.719,72,70,1000,200,0.102,199.25,118.188,81.563,0.143,70.0,69.188,57.906,61.406,12.367,25.891,72,70,1000,200,0.033,201.0,118.125,86.813,0.023,70.0,70.0,57.156,68.563,17.609,24.516,72,70,1000,200,0.033,202.25,125.125,88.625,0.096,72.625,70.063,56.406,57.969,0.0,33.844,72,70,1000,200,0.058,263.0,92.313,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.018,0.537,0.0,1.186,0.602,0.262,0.756,0.104,0.505,0.045
5172008,657,1,1,3,1,100,27.73,100.0,100.0,100.0,1,1,590.162,261.124,0.657,12.875,0,80,55,1.4,853.625,889.703,1697.552,824.656,55.623,57.658,69.576,57.514,52.24,1.394,1.726,0.242,64.926,51.927,75.544,41.085,59.183,57.173,135.326,112.667,134.558,40.728,57.274,41.694,-10.852,110,110,70.063,69.063,56.5,67.563,10.203,34.5,72,70,1000,200,0.103,201.0,118.188,81.25,0.143,69.875,69.125,57.906,61.0,16.188,26.234,72,70,1000,200,0.033,196.125,116.625,86.625,0.022,70.063,70.125,57.156,67.438,17.594,25.391,72,70,1000,200,0.031,194.125,124.5,89.313,0.034,72.25,70.0,56.406,57.969,0.0,33.031,72,70,1000,200,0.053,253.0,91.875,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.022,0.752,0.0,1.725,0.59,0.261,0.763,0.095,0.172,0.044
