DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,658,1,1,3,1,100,28.168,100.0,100.0,100.0,1,1,598.359,265.808,0.615,13.18,0,80,55,1.4,853.625,904.511,1728.837,826.119,55.516,57.765,69.576,57.514,52.022,1.421,1.704,0.238,64.924,51.939,76.128,41.2,59.287,57.173,135.694,112.667,134.41,40.292,57.169,41.256,-10.852,110,110,70.063,69.063,56.344,67.563,10.188,34.688,72,70,1000,200,0.102,199.875,118.063,81.188,0.142,69.875,69.063,57.906,60.813,16.219,25.688,72,70,1000,200,0.034,202.5,115.063,86.5,0.022,70.188,70.188,57.156,66.063,14.836,25.25,72,70,1000,200,0.032,195.125,123.438,89.0,0.026,72.25,70.0,56.25,57.969,0.0,31.125,72,70,1000,200,0.053,252.625,91.375,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.034,0.753,0.0,1.762,0.598,0.266,0.756,0.091,0.129,0.042
5172008,659,1,1,3,1,100,28.412,100.0,100.0,100.0,1,1,588.991,265.808,0.584,12.584,0,80,55,1.4,850.25,889.703,1730.678,818.804,55.41,57.765,69.468,57.514,51.804,1.387,1.701,0.235,64.958,51.935,76.99,41.344,59.397,57.387,135.916,112.879,134.336,40.001,56.855,40.965,-10.852,110,110,70.063,69.063,56.219,67.313,10.156,34.594,72,70,1000,200,0.103,200.0,118.0,81.125,0.147,69.75,69.0,57.906,60.438,20.063,26.969,72,70,1000,200,0.031,191.5,113.438,86.25,0.022,70.188,70.125,57.094,64.375,10.875,24.844,72,70,1000,200,0.033,198.0,122.25,88.625,0.026,72.188,70.0,56.156,57.875,0.0,32.281,72,70,1000,200,0.057,259.0,90.938,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.04,0.72,0.0,1.683,0.589,0.266,0.783,0.087,0.126,0.041
5172008,700,1,1,3,1,100,27.995,100.0,100.0,100.0,1,1,597.188,265.808,0.605,12.584,0,80,55,1.4,848.125,913.942,1726.995,824.656,55.09,57.872,69.468,57.514,51.369,1.398,1.594,0.242,65.004,51.975,77.323,41.43,59.41,57.28,136.137,112.879,134.263,39.856,56.645,40.819,-10.852,110,110,70.063,69.063,56.0,67.188,10.133,34.563,72,70,1000,200,0.103,200.375,117.875,81.0,0.143,69.875,68.938,57.781,60.344,20.141,25.406,72,70,1000,200,0.035,204.75,112.125,86.063,0.022,70.063,70.063,56.875,63.156,14.75,24.484,72,70,1000,200,0.034,200.625,121.188,88.188,0.026,72.0,69.938,56.0,57.875,0.0,31.688,72,70,1000,200,0.047,239.0,90.438,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.049,0.722,0.0,1.681,0.597,0.266,0.762,0.083,0.124,0.039
5172008,701,1,1,3,1,100,27.588,100.0,100.0,100.0,1,1,590.162,265.808,0.73,12.511,0,80,55,1.4,841.125,896.432,1736.203,823.193,54.876,57.872,69.576,57.514,51.043,1.375,1.719,0.249,65.016,51.998,77.435,41.545,59.41,57.28,136.58,112.56,134.41,39.711,56.435,40.746,-10.852,110,110,70.063,69.063,56.0,67.188,6.332,34.531,72,70,1000,200,0.103,200.375,117.875,81.125,0.142,69.688,68.938,57.781,60.219,20.219,26.75,72,70,1000,200,0.031,195.125,110.813,86.0,0.022,70.0,70.0,56.781,62.281,17.453,24.094,72,70,1000,200,0.035,203.375,119.438,87.813,0.026,71.875,70.0,56.0,57.781,0.0,30.766,72,70,1000,200,0.049,242.875,90.188,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.066,0.774,0.0,1.796,0.59,0.266,0.754,0.079,0.119,0.038
5172008,702,1,1,3,1,100,27.151,100.0,100.0,100.0,1,1,599.53,270.492,0.803,12.54,0,80,55,1.4,838.25,900.471,1739.887,820.267,54.77,57.872,69.468,57.514,50.825,1.383,1.743,0.246,65.112,52.131,78.296,41.603,59.449,57.387,136.727,112.56,134.779,39.711,56.225,40.6,-10.852,110,110,70.063,69.0,55.813,67.125,10.086,34.531,72,70,1000,200,0.103,200.5,117.813,81.0,0.143,69.688,68.875,57.719,60.031,23.188,25.391,72,70,1000,200,0.035,204.625,110.125,86.0,0.022,69.938,69.875,56.688,61.313,17.453,23.906,72,70,1000,200,0.036,205.0,117.625,87.688,0.026,72.063,70.063,55.844,57.719,0.0,32.0,72,70,1000,200,0.042,227.875,89.75,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.065,0.675,0.0,1.546,0.6,0.27,0.76,0.077,0.112,0.037
5172008,703,1,1,3,1,100,26.306,100.0,100.0,100.0,1,1,599.53,266.979,0.814,12.584,0,80,55,1.4,839.0,903.164,1730.678,834.902,54.557,57.872,69.36,57.734,50.608,1.41,1.736,0.235,65.022,52.045,78.296,41.66,59.533,57.387,136.653,112.879,135.223,39.929,56.015,40.819,-10.852,110,110,70.063,69.063,55.594,66.938,10.063,34.5,72,70,1000,200,0.103,200.5,117.625,80.875,0.143,69.688,68.813,57.719,59.938,23.281,26.516,72,70,1000,200,0.031,197.25,109.625,86.0,0.022,69.938,69.688,56.563,60.563,20.344,23.828,72,70,1000,200,0.035,206.75,116.0,87.5,0.043,72.063,70.125,55.594,57.719,0.0,31.078,72,70,1000,200,0.048,242.0,89.313,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.049,0.696,0.0,1.554,0.6,0.267,0.759,0.075,0.177,0.035
5172008,704,1,1,3,1,100,25.597,100.0,100.0,100.0,1,1,601.872,266.979,0.782,12.773,0,80,55,1.4,840.875,896.432,1734.361,814.417,54.45,57.979,69.468,57.624,50.499,1.444,1.687,0.246,65.011,52.035,78.491,41.804,59.624,57.494,136.358,112.773,135.518,39.856,56.015,40.746,-10.852,110,110,70.063,69.0,55.594,66.75,10.039,34.469,72,70,1000,200,0.103,200.375,117.5,80.5,0.143,69.688,68.813,57.625,59.813,23.406,25.422,72,70,1000,200,0.035,203.75,110.563,85.375,0.069,69.625,69.5,56.469,60.156,28.906,23.75,72,70,1000,200,0.035,207.5,118.125,85.75,0.144,71.875,70.188,55.531,57.625,0.0,31.547,72,70,1000,200,0.045,231.125,88.938,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.028,0.704,0.0,1.577,0.602,0.267,0.764,0.252,0.673,0.034
5172008,705,1,1,3,1,100,24.733,100.0,100.0,100.0,1,1,593.675,269.321,0.761,13.078,0,80,55,1.4,832.375,893.74,1738.045,815.879,54.343,58.086,69.36,57.734,50.39,1.337,1.679,0.242,64.933,51.989,78.741,41.861,59.689,57.709,135.99,112.56,135.592,39.42,56.015,40.381,-10.852,110,110,70.063,69.0,55.406,66.75,10.016,34.625,72,70,1000,200,0.102,199.625,117.375,80.375,0.146,69.688,68.813,57.625,60.344,23.516,26.188,72,70,1000,200,0.032,199.375,113.938,81.313,0.069,69.5,69.188,56.469,61.969,34.781,24.359,72,70,1000,200,0.033,203.5,121.563,73.75,0.201,72.063,70.188,55.531,57.406,0.0,31.781,72,70,1000,200,0.042,225.875,88.625,80.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.146,0.013,0.757,0.0,1.744,0.594,0.269,0.78,0.326,1.387,0.033
5172008,706,1,1,3,1,100,23.702,100.0,100.0,100.0,1,1,605.385,264.637,0.751,12.57,0,80,55,1.4,840.125,908.552,1712.27,827.583,54.237,58.193,69.36,57.844,50.281,1.429,1.751,0.253,64.997,52.099,78.491,41.948,59.76,57.816,135.694,112.667,135.518,39.42,56.015,40.308,-10.852,110,110,70.063,69.0,55.406,66.75,10.0,34.469,72,70,1000,200,0.103,200.5,117.375,80.688,0.143,69.563,68.75,57.625,60.938,23.656,25.469,72,70,1000,200,0.035,203.5,116.25,73.5,0.069,69.5,69.063,56.469,64.688,34.969,24.609,72,70,1000,200,0.033,202.125,123.5,80.0,0.229,72.438,70.313,55.438,57.313,0.0,32.719,72,70,1000,200,0.053,251.5,88.188,80.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.146,0.006,0.673,0.0,1.549,0.605,0.265,0.758,0.426,1.436,0.032
5172008,707,1,1,3,1,100,22.946,100.0,100.0,100.0,1,1,601.872,268.15,0.709,12.642,0,80,55,1.4,860.0,896.432,1739.887,829.046,54.237,58.3,69.36,57.844,50.39,1.372,1.729,0.246,64.991,51.953,78.936,41.948,59.812,57.923,135.547,112.667,135.37,40.001,55.911,40.819,-10.852,110,110,69.938,69.0,55.281,66.75,13.758,34.469,72,70,1000,200,0.103,200.25,117.25,80.688,0.146,69.688,68.75,57.5,61.406,23.781,26.625,72,70,1000,200,0.031,196.5,117.5,69.875,0.068,69.625,69.125,56.25,66.938,31.203,25.469,72,70,1000,200,0.031,194.5,124.188,86.438,0.222,72.188,70.313,55.344,57.188,0.0,32.063,72,70,1000,200,0.058,263.5,87.813,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.005,0.65,0.0,1.434,0.602,0.268,0.771,0.468,1.208,0.03
5172008,708,1,1,3,1,100,22.111,100.0,100.0,100.0,1,1,605.385,268.15,0.647,12.599,0,80,55,1.4,863.5,901.817,1736.203,811.492,54.237,58.407,69.468,57.954,50.39,1.41,1.722,0.235,64.979,51.969,79.075,42.034,59.864,58.138,135.547,112.667,135.149,40.365,56.015,41.11,-10.852,110,110,70.063,69.0,55.281,66.75,9.977,34.594,72,70,1000,200,0.102,199.75,117.25,81.0,0.151,69.563,68.813,57.5,62.0,23.906,25.453,72,70,1000,200,0.035,204.125,118.75,69.375,0.069,69.688,69.5,56.25,68.563,21.031,25.25,72,70,1000,200,0.032,194.75,124.563,89.438,0.234,72.188,70.25,55.344,57.188,0.0,32.969,72,70,1000,200,0.05,244.25,87.5,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.011,0.6,0.0,1.302,0.605,0.268,0.791,0.492,1.185,0.03
5172008,709,1,1,3,1,100,21.315,100.0,100.0,100.0,1,1,598.359,268.15,0.615,12.54,0,80,55,1.4,867.0,903.164,1734.361,815.879,54.237,58.514,69.468,58.063,50.39,1.406,1.729,0.249,64.942,51.973,79.575,42.005,59.877,58.138,135.473,112.667,134.853,40.51,56.12,41.256,-10.852,110,110,69.938,68.938,55.281,66.75,13.734,34.5,72,70,1000,200,0.103,200.375,117.188,81.125,0.151,69.688,68.813,57.281,62.219,24.016,25.547,72,70,1000,200,0.035,200.75,119.5,70.75,0.069,69.938,69.938,56.156,69.188,21.063,24.875,72,70,1000,200,0.033,197.25,124.75,90.5,0.085,72.25,70.313,55.344,57.188,0.0,32.656,72,70,1000,200,0.052,248.125,87.188,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.017,0.599,0.0,1.297,0.598,0.268,0.787,0.486,0.42,0.029
5172008,710,1,1,3,1,100,20.41,100.0,100.0,100.0,1,1,607.726,263.466,0.573,12.584,0,80,55,1.4,867.125,899.125,1701.231,829.046,54.237,58.514,69.576,58.173,50.499,1.448,1.644,0.253,64.974,51.987,79.214,41.919,59.929,58.245,135.768,112.773,134.632,40.946,56.33,41.621,-10.852,110,110,69.938,69.0,55.281,66.75,13.734,34.438,72,70,1000,200,0.103,200.75,117.188,81.188,0.151,69.688,68.813,57.281,62.406,24.125,25.625,72,70,1000,200,0.034,202.5,120.25,72.75,0.069,70.0,70.25,56.156,68.063,15.461,24.484,72,70,1000,200,0.034,200.375,124.125,90.813,0.078,72.438,70.313,55.344,57.188,0.0,32.188,72,70,1000,200,0.054,253.875,86.938,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.028,0.552,0.0,1.178,0.608,0.263,0.785,0.473,0.375,0.028
5172008,711,1,1,3,1,100,19.887,100.0,100.0,100.0,1,1,610.068,268.15,0.563,13.035,0,80,55,1.4,880.25,942.274,1750.941,858.346,54.343,58.514,69.576,58.173,50.716,1.379,1.726,0.238,64.932,51.958,78.296,41.919,60.007,58.245,135.842,112.667,134.558,40.874,56.435,41.621,-10.852,110,110,69.938,68.938,55.281,66.75,9.945,34.594,72,70,1000,200,0.102,199.375,116.938,81.188,0.151,69.688,68.938,57.281,62.719,24.234,25.344,72,70,1000,200,0.034,203.125,121.75,74.25,0.102,70.188,70.313,56.156,66.563,11.523,23.875,72,70,1000,200,0.035,206.375,123.25,90.438,0.026,72.625,70.375,55.344,57.094,0.0,32.438,72,70,1000,200,0.062,272.75,86.625,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.031,0.626,0.0,1.35,0.61,0.268,0.78,0.699,0.123,0.028
5172008,712,1,1,3,1,100,19.352,100.0,100.0,100.0,1,1,615.923,270.492,0.741,13.238,0,80,55,1.4,880.25,950.38,1749.099,839.295,54.343,58.621,69.576,58.283,50.934,1.406,1.683,0.227,64.95,51.966,77.073,41.948,60.007,58.352,136.063,112.56,134.484,40.728,56.645,41.402,-10.852,110,110,69.938,68.938,55.406,66.813,9.93,34.5,72,70,1000,200,0.103,200.125,116.875,81.25,0.146,69.688,69.0,57.281,63.406,24.359,26.422,72,70,1000,200,0.031,196.625,123.25,75.938,0.102,70.188,70.25,56.156,64.813,15.375,24.719,72,70,1000,200,0.033,200.75,122.188,89.813,0.026,72.625,70.313,55.438,57.094,0.0,34.531,72,70,1000,200,0.062,271.5,86.25,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.05,0.561,0.0,1.237,0.616,0.27,0.751,0.696,0.121,0.026
5172008,713,1,1,3,1,100,19.013,100.0,100.0,100.0,1,1,615.923,266.979,0.793,12.671,0,80,55,1.4,869.625,962.547,1714.11,868.614,54.557,58.729,69.576,58.283,51.26,1.421,1.704,0.26,64.965,51.972,75.572,41.919,60.02,58.459,136.211,112.879,134.632,40.801,56.75,41.402,-10.852,110,110,70.063,68.938,55.406,66.813,13.688,34.656,72,70,1000,200,0.102,199.125,116.688,81.25,0.148,69.75,69.063,57.281,63.875,24.453,25.531,72,70,1000,200,0.034,202.625,123.688,79.438,0.102,70.063,70.188,56.25,63.156,11.414,25.469,72,70,1000,200,0.031,194.75,121.188,89.313,0.026,72.438,70.313,55.531,57.0,0.0,33.25,72,70,1000,200,0.071,288.5,86.063,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.054,0.477,0.0,1.056,0.616,0.267,0.758,0.651,0.12,0.026
5172008,714,1,1,3,1,100,19.111,100.0,100.0,100.0,1,1,604.214,271.663,0.835,12.715,0,80,55,1.4,883.75,938.223,1758.313,848.085,54.77,58.836,69.576,58.393,51.587,1.394,1.697,0.238,65.114,52.037,74.404,41.89,60.007,58.566,136.211,112.879,134.927,40.801,56.96,41.402,-10.852,110,110,70.063,69.0,55.688,66.938,9.898,34.781,72,70,1000,200,0.101,199.125,116.813,81.25,0.147,69.75,69.125,57.281,64.188,21.672,25.438,72,70,1000,200,0.034,202.25,124.125,83.0,0.102,70.063,70.125,56.469,61.969,15.281,25.25,72,70,1000,200,0.032,194.5,119.375,89.25,0.026,72.625,70.25,55.531,57.0,0.0,33.719,72,70,1000,200,0.067,283.25,85.688,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.046,0.473,0.0,1.06,0.604,0.272,0.755,0.605,0.113,0.024
5172008,715,1,1,3,1,100,19.45,100.0,100.0,100.0,1,1,619.436,268.15,0.824,12.7,0,80,55,1.4,880.375,955.786,1760.156,856.88,54.983,58.943,69.468,58.612,51.913,1.41,1.747,0.242,65.142,52.013,73.153,41.833,60.052,58.888,135.99,112.667,135.149,40.874,57.169,41.548,-10.852,110,110,70.063,68.938,55.813,67.125,9.883,34.844,72,70,1000,200,0.101,199.0,116.688,81.25,0.149,69.875,69.25,57.5,64.5,17.969,25.438,72,70,1000,200,0.034,201.5,124.188,85.063,0.102,70.0,69.813,56.563,61.031,18.0,25.094,72,70,1000,200,0.032,196.0,117.5,88.938,0.026,72.688,70.313,55.594,57.094,0.0,33.938,72,70,1000,200,0.073,296.0,85.438,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.03,0.525,0.0,1.187,0.619,0.268,0.763,0.575,0.107,0.024
5172008,716,1,1,3,1,100,20.026,100.0,100.0,100.0,1,1,615.923,272.834,0.814,12.686,0,80,55,1.4,895.625,939.574,1758.313,858.346,55.303,59.05,69.468,58.612,52.24,1.398,1.751,0.253,65.177,52.18,72.652,41.746,60.045,58.995,135.842,112.879,135.296,41.019,57.589,41.621,-10.852,110,110,69.938,68.875,56.0,67.188,13.641,34.906,72,70,1000,200,0.102,198.875,116.625,81.438,0.15,69.75,69.375,57.5,64.688,18.016,27.078,72,70,1000,200,0.03,190.375,124.313,86.188,0.102,69.938,69.688,56.688,60.5,20.875,24.563,72,70,1000,200,0.034,200.125,115.688,88.688,0.026,72.875,70.313,55.844,57.094,0.0,36.063,72,70,1000,200,0.074,297.25,85.188,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,0.019,0.461,0.0,1.059,0.616,0.273,0.763,0.561,0.101,0.023
5172008,717,1,1,3,1,100,20.795,100.0,100.0,100.0,1,1,620.607,274.005,0.782,12.991,0,80,55,1.4,903.625,1014.037,1763.843,889.172,55.41,59.264,69.468,58.832,52.457,1.383,1.69,0.246,65.215,52.203,72.458,41.718,60.02,59.102,135.473,112.667,135.37,41.455,57.799,42.058,-10.852,110,110,69.938,68.875,56.219,67.188,9.852,34.969,72,70,1000,200,0.101,199.0,116.375,81.25,0.151,69.875,69.375,57.625,64.938,14.289,25.609,72,70,1000,200,0.034,202.125,124.313,86.938,0.102,69.625,69.5,56.781,60.25,29.438,23.813,72,70,1000,200,0.035,206.5,117.188,86.875,0.155,72.625,70.375,56.0,57.188,0.0,36.125,72,70,1000,200,0.077,302.25,85.0,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.004,0.479,0.0,1.086,0.621,0.274,0.766,0.55,0.679,0.023
5172008,718,1,1,3,1,100,21.535,100.0,100.0,100.0,1,1,620.607,274.005,0.73,13.355,0,80,55,1.4,912.5,1018.11,1763.843,887.702,55.516,59.371,69.468,58.942,52.675,1.372,1.758,0.253,65.308,52.195,72.374,41.66,60.045,59.209,135.326,112.879,135.149,41.31,58.008,42.058,-10.852,110,110,70.063,68.938,56.344,67.313,9.836,35.125,72,70,1000,200,0.101,198.75,116.313,81.25,0.146,70.0,69.313,57.719,64.813,14.32,25.281,72,70,1000,200,0.034,203.0,123.813,87.688,0.022,69.5,69.375,56.875,61.875,35.313,23.891,72,70,1000,200,0.035,206.75,121.188,73.938,0.217,72.875,70.313,56.156,57.313,0.0,35.938,72,70,1000,200,0.078,307.5,84.688,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.006,0.598,0.0,1.385,0.621,0.274,0.74,0.115,1.479,0.022
5172008,719,1,1,3,1,100,22.644,100.0,100.0,100.0,1,1,641.684,275.176,0.688,12.642,0,80,55,1.4,910.125,1011.322,1776.751,911.229,55.729,59.371,69.468,59.052,52.784,1.406,1.726,0.235,65.466,52.337,72.819,41.66,60.13,59.209,135.326,112.667,134.853,41.164,58.008,41.985,-10.852,110,110,70.063,68.938,56.406,67.313,9.813,35.281,72,70,1000,200,0.101,198.375,116.313,81.188,0.15,70.0,69.438,57.719,64.375,14.336,25.813,72,70,1000,200,0.033,201.375,122.688,87.5,0.022,69.625,69.25,57.094,64.688,31.547,24.078,72,70,1000,200,0.034,205.0,122.938,79.625,0.214,73.063,70.375,56.156,57.313,0.0,36.375,72,70,1000,200,0.09,326.75,84.5,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.146,0.014,0.616,0.0,1.439,0.642,0.275,0.761,0.112,1.337,0.022
5172008,720,1,1,3,1,100,23.666,100.0,100.0,100.0,1,1,625.291,276.347,0.636,12.628,0,80,55,1.4,933.125,997.756,1769.375,905.344,55.836,59.478,69.468,59.161,52.892,1.349,1.743,0.246,65.548,52.377,72.235,41.689,60.272,59.209,135.399,112.879,134.632,41.164,58.113,41.84,-10.852,110,110,70.063,69.0,56.406,67.313,9.797,35.375,72,70,1000,200,0.101,198.625,116.188,81.25,0.149,70.0,69.375,57.719,63.531,14.344,25.453,72,70,1000,200,0.034,202.75,121.75,87.438,0.022,69.688,69.313,57.094,66.875,29.859,24.922,72,70,1000,200,0.032,199.125,123.563,85.625,0.201,72.75,70.313,56.25,57.406,0.0,36.844,72,70,1000,200,0.094,334.0,84.25,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.072,-0.146,-0.222,-0.146,0.022,0.504,0.0,1.184,0.625,0.276,0.752,0.109,1.099,0.021
5172008,721,1,1,3,1,100,24.863,100.0,100.0,100.0,1,1,634.658,274.005,0.594,12.7,0,80,55,1.4,930.0,1019.468,1747.256,923.007,55.943,59.585,69.576,59.161,53.001,1.41,1.772,0.246,65.588,52.481,71.902,41.631,60.311,59.316,135.547,112.667,134.484,41.092,58.323,41.912,-10.852,110,110,70.063,69.0,56.594,67.438,9.773,35.25,72,70,1000,200,0.102,200.25,116.063,81.25,0.143,70.125,69.375,57.781,62.719,9.648,25.797,72,70,1000,200,0.034,198.25,120.563,87.125,0.022,69.938,69.625,57.156,68.438,29.953,24.938,72,70,1000,200,0.033,197.25,124.0,88.313,0.204,72.625,70.25,56.406,57.406,0.0,37.563,72,70,1000,200,0.09,329.25,84.0,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.028,0.604,0.0,1.444,0.635,0.274,0.719,0.106,1.05,0.02
5172008,722,1,1,3,1,100,26.215,100.0,100.0,100.0,1,1,646.368,276.347,0.563,12.7,0,80,55,1.4,946.5,1038.493,1778.596,924.48,56.049,59.585,69.576,59.271,53.11,1.372,1.775,0.227,65.574,52.445,71.624,41.603,60.37,59.424,135.768,112.879,134.41,41.237,58.428,41.985,-10.852,110,110,70.063,69.0,56.813,67.438,9.742,35.375,72,70,1000,200,0.102,199.5,116.063,81.0,0.139,70.0,69.313,57.781,62.094,14.32,25.891,72,70,1000,200,0.033,201.0,119.625,86.625,0.022,70.0,70.0,57.156,69.0,18.656,23.984,72,70,1000,200,0.036,203.75,124.125,89.0,0.078,72.625,70.25,56.406,57.625,0.0,36.75,72,70,1000,200,0.098,342.0,83.688,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,0.033,0.553,0.0,1.317,0.646,0.276,0.704,0.105,0.395,0.019
5172008,723,1,1,3,1,100,27.549,100.0,100.0,100.0,1,1,655.736,277.518,0.73,13.209,0,80,55,1.4,940.0,1038.493,1780.44,923.007,56.156,59.692,69.685,59.271,53.219,1.413,1.751,0.238,65.652,52.493,71.401,41.545,60.395,59.424,136.063,112.879,134.41,41.746,58.428,42.496,-10.852,110,110,70.063,69.0,56.813,67.313,9.711,35.406,72,70,1000,200,0.102,199.625,115.75,80.875,0.139,70.0,69.313,57.781,61.625,14.328,25.5,72,70,1000,200,0.034,203.0,118.75,86.188,0.022,70.063,70.25,57.25,67.75,18.641,24.0,72,70,1000,200,0.035,205.75,123.438,89.625,0.061,72.625,70.25,56.531,57.625,0.0,37.625,72,70,1000,200,0.095,337.75,83.5,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.052,0.594,0.0,1.373,0.656,0.278,0.701,0.103,0.297,0.018
5172008,724,1,1,3,1,100,28.919,100.0,100.0,100.0,1,1,633.487,275.176,0.824,12.991,0,80,55,1.4,940.375,1016.752,1767.531,915.645,56.156,59.692,69.576,59.381,53.219,1.364,1.754,0.235,65.627,52.453,70.956,41.545,60.395,59.531,136.211,112.879,134.484,41.673,58.323,42.642,-10.852,110,110,70.063,69.0,56.813,67.313,9.68,35.375,72,70,1000,200,0.102,199.75,115.75,80.5,0.143,70.0,69.188,57.906,61.156,14.336,27.016,72,70,1000,200,0.03,191.75,117.25,86.0,0.022,70.188,70.313,57.375,66.25,11.945,24.531,72,70,1000,200,0.033,202.125,122.5,89.438,0.026,72.625,70.25,56.531,57.625,0.0,36.969,72,70,1000,200,0.102,348.5,83.313,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.061,0.756,0.0,1.745,0.633,0.275,0.729,0.099,0.124,0.018
5172008,725,1,1,3,1,100,29.806,100.0,100.0,100.0,1,1,647.539,272.834,0.835,12.555,0,80,55,1.4,940.375,1030.336,1778.596,942.167,56.049,59.799,69.576,59.491,52.892,1.383,1.8,0.246,65.644,52.502,71.596,41.545,60.421,59.531,136.211,112.879,134.927,41.528,58.428,42.86,-10.852,110,110,70.188,69.063,56.813,67.188,9.656,35.594,72,70,1000,200,0.101,199.0,115.75,80.25,0.139,69.875,69.063,57.906,60.813,18.141,25.547,72,70,1000,200,0.034,203.125,115.688,85.688,0.022,70.188,70.188,57.25,64.875,11.883,24.625,72,70,1000,200,0.033,201.125,121.438,88.813,0.026,72.625,70.188,56.531,57.625,0.0,37.125,72,70,1000,200,0.105,352.5,83.125,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.046,0.99,0.0,2.319,0.648,0.273,0.713,0.095,0.122,0.017
5172008,726,1,1,3,1,100,30.476,100.0,100.0,100.0,1,1,639.342,276.347,0.845,12.599,0,80,55,1.4,953.5,1038.493,1795.2,940.693,55.836,59.906,69.685,59.491,52.457,1.36,1.779,0.242,65.776,52.648,72.347,41.516,60.434,59.745,135.99,112.667,135.223,41.019,57.904,42.715,-10.852,110,110,70.063,68.938,56.594,67.125,9.633,35.688,72,70,1000,200,0.101,199.0,115.688,80.063,0.143,70.0,69.063,57.906,60.531,14.406,25.281,72,70,1000,200,0.034,203.25,114.063,85.625,0.022,70.188,70.188,57.156,63.688,11.813,25.328,72,70,1000,200,0.031,195.75,120.563,88.625,0.026,72.625,70.313,56.25,57.625,0.0,36.781,72,70,1000,200,0.111,361.75,82.938,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.028,1.265,0.0,2.963,0.639,0.276,0.736,0.09,0.12,0.017
5172008,727,1,1,3,1,100,30.197,100.0,100.0,100.0,1,1,651.052,277.518,0.803,12.57,0,80,55,1.4,957.125,1048.015,1789.664,936.269,55.41,60.013,69.685,59.601,51.804,1.406,1.783,0.238,65.733,52.576,73.681,41.574,60.434,59.852,135.768,112.667,135.37,40.365,56.96,42.058,-10.852,110,110,70.063,69.0,56.344,66.938,9.609,35.719,72,70,1000,200,0.102,199.125,115.563,79.938,0.131,69.75,69.0,57.906,60.438,22.016,26.25,72,70,1000,200,0.032,197.875,112.625,85.438,0.022,70.188,70.063,57.094,62.531,15.664,25.25,72,70,1000,200,0.032,194.75,118.813,88.188,0.026,72.688,70.25,56.0,57.313,0.0,37.844,72,70,1000,200,0.112,365.5,82.75,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.014,1.282,0.0,2.952,0.651,0.278,0.675,0.087,0.115,0.017
5172008,728,1,1,3,1,100,29.827,100.0,100.0,100.0,1,1,661.59,268.15,0.782,12.904,0,80,55,1.4,964.125,1039.853,1717.791,961.354,55.09,60.12,69.576,59.71,51.26,1.353,1.708,0.26,65.895,52.721,74.988,41.631,60.408,59.852,135.399,112.667,135.223,40.22,56.435,41.767,-10.852,110,110,70.063,69.0,56.0,66.813,9.586,35.875,72,70,1000,200,0.101,198.875,115.438,79.938,0.143,69.75,68.875,57.719,60.219,22.094,25.672,72,70,1000,200,0.034,202.125,111.375,85.313,0.022,70.063,69.938,56.875,61.469,18.375,24.984,72,70,1000,200,0.033,197.25,117.188,88.0,0.026,72.688,70.313,55.844,57.188,0.0,37.813,72,70,1000,200,0.118,373.5,82.563,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.006,1.231,0.0,2.769,0.662,0.268,0.734,0.083,0.11,0.016
5172008,729,1,1,3,1,100,29.069,100.0,100.0,100.0,1,1,655.736,257.611,0.751,13.166,0,80,55,1.4,968.5,1030.336,1633.262,970.219,54.77,60.12,69.576,59.82,50.825,1.444,1.779,0.271,65.551,52.468,76.239,41.804,60.395,59.852,135.252,112.879,135.075,40.365,55.806,41.84,-10.852,110,110,70.063,68.938,55.813,66.625,9.578,35.5,72,70,1000,200,0.103,201.375,115.563,79.75,0.143,69.75,68.875,57.719,60.031,22.172,26.781,72,70,1000,200,0.031,192.5,110.125,85.063,0.022,69.938,69.75,56.688,60.75,18.375,24.234,72,70,1000,200,0.035,202.5,115.438,87.688,0.026,72.875,70.25,55.531,57.0,0.0,38.188,72,70,1000,200,0.12,377.5,82.313,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.006,1.258,0.0,2.693,0.656,0.258,0.74,0.08,0.104,0.016
5172008,730,1,1,3,1,100,27.943,100.0,100.0,100.0,1,1,656.907,254.098,0.688,12.555,0,80,55,1.4,970.75,1069.804,1609.426,979.089,54.45,60.013,69.468,59.82,50.499,1.436,1.8,0.264,65.296,52.241,77.323,42.034,60.382,59.852,135.178,112.879,134.853,40.147,55.911,41.621,-10.852,110,110,70.063,68.938,55.594,66.5,9.578,35.219,72,70,1000,200,0.104,202.0,115.438,79.938,0.146,69.75,68.813,57.625,59.938,22.25,25.469,72,70,1000,200,0.034,203.625,111.188,85.938,0.06,69.688,69.5,56.563,60.25,29.781,24.859,72,70,1000,200,0.032,200.0,116.0,87.25,0.127,72.875,70.125,55.438,56.813,0.0,39.25,72,70,1000,200,0.134,399.5,82.125,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,1.174,0.0,2.567,0.657,0.254,0.749,0.219,0.528,0.015
5172008,731,1,1,3,1,100,26.96,100.0,100.0,100.0,1,1,652.223,251.756,0.626,12.584,0,80,55,1.4,1009.25,1062.991,1572.804,979.089,54.343,60.12,69.468,59.82,50.39,1.459,1.719,0.268,65.118,52.16,78.658,42.235,60.344,59.852,135.326,112.879,134.632,40.001,55.911,41.475,-10.852,110,110,70.063,68.875,55.406,66.313,13.367,35.031,72,70,1000,200,0.104,202.625,115.375,80.063,0.146,69.75,68.813,57.5,60.219,22.344,26.766,72,70,1000,200,0.031,192.25,113.25,84.688,0.06,69.625,69.25,56.469,61.344,31.719,25.094,72,70,1000,200,0.032,196.625,119.813,74.438,0.161,73.063,70.0,55.281,56.625,0.0,40.969,72,70,1000,200,0.133,399.5,81.938,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,0.019,1.166,0.0,2.573,0.652,0.252,0.745,0.248,1.055,0.015
5172008,732,1,1,3,1,100,25.728,100.0,100.0,100.0,1,1,652.223,251.756,0.584,12.511,0,80,55,1.4,1009.125,1094.357,1581.954,1022.046,54.13,60.12,69.36,59.82,50.39,1.387,1.715,0.271,65.103,52.085,78.574,42.494,60.324,59.852,135.547,112.879,134.484,39.929,55.806,41.329,-10.852,110,110,69.875,68.813,55.281,66.75,16.125,35.125,72,70,1000,200,0.103,201.0,115.438,80.25,0.171,69.688,68.75,57.5,60.625,25.297,25.469,72,70,1000,200,0.034,203.875,114.688,79.063,0.06,69.625,69.125,56.25,63.281,31.844,24.359,72,70,1000,200,0.035,201.25,121.75,74.938,0.161,72.875,69.875,55.063,56.531,0.0,39.75,72,70,1000,200,0.148,417.5,81.75,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.027,1.103,0.0,2.43,0.652,0.252,0.87,0.309,1.087,0.014
5172008,733,1,1,3,1,100,24.795,100.0,100.0,100.0,1,1,645.197,250.585,0.532,12.526,0,80,55,1.4,1014.125,1090.262,1570.975,1013.147,54.13,60.12,69.36,59.82,50.281,1.379,1.758,0.268,65.079,52.026,78.686,42.724,60.344,59.852,135.621,112.773,134.263,39.711,55.806,41.183,-10.852,110,110,69.938,68.875,55.219,66.938,13.406,34.969,72,70,1000,200,0.104,201.375,115.438,81.875,0.175,69.688,68.688,57.281,61.156,25.391,27.063,72,70,1000,200,0.03,191.75,115.688,73.5,0.06,69.625,69.063,56.25,64.875,31.969,23.875,72,70,1000,200,0.035,206.875,122.375,80.25,0.161,73.063,69.813,54.969,56.25,0.0,39.906,72,70,1000,200,0.148,416.0,81.563,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.032,1.146,0.0,2.558,0.645,0.251,0.849,0.366,0.978,0.013
5172008,734,1,1,3,1,100,23.552,100.0,100.0,100.0,1,1,667.445,249.414,0.479,13.166,0,80,55,1.4,1013.75,1105.284,1567.316,1010.182,54.023,60.12,69.251,59.82,50.281,1.433,1.729,0.271,64.979,52.002,78.38,42.897,60.447,59.959,135.768,112.879,134.189,39.929,55.806,41.329,-10.852,110,110,69.875,68.813,55.219,67.188,16.172,34.969,72,70,1000,200,0.104,200.875,115.688,82.688,0.176,69.688,68.688,57.281,61.531,25.5,25.5,72,70,1000,200,0.034,203.75,116.625,70.5,0.069,69.688,69.188,56.25,65.938,30.266,24.484,72,70,1000,200,0.033,203.125,122.813,83.375,0.183,73.063,69.688,54.969,56.25,0.0,40.781,72,70,1000,200,0.148,422.25,81.5,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.033,1.161,0.0,2.557,0.667,0.249,0.839,0.46,1.041,0.013
5172008,735,1,1,3,1,100,22.26,100.0,100.0,100.0,1,1,674.471,249.414,0.678,12.86,0,80,55,1.4,1031.875,1067.079,1567.316,995.367,53.917,60.12,69.251,59.93,50.281,1.36,1.708,0.275,65.108,51.986,78.491,43.012,60.538,59.959,135.99,112.879,134.263,39.929,55.806,41.256,-10.852,110,110,69.875,68.875,55.094,67.313,16.203,35.313,72,70,1000,200,0.101,198.625,115.563,83.0,0.177,69.75,68.75,57.219,61.813,22.719,26.688,72,70,1000,200,0.031,195.125,118.0,70.0,0.069,69.938,69.375,56.156,66.875,30.344,24.906,72,70,1000,200,0.032,199.125,122.938,85.125,0.141,73.188,69.625,54.906,56.031,0.0,42.5,72,70,1000,200,0.16,436.5,81.125,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.051,1.075,0.0,2.367,0.674,0.249,0.833,0.478,0.769,0.013
5172008,736,1,1,3,1,100,21.318,100.0,100.0,100.0,1,1,672.129,252.927,0.793,12.57,0,80,55,1.4,1052.5,1110.75,1581.954,1032.437,54.023,60.227,69.251,59.93,50.39,1.436,1.711,0.279,65.129,52.159,79.52,43.069,60.661,60.067,135.916,112.879,134.336,39.565,55.806,40.527,-10.852,110,110,69.875,68.875,55.219,67.188,16.219,35.094,72,70,1000,200,0.103,200.75,115.688,83.313,0.178,69.688,68.813,57.219,62.094,25.688,25.563,72,70,1000,200,0.034,204.0,119.063,71.0,0.069,70.0,69.5,56.094,67.125,19.031,25.266,72,70,1000,200,0.032,195.125,122.875,85.938,0.091,72.75,69.625,54.906,55.906,0.0,42.188,72,70,1000,200,0.167,445.75,81.125,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.054,0.745,0.0,1.678,0.672,0.253,0.833,0.479,0.485,0.013
5172008,737,1,1,3,1,100,20.784,100.0,100.0,100.0,1,1,658.078,250.585,0.835,12.613,0,80,55,1.4,1046.5,1090.262,1565.487,1026.498,54.237,60.227,69.251,59.93,50.825,1.372,1.775,0.268,65.077,52.123,79.631,43.185,60.765,60.067,135.842,112.667,134.779,39.42,56.12,40.381,-10.852,110,110,69.938,68.875,55.219,67.313,16.25,35.063,72,70,1000,200,0.103,200.375,115.563,83.375,0.172,69.75,68.813,57.219,62.344,22.922,25.438,72,70,1000,200,0.034,203.0,119.875,72.25,0.069,70.0,69.625,56.094,66.188,16.281,24.719,72,70,1000,200,0.033,198.875,122.375,86.5,0.069,72.625,69.5,55.063,56.031,0.0,42.281,72,70,1000,200,0.158,434.5,81.0,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.038,0.726,0.0,1.682,0.658,0.251,0.8,0.474,0.357,0.012
5172008,738,1,1,3,1,100,20.814,100.0,100.0,100.0,1,1,663.932,251.756,0.855,12.584,0,80,55,1.4,1046.5,1121.689,1565.487,1035.407,54.557,60.335,69.36,60.15,51.478,1.379,1.736,0.268,65.156,52.119,78.296,43.271,60.856,60.174,135.621,112.667,135.001,40.001,56.75,40.746,-10.852,110,110,69.938,68.875,55.594,67.563,16.266,35.0,72,70,1000,200,0.103,200.5,115.688,83.375,0.177,69.75,68.875,57.219,62.719,23.0,25.203,72,70,1000,200,0.034,203.375,121.188,73.938,0.102,70.063,69.688,56.25,65.0,16.25,24.047,72,70,1000,200,0.036,204.0,121.75,86.438,0.043,72.688,69.438,55.344,56.156,0.0,42.844,72,70,1000,200,0.156,432.75,80.875,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.023,0.56,0.0,1.3,0.664,0.252,0.827,0.695,0.219,0.012
5172008,739,1,1,3,1,100,21.204,100.0,100.0,100.0,1,1,656.907,250.585,0.835,12.86,0,80,55,1.4,1042.625,1128.531,1570.975,1036.892,54.876,60.335,69.251,60.04,51.913,1.387,1.743,0.268,65.095,52.052,77.379,43.3,60.92,60.174,135.252,112.879,135.001,40.583,57.589,41.329,-10.852,110,110,69.875,68.875,55.688,67.75,13.555,35.0,72,70,1000,200,0.103,200.125,115.563,83.5,0.181,69.75,68.938,57.281,63.313,23.078,25.969,72,70,1000,200,0.033,199.625,122.375,75.813,0.102,70.063,69.75,56.469,64.125,16.219,24.297,72,70,1000,200,0.034,204.125,120.875,86.063,0.026,72.625,69.438,55.531,56.25,0.0,42.781,72,70,1000,200,0.163,439.5,80.625,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.009,0.564,0.0,1.33,0.657,0.251,0.839,0.685,0.131,0.011
5172008,740,1,1,3,1,100,21.699,100.0,100.0,100.0,1,1,662.761,251.756,0.814,13.253,0,80,55,1.4,1043.25,1149.074,1569.145,1035.407,55.09,60.442,69.251,60.04,52.348,1.402,1.779,0.275,65.121,52.098,76.378,43.386,61.024,60.281,134.957,112.879,134.853,41.019,58.113,41.912,-10.852,110,110,69.938,68.938,55.906,67.75,13.57,35.094,72,70,1000,200,0.102,199.75,115.688,83.563,0.177,69.875,69.063,57.5,63.781,19.375,25.391,72,70,1000,200,0.034,203.25,123.125,79.063,0.1,70.188,69.75,56.563,63.063,16.188,24.984,72,70,1000,200,0.032,198.625,119.938,85.813,0.026,72.625,69.438,55.844,56.406,0.0,42.563,72,70,1000,200,0.167,445.75,80.5,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.004,0.692,0.0,1.641,0.663,0.252,0.822,0.635,0.128,0.011
5172008,741,1,1,3,1,100,22.393,100.0,100.0,100.0,1,1,661.59,250.585,0.772,12.54,0,80,55,1.4,1049.75,1099.82,1569.145,1025.014,55.41,60.442,69.251,60.15,52.675,1.41,1.74,0.271,65.085,52.097,75.989,43.386,61.076,60.388,134.883,112.879,134.632,40.874,58.218,41.84,-10.852,110,110,69.938,68.938,56.0,67.813,13.586,35.094,72,70,1000,200,0.102,200.0,115.563,83.688,0.173,69.875,69.063,57.5,63.969,19.453,26.547,72,70,1000,200,0.031,192.625,123.5,82.125,0.101,70.0,69.688,56.688,62.094,18.906,25.438,72,70,1000,200,0.031,194.75,119.25,85.625,0.026,72.438,69.5,55.844,56.531,0.0,41.813,72,70,1000,200,0.175,459.25,80.188,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.009,0.698,0.0,1.68,0.662,0.251,0.797,0.603,0.126,0.01
5172008,742,1,1,3,1,100,23.374,100.0,100.0,100.0,1,1,663.932,252.927,0.73,12.599,0,80,55,1.4,1051.625,1120.321,1576.464,1042.836,55.516,60.549,69.36,60.259,52.784,1.368,1.733,0.264,65.183,52.139,75.794,43.443,61.154,60.388,135.031,112.667,134.484,40.801,58.428,41.767,-10.852,110,110,69.938,69.0,56.219,67.938,13.602,35.094,72,70,1000,200,0.102,200.0,115.563,83.688,0.175,69.875,69.125,57.625,64.375,19.516,25.672,72,70,1000,200,0.034,201.875,123.563,84.125,0.102,70.0,69.625,56.781,61.313,21.781,25.234,72,70,1000,200,0.032,195.25,118.438,85.313,0.026,72.625,69.438,55.906,56.625,0.0,42.719,72,70,1000,200,0.174,457.25,80.188,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.018,0.69,0.0,1.688,0.664,0.253,0.806,0.58,0.124,0.01
5172008,743,1,1,3,1,100,24.437,100.0,100.0,100.0,1,1,681.497,252.927,0.657,12.555,0,80,55,1.4,1063.625,1121.689,1574.634,1044.322,55.729,60.549,69.36,60.369,53.001,1.406,1.758,0.271,65.153,52.122,75.155,43.558,61.225,60.388,135.104,112.879,134.263,40.656,58.428,41.694,-10.852,110,110,69.938,69.0,56.406,68.063,13.617,35.188,72,70,1000,200,0.102,199.5,115.563,83.688,0.175,70.0,69.188,57.625,64.5,15.758,25.328,72,70,1000,200,0.035,203.75,123.563,85.375,0.093,69.688,69.5,56.875,60.75,30.266,24.688,72,70,1000,200,0.034,198.875,117.375,85.188,0.026,72.438,69.375,56.0,56.719,0.0,41.969,72,70,1000,200,0.175,457.75,80.188,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.025,0.733,0.0,1.807,0.681,0.253,0.806,0.512,0.121,0.01
5172008,744,1,1,3,1,100,25.583,100.0,100.0,100.0,1,1,685.01,254.098,0.594,12.54,0,80,55,1.4,1048.0,1136.744,1583.785,1066.637,55.836,60.656,69.251,60.259,53.11,1.394,1.768,0.264,65.161,52.108,75.21,43.673,61.29,60.495,135.399,112.879,134.041,40.801,58.533,41.767,-10.852,110,110,69.938,69.0,56.5,68.125,13.625,35.094,72,70,1000,200,0.102,199.75,115.563,83.875,0.175,70.0,69.25,57.719,64.625,15.773,26.391,72,70,1000,200,0.032,197.75,123.313,86.063,0.057,69.625,69.375,57.094,60.875,32.219,23.828,72,70,1000,200,0.035,207.125,118.625,78.125,0.166,72.688,69.438,56.156,56.813,0.0,43.0,72,70,1000,200,0.178,463.0,79.875,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.036,0.683,0.0,1.68,0.685,0.254,0.802,0.306,0.971,0.009
5172008,745,1,1,3,1,100,26.905,100.0,100.0,100.0,1,1,682.668,252.927,0.553,13.267,0,80,55,1.4,1066.375,1136.744,1576.464,1063.66,55.943,60.656,69.251,60.369,53.219,1.398,1.69,0.279,65.186,52.12,75.266,43.673,61.458,60.603,135.768,112.879,134.041,41.382,58.638,42.277,-10.852,110,110,70.063,69.063,56.594,68.375,9.859,35.156,72,70,1000,200,0.102,199.75,115.688,84.0,0.176,70.125,69.313,57.719,64.375,11.063,25.641,72,70,1000,200,0.034,202.25,122.5,86.25,0.039,69.625,69.188,57.094,62.875,32.344,24.313,72,70,1000,200,0.034,203.75,120.938,73.875,0.196,72.625,69.563,56.25,57.0,0.0,43.813,72,70,1000,200,0.184,468.25,79.813,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.042,0.688,0.0,1.646,0.683,0.253,0.806,0.204,1.331,0.01
5172008,746,1,1,3,1,100,28.142,100.0,100.0,100.0,1,1,683.839,254.098,0.741,12.86,0,80,55,1.4,1075.625,1149.074,1609.426,1075.574,56.049,60.763,69.36,60.479,53.328,1.387,1.726,0.275,65.211,52.18,75.933,43.817,61.471,60.71,135.99,112.773,133.967,41.382,58.638,42.423,-10.852,110,110,69.938,69.063,56.594,68.438,13.641,35.313,72,70,1000,200,0.101,198.875,115.563,84.063,0.175,70.125,69.313,57.781,63.625,15.727,25.641,72,70,1000,200,0.034,201.125,121.375,85.688,0.022,69.625,69.188,57.156,65.313,30.641,24.703,72,70,1000,200,0.033,201.25,122.063,80.313,0.218,73.063,69.5,56.156,57.0,0.0,43.5,72,70,1000,200,0.193,478.0,79.625,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.065,0.776,0.0,1.856,0.684,0.254,0.797,0.113,1.313,0.009
5172008,747,1,1,3,1,100,29.299,100.0,100.0,100.0,1,1,679.155,255.269,0.835,12.599,0,80,55,1.4,1089.5,1136.744,1580.124,1060.682,56.049,60.87,69.36,60.589,53.328,1.387,1.747,0.275,65.216,52.192,75.766,43.932,61.497,60.71,136.063,112.879,134.263,41.237,58.638,42.423,-10.852,110,110,69.938,69.063,56.813,68.5,13.641,35.281,72,70,1000,200,0.102,199.25,115.563,84.125,0.173,70.0,69.313,57.781,62.906,11.031,25.5,72,70,1000,200,0.034,201.5,120.563,85.313,0.022,69.688,69.375,57.156,67.375,30.75,25.5,72,70,1000,200,0.031,193.625,122.813,85.438,0.231,72.75,69.563,56.406,57.094,0.0,45.688,72,70,1000,200,0.197,485.5,79.625,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.222,-0.072,0.065,0.859,0.0,2.072,0.679,0.255,0.786,0.112,1.245,0.009
5172008,748,1,1,3,1,100,30.893,100.0,100.0,100.0,1,1,680.326,254.098,0.866,12.599,0,80,55,1.4,1092.375,1142.223,1578.294,1060.682,56.156,60.977,69.36,60.589,53.328,1.421,1.754,0.275,65.256,52.211,75.349,44.019,61.594,60.924,135.916,112.879,134.779,41.164,58.743,42.933,-10.852,110,110,69.938,69.063,56.594,68.438,13.641,35.25,72,70,1000,200,0.102,199.875,115.438,84.125,0.181,70.0,69.188,57.781,62.219,15.703,25.906,72,70,1000,200,0.033,196.875,119.5,84.938,0.022,70.0,69.688,57.156,68.688,19.453,25.359,72,70,1000,200,0.032,194.25,122.813,88.125,0.137,72.688,69.625,56.406,57.094,0.0,45.781,72,70,1000,200,0.199,487.0,79.438,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.043,1.268,0.0,3.09,0.68,0.254,0.819,0.11,0.685,0.008
5172008,749,1,1,3,1,100,31.226,100.0,100.0,100.0,1,1,686.181,252.927,0.855,12.613,0,80,55,1.4,1102.75,1179.258,1580.124,1068.126,55.836,60.977,69.468,60.699,52.784,1.417,1.758,0.279,65.34,52.249,75.099,44.047,61.672,60.924,135.694,112.879,135.001,41.164,58.008,43.079,-10.852,110,110,69.938,69.125,56.594,68.438,13.648,35.281,72,70,1000,200,0.102,199.75,115.563,84.063,0.174,70.0,69.125,57.906,61.625,15.68,25.719,72,70,1000,200,0.034,200.875,118.188,84.688,0.022,70.063,70.0,57.156,68.125,16.719,25.078,72,70,1000,200,0.032,195.75,122.688,89.25,0.061,72.75,69.625,56.156,57.0,0.0,45.219,72,70,1000,200,0.207,494.75,79.188,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.026,1.434,0.0,3.349,0.686,0.253,0.792,0.106,0.294,0.008
5172008,750,1,1,3,1,100,31.031,100.0,100.0,100.0,1,1,692.035,254.098,0.855,13.267,0,80,55,1.4,1102.75,1191.625,1585.615,1096.454,55.41,61.084,69.468,60.808,52.022,1.372,1.779,0.275,65.416,52.331,76.239,44.047,61.75,61.031,135.326,112.879,135.149,41.455,56.96,43.152,-10.852,110,110,70.063,69.125,56.406,68.375,9.875,35.344,72,70,1000,200,0.102,199.625,115.563,84.0,0.176,70.0,69.063,57.719,61.0,15.688,25.313,72,70,1000,200,0.034,203.375,116.625,84.5,0.022,70.063,70.125,57.094,66.75,16.688,25.016,72,70,1000,200,0.032,196.375,121.75,88.938,0.031,72.75,69.625,55.844,56.813,0.0,44.719,72,70,1000,200,0.215,508.0,79.125,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.007,1.452,0.0,3.122,0.692,0.254,0.803,0.102,0.147,0.008
5172008,751,1,1,3,1,100,30.283,100.0,100.0,100.0,1,1,683.839,252.927,0.824,12.875,0,80,55,1.4,1104.0,1164.158,1572.804,1080.046,54.983,61.191,69.468,60.808,51.369,1.368,1.775,0.268,65.424,52.332,76.628,44.047,61.795,61.138,135.104,112.879,135.001,41.746,56.225,43.444,-10.852,110,110,70.063,69.125,55.906,68.063,13.641,35.344,72,70,1000,200,0.102,199.875,115.438,83.875,0.177,70.0,69.0,57.719,60.625,19.484,26.297,72,70,1000,200,0.032,197.625,115.063,84.313,0.022,70.188,70.125,56.875,65.313,12.719,24.875,72,70,1000,200,0.033,197.375,120.875,88.438,0.026,73.063,69.563,55.438,56.625,0.0,46.969,72,70,1000,200,0.216,510.75,79.0,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.004,1.51,0.0,3.031,0.684,0.253,0.807,0.098,0.122,0.008
5172008,752,1,1,3,1,100,29.359,100.0,100.0,100.0,1,1,701.403,255.269,0.772,12.599,0,80,55,1.4,1113.0,1199.875,1580.124,1103.92,54.663,61.298,69.468,60.918,51.152,1.383,1.8,0.279,65.484,52.391,76.628,44.047,61.834,61.246,135.104,112.879,134.779,41.6,55.806,43.225,-10.852,110,110,70.063,69.125,55.813,67.938,9.859,35.375,72,70,1000,200,0.101,199.75,115.438,83.688,0.175,69.875,68.875,57.625,60.438,19.531,25.797,72,70,1000,200,0.033,201.375,113.438,84.188,0.022,70.188,70.063,56.688,63.781,12.648,24.328,72,70,1000,200,0.035,201.5,119.75,87.813,0.026,72.875,69.5,55.344,56.406,0.0,46.594,72,70,1000,200,0.229,523.5,79.0,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.011,1.441,0.0,2.838,0.701,0.255,0.803,0.093,0.12,0.008
5172008,753,1,1,3,1,100,29.031,100.0,100.0,100.0,1,1,702.574,262.295,0.72,12.57,0,80,55,1.4,1121.375,1198.5,1655.286,1117.37,54.663,61.405,69.36,61.028,51.152,1.364,1.772,0.26,65.536,52.431,76.406,43.99,61.899,61.353,135.252,112.879,134.558,41.528,56.12,43.152,-10.852,110,110,70.063,69.125,55.688,67.813,9.852,35.625,72,70,1000,200,0.101,198.25,115.438,83.563,0.173,69.75,68.813,57.625,60.219,23.359,25.734,72,70,1000,200,0.034,201.25,112.25,84.125,0.022,70.063,70.063,56.563,62.563,12.586,23.953,72,70,1000,200,0.035,206.0,119.0,87.5,0.026,72.875,69.438,55.344,56.25,0.0,48.188,72,70,1000,200,0.228,523.0,78.688,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.022,1.399,0.0,2.83,0.703,0.262,0.797,0.09,0.118,0.007
5172008,754,1,1,3,1,100,28.674,100.0,100.0,100.0,1,1,702.574,274.005,0.657,12.526,0,80,55,1.4,1127.25,1188.876,1756.47,1096.454,54.663,61.405,69.36,61.138,51.26,1.337,1.815,0.246,65.769,52.635,76.712,43.961,61.977,61.46,135.399,112.879,134.336,41.6,56.225,43.152,-10.852,110,110,70.063,69.063,55.813,67.813,9.836,36.031,72,70,1000,200,0.099,196.75,115.563,83.563,0.176,69.75,68.813,57.625,60.031,23.438,25.813,72,70,1000,200,0.033,200.125,112.313,84.688,0.035,70.063,70.0,56.563,61.688,16.453,24.344,72,70,1000,200,0.034,203.375,117.313,87.25,0.026,72.688,69.438,55.344,56.156,0.0,47.938,72,70,1000,200,0.229,522.0,78.688,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.031,1.329,0.0,2.695,0.703,0.274,0.814,0.14,0.113,0.008
