DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,755,1,1,3,1,100,28.274,100.0,100.0,100.0,1,1,720.138,286.885,0.605,13.195,0,80,55,1.4,1125.875,1187.501,1843.219,1111.39,54.663,61.619,69.251,61.138,51.26,1.337,1.807,0.227,66.287,52.986,75.349,43.904,61.912,61.567,135.694,112.667,134.263,41.819,56.225,43.298,-10.852,110,110,70.188,69.125,55.688,67.813,6.035,35.688,72,70,1000,200,0.102,201.0,115.563,83.563,0.169,69.75,68.75,57.625,60.031,23.531,26.016,72,70,1000,200,0.033,199.0,113.438,84.813,0.069,70.0,69.813,56.469,60.75,19.172,25.484,72,70,1000,200,0.031,192.875,115.563,87.0,0.026,72.438,69.313,55.281,56.156,0.0,48.25,72,70,1000,200,0.235,530.5,78.5,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.038,1.355,0.0,2.705,0.72,0.287,0.782,0.286,0.107,0.007
5172008,756,1,1,3,1,100,27.936,100.0,100.0,100.0,1,1,722.48,288.056,0.542,12.86,0,80,55,1.4,1141.625,1182.005,1848.764,1096.454,54.663,61.726,69.251,61.357,51.26,1.364,1.818,0.231,66.549,53.197,75.099,43.846,61.977,61.781,135.916,112.879,134.189,42.182,56.33,43.662,-10.852,110,110,70.063,69.063,55.688,67.313,9.781,36.156,72,70,1000,200,0.099,196.625,115.375,83.375,0.139,69.75,68.688,57.5,60.625,23.625,25.844,72,70,1000,200,0.033,200.5,116.313,79.438,0.069,70.0,69.625,56.469,60.156,22.047,25.109,72,70,1000,200,0.032,195.25,114.375,86.875,0.026,72.438,69.438,55.344,56.031,0.0,47.0,72,70,1000,200,0.237,533.0,78.375,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.041,1.345,0.0,2.638,0.722,0.288,0.643,0.368,0.103,0.006
5172008,757,1,1,3,1,100,27.518,100.0,100.0,100.0,1,1,722.48,290.398,0.626,12.599,0,80,55,1.4,1136.25,1219.145,1852.461,1118.865,54.663,61.833,69.143,61.467,51.26,1.33,1.818,0.242,66.752,53.331,74.738,43.789,62.068,61.889,136.063,112.986,134.189,41.6,56.33,43.371,-10.852,110,110,70.063,69.063,55.688,66.813,9.75,35.031,72,70,1000,200,0.107,205.125,115.188,81.438,0.132,69.75,68.688,57.5,61.531,23.703,25.766,72,70,1000,200,0.033,200.625,117.813,72.438,0.069,69.688,69.5,56.469,59.938,30.594,23.969,72,70,1000,200,0.035,204.125,115.5,85.75,0.143,72.688,69.438,55.281,56.031,0.0,47.375,72,70,1000,200,0.236,534.0,78.25,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.051,1.515,0.0,3.094,0.722,0.29,0.644,0.452,0.615,0.006
5172008,758,1,1,3,1,100,27.421,100.0,100.0,100.0,1,1,741.216,292.74,0.751,12.526,0,80,55,1.4,1148.0,1219.145,1856.158,1127.842,54.77,61.941,69.143,61.577,51.478,1.36,1.857,0.231,66.927,53.491,74.404,43.645,62.139,61.996,136.063,112.879,134.336,40.874,56.54,42.715,-10.852,110,110,70.063,69.063,55.688,66.625,9.711,36.0,72,70,1000,200,0.1,199.25,115.063,79.938,0.131,69.875,68.688,57.5,62.094,20.016,25.688,72,70,1000,200,0.034,200.5,119.25,70.563,0.077,69.625,69.188,56.469,61.313,32.531,24.031,72,70,1000,200,0.035,204.875,119.125,72.813,0.174,72.625,69.438,55.344,56.031,0.0,48.75,72,70,1000,200,0.249,545.0,78.25,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.056,1.472,0.0,3.198,0.741,0.293,0.665,0.541,1.163,0.006
5172008,759,1,1,3,1,100,27.453,100.0,100.0,100.0,1,1,738.874,291.569,0.824,12.788,0,80,55,1.4,1145.875,1215.013,1852.461,1118.865,54.876,62.048,69.034,61.687,51.696,1.368,1.878,0.253,67.012,53.646,73.959,43.53,62.126,62.21,135.99,112.879,134.779,40.51,56.855,42.35,-10.852,110,110,70.063,69.063,55.688,66.313,9.68,36.031,72,70,1000,200,0.101,197.5,114.938,79.625,0.129,69.75,68.75,57.5,62.625,23.859,25.688,72,70,1000,200,0.033,200.75,120.125,72.313,0.083,69.625,69.125,56.469,63.594,32.656,24.172,72,70,1000,200,0.034,204.0,120.875,76.063,0.193,72.438,69.5,55.344,56.156,0.0,48.906,72,70,1000,200,0.249,544.5,78.125,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,0.043,1.44,0.0,3.263,0.739,0.292,0.659,0.573,1.248,0.006
5172008,800,1,1,3,1,100,27.318,100.0,100.0,100.0,1,1,754.096,293.911,0.845,13.267,0,80,55,1.4,1139.125,1210.883,1858.007,1133.83,54.876,62.262,69.034,61.797,51.696,1.379,1.882,0.231,67.114,53.646,74.126,43.443,62.23,62.317,135.768,112.667,135.149,40.728,56.96,42.423,-10.852,110,110,70.188,69.0,55.813,66.188,9.648,35.063,72,70,1000,200,0.106,205.25,114.938,79.25,0.141,69.75,68.813,57.5,62.906,23.953,25.328,72,70,1000,200,0.034,202.5,120.875,75.25,0.074,69.688,69.188,56.563,65.625,30.969,24.531,72,70,1000,200,0.033,201.5,121.75,81.813,0.198,72.25,69.5,55.344,56.031,0.0,49.438,72,70,1000,200,0.244,540.0,78.063,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.023,1.385,0.0,3.119,0.754,0.294,0.727,0.487,1.141,0.005
5172008,801,1,1,3,1,100,26.901,100.0,100.0,100.0,1,1,727.164,295.082,0.814,12.57,0,80,55,1.4,1139.125,1187.501,1859.856,1090.485,54.77,62.262,69.034,61.906,51.478,1.387,1.864,0.242,67.194,53.765,74.571,43.357,62.443,62.425,135.326,112.879,135.075,40.728,56.855,42.496,-10.852,110,110,70.063,69.0,55.813,66.188,9.625,36.281,72,70,1000,200,0.099,196.75,114.938,79.188,0.137,69.875,68.938,57.5,63.0,20.25,26.594,72,70,1000,200,0.031,192.25,121.375,77.25,0.073,69.938,69.313,56.563,66.938,22.547,25.328,72,70,1000,200,0.031,194.25,122.25,85.0,0.13,72.188,69.438,55.344,56.031,0.0,47.75,72,70,1000,200,0.248,545.5,77.938,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.842,11.964,12.501,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,542.0,538.0,525.5,-0.072,539.5,531.5,16.875,0.009,1.378,0.0,3.082,0.727,0.295,0.708,0.465,0.698,0.005
5172008,802,1,1,3,1,100,26.84,100.0,100.0,100.0,1,1,735.361,293.911,0.793,12.54,0,80,55,1.4,1135.125,1221.9,1859.856,1118.865,54.876,62.583,69.468,62.126,51.478,1.364,1.875,0.253,67.233,53.797,74.96,42.753,62.605,62.746,135.104,112.667,135.001,40.51,56.75,42.35,-10.852,110,110,69.938,69.75,55.688,66.188,9.609,35.188,72,70,1000,200,0.108,203.75,114.938,79.188,0.146,69.875,69.188,57.5,63.313,20.297,25.656,72,70,1000,200,0.034,202.0,121.75,78.25,0.073,70.063,69.75,56.469,66.938,16.953,24.859,72,70,1000,200,0.033,197.5,122.188,86.438,0.061,72.625,69.438,55.344,56.031,0.0,47.438,72,70,1000,200,0.246,542.5,77.813,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.82,11.935,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,322.0,555.0,557.5,547.0,291.75,555.0,552.0,546.5,0.004,1.421,0.0,3.2,0.735,0.294,0.755,0.458,0.315,0.005
5172008,803,1,1,3,1,100,26.366,100.0,100.0,100.0,1,1,750.583,296.253,0.782,12.555,0,80,55,1.4,1141.875,1239.82,1869.103,1135.327,54.77,62.476,69.685,62.236,51.478,1.364,1.893,0.238,67.445,53.92,74.543,42.178,62.573,62.639,134.957,112.879,134.779,40.22,56.96,42.131,-10.852,110,110,69.938,70.938,55.688,66.313,13.383,36.438,72,70,1000,200,0.098,196.125,114.813,79.25,0.146,70.125,69.875,57.5,63.406,11.844,25.578,72,70,1000,200,0.034,202.0,121.938,78.938,0.029,70.313,70.313,56.469,65.688,12.984,24.094,72,70,1000,200,0.035,203.25,121.188,86.625,0.026,72.75,69.438,55.344,56.031,0.0,49.313,72,70,1000,200,0.264,561.0,77.688,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.804,11.939,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,556.0,561.0,553.0,302.5,556.5,557.5,554.0,0.006,1.433,0.0,3.328,0.751,0.296,0.751,0.18,0.13,0.005
5172008,804,1,1,3,1,100,26.387,100.0,100.0,100.0,1,1,756.438,299.766,0.73,13.195,0,80,55,1.4,1152.125,1259.143,1872.802,1163.817,54.876,62.583,70.226,62.346,51.587,1.36,1.896,0.246,67.609,54.148,74.404,41.459,62.573,62.746,134.957,112.879,134.484,40.001,57.064,41.985,-10.852,110,110,70.063,72.313,55.688,66.5,9.578,35.406,72,70,1000,200,0.106,202.375,114.813,79.938,0.146,70.313,70.625,57.281,63.313,7.078,25.406,72,70,1000,200,0.034,202.125,121.188,79.125,0.022,70.625,71.0,56.469,64.375,0.0,23.891,72,70,1000,200,0.035,206.25,120.063,86.188,0.026,73.188,69.563,55.344,56.156,0.0,50.688,72,70,1000,200,0.284,582.5,77.563,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.801,11.929,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,556.0,560.5,552.5,307.0,555.5,558.0,554.0,0.016,1.534,0.0,3.631,0.756,0.3,0.736,0.134,0.127,0.004
5172008,805,1,1,3,1,100,26.242,100.0,100.0,100.0,1,1,775.173,297.424,0.699,13.078,0,80,55,1.4,1178.375,1270.197,1872.802,1178.84,54.876,62.69,70.768,62.455,51.696,1.391,1.935,0.242,67.65,54.142,73.876,40.941,62.573,62.746,135.252,112.879,134.336,40.365,57.169,42.204,-10.852,110,110,70.188,73.313,55.813,66.625,5.754,36.469,72,70,1000,200,0.099,196.125,114.813,80.063,0.101,70.563,71.5,57.5,62.813,0.0,26.859,72,70,1000,200,0.03,192.5,120.125,79.063,0.022,70.688,71.688,56.469,62.969,0.0,24.063,72,70,1000,200,0.035,205.0,119.25,85.813,0.026,73.313,69.625,55.344,56.031,0.0,51.156,72,70,1000,200,0.307,605.5,77.563,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.801,11.922,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,555.0,559.5,551.5,307.5,554.5,557.0,553.0,0.029,1.431,0.0,3.336,0.775,0.297,0.507,0.13,0.126,0.005
5172008,806,1,1,3,1,100,26.351,100.0,100.0,100.0,1,1,779.857,300.937,0.657,12.526,0,80,55,1.4,1203.125,1310.339,1882.052,1207.439,54.983,62.797,71.31,62.565,51.587,1.314,1.953,0.242,67.901,54.25,74.043,40.423,62.547,62.746,135.473,112.879,134.189,40.22,56.96,42.131,-10.852,110,110,70.5,73.875,55.688,64.75,0.0,35.594,72,70,1000,200,0.105,200.75,113.813,80.063,0.012,70.875,72.25,57.5,62.094,0.0,25.875,72,70,1000,200,0.033,200.375,119.375,78.938,0.022,70.875,72.375,56.469,61.875,0.0,24.328,72,70,1000,200,0.034,203.125,117.625,85.625,0.026,73.313,69.75,55.281,55.906,0.0,51.781,72,70,1000,200,0.322,622.5,77.438,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.804,11.932,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,553.5,557.5,550.0,307.5,553.0,555.5,551.5,0.037,1.43,0.0,3.32,0.78,0.301,0.059,0.128,0.12,0.005
5172008,807,1,1,3,1,100,26.02,100.0,100.0,100.0,1,1,792.738,300.937,0.605,12.511,0,80,55,1.4,1215.75,1331.146,1880.202,1214.978,54.876,62.904,71.527,62.565,51.804,1.368,1.967,0.246,68.024,54.401,73.403,40.049,62.495,62.853,135.99,112.879,134.263,40.074,57.169,41.985,-10.852,110,110,70.563,74.125,55.813,61.906,0.0,36.469,72,70,1000,200,0.099,196.25,112.875,79.75,0.012,71.063,72.875,57.5,61.25,0.0,25.641,72,70,1000,200,0.034,201.75,117.688,78.938,0.022,71.188,73.0,56.469,60.875,0.0,24.875,72,70,1000,200,0.032,199.125,116.125,85.313,0.026,73.625,69.813,55.344,56.031,0.0,53.594,72,70,1000,200,0.346,640.5,77.313,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.796,11.923,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,552.0,555.5,548.5,307.0,551.0,554.5,550.5,0.045,1.399,0.0,3.316,0.793,0.301,0.057,0.123,0.116,0.004
5172008,808,1,1,3,1,100,26.215,100.0,100.0,100.0,1,1,796.25,304.45,0.584,12.817,0,80,55,1.4,1245.75,1332.534,1898.708,1237.624,54.983,62.904,71.635,62.565,52.022,1.349,1.921,0.257,68.202,54.586,73.459,39.819,62.573,63.068,136.211,112.773,134.263,39.856,57.379,41.767,-10.852,110,110,70.563,74.188,55.906,59.969,0.0,35.438,72,70,1000,200,0.106,202.375,112.0,79.625,0.012,71.375,73.313,57.5,60.813,0.0,25.406,72,70,1000,200,0.034,202.75,116.313,78.813,0.022,71.313,73.438,56.469,60.25,0.0,25.344,72,70,1000,200,0.031,194.0,114.375,85.188,0.026,73.688,69.688,55.438,56.031,0.0,54.813,72,70,1000,200,0.363,659.5,77.25,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.805,11.935,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,551.0,554.0,547.5,307.0,549.5,553.0,548.5,0.049,1.398,0.0,3.398,0.796,0.304,0.056,0.119,0.11,0.004
5172008,809,1,1,3,1,100,26.809,100.0,100.0,100.0,1,1,814.986,304.45,0.72,13.238,0,80,55,1.4,1259.375,1351.983,1913.519,1249.722,55.196,63.118,71.96,62.675,52.24,1.372,2.01,0.246,68.385,54.656,73.57,39.618,62.703,63.282,136.432,112.879,134.336,39.783,57.589,41.767,-10.852,110,110,70.563,74.25,56.0,58.906,0.0,36.438,72,70,1000,200,0.099,196.5,111.313,79.375,0.012,71.438,73.688,57.5,60.531,0.0,25.219,72,70,1000,200,0.034,202.875,114.688,78.813,0.022,71.313,73.75,56.563,59.844,0.0,24.828,72,70,1000,200,0.033,197.5,112.75,85.125,0.026,73.813,69.688,55.438,56.031,0.0,55.313,72,70,1000,200,0.378,670.5,77.063,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.817,11.942,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,549.5,552.0,546.0,307.0,548.0,551.0,547.0,0.064,1.475,0.0,3.643,0.815,0.304,0.055,0.114,0.104,0.004
5172008,810,1,1,3,1,100,26.771,100.0,100.0,100.0,1,1,827.866,306.792,0.741,12.511,0,80,55,1.4,1248.875,1392.354,1911.667,1296.731,55.09,63.225,72.069,62.895,52.131,1.341,2.003,0.246,68.576,54.783,73.542,39.589,62.871,63.175,136.506,112.667,134.779,40.22,57.589,42.131,-10.852,110,110,70.563,74.688,56.0,58.313,0.0,34.969,72,70,1000,200,0.109,206.0,110.563,79.188,0.012,71.563,74.063,57.5,60.219,0.0,26.016,72,70,1000,200,0.033,199.5,113.313,78.75,0.022,71.5,73.938,56.563,59.469,0.0,23.953,72,70,1000,200,0.036,204.25,111.438,85.0,0.026,73.813,69.875,55.438,56.156,0.0,56.594,72,70,1000,200,0.403,695.0,77.0,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.807,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,548.0,550.0,545.0,306.5,546.0,549.5,545.0,0.054,1.377,0.0,3.316,0.828,0.307,0.055,0.11,0.099,0.003
5172008,811,1,1,3,1,100,27.49,100.0,100.0,100.0,1,1,836.063,309.133,0.751,12.511,0,80,55,1.4,1291.125,1385.385,1924.631,1284.58,55.303,63.118,71.96,62.895,52.24,1.356,1.982,0.264,68.62,54.887,73.542,39.561,63.02,63.175,136.285,112.879,135.075,39.929,57.589,41.912,-10.852,110,110,70.688,75.0,56.0,57.906,0.0,36.375,72,70,1000,200,0.099,196.75,109.688,79.125,0.012,71.438,74.375,57.5,60.031,0.0,25.578,72,70,1000,200,0.034,202.0,111.938,78.75,0.022,71.5,74.125,56.563,59.344,0.0,24.0,72,70,1000,200,0.035,205.5,110.125,84.688,0.026,73.688,70.0,55.531,56.031,0.0,57.469,72,70,1000,200,0.413,703.5,76.875,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.823,11.942,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,547.0,548.5,543.5,306.5,544.0,548.0,543.5,0.039,1.405,0.0,3.441,0.836,0.309,0.053,0.106,0.096,0.003
5172008,812,1,1,3,1,100,28.242,100.0,100.0,100.0,1,1,825.524,307.963,0.741,12.7,0,80,55,1.4,1307.0,1389.566,1933.893,1292.173,55.516,63.118,72.069,62.895,52.457,1.345,1.999,0.238,68.739,54.967,71.457,39.445,63.098,63.175,136.063,112.879,135.37,39.711,57.694,41.767,-10.852,110,110,70.688,74.938,56.219,57.656,0.0,35.719,72,70,1000,200,0.104,203.0,108.938,78.875,0.012,71.688,74.625,57.625,59.938,0.0,26.203,72,70,1000,200,0.033,195.25,110.75,78.5,0.022,71.688,74.313,56.688,59.0,0.0,24.219,72,70,1000,200,0.034,204.0,109.0,84.688,0.026,73.313,69.938,55.531,56.156,0.0,56.969,72,70,1000,200,0.42,709.0,76.875,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.81,11.932,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,545.5,547.0,542.0,306.25,543.0,546.5,542.0,0.022,1.452,0.0,3.622,0.826,0.308,0.052,0.103,0.092,0.003
5172008,813,1,1,3,1,100,28.757,100.0,100.0,100.0,1,1,838.405,309.133,0.741,13.195,0,80,55,1.4,1303.375,1395.142,1930.188,1290.653,55.516,63.118,72.177,62.785,52.457,1.368,2.01,0.242,68.873,55.039,71.346,39.187,63.124,63.175,135.694,112.879,135.37,39.493,57.799,41.548,-10.852,110,110,70.688,75.188,56.0,57.656,0.0,36.094,72,70,1000,200,0.101,198.25,108.125,78.688,0.012,71.75,74.75,57.625,59.719,0.0,25.766,72,70,1000,200,0.034,201.75,109.5,78.5,0.022,71.688,74.5,56.688,58.906,0.0,24.75,72,70,1000,200,0.033,200.5,107.75,84.5,0.026,73.438,69.875,55.594,56.25,0.0,58.438,72,70,1000,200,0.423,712.5,76.75,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.804,11.929,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,544.0,545.5,541.5,306.0,542.5,545.0,540.5,0.011,1.481,0.0,3.762,0.838,0.309,0.051,0.099,0.088,0.003
5172008,814,1,1,3,1,100,29.254,100.0,100.0,100.0,1,1,846.602,309.133,0.72,12.511,0,80,55,1.4,1303.375,1400.72,1948.717,1295.211,55.516,63.118,72.285,62.895,52.457,1.364,2.021,0.238,68.879,55.066,70.345,38.985,63.111,63.175,135.473,112.986,135.37,40.001,57.799,41.84,-10.852,110,110,70.75,75.25,56.344,57.594,0.0,36.469,72,70,1000,200,0.1,197.0,107.438,78.563,0.012,71.938,74.875,57.625,59.719,0.0,25.484,72,70,1000,200,0.034,201.75,108.313,78.438,0.022,71.813,74.688,56.781,58.844,0.0,25.297,72,70,1000,200,0.031,195.875,106.688,84.5,0.026,73.813,69.813,55.594,56.25,0.0,58.25,72,70,1000,200,0.446,731.0,76.75,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.8,11.906,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,543.0,544.0,540.5,305.75,540.5,543.5,539.5,0.003,1.293,0.0,3.191,0.847,0.309,0.05,0.095,0.084,0.003
5172008,815,1,1,3,1,100,29.507,100.0,100.0,100.0,1,1,852.456,312.646,0.678,12.54,0,80,55,1.4,1324.5,1434.235,1945.01,1327.172,55.41,63.332,72.502,63.004,52.457,1.379,2.031,0.253,68.978,55.208,69.928,38.87,63.137,63.282,135.252,112.986,135.075,39.856,57.694,41.985,-10.852,110,110,70.75,75.125,56.344,57.594,0.0,35.031,72,70,1000,200,0.109,207.125,106.5,78.5,0.012,72.0,75.0,57.625,59.656,0.0,25.281,72,70,1000,200,0.034,202.75,107.188,78.438,0.022,71.938,74.75,56.781,58.844,0.0,25.453,72,70,1000,200,0.031,195.25,105.75,84.438,0.026,73.813,69.75,55.594,56.25,0.0,60.75,72,70,1000,200,0.468,747.5,76.75,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.801,11.907,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,542.0,542.5,539.5,305.75,540.0,542.5,538.0,0.005,1.497,0.0,3.703,0.852,0.313,0.049,0.092,0.08,0.003
5172008,816,1,1,3,1,100,30.249,100.0,100.0,100.0,1,1,875.876,312.646,0.636,12.613,0,80,55,1.4,1349.5,1439.829,1935.745,1340.901,55.516,63.332,72.502,63.004,52.566,1.406,2.056,0.238,69.112,55.311,69.872,38.669,63.15,63.175,135.104,112.986,134.779,39.565,57.799,41.621,-10.852,110,110,70.75,75.188,56.344,57.5,0.0,36.219,72,70,1000,200,0.101,198.125,105.688,78.313,0.012,72.0,75.125,57.719,59.656,0.0,26.063,72,70,1000,200,0.033,199.625,106.188,78.438,0.022,71.938,74.938,56.781,58.719,0.0,25.375,72,70,1000,200,0.032,194.0,104.75,84.188,0.026,73.688,69.75,55.844,56.25,0.0,61.0,72,70,1000,200,0.491,767.0,76.438,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.801,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,540.5,541.0,539.0,305.25,538.5,541.5,536.5,0.009,1.422,0.0,3.598,0.876,0.313,0.048,0.088,0.078,0.002
5172008,817,1,1,3,1,100,31.24,100.0,100.0,100.0,1,1,875.876,314.988,0.594,13.253,0,80,55,1.4,1363.0,1456.622,1957.984,1324.125,55.623,63.332,72.611,63.004,52.784,1.353,2.031,0.253,69.143,55.336,70.4,38.554,63.26,63.282,135.178,112.986,134.632,39.493,57.799,41.621,-10.852,110,110,70.75,75.125,56.594,57.5,0.0,36.375,72,70,1000,200,0.1,197.75,105.125,78.188,0.012,72.125,75.313,57.719,59.656,0.0,26.656,72,70,1000,200,0.034,202.25,105.063,78.375,0.022,71.813,75.063,56.781,58.719,0.0,25.281,72,70,1000,200,0.032,194.75,103.938,84.125,0.026,73.625,69.813,55.844,56.406,0.0,61.844,72,70,1000,200,0.511,778.5,76.375,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.793,11.91,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,539.5,540.0,538.0,305.0,537.5,540.5,535.5,0.015,1.541,0.0,3.913,0.876,0.315,0.047,0.085,0.075,0.002
5172008,818,1,1,3,1,100,32.504,100.0,100.0,100.0,1,1,896.953,311.475,0.563,12.526,0,80,55,1.4,1372.125,1481.848,1937.598,1354.648,55.729,63.332,72.502,63.114,52.675,1.337,2.053,0.249,69.425,55.534,70.373,38.554,63.39,63.389,135.104,112.986,134.484,39.856,57.904,42.204,-10.852,110,110,70.75,75.125,56.5,57.5,0.0,34.875,72,70,1000,200,0.11,207.625,104.188,77.938,0.012,72.188,75.375,57.719,59.656,0.0,27.094,72,70,1000,200,0.034,202.5,104.313,78.375,0.022,72.0,75.188,56.875,58.719,0.0,24.828,72,70,1000,200,0.033,197.375,103.063,84.125,0.026,73.438,69.688,55.844,56.406,0.0,63.156,72,70,1000,200,0.525,791.0,76.375,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.795,11.904,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,538.5,539.0,537.5,305.0,536.0,539.5,534.5,0.016,1.63,0.0,4.08,0.897,0.311,0.046,0.083,0.071,0.002
5172008,819,1,1,3,1,100,32.524,100.0,100.0,100.0,1,1,909.833,314.988,0.532,12.54,0,80,55,1.4,1388.875,1504.307,1945.01,1391.399,55.516,63.439,72.611,63.224,52.348,1.349,2.074,0.26,69.616,55.568,70.623,38.468,63.552,63.389,135.104,112.773,134.263,39.711,57.589,42.277,-10.852,110,110,70.75,75.188,56.406,57.5,0.0,36.031,72,70,1000,200,0.101,199.125,103.438,77.875,0.011,72.188,75.563,57.719,59.656,0.0,26.328,72,70,1000,200,0.039,217.125,103.5,78.375,0.022,72.0,75.25,56.875,58.719,0.0,24.328,72,70,1000,200,0.035,201.5,102.313,83.938,0.026,73.25,69.625,55.594,56.25,0.0,63.188,72,70,1000,200,0.519,788.0,76.313,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.792,11.901,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,537.5,537.5,537.0,304.75,534.0,538.5,533.5,0.02,1.8,0.0,4.464,0.91,0.315,0.041,0.08,0.069,0.002
5172008,820,1,1,3,1,100,32.506,100.0,100.0,100.0,1,1,909.833,319.672,0.49,12.599,0,80,55,1.4,1394.625,1494.477,1972.816,1388.331,55.41,63.439,72.611,63.114,52.24,1.349,2.07,0.253,69.566,55.628,71.846,38.439,63.668,63.603,135.252,112.986,134.115,39.493,57.064,41.985,-10.852,110,110,71.0,75.25,56.344,57.313,0.0,36.281,72,70,1000,200,0.101,197.875,102.813,77.625,0.012,72.313,75.625,57.625,59.438,0.0,27.063,72,70,1000,200,0.038,215.875,102.563,78.25,0.022,72.063,75.313,56.781,58.625,0.0,24.016,72,70,1000,200,0.035,205.375,101.563,83.938,0.026,73.25,69.688,55.531,56.156,0.0,64.188,72,70,1000,200,0.521,789.0,76.313,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.812,11.92,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,537.0,536.5,536.5,304.5,532.0,537.5,532.5,0.025,1.787,0.0,4.356,0.91,0.32,0.044,0.078,0.067,0.002
5172008,821,1,1,3,1,100,32.585,100.0,100.0,100.0,1,1,937.936,318.501,0.448,13.107,0,80,55,1.4,1406.875,1525.395,1950.57,1417.514,55.196,63.439,72.611,63.224,51.913,1.368,2.085,0.249,69.773,55.787,71.763,38.496,63.759,63.603,135.252,112.986,134.041,39.347,56.96,41.985,-10.852,110,110,70.75,75.375,56.219,57.219,0.0,35.375,72,70,1000,200,0.105,205.375,102.188,77.5,0.012,72.563,75.625,57.625,59.438,0.0,27.641,72,70,1000,200,0.04,220.25,101.75,78.25,0.022,72.063,75.375,56.781,58.625,0.0,24.656,72,70,1000,200,0.035,205.625,100.813,83.813,0.026,73.25,69.688,55.438,56.031,0.0,63.844,72,70,1000,200,0.544,806.5,76.313,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.809,11.92,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,535.5,535.5,535.5,304.5,532.5,537.0,532.0,0.024,1.963,0.0,4.797,0.938,0.319,0.043,0.075,0.064,0.003
5172008,822,1,1,3,1,100,32.216,100.0,100.0,100.0,1,1,920.372,318.501,0.396,12.555,0,80,55,1.4,1438.0,1508.522,1959.838,1406.752,54.983,63.547,72.611,63.224,51.587,1.33,2.081,0.253,69.912,55.916,72.764,38.41,63.895,63.603,135.252,112.986,133.82,39.565,56.855,42.058,-10.852,110,110,71.0,75.313,56.0,57.219,0.0,36.0,72,70,1000,200,0.101,199.25,101.563,77.375,0.012,72.563,75.625,57.5,59.375,0.0,28.188,72,70,1000,200,0.041,221.25,101.063,78.25,0.022,72.25,75.5,56.563,58.438,0.0,25.656,72,70,1000,200,0.037,210.375,100.25,83.625,0.026,73.313,69.688,55.344,55.906,0.0,64.938,72,70,1000,200,0.559,817.5,76.188,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.795,11.91,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,534.5,534.5,535.5,304.5,532.0,536.0,530.5,0.025,1.81,0.0,4.342,0.92,0.319,0.042,0.073,0.063,0.002
5172008,823,1,1,3,1,100,32.207,100.0,100.0,100.0,1,1,950.817,319.672,0.354,12.555,0,80,55,1.4,1460.75,1547.921,1956.13,1422.13,54.983,63.761,72.611,63.443,51.696,1.379,2.138,0.268,70.154,56.184,72.374,38.468,64.051,63.925,135.326,112.986,133.746,39.638,56.855,42.204,-10.852,110,110,71.0,75.375,56.0,57.063,0.0,36.125,72,70,1000,200,0.101,198.75,100.875,77.25,0.012,72.313,75.625,57.5,59.281,0.0,29.0,72,70,1000,200,0.041,222.375,100.25,78.125,0.022,72.063,75.438,56.563,58.438,0.0,26.422,72,70,1000,200,0.037,210.0,99.375,83.5,0.026,73.313,69.563,55.281,55.813,0.0,66.188,72,70,1000,200,0.592,842.5,76.125,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.8,11.909,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,534.0,535.0,304.25,529.5,535.5,529.5,0.025,1.871,0.0,4.469,0.951,0.32,0.041,0.071,0.06,0.002
5172008,824,1,1,3,1,100,32.469,100.0,100.0,100.0,1,1,956.672,309.133,0.323,12.875,0,80,55,1.4,1499.375,1600.147,1876.502,1463.774,55.09,63.975,72.719,63.663,51.804,1.421,2.109,0.286,70.099,56.087,72.18,38.525,64.148,63.925,135.473,112.773,133.746,39.493,57.064,42.058,-10.852,110,110,71.0,75.438,56.0,57.063,0.0,35.906,72,70,1000,200,0.103,200.5,100.188,77.063,0.012,72.563,75.438,57.5,59.281,0.0,28.859,72,70,1000,200,0.042,226.75,99.563,78.125,0.022,72.25,75.5,56.563,58.313,0.0,25.75,72,70,1000,200,0.04,217.875,98.75,83.5,0.026,73.313,69.5,55.344,55.906,0.0,66.063,72,70,1000,200,0.601,848.0,75.938,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.813,11.926,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,533.5,534.5,304.25,529.0,534.0,529.5,0.025,1.879,0.0,4.581,0.957,0.309,0.04,0.069,0.058,0.001
5172008,825,1,1,3,1,100,32.588,100.0,100.0,100.0,1,1,968.381,303.279,0.281,13.137,0,80,55,1.4,1508.75,1652.559,1839.522,1482.341,55.09,63.868,72.611,63.553,51.913,1.436,2.106,0.29,70.037,56.047,72.68,38.468,64.336,63.818,135.326,112.986,133.672,39.275,57.169,41.985,-10.852,110,110,71.063,75.438,56.0,57.063,0.0,35.938,72,70,1000,200,0.103,200.0,99.625,76.938,0.012,72.563,75.438,57.5,59.156,0.0,28.766,72,70,1000,200,0.051,244.875,98.938,78.125,0.022,72.25,75.563,56.563,58.313,0.0,24.891,72,70,1000,200,0.043,229.0,98.188,83.313,0.026,73.313,69.438,55.438,55.906,0.0,66.75,72,70,1000,200,0.586,835.5,76.125,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.803,11.907,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,532.0,534.5,304.0,529.0,533.5,528.5,0.021,1.99,0.0,4.939,0.968,0.303,0.04,0.067,0.056,0.002
5172008,826,1,1,3,1,100,32.745,100.0,100.0,100.0,1,1,955.501,304.45,0.25,12.54,0,80,55,1.4,1533.625,1663.916,1846.915,1511.814,55.09,63.975,72.719,63.553,51.913,1.33,2.12,0.293,70.221,56.193,73.181,38.496,64.537,64.032,135.252,112.986,133.45,39.565,56.96,42.131,-10.852,110,110,71.063,75.438,56.219,57.063,0.0,35.875,72,70,1000,200,0.103,200.125,99.0,76.875,0.012,72.313,75.313,57.5,59.156,0.0,30.125,72,70,1000,200,0.048,243.25,98.375,77.938,0.022,72.375,75.5,56.563,58.25,0.0,25.266,72,70,1000,200,0.043,228.875,97.625,83.188,0.026,73.25,69.438,55.438,55.906,0.0,67.125,72,70,1000,200,0.624,864.0,75.938,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.801,11.91,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,531.5,534.5,303.75,528.0,532.5,528.5,0.02,1.85,0.0,4.464,0.956,0.304,0.039,0.065,0.055,0.002
5172008,827,1,1,3,1,100,33.183,100.0,100.0,100.0,1,1,977.749,305.621,0.229,12.555,0,80,55,1.4,1546.25,1673.86,1835.827,1496.29,55.196,63.975,72.719,63.663,52.022,1.368,2.102,0.293,70.286,56.24,72.43,38.525,64.446,64.032,135.178,112.986,133.376,39.638,57.274,42.35,-10.852,110,110,71.0,75.563,56.219,57.219,0.0,35.813,72,70,1000,200,0.103,200.5,98.375,76.75,0.012,72.563,75.25,57.5,59.156,0.0,29.484,72,70,1000,200,0.047,239.875,97.75,77.938,0.022,72.375,75.5,56.563,58.25,0.0,26.0,72,70,1000,200,0.048,239.0,97.0,83.0,0.026,73.438,69.438,55.438,55.906,0.0,68.625,72,70,1000,200,0.627,867.5,75.938,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.782,11.904,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.5,531.0,534.5,304.0,527.0,532.0,528.5,0.019,1.931,0.0,4.723,0.978,0.306,0.038,0.063,0.053,0.002
5172008,828,1,1,3,1,100,33.67,100.0,100.0,100.0,1,1,1002.339,305.621,0.239,13.209,0,80,55,1.4,1582.375,1712.28,1861.706,1561.667,55.303,63.868,72.719,63.663,52.131,1.349,2.173,0.293,70.517,56.277,71.54,38.468,64.362,63.818,135.104,112.667,133.303,39.42,57.274,42.277,-10.867,110,110,71.063,75.625,56.219,57.063,0.0,35.688,72,70,1000,200,0.104,201.0,97.813,76.688,0.012,72.313,75.188,57.281,59.063,0.0,29.125,72,70,1000,200,0.057,260.5,97.063,77.938,0.022,72.5,75.438,56.563,58.125,0.0,26.219,72,70,1000,200,0.048,244.375,96.625,83.0,0.026,73.313,69.375,55.438,55.906,0.0,69.375,72,70,1000,200,0.652,883.5,75.813,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.79,11.914,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,530.5,534.0,303.75,526.5,531.5,528.0,0.019,2.114,0.0,5.236,1.002,0.306,0.037,0.061,0.051,0.001
5172008,829,1,1,3,1,100,33.533,100.0,100.0,100.0,1,1,996.484,307.963,0.479,12.875,0,80,55,1.4,1582.375,1735.093,1865.404,1518.031,55.09,63.975,72.719,63.773,51.913,1.353,2.195,0.293,70.457,56.337,71.596,38.496,64.388,63.925,135.178,112.879,133.155,39.275,57.169,42.204,-10.852,110,110,71.063,75.438,56.0,57.063,0.0,35.625,72,70,1000,200,0.103,200.875,97.188,76.688,0.012,72.563,75.063,57.281,58.844,0.0,29.484,72,70,1000,200,0.057,261.75,96.563,77.813,0.022,72.5,75.313,56.563,58.125,0.0,27.078,72,70,1000,200,0.045,233.625,96.0,82.938,0.026,73.188,69.375,55.344,55.906,0.0,69.438,72,70,1000,200,0.662,888.5,75.813,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.795,11.912,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,530.0,534.0,303.5,527.0,530.5,527.5,0.043,2.107,0.0,5.232,0.996,0.308,0.036,0.06,0.049,0.001
5172008,830,1,1,3,1,100,33.361,100.0,100.0,100.0,1,1,1019.903,310.304,0.521,12.526,0,80,55,1.4,1580.25,1729.386,1861.706,1575.738,54.983,63.975,72.611,63.663,51.804,1.413,2.156,0.286,70.657,56.616,71.596,38.439,64.485,64.032,135.031,112.879,133.155,39.711,56.855,42.496,-10.852,110,110,71.063,75.563,56.0,57.063,0.0,35.438,72,70,1000,200,0.104,201.75,96.563,76.375,0.012,72.563,74.938,57.219,58.75,0.0,30.594,72,70,1000,200,0.056,260.25,96.0,77.813,0.022,72.5,75.313,56.469,58.031,0.0,26.563,72,70,1000,200,0.053,251.25,95.5,82.813,0.026,73.188,69.438,55.063,55.813,0.0,69.063,72,70,1000,200,0.678,903.0,75.625,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.79,11.912,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,529.5,534.0,303.5,525.0,530.0,527.5,0.044,2.035,0.0,4.839,1.02,0.31,0.035,0.058,0.048,0.001
5172008,831,1,1,3,1,100,33.613,100.0,100.0,100.0,1,1,1029.271,310.304,0.563,12.526,0,80,55,1.4,1614.375,1735.093,1872.802,1591.398,55.09,63.975,72.827,63.663,51.804,1.391,2.166,0.286,70.641,56.517,71.846,38.381,64.602,64.032,134.957,112.667,133.524,39.493,56.75,42.423,-10.852,110,110,71.063,75.563,56.0,57.0,0.0,35.563,72,70,1000,200,0.103,200.125,96.125,76.25,0.012,72.563,74.75,57.219,58.75,0.0,29.719,72,70,1000,200,0.062,274.25,95.375,77.813,0.022,72.5,75.313,56.469,57.844,0.0,27.984,72,70,1000,200,0.05,245.875,95.0,82.813,0.026,73.25,69.375,55.281,55.813,0.0,71.0,72,70,1000,200,0.685,905.0,75.75,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.881,11.994,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,528.5,534.0,303.5,524.5,529.5,527.0,0.036,2.127,0.0,5.092,1.029,0.31,0.035,0.056,0.046,0.001
5172008,832,1,1,3,1,100,33.644,100.0,100.0,100.0,1,1,1015.219,312.646,0.573,13.224,0,80,55,1.4,1625.0,1729.386,1883.902,1594.534,54.983,64.082,72.719,63.773,51.804,1.353,2.22,0.301,70.8,56.671,72.791,38.41,64.764,64.032,134.809,112.773,133.82,39.275,56.96,42.204,-10.852,110,110,71.188,75.5,56.0,56.906,0.0,35.438,72,70,1000,200,0.104,200.625,95.563,76.125,0.012,72.563,74.563,57.219,58.688,0.0,30.5,72,70,1000,200,0.062,274.5,95.0,77.813,0.022,72.5,75.375,56.469,57.844,0.0,27.297,72,70,1000,200,0.056,256.75,94.563,82.688,0.026,73.188,69.313,55.281,55.625,0.0,72.313,72,70,1000,200,0.693,911.5,75.625,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,11.993,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,528.0,534.0,303.5,524.5,529.0,527.0,0.026,2.19,0.0,5.374,1.015,0.313,0.034,0.055,0.045,0.001
5172008,833,1,1,3,1,100,33.665,100.0,100.0,100.0,1,1,1046.835,312.646,0.584,12.686,0,80,55,1.4,1645.75,1777.964,1887.603,1614.94,54.983,64.189,72.611,63.883,51.696,1.372,2.198,0.301,70.925,56.714,72.374,38.496,64.828,64.354,134.662,112.56,133.893,39.347,57.064,42.204,-10.852,110,110,71.188,75.438,56.0,56.906,0.0,35.531,72,70,1000,200,0.102,200.0,95.063,76.063,0.012,72.563,74.5,57.219,58.688,0.0,30.703,72,70,1000,200,0.064,278.0,94.625,77.75,0.022,72.5,75.25,56.469,57.688,0.0,26.953,72,70,1000,200,0.059,267.75,94.188,82.563,0.026,72.875,69.375,55.281,55.625,0.0,71.563,72,70,1000,200,0.708,921.5,75.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.878,11.977,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.5,534.0,303.25,523.5,528.5,527.0,0.02,2.046,0.0,5.028,1.047,0.313,0.033,0.054,0.044,0.001
5172008,834,1,1,3,1,100,33.685,100.0,100.0,100.0,1,1,1057.374,317.33,0.584,12.511,0,80,55,1.4,1659.625,1769.38,1870.953,1624.375,55.09,64.189,72.719,63.992,51.804,1.364,2.191,0.297,71.035,56.813,72.18,38.439,64.919,64.139,134.367,112.56,133.893,39.711,57.064,42.569,-10.852,110,110,71.188,75.688,56.0,57.0,0.0,35.344,72,70,1000,200,0.103,201.0,94.438,76.063,0.012,72.563,74.375,57.219,58.563,0.0,31.281,72,70,1000,200,0.065,278.5,94.125,77.625,0.022,72.625,75.188,56.469,57.688,0.0,27.391,72,70,1000,200,0.06,269.5,93.625,82.563,0.026,73.063,69.313,55.344,55.625,0.0,72.125,72,70,1000,200,0.702,918.5,75.625,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.877,11.975,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,534.0,303.25,524.5,528.5,526.5,0.013,2.061,0.0,4.96,1.057,0.317,0.032,0.053,0.042,0.001
5172008,835,1,1,3,1,100,33.812,100.0,100.0,100.0,1,1,1070.254,317.33,0.573,12.831,0,80,55,1.4,1659.625,1786.553,1891.304,1640.121,55.196,64.403,72.611,63.992,52.022,1.356,2.22,0.293,71.329,56.926,72.513,38.525,65.068,64.568,134.293,112.56,133.893,39.493,57.169,42.423,-10.852,110,110,71.313,75.938,56.0,57.0,0.0,35.281,72,70,1000,200,0.103,200.75,94.188,75.875,0.012,72.313,74.25,57.219,58.563,0.0,31.234,72,70,1000,200,0.068,288.0,93.625,77.75,0.022,72.5,75.125,56.25,57.625,0.0,27.719,72,70,1000,200,0.064,278.25,93.313,82.375,0.026,73.063,69.25,55.344,55.813,0.0,72.438,72,70,1000,200,0.715,925.5,75.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.861,11.973,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,526.5,534.0,303.25,523.5,528.0,526.5,0.011,2.127,0.0,5.216,1.07,0.317,0.032,0.051,0.041,0.001
5172008,836,1,1,3,1,100,34.317,100.0,100.0,100.0,1,1,1080.793,318.501,0.553,13.137,0,80,55,1.4,1688.375,1829.571,1904.261,1659.054,55.196,64.51,72.611,64.212,52.131,1.364,2.262,0.293,71.364,57.054,72.291,38.611,65.172,64.675,134.146,112.773,133.746,39.275,57.484,42.496,-10.852,110,110,71.188,76.0,56.219,57.063,0.0,35.188,72,70,1000,200,0.104,201.375,93.625,75.75,0.012,72.563,74.125,57.094,58.563,0.0,31.547,72,70,1000,200,0.07,291.5,93.25,77.75,0.022,72.5,75.063,56.25,57.625,0.0,27.891,72,70,1000,200,0.063,276.75,93.0,82.313,0.026,72.875,69.25,55.344,55.813,0.0,73.188,72,70,1000,200,0.74,941.0,75.313,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.866,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,526.0,534.0,303.25,523.0,527.5,526.0,0.01,2.324,0.0,5.871,1.081,0.319,0.031,0.05,0.04,0.0
5172008,837,1,1,3,1,100,34.524,100.0,100.0,100.0,1,1,1080.793,319.672,0.542,12.526,0,80,55,1.4,1708.125,1765.09,1911.667,1655.896,55.09,64.617,72.611,64.322,51.913,1.33,2.234,0.297,71.511,57.133,71.985,38.583,65.185,64.782,133.851,112.773,133.524,39.493,57.169,42.642,-10.852,110,110,71.313,75.813,56.0,57.0,0.0,35.219,72,70,1000,200,0.103,201.0,93.25,75.625,0.012,72.563,74.063,57.094,58.438,0.0,31.438,72,70,1000,200,0.073,296.5,92.813,77.75,0.022,72.5,74.875,56.25,57.625,0.0,28.047,72,70,1000,200,0.068,286.0,92.438,82.313,0.026,73.063,69.188,55.344,55.813,0.0,74.625,72,70,1000,200,0.728,933.0,75.313,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.858,11.972,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,526.0,534.0,303.0,523.0,527.0,526.0,0.008,2.232,0.0,5.472,1.081,0.32,0.031,0.048,0.038,0.0
5172008,838,1,1,3,1,100,34.651,100.0,100.0,100.0,1,1,1080.793,322.014,0.511,12.482,0,80,55,1.4,1721.5,1759.371,1907.964,1649.583,55.09,64.724,72.611,64.541,51.913,1.383,2.234,0.297,71.576,57.297,72.347,38.525,65.198,64.782,133.703,112.56,133.376,39.711,57.484,42.933,-10.852,110,110,71.313,75.813,56.0,56.906,0.0,35.031,72,70,1000,200,0.104,201.5,92.813,75.625,0.011,72.313,74.0,57.094,58.438,0.0,32.063,72,70,1000,200,0.074,297.0,92.313,77.625,0.022,72.625,74.688,56.469,57.625,0.0,29.453,72,70,1000,200,0.064,275.25,92.063,82.25,0.026,72.625,69.25,55.281,55.813,0.0,74.063,72,70,1000,200,0.737,940.0,75.313,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.863,11.978,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,525.5,534.0,303.25,522.0,527.0,526.0,0.008,2.263,0.0,5.579,1.081,0.322,0.028,0.047,0.037,0.0
5172008,839,1,1,3,1,100,34.526,100.0,100.0,100.0,1,1,1085.477,323.185,0.479,13.18,0,80,55,1.4,1720.625,1747.941,1906.113,1655.896,55.196,64.617,72.611,64.432,51.913,1.375,2.28,0.301,71.717,57.366,72.93,38.583,65.295,64.89,133.556,112.454,133.229,39.42,57.274,42.642,-10.852,110,110,71.313,75.813,56.0,57.0,0.0,34.781,72,70,1000,200,0.105,202.5,92.375,75.563,0.012,72.313,73.875,57.094,58.438,0.0,31.266,72,70,1000,200,0.074,293.25,92.0,77.625,0.022,72.5,74.625,56.25,57.563,0.0,29.844,72,70,1000,200,0.065,277.5,91.75,82.125,0.026,72.875,69.25,55.281,55.625,0.0,73.688,72,70,1000,200,0.742,943.0,75.25,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,11.98,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,525.0,534.0,303.0,521.5,526.5,526.0,0.007,2.379,0.0,5.891,1.085,0.323,0.029,0.046,0.036,0.0
5172008,840,1,1,3,1,100,34.632,100.0,100.0,100.0,1,1,1108.896,323.185,0.469,12.584,0,80,55,1.4,1720.125,1806.613,1920.926,1681.196,55.09,64.938,72.502,64.651,51.696,1.349,2.287,0.29,71.927,57.381,73.097,38.64,65.373,65.104,133.261,112.667,132.86,39.129,57.169,42.569,-10.852,110,110,71.313,75.938,55.906,56.906,0.0,34.844,72,70,1000,200,0.104,201.125,91.938,75.25,0.012,72.563,73.813,57.094,58.438,0.0,31.875,72,70,1000,200,0.079,307.5,91.688,77.625,0.022,72.5,74.625,56.25,57.563,0.0,28.625,72,70,1000,200,0.071,293.0,91.375,82.0,0.026,72.75,69.25,55.281,55.625,0.0,74.063,72,70,1000,200,0.762,956.0,75.313,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.866,11.967,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,525.0,534.0,303.0,521.0,526.5,526.0,0.009,2.4,0.0,6.006,1.109,0.323,0.029,0.045,0.035,0.001
5172008,841,1,1,3,1,100,34.936,100.0,100.0,100.0,1,1,1118.264,325.527,0.417,12.511,0,80,55,1.4,1753.875,1815.218,1933.893,1690.702,55.09,65.152,72.502,64.761,51.804,1.372,2.259,0.297,72.042,57.627,74.765,38.755,65.716,65.318,133.261,112.454,132.712,39.638,57.379,42.86,-10.852,110,110,71.313,75.813,56.0,56.906,0.0,34.719,72,70,1000,200,0.104,201.375,91.438,75.188,0.012,72.563,73.813,57.0,58.219,0.0,32.938,72,70,1000,200,0.078,305.5,91.25,77.563,0.022,72.5,74.688,56.25,57.563,0.0,28.922,72,70,1000,200,0.072,294.75,90.875,81.813,0.026,72.688,69.188,55.281,55.625,0.0,74.688,72,70,1000,200,0.769,960.0,75.25,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.864,11.956,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.5,524.5,534.0,303.25,521.5,526.0,526.0,0.011,2.272,0.0,5.592,1.118,0.326,0.028,0.044,0.034,0.001
5172008,842,1,1,3,1,100,35.073,100.0,100.0,100.0,1,1,1128.802,327.869,0.406,13.02,0,80,55,1.4,1765.0,1803.745,1937.598,1703.394,55.09,65.152,72.502,64.871,51.913,1.379,2.323,0.301,72.137,57.693,73.82,38.957,66.04,65.318,133.334,112.879,132.638,39.565,57.484,43.006,-10.852,110,110,71.313,75.75,56.219,57.0,0.0,34.688,72,70,1000,200,0.103,201.125,91.25,75.188,0.012,72.563,73.75,57.094,58.219,0.0,32.313,72,70,1000,200,0.077,303.25,90.938,77.563,0.022,72.625,74.625,56.25,57.438,0.0,29.563,72,70,1000,200,0.072,295.25,90.688,81.813,0.026,72.75,69.188,55.344,55.625,0.0,74.25,72,70,1000,200,0.78,965.0,75.25,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.869,11.97,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.5,524.0,534.0,303.0,519.5,525.5,526.0,0.014,2.5,0.0,6.215,1.129,0.328,0.028,0.043,0.034,0.001
5172008,843,1,1,3,1,100,35.278,100.0,100.0,100.0,1,1,1136.999,329.04,0.375,13.195,0,80,55,1.4,1767.75,1822.393,1945.01,1733.613,55.09,65.367,72.502,64.981,51.913,1.372,2.301,0.293,72.269,57.744,74.237,39.043,66.254,65.533,133.261,112.667,132.343,39.129,57.484,42.787,-10.852,110,110,71.375,75.875,56.0,57.0,0.0,34.531,72,70,1000,200,0.104,201.5,90.688,75.063,0.012,72.313,73.688,57.0,58.156,0.0,32.313,72,70,1000,200,0.085,321.25,90.5,77.563,0.022,72.5,74.563,56.25,57.438,0.0,30.734,72,70,1000,200,0.072,294.0,90.25,81.813,0.026,72.688,69.063,55.281,55.625,0.0,76.5,72,70,1000,200,0.773,961.0,75.125,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.864,11.965,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.0,524.0,533.5,303.0,521.0,525.5,525.5,0.017,2.63,0.0,6.697,1.137,0.329,0.027,0.041,0.032,0.001
5172008,844,1,1,3,1,100,35.209,100.0,100.0,100.0,1,1,1136.999,330.211,0.354,12.526,0,80,55,1.4,1786.25,1818.087,1946.863,1714.514,55.09,65.367,72.502,65.09,51.696,1.341,2.344,0.297,72.422,57.929,73.653,39.1,66.306,65.64,133.261,112.667,132.195,39.42,57.274,42.933,-10.852,110,110,71.375,76.063,56.0,56.906,0.0,34.531,72,70,1000,200,0.104,200.875,90.438,74.938,0.011,72.313,73.688,57.0,58.156,0.0,33.219,72,70,1000,200,0.079,306.0,90.313,77.563,0.022,72.625,74.438,56.156,57.438,0.0,30.641,72,70,1000,200,0.077,309.75,90.063,81.75,0.026,72.688,69.0,55.281,55.625,0.0,75.938,72,70,1000,200,0.792,974.5,75.125,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.859,11.973,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,523.5,534.0,303.0,520.0,525.0,525.5,0.018,2.465,0.0,6.105,1.137,0.33,0.025,0.041,0.031,0.001
5172008,845,1,1,3,1,100,35.309,100.0,100.0,100.0,1,1,1163.931,333.724,0.333,12.468,0,80,55,1.4,1799.875,1838.189,1963.546,1754.351,55.09,65.367,72.502,65.2,51.804,1.349,2.312,0.29,72.694,58.037,71.679,39.072,66.254,65.64,133.408,112.454,132.047,39.638,57.484,43.225,-10.852,110,110,71.313,76.125,56.0,56.906,0.0,34.531,72,70,1000,200,0.103,200.75,90.0,74.938,0.012,72.313,73.688,57.0,58.156,0.0,32.406,72,70,1000,200,0.085,316.25,89.875,77.563,0.022,72.5,74.25,56.156,57.438,0.0,30.578,72,70,1000,200,0.083,316.0,89.688,81.625,0.026,72.688,69.0,55.281,55.625,0.0,77.313,72,70,1000,200,0.792,975.0,75.063,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.836,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,523.5,533.5,303.0,519.0,525.0,525.5,0.022,2.506,0.0,6.204,1.164,0.334,0.026,0.039,0.031,0.0
5172008,846,1,1,3,1,100,35.669,100.0,100.0,100.0,1,1,1172.128,334.895,0.292,13.122,0,80,55,1.4,1825.875,1888.563,1963.546,1762.341,55.196,65.795,72.394,65.53,51.913,1.337,2.355,0.297,72.911,58.261,71.874,38.985,66.118,66.069,133.334,112.454,131.826,39.347,57.694,43.079,-10.852,110,110,71.375,76.0,56.0,56.906,0.0,34.313,72,70,1000,200,0.104,201.375,89.625,74.938,0.012,72.313,73.75,57.0,58.156,0.0,32.313,72,70,1000,200,0.086,321.25,89.625,77.313,0.022,72.5,74.0,56.156,57.219,0.0,30.109,72,70,1000,200,0.087,324.0,89.375,81.625,0.026,72.75,69.063,55.281,55.625,0.0,77.125,72,70,1000,200,0.804,983.0,75.063,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.961,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,523.5,523.5,533.5,303.0,520.0,524.5,525.5,0.021,2.669,0.0,6.794,1.172,0.335,0.026,0.039,0.029,0.0
5172008,847,1,1,3,1,100,35.902,100.0,100.0,100.0,1,1,1176.811,338.408,0.26,12.497,0,80,55,1.4,1825.875,1878.475,1978.379,1762.341,55.196,66.116,72.502,65.639,51.913,1.353,2.337,0.282,73.072,58.374,73.097,38.957,66.202,66.39,133.334,112.347,131.752,39.275,57.799,43.152,-10.852,110,110,71.563,75.875,56.0,57.0,0.0,34.313,72,70,1000,200,0.103,201.0,89.313,74.625,0.012,72.563,73.625,57.0,58.156,0.0,32.719,72,70,1000,200,0.085,321.75,89.25,77.313,0.022,72.625,73.813,56.156,57.219,0.0,30.656,72,70,1000,200,0.088,324.75,89.063,81.625,0.026,72.625,69.0,55.281,55.625,0.0,77.125,72,70,1000,200,0.818,989.0,75.063,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.96,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.0,523.0,533.5,303.0,518.5,524.5,525.5,0.02,2.616,0.0,6.722,1.177,0.338,0.026,0.038,0.028,0.001
5172008,848,1,1,3,1,100,35.796,100.0,100.0,100.0,1,1,1188.521,338.408,0.229,12.526,0,80,55,1.4,1834.125,1862.636,1965.399,1767.138,55.09,66.223,72.502,65.969,51.804,1.368,2.372,0.293,73.208,58.477,71.902,39.014,66.163,66.39,133.482,112.347,131.604,39.493,57.694,43.298,-10.852,110,110,71.375,76.063,56.0,56.906,0.0,34.156,72,70,1000,200,0.103,201.125,88.875,74.563,0.012,72.313,73.5,57.0,58.094,0.0,33.125,72,70,1000,200,0.085,322.0,89.125,77.313,0.022,72.5,73.75,56.156,57.219,0.0,31.453,72,70,1000,200,0.088,325.75,88.813,81.563,0.026,72.438,69.063,55.281,55.625,0.0,78.375,72,70,1000,200,0.813,986.0,75.063,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.821,11.935,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,522.5,523.0,533.5,302.75,519.5,524.0,525.0,0.02,2.619,0.0,6.612,1.189,0.338,0.025,0.038,0.027,0.0
5172008,849,1,1,3,1,100,36.429,100.0,100.0,100.0,1,1,1203.743,341.92,0.218,13.107,0,80,55,1.4,1835.625,1879.916,1978.379,1792.773,55.303,66.116,72.394,65.859,51.804,1.345,2.365,0.301,73.423,58.67,75.099,39.072,66.345,66.39,133.334,112.347,131.457,38.693,57.694,42.86,-10.852,110,110,71.563,75.938,56.0,56.906,0.0,34.219,72,70,1000,200,0.103,200.25,88.625,74.625,0.012,72.313,73.375,57.0,58.094,0.0,33.0,72,70,1000,200,0.088,324.75,88.688,77.313,0.022,72.5,73.625,56.25,57.219,0.0,31.031,72,70,1000,200,0.094,337.0,88.438,81.438,0.026,72.625,69.0,55.281,55.625,0.0,77.938,72,70,1000,200,0.826,993.0,74.938,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,11.945,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,522.5,522.5,533.5,303.0,518.0,524.0,525.0,0.019,2.874,0.0,7.579,1.204,0.342,0.024,0.036,0.027,0.0
5172008,850,1,1,3,1,100,36.071,100.0,100.0,100.0,1,1,1185.008,344.262,0.177,12.962,0,80,55,1.4,1857.125,1872.713,1980.234,1786.357,54.983,66.33,72.394,66.079,51.587,1.337,2.369,0.304,73.479,58.782,74.404,39.158,66.585,66.497,133.261,112.241,131.309,38.548,57.484,42.569,-10.852,110,110,71.563,76.0,55.906,57.0,0.0,34.844,72,70,1000,200,0.099,195.625,88.25,74.5,0.012,72.313,73.313,56.938,58.094,0.0,33.063,72,70,1000,200,0.089,326.75,88.563,77.313,0.022,72.625,73.5,56.156,57.156,0.0,30.875,72,70,1000,200,0.094,338.75,88.25,81.25,0.026,72.25,69.0,55.063,55.625,0.0,78.0,72,70,1000,200,0.828,993.5,74.938,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.92,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,523.0,522.5,533.5,303.0,519.0,524.0,525.5,0.016,2.752,0.0,7.233,1.185,0.344,0.024,0.036,0.027,0.0
5172008,851,1,1,3,1,100,35.518,100.0,100.0,100.0,1,1,1197.889,344.262,0.135,12.497,0,80,55,1.4,1843.875,1871.273,1980.234,1786.357,54.876,66.437,72.285,66.188,51.369,1.406,2.387,0.304,73.627,58.863,74.793,39.302,66.773,66.712,133.408,112.241,131.161,39.202,57.379,43.006,-10.852,110,110,71.563,76.063,56.0,56.688,0.0,34.063,72,70,1000,200,0.105,203.375,88.125,74.375,0.012,72.188,73.25,56.938,58.094,0.0,33.688,72,70,1000,200,0.083,318.25,88.25,77.313,0.022,72.5,73.438,56.156,57.156,0.0,31.5,72,70,1000,200,0.097,338.5,87.938,81.25,0.026,72.625,68.938,55.063,55.438,0.0,75.75,72,70,1000,200,0.824,993.5,74.938,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.831,11.932,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.5,522.5,533.5,302.75,519.0,523.5,525.5,0.014,2.615,0.0,6.596,1.198,0.344,0.024,0.035,0.025,0.0
5172008,852,1,1,3,1,100,35.634,100.0,100.0,100.0,1,1,1220.137,343.091,0.135,13.02,0,80,55,1.4,1846.75,1887.121,1982.089,1804.012,54.983,66.437,72.285,66.188,51.587,1.368,2.401,0.312,73.733,58.842,73.82,39.359,66.611,66.712,133.334,112.241,131.014,39.347,57.589,43.371,-10.852,110,110,71.563,76.125,56.0,56.906,0.0,34.813,72,70,1000,200,0.1,198.875,87.688,74.375,0.012,72.313,73.25,56.938,58.094,0.0,33.938,72,70,1000,200,0.089,325.5,88.0,77.25,0.022,72.625,73.438,56.094,57.0,0.0,31.719,72,70,1000,200,0.103,350.25,87.75,81.125,0.026,72.625,69.0,55.063,55.531,0.0,77.438,72,70,1000,200,0.824,993.5,74.938,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.939,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,522.5,533.5,303.0,518.5,523.5,525.5,0.015,2.872,0.0,7.269,1.22,0.343,0.023,0.034,0.025,0.0
