DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,853,1,1,3,1,100,35.314,100.0,100.0,100.0,1,1,1204.914,347.775,0.01,13.137,0,80,55,1.4,1874.5,1882.797,1996.928,1800.8,54.876,66.223,72.285,66.079,51.478,1.356,2.415,0.308,73.787,59.015,70.873,39.244,66.319,66.39,133.408,112.134,130.94,39.129,57.589,43.152,-10.852,110,110,71.563,76.063,56.0,56.906,0.0,34.938,72,70,1000,200,0.1,196.875,87.438,74.25,0.012,72.313,73.25,56.688,58.0,0.0,33.375,72,70,1000,200,0.089,327.5,87.625,77.25,0.022,72.625,73.563,56.094,56.906,0.0,32.375,72,70,1000,200,0.102,350.25,87.375,81.0,0.026,72.625,68.875,54.969,55.531,0.0,77.688,72,70,1000,200,0.829,997.0,74.938,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.935,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,522.0,533.5,303.0,518.5,523.0,525.5,0.001,2.863,0.0,7.333,1.205,0.348,0.023,0.033,0.024,0.0
5172008,854,1,1,3,1,100,35.198,100.0,100.0,100.0,1,1,1240.043,347.775,0.01,12.555,0,80,55,1.4,1873.875,1902.986,1985.798,1800.8,54.876,66.33,72.285,66.188,51.696,1.387,2.365,0.315,73.976,59.097,72.958,39.129,66.189,66.39,132.892,112.134,130.644,39.129,57.484,43.079,-10.852,110,110,71.688,76.25,55.906,56.906,0.0,34.125,72,70,1000,200,0.105,203.875,87.063,74.25,0.012,72.125,73.375,56.688,58.0,0.0,33.75,72,70,1000,200,0.089,327.0,87.375,77.25,0.022,72.5,73.25,56.0,56.906,0.0,33.563,72,70,1000,200,0.102,349.5,87.25,81.0,0.026,72.625,68.875,54.969,55.375,0.0,77.938,72,70,1000,200,0.829,997.0,74.75,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,11.937,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,522.0,533.0,303.0,518.0,523.0,525.0,0.001,2.702,0.0,6.881,1.24,0.348,0.022,0.032,0.024,0.0
5172008,855,1,1,3,1,100,35.423,100.0,100.0,100.0,1,1,1217.795,348.946,0.01,12.759,0,80,55,1.4,1874.5,1892.888,2002.494,1808.834,54.983,66.223,72.177,66.079,51.696,1.36,2.397,0.301,74.062,59.22,73.153,39.1,66.28,66.39,132.523,112.028,130.275,39.493,57.589,43.444,-10.852,110,110,71.688,76.25,55.906,56.906,0.0,35.344,72,70,1000,200,0.096,195.875,86.813,74.063,0.012,72.125,73.375,56.938,58.0,0.0,33.188,72,70,1000,200,0.09,328.0,87.25,77.25,0.022,72.625,73.25,56.094,56.906,0.0,33.75,72,70,1000,200,0.103,350.5,87.063,80.938,0.026,72.625,68.938,55.063,55.531,0.0,77.25,72,70,1000,200,0.838,1002.0,74.75,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.834,11.939,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,522.0,533.0,303.0,519.0,523.0,525.0,0.001,2.786,0.0,6.994,1.218,0.349,0.022,0.032,0.023,0.0
5172008,856,1,1,3,1,100,35.707,100.0,100.0,100.0,1,1,1222.479,350.117,0.01,13.151,0,80,55,1.4,1892.75,1908.76,2009.916,1816.877,55.09,66.33,72.177,66.188,51.696,1.368,2.443,0.301,74.249,59.376,72.986,39.072,66.371,66.604,132.302,112.028,130.201,39.202,57.694,43.225,-10.852,110,110,71.75,76.313,55.906,56.906,0.0,34.406,72,70,1000,200,0.105,200.375,86.375,74.063,0.012,72.125,73.375,56.688,57.844,0.0,33.313,72,70,1000,200,0.089,327.75,86.938,77.25,0.022,72.5,73.063,56.094,56.906,0.0,33.5,72,70,1000,200,0.108,357.75,86.75,80.875,0.026,72.438,68.938,55.063,55.625,0.0,77.563,72,70,1000,200,0.834,1001.0,74.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.825,11.91,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.0,522.0,533.0,303.0,518.5,523.0,525.0,0.001,2.861,0.0,7.34,1.222,0.35,0.022,0.031,0.022,0.0
5172008,857,1,1,3,1,100,36.115,100.0,100.0,100.0,1,1,1238.872,351.288,0.01,12.511,0,80,55,1.4,1892.75,2034.874,2009.916,1829.761,55.196,66.544,72.177,66.298,51.804,1.356,2.408,0.315,74.231,59.349,73.32,39.215,66.637,66.819,132.154,111.922,130.054,39.057,57.694,43.006,-10.852,110,110,71.688,76.063,56.0,56.906,0.0,34.281,72,70,1000,200,0.104,203.0,86.188,74.0,0.012,72.125,73.313,56.688,58.0,0.0,33.594,72,70,1000,200,0.089,326.25,86.688,77.125,0.022,72.625,73.0,56.094,56.906,0.0,32.813,72,70,1000,200,0.118,376.25,86.563,80.875,0.026,72.438,68.938,55.281,55.813,0.0,78.313,72,70,1000,200,0.811,984.0,74.75,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.823,11.914,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.5,521.5,533.5,303.0,517.5,523.0,525.0,0.001,2.651,0.0,6.855,1.239,0.351,0.021,0.031,0.022,0.0
5172008,858,1,1,3,1,100,35.981,100.0,100.0,100.0,1,1,1245.898,355.972,0.01,12.482,0,80,55,1.4,1899.125,1939.105,2019.195,1834.598,55.09,66.33,72.177,66.188,51.804,1.353,2.408,0.304,74.333,59.471,70.484,39.187,66.611,66.39,132.007,111.922,130.054,39.493,57.799,43.444,-10.852,110,110,71.688,76.25,56.219,56.906,0.0,35.375,72,70,1000,200,0.097,194.5,86.0,74.0,0.012,72.125,73.375,56.688,58.0,0.0,33.781,72,70,1000,200,0.089,327.5,86.625,77.125,0.022,72.625,72.813,56.094,56.906,0.0,32.813,72,70,1000,200,0.123,384.25,86.375,80.875,0.026,72.438,68.938,55.281,55.625,0.0,78.25,72,70,1000,200,0.828,996.0,74.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.932,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.5,521.5,533.5,303.0,517.5,523.0,525.0,0.001,2.694,0.0,6.842,1.246,0.356,0.021,0.03,0.021,0.0
5172008,859,1,1,3,1,100,36.389,100.0,100.0,100.0,1,1,1258.778,353.63,0.01,13.122,0,80,55,1.4,1900.0,1956.473,2028.476,1844.281,55.196,66.009,72.177,65.969,51.804,1.356,2.436,0.308,74.47,59.508,72.152,39.014,66.675,66.069,131.859,111.709,130.201,39.347,57.484,43.444,-10.852,110,110,71.688,76.125,56.0,56.906,0.0,33.969,72,70,1000,200,0.106,204.125,85.688,73.875,0.012,72.188,73.375,56.938,58.0,0.0,33.875,72,70,1000,200,0.093,335.5,86.313,77.125,0.022,72.625,72.625,56.094,56.844,0.0,33.438,72,70,1000,200,0.122,383.5,86.063,80.875,0.026,72.438,68.875,55.281,55.625,0.0,78.313,72,70,1000,200,0.829,995.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.817,11.918,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.5,521.5,533.5,302.75,517.0,523.0,525.0,0.001,2.964,0.0,7.459,1.259,0.354,0.021,0.029,0.02,0.0
5172008,900,1,1,3,1,100,36.283,100.0,100.0,100.0,1,1,1261.12,354.801,0.01,12.482,0,80,55,1.4,1918.5,1936.212,2015.484,1808.834,55.09,66.223,72.177,65.969,51.696,1.383,2.429,0.308,74.478,59.6,71.373,39.072,66.876,66.39,131.638,111.709,130.054,39.129,57.484,43.225,-10.852,110,110,71.75,76.125,56.0,56.906,0.0,34.938,72,70,1000,200,0.099,198.875,85.313,73.875,0.012,72.188,73.25,56.688,58.0,0.0,34.688,72,70,1000,200,0.09,332.0,86.125,77.25,0.022,72.625,72.563,56.094,56.844,0.0,34.156,72,70,1000,200,0.117,377.25,85.938,80.625,0.026,72.438,69.0,55.063,55.625,0.0,77.375,72,70,1000,200,0.842,1003.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.828,11.931,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.5,521.5,533.5,302.75,518.0,523.0,525.0,0.001,2.785,0.0,7.094,1.261,0.355,0.02,0.028,0.02,0.0
5172008,901,1,1,3,1,100,36.42,100.0,100.0,100.0,1,1,1266.975,354.801,0.01,12.584,0,80,55,1.4,1929.25,1944.892,2034.046,1853.974,55.09,66.437,72.069,66.188,51.804,1.391,2.379,0.304,74.603,59.696,71.735,39.043,66.928,66.604,131.343,111.602,129.832,39.493,57.799,43.444,-10.852,110,110,71.75,76.125,56.0,56.688,0.0,35.0,72,70,1000,200,0.1,196.75,85.063,73.875,0.012,72.188,73.125,56.938,58.0,0.0,34.156,72,70,1000,200,0.097,336.25,86.0,77.125,0.022,72.625,72.375,56.094,56.906,0.0,34.594,72,70,1000,200,0.122,386.75,85.75,80.625,0.026,72.625,69.063,55.281,55.625,0.0,77.75,72,70,1000,200,0.837,999.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.817,11.918,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.0,521.5,533.5,303.0,518.5,523.5,524.5,0.001,2.716,0.0,6.898,1.267,0.355,0.02,0.028,0.019,0.0
5172008,902,1,1,3,1,100,36.887,100.0,100.0,100.0,1,1,1283.368,357.143,0.01,13.064,0,80,55,1.4,1928.875,2040.697,2035.902,1887.995,55.196,66.544,72.069,66.298,51.804,1.349,2.472,0.312,74.815,59.754,70.873,39.072,66.98,66.712,130.974,111.496,129.611,39.42,57.799,43.662,-10.852,110,110,71.688,76.188,56.0,56.906,0.0,34.125,72,70,1000,200,0.105,203.875,84.813,73.688,0.012,72.188,73.0,56.688,58.094,0.0,34.781,72,70,1000,200,0.098,343.25,85.688,77.125,0.022,72.625,72.313,56.156,56.844,0.0,33.844,72,70,1000,200,0.132,397.75,85.438,80.438,0.026,72.625,69.063,55.281,55.625,0.0,78.063,72,70,1000,200,0.831,997.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.815,11.912,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.5,521.5,533.5,303.25,518.0,523.0,525.0,0.001,3.015,0.0,7.688,1.283,0.357,0.019,0.027,0.019,0.0
5172008,903,1,1,3,1,100,36.831,100.0,100.0,100.0,1,1,1271.659,358.314,0.01,12.686,0,80,55,1.4,1926.75,1976.76,2032.189,1837.824,55.09,66.437,72.069,66.188,51.696,1.36,2.454,0.323,74.835,59.819,71.29,38.985,67.019,66.604,130.827,111.496,129.684,39.202,57.484,43.517,-10.852,110,110,71.688,76.188,56.0,56.906,0.0,35.156,72,70,1000,200,0.097,197.375,84.625,73.688,0.012,72.313,73.0,56.688,57.844,0.0,35.125,72,70,1000,200,0.099,344.0,85.5,77.0,0.022,72.625,72.438,56.094,56.844,0.0,33.906,72,70,1000,200,0.131,399.5,85.25,80.438,0.026,72.25,69.0,54.969,55.625,0.0,78.063,72,70,1000,200,0.831,998.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.817,11.906,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,521.5,521.5,533.5,303.0,517.5,523.0,525.0,0.001,2.994,0.0,7.595,1.272,0.358,0.019,0.027,0.018,0.0
5172008,904,1,1,3,1,100,36.909,100.0,100.0,100.0,1,1,1272.83,358.314,0.01,12.511,0,80,55,1.4,1935.5,1956.473,2030.333,1850.742,55.09,66.758,72.177,66.408,51.587,1.341,2.497,0.326,74.909,59.925,73.459,38.985,67.032,66.926,130.458,111.389,129.463,39.347,57.589,43.517,-10.852,110,110,71.688,76.375,56.0,56.906,0.0,35.125,72,70,1000,200,0.099,196.125,84.375,73.438,0.012,72.313,72.938,56.688,57.844,0.0,35.344,72,70,1000,200,0.101,347.25,85.188,77.125,0.022,72.625,72.25,56.094,56.844,0.0,35.281,72,70,1000,200,0.135,400.0,85.125,80.313,0.026,72.188,69.063,55.063,55.625,0.0,76.875,72,70,1000,200,0.81,984.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.815,11.912,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.0,521.0,533.5,303.0,517.5,523.0,525.0,0.001,2.86,0.0,7.238,1.273,0.358,0.019,0.026,0.018,0.0
5172008,905,1,1,3,1,100,37.269,100.0,100.0,100.0,1,1,1281.026,358.314,0.01,13.093,0,80,55,1.4,1944.0,2005.789,2048.9,1883.126,55.196,66.866,72.177,66.518,51.696,1.379,2.497,0.308,75.078,60.072,73.014,39.1,67.051,67.033,130.31,111.283,129.241,39.057,57.589,43.517,-10.852,110,110,71.75,76.438,56.0,56.906,0.0,33.938,72,70,1000,200,0.107,204.25,84.063,73.438,0.012,72.188,72.938,56.688,57.844,0.0,34.938,72,70,1000,200,0.101,347.25,85.125,77.0,0.022,72.625,71.938,56.156,56.594,0.0,35.0,72,70,1000,200,0.137,402.5,84.875,80.313,0.026,72.438,69.0,55.281,55.625,0.0,77.313,72,70,1000,200,0.814,987.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.809,11.909,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.5,521.5,533.5,303.0,518.0,523.0,524.5,0.001,3.151,0.0,8.102,1.281,0.358,0.019,0.026,0.017,0.0
5172008,906,1,1,3,1,100,36.891,100.0,100.0,100.0,1,1,1316.155,360.656,0.01,12.773,0,80,55,1.4,1944.0,2093.21,2060.043,1920.529,54.983,66.758,72.177,66.408,51.478,1.36,2.5,0.315,75.237,60.164,73.598,39.244,67.259,66.819,129.942,111.177,129.094,38.33,57.379,42.933,-10.867,110,110,71.75,76.25,55.906,56.906,0.0,34.469,72,70,1000,200,0.104,202.0,83.875,73.438,0.012,72.313,73.063,56.688,57.844,0.0,34.406,72,70,1000,200,0.108,359.75,85.0,77.0,0.022,72.688,71.875,56.094,56.594,0.0,35.188,72,70,1000,200,0.144,415.0,84.75,80.313,0.026,72.25,69.063,55.063,55.531,0.0,77.375,72,70,1000,200,0.836,1000.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.817,11.897,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,521.5,521.5,533.5,303.0,518.0,523.0,525.0,0.0,3.086,0.0,8.159,1.316,0.361,0.018,0.026,0.017,-0.001
5172008,907,1,1,3,1,100,36.882,100.0,100.0,100.0,1,1,1300.933,362.998,0.01,12.468,0,80,55,1.4,1977.75,2014.509,2047.043,1894.491,54.983,66.866,72.069,66.628,51.478,1.375,2.461,0.319,75.238,60.182,75.405,39.388,67.518,67.033,129.72,110.964,129.02,38.911,57.589,43.152,-10.852,110,110,71.875,76.125,55.906,56.688,0.0,35.5,72,70,1000,200,0.097,194.5,83.625,73.25,0.012,72.313,73.0,56.688,57.656,0.0,34.813,72,70,1000,200,0.108,360.75,84.813,77.0,0.022,72.688,71.813,56.0,56.594,0.0,36.656,72,70,1000,200,0.143,413.5,84.563,80.25,0.026,72.25,69.063,55.063,55.625,0.0,77.688,72,70,1000,200,0.82,993.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.815,11.894,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,521.5,521.0,533.5,303.0,517.5,523.0,524.5,0.0,2.831,0.0,7.337,1.301,0.363,0.018,0.025,0.016,0.0
5172008,908,1,1,3,1,100,37.145,100.0,100.0,100.0,1,1,1309.13,365.34,0.01,13.122,0,80,55,1.4,1975.375,2001.431,2061.901,1918.899,55.09,67.08,72.069,66.737,51.478,1.36,2.465,0.315,75.411,60.336,72.903,39.388,67.861,67.355,129.425,110.857,128.724,39.42,57.694,43.662,-10.852,110,110,71.75,76.25,55.906,56.906,0.0,34.5,72,70,1000,200,0.105,200.125,83.375,73.25,0.012,72.313,72.875,56.625,57.656,0.0,35.5,72,70,1000,200,0.106,358.5,84.625,77.0,0.022,72.625,71.75,56.0,56.594,0.0,36.375,72,70,1000,200,0.152,424.25,84.375,80.0,0.026,72.625,69.0,55.063,55.531,0.0,76.813,72,70,1000,200,0.833,999.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.796,11.889,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,521.5,521.0,533.5,302.75,518.0,523.5,524.5,0.0,3.046,0.0,7.722,1.309,0.365,0.018,0.024,0.017,0.0
5172008,909,1,1,3,1,100,37.457,100.0,100.0,100.0,1,1,1317.326,366.511,0.166,12.846,0,80,55,1.4,1975.25,1989.816,2058.186,1935.212,55.196,67.187,72.069,66.957,51.696,1.368,2.458,0.319,75.461,60.394,72.402,39.417,68.049,67.462,130.015,110.857,128.577,39.129,57.694,43.517,-10.852,110,110,71.875,76.313,56.0,56.688,0.0,34.094,72,70,1000,200,0.105,204.0,83.313,73.25,0.012,72.313,72.75,56.688,57.656,0.0,35.031,72,70,1000,200,0.111,364.0,84.5,77.0,0.022,72.625,71.688,56.094,56.5,0.0,36.844,72,70,1000,200,0.147,417.5,84.25,80.0,0.026,72.438,69.0,55.063,55.625,0.0,77.125,72,70,1000,200,0.837,1001.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.81,11.906,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,521.5,521.0,533.0,303.0,518.0,523.5,524.5,0.012,3.036,0.0,7.821,1.317,0.367,0.018,0.024,0.016,0.0
5172008,910,1,1,3,1,100,37.594,100.0,100.0,100.0,1,1,1326.694,370.023,0.104,12.526,0,80,55,1.4,1985.75,2021.779,2069.331,1938.479,55.196,67.08,72.069,66.847,51.804,1.368,2.532,0.315,75.625,60.471,68.955,39.302,67.907,67.033,130.237,110.751,128.503,39.129,57.904,43.59,-10.852,110,110,71.75,76.375,56.219,56.906,0.0,35.25,72,70,1000,200,0.097,196.5,83.0,73.188,0.012,72.313,72.688,56.688,57.656,0.0,35.281,72,70,1000,200,0.111,364.75,84.313,76.938,0.022,72.688,71.563,56.094,56.5,0.0,36.063,72,70,1000,200,0.159,437.25,84.063,79.938,0.026,72.25,68.938,55.281,55.625,0.0,77.188,72,70,1000,200,0.836,1000.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.813,11.917,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,521.5,521.5,533.5,302.75,516.5,523.5,524.5,0.009,2.976,0.0,7.753,1.327,0.37,0.017,0.024,0.016,0.0
5172008,911,1,1,3,1,100,37.809,100.0,100.0,100.0,1,1,1326.694,368.852,0.01,13.122,0,80,55,1.4,2005.25,2018.87,2061.901,1935.212,55.196,66.973,71.96,66.737,51.804,1.353,2.529,0.33,75.708,60.527,68.816,39.043,67.861,67.14,130.163,110.644,128.429,39.565,57.799,43.954,-10.852,110,110,71.875,76.438,56.0,56.906,0.0,34.906,72,70,1000,200,0.101,197.5,82.688,73.188,0.012,72.313,72.75,56.688,57.656,0.0,35.063,72,70,1000,200,0.11,360.0,84.25,76.938,0.022,72.625,71.5,56.094,56.594,0.0,36.625,72,70,1000,200,0.16,438.75,83.938,79.938,0.026,72.438,69.063,55.281,55.625,0.0,77.125,72,70,1000,200,0.836,1001.5,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.818,11.934,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,521.5,521.0,533.0,303.0,517.5,523.0,524.5,0.001,3.159,0.0,7.99,1.327,0.369,0.017,0.023,0.015,0.0
5172008,912,1,1,3,1,100,37.771,100.0,100.0,100.0,1,1,1345.429,368.852,0.01,12.918,0,80,55,1.4,1996.125,2029.053,2067.474,1948.287,55.196,66.973,71.96,66.737,51.913,1.394,2.5,0.326,75.738,60.607,68.26,38.784,67.745,67.247,129.72,110.325,127.912,39.129,57.589,43.662,-10.852,110,110,71.875,76.375,56.0,56.906,0.0,33.969,72,70,1000,200,0.106,204.625,82.563,73.188,0.012,72.188,72.75,56.625,57.656,0.0,35.125,72,70,1000,200,0.11,363.5,83.875,76.938,0.022,72.5,71.313,56.0,56.5,0.0,35.969,72,70,1000,200,0.163,441.0,83.625,79.813,0.026,72.438,69.0,55.281,55.625,0.0,77.813,72,70,1000,200,0.825,996.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.803,11.91,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,522.0,521.5,533.0,303.0,516.5,523.5,524.5,0.001,3.172,0.0,8.125,1.345,0.369,0.016,0.022,0.014,0.0
5172008,913,1,1,3,1,100,37.879,100.0,100.0,100.0,1,1,1332.549,368.852,0.01,12.497,0,80,55,1.4,2003.875,2017.417,2067.474,1946.652,55.09,66.973,71.96,66.847,51.587,1.387,2.507,0.319,75.735,60.582,68.732,38.64,67.479,67.033,129.278,110.219,127.691,39.202,57.589,43.735,-10.852,110,110,71.875,76.313,56.0,56.906,0.0,35.219,72,70,1000,200,0.097,197.25,82.375,73.063,0.011,72.313,72.625,56.625,57.656,0.0,35.25,72,70,1000,200,0.111,364.75,83.75,76.938,0.022,72.5,71.25,55.875,56.5,0.0,36.281,72,70,1000,200,0.163,442.0,83.563,79.813,0.026,72.25,68.938,55.281,55.625,0.0,76.813,72,70,1000,200,0.841,1002.5,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.801,11.902,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,522.0,521.5,533.0,302.75,517.0,523.5,524.5,0.001,3.081,0.0,7.86,1.333,0.369,0.015,0.022,0.014,0.0
5172008,914,1,1,3,1,100,38.006,100.0,100.0,100.0,1,1,1334.891,370.023,0.01,13.107,0,80,55,1.4,2012.875,2010.148,2058.186,1946.652,55.09,66.866,71.96,66.847,51.587,1.372,2.539,0.308,75.81,60.623,70.428,38.554,67.706,67.14,128.983,110.432,127.469,39.493,57.589,44.027,-10.852,110,110,71.875,76.375,56.0,56.906,0.0,35.219,72,70,1000,200,0.099,195.875,82.188,72.875,0.012,72.188,72.563,56.625,57.656,0.0,35.313,72,70,1000,200,0.112,366.25,83.688,76.938,0.022,72.375,71.188,56.0,56.5,0.0,35.781,72,70,1000,200,0.163,441.0,83.438,79.813,0.026,72.438,69.0,55.063,55.625,0.0,76.688,72,70,1000,200,0.842,1003.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.804,11.893,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,522.0,521.5,533.0,302.75,516.0,523.0,524.5,0.001,3.284,0.0,8.244,1.335,0.37,0.016,0.022,0.014,0.0
5172008,915,1,1,3,1,100,37.881,100.0,100.0,100.0,1,1,1361.823,371.194,0.01,12.933,0,80,55,1.4,2004.5,2055.266,2069.331,1982.712,54.983,67.187,71.96,66.957,51.587,1.375,2.568,0.319,75.92,60.728,70.484,38.583,67.9,67.569,128.835,110.219,127.469,39.202,57.379,43.808,-10.852,110,110,71.875,76.5,56.0,56.906,0.0,33.969,72,70,1000,200,0.108,204.0,82.0,72.875,0.011,72.188,72.5,56.625,57.656,0.0,36.813,72,70,1000,200,0.111,365.75,83.625,77.0,0.022,72.5,71.125,56.0,56.5,0.0,37.094,72,70,1000,200,0.171,450.5,83.125,79.688,0.026,72.625,69.0,55.063,55.531,0.0,76.625,72,70,1000,200,0.838,1002.5,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.82,11.92,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,522.0,521.5,533.0,302.75,517.5,523.5,524.5,0.001,3.277,0.0,8.265,1.362,0.371,0.015,0.021,0.013,0.0
5172008,916,1,1,3,1,100,38.193,100.0,100.0,100.0,1,1,1354.797,371.194,0.01,12.453,0,80,55,1.4,2003.375,2077.145,2080.478,1967.94,55.09,67.401,71.96,67.067,51.587,1.36,2.561,0.326,75.964,60.708,70.901,38.669,68.224,67.569,128.466,109.899,127.174,39.202,57.694,43.808,-10.852,110,110,71.875,76.188,56.0,56.906,0.0,34.375,72,70,1000,200,0.103,202.625,81.688,72.875,0.012,72.188,72.5,56.625,57.656,0.0,35.563,72,70,1000,200,0.12,380.75,83.438,76.938,0.022,72.375,71.188,56.0,56.5,0.0,36.813,72,70,1000,200,0.166,444.75,83.063,79.625,0.026,72.25,69.0,55.281,55.625,0.0,77.563,72,70,1000,200,0.83,997.5,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.823,11.923,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,522.0,521.0,533.0,303.0,517.0,523.5,524.5,0.001,3.102,0.0,7.958,1.355,0.371,0.015,0.021,0.013,0.0
5172008,917,1,1,3,1,100,38.573,100.0,100.0,100.0,1,1,1361.823,374.707,0.01,13.035,0,80,55,1.4,2019.25,2058.181,2078.62,1964.662,55.196,67.722,71.96,67.396,51.804,1.387,2.554,0.319,75.997,60.765,72.764,38.755,68.276,68.212,128.319,109.899,126.952,39.638,57.904,44.246,-10.852,110,110,71.938,76.438,56.0,56.906,0.0,35.406,72,70,1000,200,0.098,194.625,81.5,72.75,0.012,72.313,72.5,56.625,57.656,0.0,36.438,72,70,1000,200,0.118,378.0,83.25,76.75,0.022,72.375,71.125,56.094,56.5,0.0,38.844,72,70,1000,200,0.164,442.75,82.938,79.625,0.026,72.438,69.063,55.281,55.625,0.0,77.0,72,70,1000,200,0.838,1001.5,74.188,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.804,11.914,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,522.0,521.5,533.0,302.75,517.5,523.5,524.5,0.001,3.288,0.0,8.333,1.362,0.375,0.015,0.021,0.013,-0.001
5172008,918,1,1,3,1,100,39.087,100.0,100.0,100.0,1,1,1370.019,372.365,0.01,12.948,0,80,55,1.4,2038.75,2050.894,2076.762,1972.861,55.303,68.15,72.069,67.835,51.913,1.383,2.578,0.323,76.165,60.86,71.596,38.985,68.153,68.534,128.098,109.793,126.878,39.275,57.799,44.319,-10.852,110,110,71.938,76.625,56.0,56.906,0.0,34.438,72,70,1000,200,0.105,200.625,81.375,72.75,0.012,72.313,72.438,56.625,57.531,0.0,36.0,72,70,1000,200,0.123,383.75,83.063,76.75,0.022,72.375,71.125,56.094,56.5,0.0,38.25,72,70,1000,200,0.166,445.75,82.875,79.625,0.026,72.625,69.0,55.281,55.625,0.0,76.938,72,70,1000,200,0.838,1002.5,74.188,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.795,11.909,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,522.0,521.5,533.0,303.25,517.0,523.5,524.5,0.001,3.526,0.0,9.061,1.37,0.372,0.015,0.02,0.012,-0.001
5172008,919,1,1,3,1,100,39.061,100.0,100.0,100.0,1,1,1375.874,375.878,0.01,12.439,0,80,55,1.4,2031.75,2082.985,2084.194,1981.07,55.196,68.364,71.852,67.945,51.804,1.356,2.568,0.323,76.197,60.867,70.651,38.928,68.049,68.855,127.803,109.687,126.731,39.202,58.008,44.173,-10.852,110,110,71.938,76.5,56.0,56.906,0.0,34.344,72,70,1000,200,0.104,203.125,81.063,72.625,0.012,72.313,72.313,56.688,57.531,0.0,36.25,72,70,1000,200,0.123,383.75,83.0,76.75,0.022,72.375,71.0,56.094,56.5,0.0,37.438,72,70,1000,200,0.177,457.0,82.75,79.438,0.026,72.25,68.938,55.281,55.625,0.0,77.875,72,70,1000,200,0.825,995.0,74.188,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.784,11.885,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,521.5,533.0,303.0,518.5,523.5,524.5,0.001,3.288,0.0,8.579,1.376,0.376,0.015,0.02,0.013,-0.001
5172008,920,1,1,3,1,100,39.557,100.0,100.0,100.0,1,1,1389.925,373.536,0.01,12.948,0,80,55,1.4,2031.75,2077.145,2095.343,1989.286,55.303,68.472,71.96,68.165,51.913,1.372,2.593,0.312,76.301,61.007,71.818,38.87,68.153,68.855,127.581,109.58,126.583,39.275,58.113,44.537,-10.852,110,110,71.875,76.563,56.219,56.906,0.0,35.531,72,70,1000,200,0.097,194.75,81.0,72.625,0.012,72.313,72.313,56.688,57.531,0.0,36.625,72,70,1000,200,0.123,384.25,82.813,76.75,0.022,72.25,71.0,56.094,56.5,0.0,37.25,72,70,1000,200,0.18,461.75,82.5,79.313,0.026,72.25,69.063,55.344,55.625,0.0,77.0,72,70,1000,200,0.838,1002.5,74.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.782,11.885,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,521.5,533.0,303.0,517.0,523.5,524.5,0.001,3.617,0.0,9.453,1.39,0.374,0.015,0.019,0.012,0.0
5172008,921,1,1,3,1,100,39.325,100.0,100.0,100.0,1,1,1368.848,377.049,0.01,12.715,0,80,55,1.4,2043.375,2064.014,2082.336,1979.427,55.09,68.579,71.852,68.275,51.587,1.372,2.607,0.326,76.338,61.064,74.487,39.014,68.393,68.962,127.508,109.474,126.509,38.548,57.484,43.881,-10.852,110,110,71.938,76.5,56.219,57.0,0.0,35.0,72,70,1000,200,0.1,196.875,80.875,72.625,0.012,72.188,72.375,56.625,57.656,0.0,37.063,72,70,1000,200,0.124,385.0,82.75,76.75,0.022,72.375,70.938,56.094,56.5,0.0,37.313,72,70,1000,200,0.182,466.75,82.375,79.438,0.026,72.188,69.063,55.281,55.625,0.0,78.188,72,70,1000,200,0.818,990.5,74.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.779,11.889,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,522.0,533.0,302.75,517.0,523.5,524.5,0.001,3.581,0.0,9.41,1.369,0.377,0.014,0.019,0.011,0.0
5172008,922,1,1,3,1,100,39.188,100.0,100.0,100.0,1,1,1395.78,379.391,0.01,12.337,0,80,55,1.4,2031.625,2094.671,2097.202,1999.158,54.983,68.579,72.069,68.384,51.478,1.375,2.603,0.33,76.405,61.074,71.54,39.215,68.503,68.748,127.36,109.367,126.361,38.548,57.484,43.808,-10.852,110,110,71.938,76.438,56.0,56.906,0.0,34.5,72,70,1000,200,0.107,205.375,80.75,72.563,0.012,72.313,72.313,56.625,57.656,0.0,37.0,72,70,1000,200,0.123,383.75,82.625,76.75,0.022,72.25,70.938,56.0,56.375,0.0,37.813,72,70,1000,200,0.181,466.75,82.25,79.313,0.026,72.063,69.063,55.063,55.625,0.0,77.0,72,70,1000,200,0.836,999.5,74.188,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.777,11.892,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,522.0,533.0,303.0,516.5,523.5,524.5,0.001,3.427,0.0,9.005,1.396,0.379,0.014,0.019,0.011,-0.001
5172008,923,1,1,3,1,100,38.938,100.0,100.0,100.0,1,1,1380.558,378.22,0.01,12.962,0,80,55,1.4,2059.5,2064.014,2097.202,1987.642,54.876,68.257,71.96,68.275,51.26,1.387,2.607,0.312,76.391,61.116,69.983,39.043,68.607,68.212,127.139,109.154,126.288,38.693,57.484,43.954,-10.852,110,110,71.938,76.438,55.906,56.688,0.0,35.406,72,70,1000,200,0.097,196.125,80.438,72.5,0.012,72.313,72.25,56.625,57.531,0.0,36.938,72,70,1000,200,0.13,392.75,82.5,76.75,0.022,72.063,70.875,55.875,56.375,0.0,38.938,72,70,1000,200,0.172,456.75,82.125,79.25,0.026,72.063,69.125,54.969,55.531,0.0,77.5,72,70,1000,200,0.818,989.5,74.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.765,11.892,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,521.5,533.0,303.0,518.0,524.0,524.5,0.0,3.629,0.0,9.463,1.381,0.378,0.014,0.018,0.011,0.0
5172008,924,1,1,3,1,100,38.229,100.0,100.0,100.0,1,1,1381.729,379.391,0.01,12.584,0,80,55,1.4,2048.5,2087.366,2091.627,1982.712,54.663,68.043,71.96,67.945,50.934,1.383,2.618,0.334,76.454,61.194,71.874,38.957,68.782,68.105,126.77,109.261,126.066,38.184,56.855,43.517,-10.852,110,110,71.938,76.563,55.813,56.688,0.0,34.969,72,70,1000,200,0.101,197.625,80.375,72.563,0.012,72.313,72.125,56.5,57.5,0.0,36.813,72,70,1000,200,0.134,397.5,82.438,76.75,0.022,72.063,70.75,55.875,56.344,0.0,37.969,72,70,1000,200,0.17,451.0,81.938,79.25,0.026,72.063,69.125,54.906,55.438,0.0,76.0,72,70,1000,200,0.836,1000.5,74.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.5,521.5,533.0,302.75,516.0,524.0,524.0,0.0,3.594,0.0,9.314,1.382,0.379,0.014,0.018,0.01,0.0
5172008,925,1,1,3,1,100,37.86,100.0,100.0,100.0,1,1,1412.174,379.391,0.01,12.38,0,80,55,1.4,2030.0,2093.21,2093.485,2000.804,54.663,68.364,71.96,68.055,51.152,1.383,2.632,0.326,76.513,61.152,72.319,38.985,68.95,68.534,126.623,108.941,125.992,38.257,57.274,43.444,-10.852,110,110,72.188,76.75,55.688,56.594,0.0,34.063,72,70,1000,200,0.106,204.875,80.125,72.563,0.012,72.313,72.125,56.438,57.375,0.0,37.125,72,70,1000,200,0.133,400.25,82.188,76.75,0.022,72.063,70.75,55.688,56.344,0.0,37.719,72,70,1000,200,0.171,456.0,81.875,79.063,0.026,72.188,69.0,54.906,55.375,0.0,77.625,72,70,1000,200,0.829,995.5,74.063,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.833,11.951,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.0,533.0,303.0,518.0,524.0,524.0,0.0,3.377,0.0,8.912,1.412,0.379,0.013,0.017,0.011,-0.001
5172008,926,1,1,3,1,100,38.017,100.0,100.0,100.0,1,1,1402.806,380.562,0.01,13.064,0,80,55,1.4,2046.875,2081.524,2102.778,1994.22,54.77,68.579,71.852,68.275,51.152,1.379,2.625,0.326,76.523,61.189,73.848,39.043,69.106,69.069,126.475,108.729,125.845,38.475,57.484,43.735,-10.852,110,110,71.938,76.75,55.813,56.688,0.0,34.813,72,70,1000,200,0.1,199.875,79.813,72.25,0.011,72.313,72.063,56.438,57.375,0.0,37.844,72,70,1000,200,0.125,391.25,82.125,76.625,0.022,72.25,70.625,55.688,56.344,0.0,37.906,72,70,1000,200,0.183,465.25,81.75,79.063,0.026,72.188,69.0,54.906,55.375,0.0,76.625,72,70,1000,200,0.833,996.5,74.063,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.842,11.953,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,522.0,533.0,303.0,516.0,524.0,524.0,0.0,3.615,0.0,9.536,1.403,0.381,0.012,0.018,0.01,0.0
5172008,927,1,1,3,1,100,37.319,100.0,100.0,100.0,1,1,1402.806,378.22,0.01,12.439,0,80,55,1.4,2066.25,2125.389,2091.627,1994.22,54.77,68.9,71.852,68.604,51.152,1.391,2.607,0.326,76.652,61.239,73.514,39.215,69.145,69.284,126.254,108.516,125.771,38.039,57.379,43.517,-10.852,110,110,72.188,76.75,55.688,56.594,0.0,34.031,72,70,1000,200,0.109,207.125,79.75,72.5,0.012,72.313,72.063,56.438,57.5,0.0,37.625,72,70,1000,200,0.134,402.0,82.063,76.625,0.022,72.063,70.688,55.688,56.344,0.0,38.219,72,70,1000,200,0.174,453.25,81.688,79.063,0.026,72.25,69.0,54.906,55.375,0.0,77.438,72,70,1000,200,0.83,996.0,74.063,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.851,11.95,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,522.0,533.0,303.0,517.5,524.0,524.0,0.0,3.523,0.0,9.457,1.403,0.378,0.013,0.017,0.01,0.0
5172008,928,1,1,3,1,100,37.299,100.0,100.0,100.0,1,1,1407.49,378.22,0.01,12.511,0,80,55,1.4,2066.25,2113.68,2093.485,2030.5,54.77,68.686,71.852,68.604,51.26,1.356,2.632,0.319,76.672,61.304,71.651,39.244,69.106,68.748,126.106,108.516,125.697,38.039,57.694,43.444,-10.852,110,110,72.188,76.688,55.813,56.594,0.0,35.0,72,70,1000,200,0.102,201.125,79.688,72.25,0.012,72.313,72.0,56.438,57.375,0.0,38.031,72,70,1000,200,0.135,403.25,81.938,76.625,0.022,72.063,70.688,55.688,56.219,0.0,38.156,72,70,1000,200,0.183,467.75,81.5,79.0,0.026,72.063,69.063,54.969,55.375,0.0,77.25,72,70,1000,200,0.832,999.0,74.063,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.854,11.961,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,522.0,533.0,303.0,516.5,524.0,524.0,0.0,3.44,0.0,9.385,1.407,0.378,0.013,0.017,0.009,-0.001
5172008,929,1,1,3,1,100,36.833,100.0,100.0,100.0,1,1,1419.199,381.733,0.01,13.107,0,80,55,1.4,2072.375,2140.039,2104.636,2038.77,54.663,68.257,71.744,68.275,51.043,1.402,2.614,0.33,76.713,61.392,70.484,39.129,69.022,68.319,125.885,108.303,125.549,38.257,57.169,43.59,-10.852,110,110,72.188,76.5,55.688,56.469,0.0,35.344,72,70,1000,200,0.098,195.125,79.563,72.188,0.012,72.188,72.063,56.438,57.375,0.0,37.594,72,70,1000,200,0.136,403.0,81.813,76.625,0.022,72.25,70.625,55.688,56.219,0.0,37.594,72,70,1000,200,0.187,472.5,81.375,79.0,0.026,72.188,69.0,54.906,55.375,0.0,77.438,72,70,1000,200,0.833,997.5,74.063,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.848,11.951,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,522.0,533.0,303.0,516.5,524.0,524.0,0.0,3.696,0.0,9.701,1.419,0.382,0.013,0.017,0.009,0.0
5172008,930,1,1,3,1,100,36.193,100.0,100.0,100.0,1,1,1419.199,379.391,0.01,12.395,0,80,55,1.4,2070.75,2153.235,2099.061,2018.938,54.557,68.364,71.852,68.165,50.934,1.383,2.632,0.304,76.72,61.366,71.457,38.985,69.222,68.319,125.664,108.303,125.402,37.821,56.96,43.152,-10.852,110,110,72.188,76.625,55.688,56.594,0.0,34.375,72,70,1000,200,0.109,206.5,79.375,72.188,0.012,72.188,71.938,56.313,57.25,0.0,38.031,72,70,1000,200,0.135,402.0,81.625,76.75,0.022,72.063,70.688,55.563,56.0,0.0,37.906,72,70,1000,200,0.185,470.0,81.25,78.875,0.026,72.188,69.0,54.781,55.281,0.0,77.438,72,70,1000,200,0.833,998.0,74.063,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.867,11.96,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.5,522.0,533.0,303.0,517.5,524.0,524.0,0.0,3.453,0.0,9.172,1.419,0.379,0.013,0.016,0.009,0.0
5172008,931,1,1,3,1,100,36.028,100.0,100.0,100.0,1,1,1406.319,380.562,0.01,12.497,0,80,55,1.4,2076.375,2113.68,2095.343,2002.451,54.663,68.793,71.852,68.384,51.152,1.372,2.618,0.319,76.743,61.373,72.819,39.014,69.397,69.177,125.516,108.09,125.254,38.475,57.694,43.59,-10.852,110,110,71.938,76.688,55.688,56.594,0.0,35.5,72,70,1000,200,0.097,194.625,79.25,72.188,0.012,72.188,71.875,56.313,57.25,0.0,38.375,72,70,1000,200,0.135,403.25,81.625,76.625,0.022,72.25,70.563,55.563,56.0,0.0,37.688,72,70,1000,200,0.186,472.25,81.125,78.875,0.026,72.188,68.938,54.906,55.375,0.0,77.625,72,70,1000,200,0.834,998.0,74.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.864,11.955,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.5,522.0,533.0,303.0,517.5,524.5,524.0,0.0,3.326,0.0,8.871,1.406,0.381,0.012,0.016,0.009,-0.001
5172008,932,1,1,3,1,100,35.981,100.0,100.0,100.0,1,1,1434.422,381.733,0.01,13.18,0,80,55,1.4,2069.375,2167.911,2108.354,2015.638,54.77,69.007,71.744,68.714,51.26,1.375,2.635,0.323,76.878,61.497,70.373,39.043,69.397,69.498,125.148,107.984,125.106,38.839,57.484,44.1,-10.852,110,110,71.938,76.75,55.688,56.469,0.0,34.531,72,70,1000,200,0.104,200.25,79.188,72.188,0.012,72.188,71.875,56.313,57.25,0.0,37.688,72,70,1000,200,0.145,417.5,81.5,76.625,0.022,72.375,70.563,55.563,56.0,0.0,38.406,72,70,1000,200,0.184,469.0,81.125,78.875,0.026,72.188,68.938,54.906,55.438,0.0,78.313,72,70,1000,200,0.827,995.5,74.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.879,11.968,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,523.5,522.5,533.0,303.0,518.0,524.5,524.0,0.0,3.719,0.0,9.621,1.434,0.382,0.012,0.016,0.009,-0.001
5172008,933,1,1,3,1,100,35.99,100.0,100.0,100.0,1,1,1407.49,385.246,0.01,12.41,0,80,55,1.4,2075.125,2138.573,2113.93,2018.938,54.876,69.007,71.744,68.824,51.369,1.402,2.646,0.334,76.853,61.479,69.844,38.841,69.352,69.284,124.926,107.877,125.032,38.62,57.589,43.954,-10.852,110,110,72.188,76.688,55.813,56.594,0.0,34.0,72,70,1000,200,0.107,205.125,79.0,72.188,0.012,72.188,71.813,56.313,57.25,0.0,38.781,72,70,1000,200,0.135,407.25,81.438,76.625,0.022,72.063,70.438,55.688,56.0,0.0,38.781,72,70,1000,200,0.172,458.0,80.938,78.875,0.026,72.063,68.813,54.969,55.438,0.0,76.0,72,70,1000,200,0.838,1000.0,74.063,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.846,11.935,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.5,522.5,533.0,303.0,518.0,524.5,524.0,0.0,3.49,0.0,9.186,1.407,0.385,0.012,0.015,0.008,0.0
5172008,934,1,1,3,1,100,36.653,100.0,100.0,100.0,1,1,1414.516,384.075,0.01,12.599,0,80,55,1.4,2071.25,2191.421,2117.648,2009.042,55.196,68.793,71.635,68.714,51.696,1.372,2.625,0.319,76.882,61.489,68.482,38.755,69.261,69.069,124.705,107.664,124.885,38.984,57.904,44.1,-10.852,110,110,72.188,76.5,55.906,56.594,0.0,34.625,72,70,1000,200,0.106,205.25,79.0,72.063,0.012,72.188,71.75,56.438,57.25,0.0,38.969,72,70,1000,200,0.135,408.0,81.313,76.625,0.022,72.063,70.438,55.875,56.344,0.0,37.938,72,70,1000,200,0.183,463.0,80.938,78.75,0.026,72.063,68.938,55.063,55.438,0.0,76.375,72,70,1000,200,0.837,1001.5,74.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.85,11.931,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.5,522.5,533.0,303.25,518.0,524.5,524.0,0.0,3.407,0.0,8.943,1.415,0.384,0.012,0.015,0.008,-0.001
5172008,935,1,1,3,1,100,36.566,100.0,100.0,100.0,1,1,1416.857,385.246,0.01,13.02,0,80,55,1.4,2075.625,2169.379,2110.212,2009.042,55.09,69.114,71.852,68.933,51.587,1.375,2.635,0.323,76.902,61.511,69.538,38.64,69.235,69.284,124.631,107.664,124.885,39.057,57.904,44.319,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,34.188,72,70,1000,200,0.11,207.25,78.688,71.938,0.012,72.188,71.688,56.438,57.375,0.0,38.969,72,70,1000,200,0.137,409.5,81.313,76.625,0.022,72.063,70.438,55.875,56.344,0.0,37.438,72,70,1000,200,0.184,469.25,80.75,78.75,0.026,72.188,69.0,55.063,55.531,0.0,77.313,72,70,1000,200,0.826,995.5,74.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.845,11.94,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.5,522.5,533.0,303.0,518.0,524.5,524.0,0.0,3.635,0.0,9.506,1.417,0.385,0.012,0.015,0.008,-0.001
5172008,936,1,1,3,1,100,36.684,100.0,100.0,100.0,1,1,1433.251,384.075,0.01,12.439,0,80,55,1.4,2086.75,2141.504,2115.789,2053.676,55.09,68.793,71.744,68.824,51.696,1.36,2.653,0.319,77.03,61.556,69.316,38.611,69.352,69.069,124.336,107.345,124.663,38.693,57.694,44.027,-10.852,110,110,72.188,76.75,55.906,56.688,0.0,34.0,72,70,1000,200,0.11,207.0,78.563,71.938,0.011,72.188,71.75,56.5,57.375,0.0,37.844,72,70,1000,200,0.146,418.75,81.188,76.563,0.022,72.063,70.5,55.875,56.344,0.0,38.094,72,70,1000,200,0.18,465.25,80.688,78.625,0.026,72.25,69.063,55.281,55.531,0.0,77.0,72,70,1000,200,0.839,1001.5,74.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.94,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.5,522.5,533.0,303.0,518.5,524.5,524.0,0.0,3.492,0.0,9.207,1.433,0.384,0.011,0.015,0.008,-0.001
5172008,937,1,1,3,1,100,37.17,100.0,100.0,100.0,1,1,1409.832,381.733,0.01,12.875,0,80,55,1.4,2067.5,2181.131,2102.778,1981.07,55.303,68.579,71.744,68.494,51.804,1.394,2.664,0.323,77.016,61.617,69.816,38.496,69.54,68.748,124.189,107.345,124.515,39.202,57.799,44.319,-10.852,110,110,72.188,76.563,56.0,56.906,0.0,35.125,72,70,1000,200,0.102,200.75,78.5,71.938,0.012,72.188,71.688,56.5,57.375,0.0,38.875,72,70,1000,200,0.136,408.5,81.0,76.563,0.022,72.063,70.563,55.875,56.344,0.0,39.094,72,70,1000,200,0.174,458.25,80.688,78.625,0.026,72.063,69.125,55.281,55.625,0.0,77.375,72,70,1000,200,0.832,996.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.851,11.94,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.5,522.5,533.0,303.0,517.0,524.5,524.0,0.0,3.543,0.0,9.141,1.41,0.382,0.012,0.014,0.008,0.0
5172008,938,1,1,3,1,100,37.143,100.0,100.0,100.0,1,1,1441.448,385.246,0.01,12.991,0,80,55,1.4,2067.5,2209.077,2119.507,2023.892,55.09,68.9,71.96,68.714,51.696,1.391,2.639,0.326,77.064,61.665,67.509,38.525,69.553,68.962,123.894,107.132,124.442,39.202,57.589,44.392,-10.852,110,110,72.188,76.813,56.0,56.688,0.0,34.375,72,70,1000,200,0.108,206.125,78.375,71.875,0.012,72.188,71.688,56.438,57.375,0.0,37.938,72,70,1000,200,0.147,421.0,80.938,76.625,0.022,72.063,70.625,56.0,56.344,0.0,39.594,72,70,1000,200,0.183,469.0,80.438,78.5,0.026,72.188,69.063,55.063,55.625,0.0,76.813,72,70,1000,200,0.833,997.5,73.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.851,11.943,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,522.5,533.0,303.0,519.0,524.5,524.5,0.0,3.667,0.0,9.355,1.441,0.385,0.011,0.014,0.007,-0.001
5172008,939,1,1,3,1,100,37.58,100.0,100.0,100.0,1,1,1432.08,386.417,0.01,12.468,0,80,55,1.4,2094.125,2148.835,2125.084,2028.848,55.196,68.686,71.744,68.604,51.696,1.391,2.628,0.33,77.057,61.643,65.952,38.237,69.676,68.855,123.746,107.026,124.294,38.911,57.799,44.173,-10.852,110,110,72.188,76.875,56.0,56.688,0.0,34.0,72,70,1000,200,0.11,207.75,78.188,71.938,0.012,72.188,71.625,56.5,57.375,0.0,38.063,72,70,1000,200,0.147,420.75,80.813,76.563,0.022,72.063,70.563,56.0,56.344,0.0,38.281,72,70,1000,200,0.184,470.5,80.438,78.5,0.026,72.188,69.063,55.281,55.625,0.0,77.75,72,70,1000,200,0.82,991.0,74.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.853,11.935,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,522.5,533.0,303.25,517.0,524.5,524.0,0.0,3.473,0.0,9.103,1.432,0.386,0.011,0.014,0.007,-0.001
5172008,940,1,1,3,1,100,38.292,100.0,100.0,100.0,1,1,1450.815,386.417,0.01,13.049,0,80,55,1.4,2092.125,2128.318,2117.648,2040.424,55.41,68.9,71.744,68.604,51.913,1.368,2.66,0.334,77.205,61.722,67.815,38.036,69.883,69.391,123.599,106.813,124.294,39.42,58.008,44.537,-10.852,110,110,72.188,76.688,56.0,56.688,0.0,34.031,72,70,1000,200,0.109,207.0,78.0,71.875,0.012,72.125,71.625,56.5,57.375,0.0,38.188,72,70,1000,200,0.147,421.0,80.688,76.563,0.022,72.063,70.563,56.0,56.375,0.0,38.25,72,70,1000,200,0.185,469.75,80.375,78.5,0.024,72.0,69.125,55.344,55.625,0.0,76.438,72,70,1000,200,0.839,1002.0,73.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.931,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,522.5,533.0,303.0,517.0,524.5,524.0,0.0,3.592,0.0,9.263,1.451,0.386,0.011,0.013,0.007,-0.001
5172008,941,1,1,3,1,100,38.466,100.0,100.0,100.0,1,1,1446.131,388.759,0.01,13.035,0,80,55,1.4,2088.125,2163.507,2123.225,2025.543,55.303,69.435,71.744,69.043,51.913,1.383,2.646,0.334,77.163,61.735,66.452,37.864,70.02,69.82,123.377,106.706,124.072,39.275,58.113,44.537,-10.852,110,110,72.188,76.813,56.219,56.906,0.0,34.875,72,70,1000,200,0.104,203.25,78.0,71.875,0.012,72.125,71.625,56.5,57.375,0.0,38.156,72,70,1000,200,0.149,422.0,80.688,76.563,0.022,72.063,70.5,56.094,56.375,0.0,38.125,72,70,1000,200,0.185,470.75,80.125,78.438,0.024,72.0,69.188,55.438,55.813,0.0,77.0,72,70,1000,200,0.823,991.0,73.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.823,11.942,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,523.0,533.0,303.25,517.0,524.5,524.5,0.0,3.641,0.0,9.516,1.446,0.389,0.011,0.013,0.006,-0.001
5172008,942,1,1,3,1,100,39.663,100.0,100.0,100.0,1,1,1427.396,387.588,0.01,12.395,0,80,55,1.4,2087.375,2110.754,2113.93,2028.848,55.623,69.649,71.744,69.373,52.131,1.391,2.657,0.334,77.192,61.769,67.036,37.777,70.136,70.141,123.009,106.813,123.925,38.984,58.428,44.392,-10.852,110,110,72.25,76.75,56.344,56.906,0.0,34.5,72,70,1000,200,0.11,207.875,77.75,71.875,0.012,72.125,71.625,56.625,57.375,0.0,39.5,72,70,1000,200,0.142,408.5,80.688,76.563,0.022,72.063,70.5,56.094,56.5,0.0,37.875,72,70,1000,200,0.186,472.75,80.125,78.438,0.024,72.0,69.188,55.531,55.906,0.0,77.063,72,70,1000,200,0.819,991.5,73.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.818,11.929,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,523.0,533.5,303.25,518.0,524.5,524.5,-0.001,3.447,0.0,9.301,1.427,0.388,0.01,0.013,0.006,-0.001
5172008,943,1,1,3,1,100,40.249,100.0,100.0,100.0,1,1,1437.935,388.759,0.01,12.977,0,80,55,1.4,2089.25,2188.48,2121.366,2028.848,55.623,69.756,71.744,69.482,52.24,1.387,2.657,0.297,77.195,61.757,63.978,37.662,70.084,70.141,122.935,106.6,123.925,39.493,58.638,44.975,-10.852,110,110,72.188,76.688,56.406,57.0,0.0,34.625,72,70,1000,200,0.11,207.375,77.75,71.688,0.012,72.125,71.625,56.688,57.5,0.0,38.281,72,70,1000,200,0.148,420.75,80.625,76.563,0.022,72.0,70.563,56.156,56.5,0.0,38.219,72,70,1000,200,0.185,469.5,80.063,78.25,0.024,72.063,69.25,55.531,56.031,0.0,78.063,72,70,1000,200,0.817,990.0,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.831,11.935,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,523.0,533.5,303.25,519.5,524.5,524.0,-0.001,3.716,0.0,9.869,1.438,0.389,0.011,0.013,0.006,0.0
5172008,944,1,1,3,1,100,40.481,100.0,100.0,100.0,1,1,1447.302,387.588,0.01,12.671,0,80,55,1.4,2089.25,2206.133,2126.943,2037.115,55.41,69.542,71.852,69.373,52.022,1.387,2.667,0.334,77.219,61.763,62.032,37.403,69.981,69.82,122.787,106.281,123.777,38.766,58.008,44.61,-10.852,110,110,72.25,76.625,56.344,57.0,0.0,34.5,72,70,1000,200,0.109,207.375,77.438,71.688,0.012,72.125,71.563,56.688,57.5,0.0,38.375,72,70,1000,200,0.148,420.5,80.375,76.563,0.022,72.0,70.563,56.156,56.594,0.0,38.219,72,70,1000,200,0.185,470.25,79.938,78.25,0.023,72.063,69.188,55.344,55.906,0.0,76.563,72,70,1000,200,0.837,999.5,73.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.825,11.937,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.5,523.0,533.5,303.0,517.5,524.5,524.0,-0.001,3.848,0.0,10.275,1.447,0.388,0.01,0.012,0.006,-0.001
5172008,945,1,1,3,1,100,40.677,100.0,100.0,100.0,1,1,1449.644,389.93,0.01,12.279,0,80,55,1.4,2096.125,2194.362,2125.084,2050.361,55.303,69.542,71.744,69.373,51.696,1.375,2.653,0.323,77.248,61.787,61.754,37.058,70.046,69.82,122.492,106.281,123.703,38.402,57.694,44.246,-10.852,110,110,72.188,76.75,56.219,57.0,0.0,34.719,72,70,1000,200,0.11,207.5,77.375,71.688,0.012,72.188,71.438,56.625,57.5,0.0,39.438,72,70,1000,200,0.147,420.25,80.375,76.563,0.022,72.063,70.625,56.094,56.5,0.0,38.344,72,70,1000,200,0.184,469.25,79.938,78.25,0.023,72.063,69.188,55.344,55.813,0.0,77.25,72,70,1000,200,0.836,1000.5,73.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,523.0,533.5,303.0,518.5,524.5,524.5,-0.001,3.72,0.0,9.958,1.45,0.39,0.01,0.012,0.006,-0.001
5172008,946,1,1,3,1,100,40.473,100.0,100.0,100.0,1,1,1450.815,388.759,0.01,13.137,0,80,55,1.4,2101.125,2216.44,2128.803,2032.154,55.09,69.435,71.744,69.373,51.478,1.387,2.65,0.319,77.277,61.818,62.782,36.656,70.188,69.605,122.345,106.174,123.556,38.693,57.589,44.392,-10.852,110,110,72.25,76.688,56.0,56.906,0.0,34.875,72,70,1000,200,0.11,207.625,77.375,71.563,0.012,72.313,71.375,56.625,57.5,0.0,39.781,72,70,1000,200,0.149,422.25,80.313,76.563,0.022,72.25,70.813,56.0,56.5,0.0,38.313,72,70,1000,200,0.185,470.5,79.813,78.125,0.023,72.063,69.25,55.063,55.625,0.0,77.438,72,70,1000,200,0.826,993.0,73.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.829,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.5,523.0,533.5,303.0,518.0,524.5,524.5,-0.001,3.962,0.0,10.389,1.451,0.389,0.01,0.012,0.006,-0.001
5172008,947,1,1,3,1,100,40.259,100.0,100.0,100.0,1,1,1462.525,388.759,0.01,12.322,0,80,55,1.4,2094.25,2260.69,2115.789,2071.934,54.983,69.97,71.744,69.812,51.26,1.379,2.678,0.334,77.317,61.812,67.398,36.771,70.376,70.356,121.976,105.961,123.408,38.184,57.484,44.027,-10.852,110,110,72.188,76.688,56.0,56.906,0.0,34.844,72,70,1000,200,0.11,207.125,77.25,71.688,0.012,72.188,71.5,56.5,57.5,0.0,39.219,72,70,1000,200,0.155,432.75,80.188,76.563,0.022,72.25,70.875,55.875,56.375,0.0,38.719,72,70,1000,200,0.183,469.0,79.75,78.125,0.022,72.063,69.188,55.063,55.625,0.0,77.0,72,70,1000,200,0.833,998.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.829,11.947,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,523.5,533.5,303.0,518.5,524.5,524.5,-0.001,3.73,0.0,9.992,1.463,0.389,0.01,0.012,0.005,0.0
5172008,948,1,1,3,1,100,40.533,100.0,100.0,100.0,1,1,1464.867,391.101,0.01,12.584,0,80,55,1.4,2111.75,2257.736,2130.662,2070.272,55.09,69.97,71.744,69.812,51.478,1.364,2.667,0.326,77.379,61.847,65.868,36.886,70.467,70.356,121.976,105.961,123.334,38.33,57.904,44.173,-10.852,110,110,72.25,76.625,56.0,56.688,0.0,35.25,72,70,1000,200,0.11,207.25,77.125,71.563,0.012,72.313,71.5,56.5,57.5,0.0,39.5,72,70,1000,200,0.154,432.0,80.188,76.438,0.022,72.25,70.813,56.0,56.375,0.0,38.875,72,70,1000,200,0.194,482.5,79.5,78.125,0.022,72.0,69.188,55.281,55.625,0.0,77.875,72,70,1000,200,0.821,990.5,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.812,11.925,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.0,523.5,533.5,302.75,519.0,524.5,524.5,-0.001,3.756,0.0,10.204,1.465,0.391,0.01,0.012,0.004,0.0
5172008,949,1,1,3,1,100,40.652,100.0,100.0,100.0,1,1,1454.328,391.101,0.01,13.151,0,80,55,1.4,2123.125,2225.28,2128.803,2053.676,55.09,69.863,71.744,69.812,51.369,1.391,2.685,0.308,77.412,61.943,68.482,36.914,70.726,70.141,121.755,105.642,123.186,38.548,57.694,44.319,-10.852,110,110,72.25,76.688,56.0,56.688,0.0,35.531,72,70,1000,200,0.11,207.5,77.0,71.438,0.012,72.188,71.438,56.5,57.5,0.0,39.188,72,70,1000,200,0.16,434.0,80.125,76.438,0.022,72.063,70.75,56.0,56.375,0.0,39.406,72,70,1000,200,0.182,469.25,79.5,78.063,0.022,72.0,69.25,55.063,55.625,0.0,76.688,72,70,1000,200,0.838,999.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.804,11.917,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.0,523.5,533.5,303.0,519.5,524.5,524.5,-0.001,3.964,0.0,10.532,1.454,0.391,0.01,0.012,0.005,0.0
5172008,950,1,1,3,1,100,40.673,100.0,100.0,100.0,1,1,1451.986,391.101,0.01,12.279,0,80,55,1.4,2106.5,2234.125,2126.943,2066.95,54.983,70.078,71.852,69.812,51.26,1.372,2.671,0.33,77.429,61.966,71.429,37.317,70.953,70.356,121.534,105.536,123.112,38.039,57.484,43.954,-10.852,110,110,72.25,76.688,55.906,56.688,0.0,35.781,72,70,1000,200,0.11,207.75,76.875,71.563,0.012,72.125,71.375,56.5,57.375,0.0,39.188,72,70,1000,200,0.16,438.0,80.125,76.438,0.022,72.0,70.75,55.875,56.375,0.0,39.313,72,70,1000,200,0.179,467.0,79.438,78.063,0.022,71.875,69.25,55.063,55.625,0.0,77.25,72,70,1000,200,0.83,997.5,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.803,11.917,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,523.5,533.5,303.0,519.0,524.5,524.5,-0.001,3.735,0.0,10.08,1.452,0.391,0.009,0.012,0.004,0.0
