DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,951,1,1,3,1,100,40.74,100.0,100.0,100.0,1,1,1459.012,388.759,0.01,12.948,0,80,55,1.4,2116.5,2188.48,2128.803,2045.391,55.09,70.185,71.744,70.141,51.478,1.391,2.671,0.323,77.495,62.02,71.818,37.777,71.069,70.677,121.238,105.429,122.891,38.257,58.008,44.1,-10.852,110,110,72.188,76.75,56.0,56.688,0.0,36.219,72,70,1000,200,0.11,207.25,76.75,71.438,0.011,72.188,71.375,56.5,57.375,0.0,40.438,72,70,1000,200,0.151,425.0,80.0,76.438,0.022,72.25,70.688,56.0,56.344,0.0,38.188,72,70,1000,200,0.191,480.25,79.375,78.063,0.022,72.0,69.188,55.281,55.531,0.0,77.063,72,70,1000,200,0.824,992.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.804,11.926,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,523.5,534.0,303.0,518.0,524.5,524.5,-0.001,3.83,0.0,10.5,1.459,0.389,0.009,0.011,0.004,0.0
5172008,952,1,1,3,1,100,40.636,100.0,100.0,100.0,1,1,1471.892,387.588,0.01,12.933,0,80,55,1.4,2113.375,2273.99,2126.943,2065.29,54.983,70.292,71.744,70.141,51.369,1.394,2.682,0.319,77.527,62.024,70.067,37.95,70.953,70.677,121.091,105.323,122.817,38.184,57.694,44.173,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,36.344,72,70,1000,200,0.11,209.0,76.75,71.438,0.012,72.125,71.375,56.5,57.375,0.0,38.906,72,70,1000,200,0.16,438.25,80.0,76.438,0.022,72.063,70.563,55.875,56.344,0.0,37.969,72,70,1000,200,0.192,480.5,79.375,77.938,0.021,72.063,69.188,55.063,55.531,0.0,77.188,72,70,1000,200,0.821,991.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.813,11.934,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.5,523.5,534.0,303.25,518.5,524.5,524.5,-0.001,3.97,0.0,10.75,1.472,0.388,0.009,0.011,0.004,0.0
5172008,953,1,1,3,1,100,40.859,100.0,100.0,100.0,1,1,1481.26,389.93,0.01,12.337,0,80,55,1.4,2131.125,2245.926,2136.24,2066.95,55.09,70.185,71.744,70.031,51.152,1.372,2.692,0.33,77.597,62.06,63.867,37.691,70.765,70.141,120.796,105.323,122.669,37.748,57.484,43.881,-10.852,110,110,72.25,76.875,55.906,56.688,0.0,35.0,72,70,1000,200,0.121,216.375,76.563,71.438,0.012,72.125,71.438,56.5,57.375,0.0,38.906,72,70,1000,200,0.16,437.25,79.813,76.438,0.022,72.063,70.5,55.875,56.344,0.0,38.375,72,70,1000,200,0.19,477.5,79.25,77.813,0.021,72.0,69.313,55.063,55.531,0.0,76.625,72,70,1000,200,0.838,1001.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.821,11.939,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.5,523.5,534.0,303.0,519.0,524.5,524.5,-0.001,3.834,0.0,10.502,1.481,0.39,0.009,0.011,0.004,0.0
5172008,954,1,1,3,1,100,40.597,100.0,100.0,100.0,1,1,1489.457,392.272,0.01,13.02,0,80,55,1.4,2107.375,2262.167,2119.507,2081.911,54.983,69.863,71.852,69.812,51.26,1.383,2.689,0.326,77.594,62.06,62.476,37.26,70.752,69.82,120.722,105.11,122.669,38.257,57.694,44.173,-10.852,110,110,72.25,76.75,55.813,56.594,0.0,35.469,72,70,1000,200,0.117,215.125,76.375,71.438,0.012,72.125,71.563,56.438,57.25,0.0,39.5,72,70,1000,200,0.157,434.75,79.688,76.438,0.022,72.0,70.625,55.688,56.344,0.0,39.188,72,70,1000,200,0.187,473.0,79.125,77.938,0.021,72.0,69.375,54.969,55.531,0.0,77.188,72,70,1000,200,0.822,990.5,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.812,11.917,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,523.0,534.0,303.25,519.5,524.5,524.5,-0.001,3.963,0.0,10.69,1.489,0.392,0.009,0.01,0.004,0.0
5172008,955,1,1,3,1,100,39.947,100.0,100.0,100.0,1,1,1460.183,392.272,0.01,13.006,0,80,55,1.4,2107.375,2237.074,2128.803,2047.047,54.77,69.649,71.744,69.592,51.043,1.394,2.685,0.326,77.591,62.074,65.007,36.857,70.823,69.82,120.427,105.216,122.448,37.966,57.064,43.808,-10.852,110,110,72.25,76.75,55.813,56.594,0.0,36.5,72,70,1000,200,0.11,207.375,76.375,71.313,0.012,72.125,71.563,56.313,57.25,0.0,38.906,72,70,1000,200,0.161,440.25,79.688,76.438,0.022,71.938,70.688,55.688,56.219,0.0,39.406,72,70,1000,200,0.179,461.5,79.125,77.813,0.021,71.688,69.25,54.906,55.438,0.0,77.5,72,70,1000,200,0.827,995.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.939,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.5,523.5,534.0,303.25,518.5,524.5,524.5,-0.001,3.978,0.0,10.546,1.46,0.392,0.009,0.01,0.004,0.0
5172008,956,1,1,3,1,100,39.695,100.0,100.0,100.0,1,1,1473.063,394.614,0.01,12.337,0,80,55,1.4,2102.875,2269.555,2138.099,2066.95,54.77,70.078,71.635,69.812,51.152,1.391,2.696,0.33,77.61,62.094,66.897,36.972,70.849,70.57,120.28,104.897,122.374,38.184,57.484,43.954,-10.852,110,110,72.25,76.875,55.813,56.469,0.0,35.438,72,70,1000,200,0.121,214.5,76.25,71.313,0.012,72.125,71.438,56.313,57.25,0.0,38.781,72,70,1000,200,0.162,440.75,79.688,76.438,0.022,72.0,70.75,55.688,56.219,0.0,38.188,72,70,1000,200,0.19,473.75,79.125,77.938,0.021,71.688,69.25,54.969,55.438,0.0,75.938,72,70,1000,200,0.796,975.5,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.805,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,523.5,534.0,303.0,520.0,524.5,524.5,-0.001,3.688,0.0,9.879,1.473,0.395,0.009,0.01,0.004,0.0
5172008,957,1,1,3,1,100,39.802,100.0,100.0,100.0,1,1,1462.525,393.443,0.01,13.035,0,80,55,1.4,2087.375,2276.947,2139.959,2058.651,54.876,70.292,71.744,70.031,51.26,1.394,2.696,0.323,77.591,62.072,63.839,36.886,70.862,70.677,120.058,104.897,122.226,38.984,57.904,44.61,-10.852,110,110,72.25,77.063,55.813,56.594,0.0,35.531,72,70,1000,200,0.119,216.25,76.188,71.313,0.012,72.125,71.375,56.313,57.25,0.0,39.344,72,70,1000,200,0.159,438.5,79.625,76.438,0.022,71.938,70.625,55.688,56.219,0.0,38.563,72,70,1000,200,0.188,470.75,79.0,77.813,0.021,71.563,69.25,55.063,55.531,0.0,75.5,72,70,1000,200,0.792,972.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.804,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,523.5,534.0,303.0,519.0,524.5,524.5,-0.001,3.876,0.0,10.175,1.463,0.393,0.009,0.01,0.004,0.0
5172008,958,1,1,3,1,100,39.951,100.0,100.0,100.0,1,1,1455.499,389.93,0.01,12.729,0,80,55,1.4,2100.25,2164.974,2136.24,2053.676,54.983,70.078,71.744,69.922,51.369,1.421,2.657,0.312,77.591,62.074,63.533,36.598,71.309,70.248,119.911,104.791,122.079,38.839,57.589,44.465,-10.852,110,110,72.188,76.938,55.813,56.594,0.0,36.281,72,70,1000,200,0.11,210.25,76.063,71.25,0.012,72.125,71.313,56.438,57.25,0.0,39.031,72,70,1000,200,0.163,440.75,79.5,76.438,0.022,72.0,70.625,55.688,56.219,0.0,39.063,72,70,1000,200,0.184,466.75,79.0,77.625,0.021,71.688,69.25,54.969,55.531,0.0,74.875,72,70,1000,200,0.798,978.0,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.801,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.5,523.5,534.5,303.0,519.0,524.5,524.5,-0.001,3.819,0.0,9.937,1.455,0.39,0.008,0.01,0.004,-0.001
5172008,959,1,1,3,1,100,40.203,100.0,100.0,100.0,1,1,1446.131,392.272,0.01,12.642,0,80,55,1.4,2103.5,2151.768,2119.507,2056.992,55.09,70.185,71.635,70.031,51.587,1.41,2.696,0.337,77.59,62.072,66.258,36.569,71.549,70.463,119.69,104.578,122.005,38.766,58.008,44.537,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,35.844,72,70,1000,200,0.117,211.5,75.938,71.25,0.012,72.125,71.375,56.438,57.25,0.0,39.781,72,70,1000,200,0.153,431.75,79.5,76.438,0.022,72.063,70.625,55.875,56.344,0.0,38.906,72,70,1000,200,0.187,468.25,78.813,77.625,0.021,71.563,69.375,55.281,55.531,0.0,74.125,72,70,1000,200,0.798,978.0,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.8,11.909,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.5,523.5,534.5,303.25,519.0,524.5,524.5,-0.002,3.792,0.0,10.124,1.446,0.392,0.008,0.01,0.004,-0.001
5172008,1000,1,1,3,1,100,40.641,100.0,100.0,100.0,1,1,1463.696,394.614,0.01,13.107,0,80,55,1.4,2096.25,2209.077,2119.507,2035.46,55.196,70.399,71.744,70.251,51.696,1.417,2.685,0.337,77.588,62.072,63.394,36.454,71.601,70.784,119.468,104.578,121.857,39.275,57.904,44.902,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,35.281,72,70,1000,200,0.122,218.75,75.75,71.313,0.012,72.0,71.313,56.438,57.25,0.0,39.438,72,70,1000,200,0.162,440.75,79.438,76.313,0.022,71.938,70.75,55.875,56.344,0.0,39.438,72,70,1000,200,0.178,460.75,78.813,77.625,0.021,71.875,69.313,55.281,55.625,0.0,74.875,72,70,1000,200,0.781,966.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.795,11.894,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,524.5,523.5,534.5,303.0,518.5,524.5,524.5,-0.002,3.959,0.0,10.232,1.464,0.395,0.008,0.01,0.004,0.0
5172008,1001,1,1,3,1,100,40.875,100.0,100.0,100.0,1,1,1455.499,389.93,0.01,12.351,0,80,55,1.4,2091.25,2194.362,2132.521,2045.391,55.196,70.827,71.744,70.58,51.804,1.413,2.692,0.33,77.589,62.071,54.275,36.138,71.614,71.427,119.247,104.365,121.783,38.839,58.113,44.756,-10.852,110,110,72.188,76.875,56.0,56.688,0.0,36.625,72,70,1000,200,0.111,208.375,75.75,71.25,0.012,72.0,71.313,56.438,57.25,0.0,39.375,72,70,1000,200,0.163,442.25,79.438,76.313,0.022,71.813,70.875,56.0,56.344,0.0,39.188,72,70,1000,200,0.179,461.25,78.75,77.563,0.021,71.875,69.25,55.344,55.625,0.0,73.5,72,70,1000,200,0.797,975.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.803,11.893,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.0,523.5,534.5,303.25,519.0,524.5,524.5,-0.002,3.792,0.0,10.141,1.455,0.39,0.008,0.01,0.004,-0.001
5172008,1002,1,1,3,1,100,41.665,100.0,100.0,100.0,1,1,1436.764,389.93,0.01,12.831,0,80,55,1.4,2091.25,2170.847,2121.366,2032.154,55.41,71.148,71.96,70.69,51.913,1.41,2.632,0.334,77.541,62.071,52.189,35.332,71.698,71.427,119.1,104.259,121.636,39.057,58.638,45.194,-10.852,110,110,72.25,76.813,56.0,56.688,0.0,35.188,72,70,1000,200,0.124,219.875,75.688,71.0,0.012,72.125,71.375,56.5,57.375,0.0,40.125,72,70,1000,200,0.153,431.5,79.438,76.313,0.022,71.938,70.875,56.094,56.375,0.0,39.125,72,70,1000,200,0.179,460.5,78.75,77.563,0.021,71.563,69.313,55.438,55.813,0.0,74.5,72,70,1000,200,0.778,964.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.798,11.914,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.5,523.5,534.5,303.0,519.5,524.5,524.0,-0.002,4.021,0.0,10.926,1.437,0.39,0.008,0.01,0.004,-0.001
5172008,1003,1,1,3,1,100,41.84,100.0,100.0,100.0,1,1,1434.422,389.93,0.01,12.977,0,80,55,1.4,2083.875,2175.254,2125.084,2022.24,55.303,71.148,71.852,70.91,51.696,1.417,2.66,0.334,77.537,62.04,59.112,34.585,71.867,71.642,118.878,104.046,121.488,38.766,57.694,44.975,-10.852,110,110,72.25,76.563,56.0,56.688,0.0,36.219,72,70,1000,200,0.112,212.375,75.563,71.25,0.012,72.0,71.25,56.5,57.375,0.0,39.875,72,70,1000,200,0.159,432.25,79.188,76.313,0.022,71.938,71.0,56.0,56.375,0.0,38.75,72,70,1000,200,0.18,462.5,78.688,77.438,0.021,71.688,69.375,55.281,55.813,0.0,73.563,72,70,1000,200,0.781,966.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.805,11.917,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.0,523.5,534.5,303.0,520.0,524.5,524.5,-0.002,4.257,0.0,11.181,1.434,0.39,0.008,0.009,0.004,-0.001
5172008,1004,1,1,3,1,100,41.831,40.0,40.0,40.0,1,1,1464.867,398.126,0.01,12.351,0,80,55,1.4,2076.0,2197.304,2160.416,1709.746,55.196,70.934,71.744,70.91,51.587,1.463,2.699,0.315,77.494,62.038,61.976,34.585,72.042,71.32,118.657,104.046,121.414,38.112,57.799,44.537,-10.852,110,110,72.188,76.563,56.0,56.688,0.0,35.0,72,70,1000,200,0.125,221.5,75.563,71.0,0.012,72.125,71.188,56.5,57.375,0.0,39.781,72,70,1000,200,0.158,433.0,79.188,76.313,0.022,72.0,70.938,56.0,56.344,0.0,37.594,72,70,1000,200,0.19,476.0,78.563,77.563,0.021,71.563,69.313,55.281,55.625,0.0,73.0,72,70,1000,200,0.766,959.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.79,11.906,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.0,523.5,534.5,303.0,519.5,524.5,524.0,-0.002,4.031,0.0,11.014,1.465,0.398,0.008,0.009,0.003,-0.001
5172008,1005,1,1,3,1,100,42.261,40.0,40.0,40.0,1,1,1448.473,396.956,0.01,12.962,0,80,55,1.4,2090.625,2213.494,2193.9,558.859,55.303,71.362,71.852,71.129,51.696,1.535,2.621,0.312,76.7,61.425,62.56,34.671,72.43,71.963,118.583,103.833,121.266,38.548,58.113,44.829,-10.852,110,110,72.188,76.688,56.219,56.688,0.0,35.688,72,70,1000,200,0.12,219.875,75.563,71.0,0.012,72.125,71.188,56.5,57.375,0.0,39.156,72,70,1000,200,0.167,443.75,79.125,76.313,0.022,72.0,70.938,56.0,56.375,0.0,37.031,72,70,1000,200,0.187,473.5,78.563,77.563,0.021,71.875,69.375,55.344,55.813,0.0,70.875,72,70,1000,200,0.79,971.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.795,11.91,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.0,523.5,534.5,303.25,520.5,524.5,524.0,-0.002,4.161,0.0,11.298,1.448,0.397,0.008,0.009,0.003,-0.001
5172008,1006,1,1,3,1,100,41.774,40.0,40.0,40.0,1,1,1409.832,387.588,0.01,12.802,0,80,55,1.4,2095.75,2204.662,2158.556,554.53,54.983,71.684,71.852,71.349,51.369,1.505,2.575,0.315,75.956,60.824,63.255,34.959,72.418,71.963,118.362,103.726,121.119,38.33,57.589,44.756,-10.852,110,110,72.25,76.75,56.0,56.594,0.0,36.125,72,70,1000,200,0.118,214.125,75.438,71.0,0.012,72.0,71.25,56.438,57.375,0.0,40.0,72,70,1000,200,0.158,434.0,79.125,76.313,0.022,72.0,70.875,56.0,56.375,0.0,37.063,72,70,1000,200,0.188,475.75,78.375,77.438,0.021,71.875,69.375,55.063,55.625,0.0,72.375,72,70,1000,200,0.779,965.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.798,11.922,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.0,523.5,534.5,303.0,519.0,524.5,524.0,-0.002,4.272,0.0,11.417,1.41,0.388,0.008,0.009,0.003,-0.001
5172008,1007,1,1,3,1,100,41.756,40.0,40.0,40.0,1,1,1414.516,385.246,0.01,12.235,0,80,55,1.4,2084.0,2197.304,2160.416,566.077,54.983,71.791,71.852,71.568,51.478,1.455,2.561,0.304,75.729,60.591,62.198,35.102,72.197,71.749,118.141,103.62,121.045,38.039,57.904,44.537,-10.852,110,110,72.25,76.813,55.906,56.688,0.0,35.156,72,70,1000,200,0.126,222.625,75.375,71.0,0.012,72.125,71.25,56.438,57.375,0.0,38.781,72,70,1000,200,0.168,449.75,79.0,76.125,0.022,71.938,70.813,55.875,56.344,0.0,36.938,72,70,1000,200,0.184,469.75,78.375,77.375,0.021,71.875,69.375,55.063,55.625,0.0,72.438,72,70,1000,200,0.785,969.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.8,11.902,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.0,523.5,535.0,303.0,519.0,524.5,524.0,-0.002,4.002,0.0,11.034,1.415,0.385,0.008,0.009,0.003,-0.001
5172008,1008,1,1,3,1,100,41.747,40.0,40.0,40.0,1,1,1387.583,382.904,0.01,13.151,0,80,55,1.4,2070.0,2170.847,2149.257,548.759,54.983,71.791,71.852,71.678,51.369,1.459,2.536,0.308,75.306,60.25,62.171,35.131,71.99,71.642,117.993,103.62,120.971,38.475,57.904,44.829,-10.852,110,110,72.25,76.875,55.813,56.688,0.0,35.906,72,70,1000,200,0.12,218.5,75.125,71.0,0.012,72.0,71.25,56.438,57.25,0.0,39.125,72,70,1000,200,0.167,448.25,79.0,76.313,0.022,72.063,70.813,55.688,56.344,0.0,37.281,72,70,1000,200,0.184,470.75,78.25,77.438,0.021,71.688,69.313,55.063,55.531,0.0,71.875,72,70,1000,200,0.748,945.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.785,11.889,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.0,523.5,535.0,303.0,518.5,524.5,524.0,-0.002,4.301,0.0,11.596,1.388,0.383,0.007,0.009,0.002,-0.001
5172008,1009,1,1,3,1,100,41.164,40.0,40.0,40.0,1,1,1366.506,377.049,0.01,12.439,0,80,55,1.4,2073.625,2135.642,2139.959,541.547,54.77,71.898,71.852,71.788,51.152,1.471,2.507,0.315,74.942,60.201,62.56,35.074,71.841,71.749,117.772,103.407,120.823,38.039,57.589,44.537,-10.852,110,110,72.25,76.938,55.813,56.594,0.0,36.094,72,70,1000,200,0.119,214.5,75.063,71.0,0.012,72.125,71.188,56.313,57.25,0.0,40.375,72,70,1000,200,0.157,432.75,79.0,76.313,0.022,72.0,70.813,55.688,56.344,0.0,38.0,72,70,1000,200,0.173,460.75,78.25,77.375,0.021,71.688,69.25,54.969,55.438,0.0,70.938,72,70,1000,200,0.765,955.5,73.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.805,11.915,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.0,524.0,534.5,303.0,520.0,524.5,524.0,-0.002,4.134,0.0,11.218,1.367,0.377,0.007,0.009,0.003,-0.001
5172008,1010,1,1,3,1,100,41.195,40.0,40.0,40.0,1,1,1380.558,379.391,0.01,12.715,0,80,55,1.4,2080.75,2172.316,2136.24,551.644,54.876,71.898,71.744,71.788,51.26,1.44,2.515,0.304,74.925,59.989,62.198,35.102,71.918,71.749,117.624,103.407,120.75,38.039,58.008,44.61,-10.852,110,110,72.188,76.875,55.813,56.469,0.0,35.281,72,70,1000,200,0.125,221.375,75.0,71.0,0.012,72.125,71.25,56.438,57.25,0.0,39.906,72,70,1000,200,0.165,444.25,78.875,76.313,0.022,72.063,70.875,55.688,56.219,0.0,37.5,72,70,1000,200,0.182,467.75,78.25,77.375,0.021,71.563,69.375,54.969,55.531,0.0,71.188,72,70,1000,200,0.752,949.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.796,11.897,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.0,524.0,535.0,303.0,520.0,524.5,524.0,-0.002,4.184,0.0,11.596,1.381,0.379,0.007,0.008,0.003,-0.001
5172008,1011,1,1,3,1,100,40.836,40.0,40.0,40.0,1,1,1345.429,374.707,0.01,12.875,0,80,55,1.4,2065.5,2134.177,2141.818,540.104,54.77,71.898,71.852,71.788,51.152,1.448,2.5,0.312,74.703,59.871,62.755,35.102,72.197,71.642,117.477,103.194,120.676,38.257,57.589,44.683,-10.852,110,110,72.188,76.75,55.813,56.594,0.0,36.25,72,70,1000,200,0.118,213.5,75.0,70.875,0.012,72.125,71.188,56.313,56.938,0.0,39.688,72,70,1000,200,0.167,447.25,78.875,76.125,0.022,72.063,71.0,55.688,56.219,0.0,38.063,72,70,1000,200,0.184,468.75,78.188,77.375,0.021,71.688,69.438,54.969,55.531,0.0,71.0,72,70,1000,200,0.726,932.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.787,11.902,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.0,524.0,534.5,303.25,520.5,524.5,524.0,-0.002,4.28,0.0,11.482,1.345,0.375,0.007,0.009,0.002,-0.001
5172008,1012,1,1,3,1,100,40.574,40.0,40.0,40.0,1,1,1360.652,374.707,0.01,12.337,0,80,55,1.4,2065.5,2141.504,2126.943,550.202,54.77,71.898,71.852,71.788,51.152,1.436,2.5,0.297,74.632,59.713,63.172,35.045,72.631,71.427,117.256,103.088,120.528,37.821,57.694,44.319,-10.852,110,110,72.25,76.875,55.813,56.469,0.0,35.438,72,70,1000,200,0.124,220.75,75.0,70.875,0.012,72.125,71.188,56.313,57.063,0.0,39.813,72,70,1000,200,0.167,447.5,78.813,76.313,0.022,72.0,71.125,55.563,56.219,0.0,38.875,72,70,1000,200,0.181,465.5,78.063,77.375,0.021,71.688,69.438,54.969,55.438,0.0,71.625,72,70,1000,200,0.723,931.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.801,11.91,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.0,523.5,535.0,303.0,520.5,524.5,524.0,-0.002,4.034,0.0,11.127,1.361,0.375,0.007,0.008,0.002,0.0
5172008,1013,1,1,3,1,100,40.322,40.0,40.0,40.0,1,1,1362.994,374.707,0.01,12.962,0,80,55,1.4,2064.5,2184.07,2134.38,545.874,54.77,71.898,71.852,71.788,51.26,1.421,2.49,0.301,74.639,59.717,63.477,35.131,72.871,71.535,117.034,102.981,120.306,38.039,57.904,44.537,-10.852,110,110,72.25,76.938,55.813,56.469,0.0,35.531,72,70,1000,200,0.125,221.25,75.0,70.875,0.012,72.0,71.375,56.313,57.063,0.0,39.375,72,70,1000,200,0.166,445.5,78.813,76.125,0.022,72.0,71.188,55.688,56.219,0.0,38.5,72,70,1000,200,0.181,466.25,78.188,77.25,0.021,71.563,69.375,54.969,55.438,0.0,70.375,72,70,1000,200,0.745,944.5,73.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.909,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.0,524.0,534.5,303.25,519.5,524.5,524.0,-0.002,4.24,0.0,11.69,1.363,0.375,0.007,0.009,0.003,-0.001
5172008,1014,1,1,3,1,100,39.788,40.0,40.0,40.0,1,1,1348.942,372.365,0.01,12.86,0,80,55,1.4,2068.75,2110.754,2128.803,548.759,54.663,71.898,71.852,71.788,51.043,1.425,2.475,0.282,74.525,59.647,63.199,35.16,72.839,71.535,116.813,102.875,120.233,38.039,57.379,44.465,-10.852,110,110,72.25,76.938,55.688,56.313,0.0,35.563,72,70,1000,200,0.125,221.125,74.75,70.875,0.012,72.0,71.375,56.313,57.063,0.0,39.281,72,70,1000,200,0.166,444.75,78.813,76.125,0.022,72.0,71.0,55.563,56.219,0.0,38.969,72,70,1000,200,0.18,463.25,78.063,77.25,0.021,71.875,69.438,54.781,55.375,0.0,71.688,72,70,1000,200,0.724,932.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.812,11.918,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.0,524.0,534.5,303.0,520.0,524.5,524.0,-0.002,4.273,0.0,11.469,1.349,0.372,0.007,0.009,0.002,-0.001
5172008,1015,1,1,3,1,100,39.663,40.0,40.0,40.0,1,1,1364.164,374.707,0.01,12.293,0,80,55,1.4,2070.125,2147.368,2134.38,558.859,54.77,71.898,71.852,71.788,51.152,1.417,2.497,0.312,74.559,59.645,62.365,35.16,72.469,71.427,116.739,102.769,120.159,37.966,57.694,44.392,-10.852,110,110,72.25,76.813,55.594,56.406,0.0,35.313,72,70,1000,200,0.125,221.0,74.75,70.875,0.012,72.0,71.375,56.094,56.938,0.0,39.25,72,70,1000,200,0.165,444.5,78.625,76.125,0.022,72.063,71.063,55.563,56.0,0.0,37.781,72,70,1000,200,0.191,479.25,77.938,77.063,0.021,71.875,69.438,54.906,55.438,0.0,71.625,72,70,1000,200,0.74,941.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.803,11.914,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.0,524.0,535.0,303.0,519.0,524.5,524.0,-0.002,4.004,0.0,10.964,1.364,0.375,0.007,0.008,0.003,-0.001
5172008,1016,1,1,3,1,100,39.401,40.0,40.0,40.0,1,1,1336.061,372.365,0.01,13.151,0,80,55,1.4,2076.25,2123.925,2119.507,540.104,54.77,72.005,71.96,71.898,51.152,1.425,2.49,0.301,74.395,59.572,62.476,35.102,71.97,71.642,116.592,102.662,120.085,38.984,57.694,45.121,-10.852,110,110,72.25,76.813,55.594,56.406,0.0,35.281,72,70,1000,200,0.125,221.125,74.563,70.75,0.012,72.0,71.375,56.313,57.063,0.0,40.094,72,70,1000,200,0.155,433.75,78.625,76.125,0.022,72.0,71.063,55.563,56.0,0.0,38.625,72,70,1000,200,0.184,467.5,77.938,77.063,0.021,71.875,69.438,54.781,55.375,0.0,71.125,72,70,1000,200,0.726,932.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.796,11.894,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,535.0,303.25,519.5,525.0,524.0,-0.003,4.314,0.0,11.198,1.336,0.372,0.007,0.008,0.003,-0.001
5172008,1017,1,1,3,1,100,39.081,40.0,40.0,40.0,1,1,1345.429,372.365,0.01,12.468,0,80,55,1.4,2056.125,2137.107,2125.084,548.759,54.77,71.898,71.744,71.788,51.26,1.417,2.475,0.301,74.44,59.552,63.227,35.102,71.627,71.642,116.666,102.662,119.863,38.766,57.694,45.048,-10.852,110,110,72.188,76.688,55.594,56.406,0.0,35.406,72,70,1000,200,0.125,220.75,74.563,70.75,0.011,72.0,71.438,56.094,57.063,0.0,39.563,72,70,1000,200,0.163,443.0,78.5,76.125,0.022,72.0,71.125,55.563,56.0,0.0,38.688,72,70,1000,200,0.183,467.25,77.938,77.25,0.021,71.875,69.375,54.906,55.438,0.0,72.125,72,70,1000,200,0.731,935.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.801,11.892,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.0,524.0,535.0,303.25,519.5,524.5,524.0,-0.002,4.138,0.0,10.868,1.345,0.372,0.006,0.008,0.002,0.0
5172008,1018,1,1,3,1,100,39.374,40.0,40.0,40.0,1,1,1351.284,370.023,0.01,12.773,0,80,55,1.4,2064.625,2181.131,2126.943,550.202,54.983,71.898,71.852,71.898,51.587,1.413,2.475,0.293,74.444,59.553,61.559,35.045,71.562,71.535,117.108,102.449,119.863,38.766,58.323,45.194,-10.852,110,110,72.188,76.688,55.813,56.469,0.0,35.438,72,70,1000,200,0.125,220.75,74.438,70.875,0.012,72.0,71.313,56.313,57.063,0.0,39.531,72,70,1000,200,0.164,443.25,78.5,76.125,0.022,71.938,71.063,55.688,56.219,0.0,39.063,72,70,1000,200,0.182,464.5,77.813,77.063,0.021,71.875,69.438,55.063,55.531,0.0,71.313,72,70,1000,200,0.741,943.0,73.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.904,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.0,535.0,303.0,520.0,525.0,524.0,-0.002,4.198,0.0,11.393,1.351,0.37,0.006,0.008,0.002,-0.001
5172008,1019,1,1,3,1,100,39.375,40.0,40.0,40.0,1,1,1343.087,370.023,0.01,12.933,0,80,55,1.4,2076.625,2182.601,2126.943,548.759,54.983,72.112,71.852,71.898,51.587,1.413,2.483,0.29,74.417,59.548,61.754,34.987,71.711,71.642,116.592,102.236,119.494,39.202,57.904,45.413,-10.852,110,110,72.25,76.688,55.906,56.469,0.0,35.531,72,70,1000,200,0.125,221.25,74.438,70.75,0.012,71.938,71.375,56.313,57.063,0.0,39.344,72,70,1000,200,0.164,443.75,78.5,76.125,0.022,71.813,71.063,55.688,56.0,0.0,38.406,72,70,1000,200,0.175,459.25,77.813,77.063,0.021,71.875,69.5,55.063,55.531,0.0,71.75,72,70,1000,200,0.753,947.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.784,11.885,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,524.0,535.0,303.0,520.0,524.5,524.0,-0.002,4.295,0.0,11.145,1.343,0.37,0.006,0.008,0.002,-0.001
5172008,1020,1,1,3,1,100,39.366,40.0,40.0,40.0,1,1,1346.6,370.023,0.01,12.293,0,80,55,1.4,2066.375,2189.951,2132.521,547.316,54.983,72.005,71.852,71.898,51.587,1.421,2.468,0.297,74.4,59.52,61.198,34.93,71.789,71.749,116.444,102.13,119.42,38.911,58.008,45.267,-10.852,110,110,72.188,76.938,55.813,56.594,0.0,36.0,72,70,1000,200,0.125,220.625,74.375,70.75,0.011,72.0,71.25,56.313,57.063,0.0,39.406,72,70,1000,200,0.164,443.25,78.5,76.125,0.022,72.0,71.125,55.875,56.219,0.0,38.125,72,70,1000,200,0.18,463.5,77.813,76.938,0.021,71.563,69.375,55.063,55.531,0.0,72.0,72,70,1000,200,0.733,936.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.785,11.893,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.5,535.0,303.0,520.5,524.5,524.0,-0.002,4.091,0.0,10.842,1.347,0.37,0.006,0.008,0.003,-0.001
5172008,1021,1,1,3,1,100,39.717,40.0,40.0,40.0,1,1,1333.719,368.852,0.01,12.889,0,80,55,1.4,2050.75,2153.235,2115.789,535.778,55.09,72.005,71.852,71.898,51.696,1.421,2.465,0.308,74.273,59.42,61.309,34.844,71.685,71.856,116.297,102.023,119.199,38.693,58.323,45.194,-10.852,110,110,72.188,77.0,55.906,56.594,0.0,36.156,72,70,1000,200,0.125,221.25,74.25,70.625,0.012,72.0,71.125,56.438,57.063,0.0,39.156,72,70,1000,200,0.165,444.0,78.438,76.125,0.022,71.938,71.188,55.875,56.344,0.0,37.719,72,70,1000,200,0.181,464.5,77.625,76.938,0.021,71.688,69.438,55.344,55.625,0.0,70.375,72,70,1000,200,0.707,920.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.785,11.892,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.5,535.0,303.25,519.0,524.5,524.0,-0.002,4.269,0.0,11.627,1.334,0.369,0.006,0.007,0.002,-0.001
5172008,1022,1,1,3,1,100,39.582,40.0,40.0,40.0,1,1,1333.719,367.681,0.01,12.613,0,80,55,1.4,2049.125,2169.379,2117.648,547.316,54.983,72.005,71.852,71.898,51.587,1.421,2.475,0.297,74.29,59.43,61.142,34.786,71.588,72.178,116.002,102.023,118.977,38.475,57.904,44.902,-10.852,110,110,72.25,77.0,55.906,56.469,0.0,36.5,72,70,1000,200,0.125,221.0,74.25,70.625,0.012,72.0,71.25,56.313,57.063,0.0,39.0,72,70,1000,200,0.165,445.5,78.438,76.125,0.022,72.0,71.188,55.875,56.344,0.0,39.125,72,70,1000,200,0.18,464.0,77.625,76.938,0.021,71.688,69.5,55.281,55.625,0.0,71.0,72,70,1000,200,0.71,922.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.784,11.876,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.5,535.0,303.0,519.0,524.5,524.0,-0.002,4.172,0.0,11.249,1.334,0.368,0.006,0.007,0.002,-0.001
5172008,1023,1,1,3,1,100,39.592,40.0,40.0,40.0,1,1,1334.891,366.511,0.01,12.511,0,80,55,1.4,2048.125,2207.605,2126.943,538.662,54.983,72.112,71.96,71.898,51.587,1.417,2.475,0.301,74.273,59.419,61.309,34.757,71.789,71.963,115.854,101.917,118.83,38.112,58.218,44.683,-10.852,110,110,72.25,77.063,55.813,56.469,0.0,37.188,72,70,1000,200,0.124,220.25,74.188,70.625,0.012,72.125,71.25,56.438,57.063,0.0,39.375,72,70,1000,200,0.164,442.0,78.438,76.125,0.022,72.0,71.25,55.875,56.344,0.0,38.563,72,70,1000,200,0.181,465.5,77.625,76.938,0.021,71.688,69.375,55.281,55.625,0.0,70.813,72,70,1000,200,0.708,920.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.79,11.889,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.5,535.5,303.25,520.5,524.5,524.0,-0.002,4.089,0.0,11.41,1.335,0.367,0.006,0.007,0.002,-0.001
5172008,1024,1,1,3,1,100,39.35,40.0,40.0,40.0,1,1,1348.942,370.023,0.01,13.078,0,80,55,1.4,2057.25,2200.247,2126.943,547.316,54.876,72.005,71.852,72.008,51.369,1.402,2.49,0.29,74.273,59.42,61.781,34.7,72.379,71.856,115.633,101.811,118.682,38.548,57.904,44.902,-10.852,110,110,72.25,76.938,55.813,56.594,0.0,37.375,72,70,1000,200,0.124,220.375,74.188,70.75,0.011,72.125,71.313,56.313,57.063,0.0,40.219,72,70,1000,200,0.165,443.5,78.313,76.125,0.022,72.0,71.313,55.875,56.219,0.0,38.563,72,70,1000,200,0.184,472.0,77.563,76.875,0.021,71.875,69.375,55.063,55.531,0.0,70.75,72,70,1000,200,0.72,929.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.801,11.892,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.5,535.0,303.25,520.5,524.5,524.0,-0.002,4.293,0.0,11.531,1.349,0.37,0.006,0.007,0.002,-0.001
5172008,1025,1,1,3,1,100,39.205,40.0,40.0,40.0,1,1,1318.497,370.023,0.01,12.235,0,80,55,1.4,2055.625,2110.754,2115.789,535.778,54.876,72.005,71.852,71.898,51.26,1.421,2.461,0.301,74.228,59.399,61.281,34.757,72.657,71.856,115.486,101.598,118.534,38.257,57.799,44.683,-10.852,110,110,72.25,76.875,55.813,56.469,0.0,37.375,72,70,1000,200,0.125,221.125,73.938,70.625,0.012,72.0,71.438,56.313,57.063,0.0,39.656,72,70,1000,200,0.165,443.5,78.313,76.0,0.022,72.0,71.25,55.688,56.219,0.0,39.406,72,70,1000,200,0.176,459.25,77.563,76.75,0.021,71.688,69.375,54.969,55.531,0.0,71.313,72,70,1000,200,0.714,922.5,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.782,11.879,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,524.5,535.0,303.0,519.5,524.5,524.0,-0.002,4.023,0.0,10.911,1.318,0.37,0.006,0.007,0.002,-0.001
5172008,1026,1,1,3,1,100,39.088,40.0,40.0,40.0,1,1,1337.232,370.023,0.01,12.904,0,80,55,1.4,2055.625,2106.366,2117.648,544.431,54.876,72.005,71.852,72.117,51.369,1.425,2.468,0.282,74.19,59.372,61.198,34.671,72.8,72.178,115.264,101.598,118.387,38.257,58.218,44.756,-10.852,110,110,72.188,76.75,55.813,56.469,0.0,36.563,72,70,1000,200,0.134,229.25,73.875,70.625,0.012,72.0,71.438,56.313,57.063,0.0,40.938,72,70,1000,200,0.163,441.5,78.313,76.0,0.022,72.0,71.375,55.875,56.344,0.0,39.094,72,70,1000,200,0.178,461.0,77.438,76.875,0.021,71.563,69.438,55.063,55.531,0.0,69.75,72,70,1000,200,0.699,915.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.769,11.879,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.5,535.0,303.25,519.5,525.0,524.0,-0.002,4.201,0.0,11.639,1.337,0.37,0.006,0.007,0.002,0.0
5172008,1027,1,1,3,1,100,38.935,40.0,40.0,40.0,1,1,1334.891,367.681,0.01,12.875,0,80,55,1.4,2048.25,2134.177,2110.212,547.316,54.876,72.112,71.852,72.008,51.26,1.41,2.468,0.297,74.202,59.36,59.696,34.527,72.936,71.963,115.264,101.491,118.313,38.402,57.694,44.756,-10.852,110,110,72.188,76.688,55.688,56.406,0.0,36.125,72,70,1000,200,0.136,230.5,73.875,70.438,0.012,72.0,71.313,56.313,57.063,0.0,39.719,72,70,1000,200,0.171,455.25,78.188,76.0,0.022,72.25,71.375,55.688,56.219,0.0,38.969,72,70,1000,200,0.179,461.75,77.438,76.875,0.021,71.563,69.563,54.969,55.531,0.0,69.938,72,70,1000,200,0.687,906.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.76,11.871,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,525.5,524.5,535.0,303.25,519.5,524.5,524.0,-0.002,4.241,0.0,11.353,1.335,0.368,0.006,0.007,0.002,-0.001
5172008,1028,1,1,3,1,100,38.702,40.0,40.0,40.0,1,1,1334.891,370.023,0.01,12.293,0,80,55,1.4,2041.375,2162.039,2113.93,538.662,54.876,72.219,71.96,72.117,51.26,1.413,2.447,0.293,74.142,59.299,59.251,34.326,72.8,72.178,115.043,101.385,118.165,37.966,57.904,44.537,-10.852,110,110,72.25,76.75,55.688,56.469,0.0,37.094,72,70,1000,200,0.128,225.5,73.813,70.438,0.012,72.0,71.25,56.313,57.063,0.0,41.156,72,70,1000,200,0.162,439.0,78.188,76.0,0.022,72.0,71.313,55.688,56.219,0.0,37.688,72,70,1000,200,0.19,478.0,77.438,76.75,0.021,71.563,69.5,54.969,55.438,0.0,70.438,72,70,1000,200,0.675,899.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.762,11.876,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.0,525.0,535.0,303.0,520.5,524.5,523.5,-0.002,4.051,0.0,11.211,1.335,0.37,0.006,0.007,0.002,-0.001
5172008,1029,1,1,3,1,100,38.245,40.0,40.0,40.0,1,1,1330.207,367.681,0.01,13.166,0,80,55,1.4,2043.625,2188.48,2117.648,545.874,54.77,72.326,71.96,72.008,51.26,1.417,2.451,0.29,74.147,59.318,59.752,34.211,72.34,72.499,114.822,101.278,117.944,38.257,58.008,44.683,-10.852,110,110,72.25,76.813,55.688,56.406,0.0,36.094,72,70,1000,200,0.136,231.375,73.813,70.625,0.012,71.938,71.25,56.313,56.938,0.0,39.969,72,70,1000,200,0.169,448.25,78.188,76.0,0.022,72.0,71.375,55.563,56.219,0.0,38.656,72,70,1000,200,0.178,460.75,77.438,76.75,0.021,71.688,69.563,54.969,55.438,0.0,69.438,72,70,1000,200,0.688,909.5,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.861,11.967,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,524.5,535.0,303.25,520.0,524.5,523.5,-0.002,4.284,0.0,11.742,1.33,0.368,0.006,0.007,0.002,-0.001
5172008,1030,1,1,3,1,100,37.751,40.0,40.0,40.0,1,1,1337.232,371.194,0.01,12.453,0,80,55,1.4,2033.0,2194.362,2119.507,531.453,54.663,72.433,71.96,72.227,51.152,1.398,2.472,0.29,74.058,59.224,60.308,34.096,72.23,72.821,114.748,101.172,117.796,38.039,57.589,44.537,-10.852,110,110,72.188,76.875,55.688,56.406,0.0,37.125,72,70,1000,200,0.129,226.0,73.813,70.438,0.012,72.0,71.25,56.094,57.063,0.0,40.281,72,70,1000,200,0.166,449.0,78.188,76.0,0.022,72.063,71.375,55.563,56.219,0.0,38.125,72,70,1000,200,0.186,468.25,77.375,76.75,0.021,71.688,69.563,54.906,55.438,0.0,70.438,72,70,1000,200,0.673,896.5,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.968,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,524.5,535.0,303.0,520.0,524.5,523.5,-0.002,4.139,0.0,11.231,1.337,0.371,0.006,0.007,0.002,-0.001
5172008,1031,1,1,3,1,100,37.916,40.0,40.0,40.0,1,1,1325.523,366.511,0.01,12.918,0,80,55,1.4,2043.625,2207.605,2115.789,544.431,54.876,72.326,71.852,72.227,51.26,1.417,2.451,0.308,74.052,59.239,59.251,33.923,72.469,72.713,114.601,101.066,117.796,37.966,58.218,44.537,-10.852,110,110,72.188,76.938,55.688,56.406,0.0,36.125,72,70,1000,200,0.136,230.625,73.688,70.375,0.012,72.0,71.313,56.094,57.063,0.0,41.375,72,70,1000,200,0.162,438.5,78.063,76.0,0.022,72.063,71.438,55.563,56.0,0.0,37.844,72,70,1000,200,0.189,476.5,77.375,76.75,0.021,71.688,69.625,55.063,55.531,0.0,69.688,72,70,1000,200,0.677,899.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.836,11.945,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,524.5,535.0,303.25,520.0,524.5,523.5,-0.002,4.191,0.0,11.781,1.326,0.367,0.006,0.007,0.002,-0.001
5172008,1032,1,1,3,1,100,37.439,40.0,40.0,40.0,1,1,1339.574,370.023,0.01,12.904,0,80,55,1.4,2040.5,2263.645,2125.084,545.874,54.77,72.326,71.96,72.337,51.26,1.387,2.454,0.293,74.059,59.249,59.335,33.837,73.053,72.392,114.527,100.959,117.574,38.33,57.694,44.683,-10.852,110,110,72.25,76.875,55.594,56.406,0.0,36.969,72,70,1000,200,0.132,227.75,73.688,70.438,0.012,72.125,71.375,56.094,56.938,0.0,41.375,72,70,1000,200,0.161,439.0,78.063,76.0,0.022,72.063,71.438,55.563,56.0,0.0,38.063,72,70,1000,200,0.188,475.75,77.063,76.75,0.021,71.875,69.563,54.906,55.438,0.0,69.5,72,70,1000,200,0.693,911.0,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.834,11.94,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,525.0,535.0,303.0,519.5,524.5,523.5,-0.002,4.234,0.0,11.377,1.34,0.37,0.006,0.007,0.001,-0.001
5172008,1033,1,1,3,1,100,37.354,40.0,40.0,40.0,1,1,1332.549,368.852,0.01,12.351,0,80,55,1.4,2059.875,2169.379,2121.366,532.895,54.876,72.433,71.96,72.117,51.26,1.413,2.454,0.297,74.071,59.262,60.363,33.722,73.454,72.713,114.379,100.64,117.5,37.966,57.799,44.537,-10.852,110,110,72.188,76.813,55.688,56.406,0.0,36.688,72,70,1000,200,0.135,229.5,73.688,70.375,0.011,72.0,71.438,56.094,57.063,0.0,41.063,72,70,1000,200,0.164,441.0,78.063,76.0,0.022,72.0,71.375,55.563,56.0,0.0,38.063,72,70,1000,200,0.188,476.0,77.375,76.625,0.021,72.0,69.625,54.969,55.438,0.0,70.063,72,70,1000,200,0.685,903.5,73.375,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.839,11.951,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,524.5,535.0,303.25,519.5,524.5,523.5,-0.002,4.092,0.0,11.264,1.333,0.369,0.005,0.007,0.002,-0.001
5172008,1034,1,1,3,1,100,36.938,40.0,40.0,40.0,1,1,1331.378,371.194,0.01,13.122,0,80,55,1.4,2054.625,2192.892,2128.803,561.746,54.77,72.326,71.852,72.227,51.369,1.394,2.447,0.264,74.101,59.285,59.474,33.866,73.96,72.821,114.158,100.64,117.279,38.039,58.218,44.61,-10.852,110,110,72.188,76.75,55.594,56.406,0.0,36.781,72,70,1000,200,0.134,229.375,73.375,70.438,0.012,71.938,71.375,56.094,56.938,0.0,40.813,72,70,1000,200,0.166,443.0,77.938,76.0,0.022,72.0,71.375,55.563,56.0,0.0,38.094,72,70,1000,200,0.188,475.5,77.188,76.625,0.021,71.688,69.563,54.969,55.531,0.0,69.125,72,70,1000,200,0.693,911.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.958,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,525.0,535.0,303.25,519.5,524.5,523.5,-0.002,4.273,0.0,11.967,1.331,0.371,0.005,0.006,0.002,-0.001
5172008,1035,1,1,3,1,100,36.443,40.0,40.0,40.0,1,1,1329.036,368.852,0.01,12.584,0,80,55,1.4,2041.0,2164.974,2125.084,541.547,54.663,72.219,71.852,72.117,51.152,1.413,2.461,0.275,74.056,59.23,60.447,33.837,74.018,72.606,114.01,100.533,117.205,38.039,57.484,44.537,-10.852,110,110,72.188,76.75,55.594,56.406,0.0,36.281,72,70,1000,200,0.136,231.0,73.375,70.375,0.012,72.0,71.313,56.094,56.938,0.0,40.906,72,70,1000,200,0.165,442.25,77.938,76.0,0.022,72.0,71.313,55.5,56.0,0.0,38.25,72,70,1000,200,0.187,474.0,77.188,76.625,0.021,71.688,69.563,54.906,55.438,0.0,69.25,72,70,1000,200,0.671,897.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.845,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,524.5,535.5,303.25,519.5,524.5,523.5,-0.002,4.205,0.0,11.349,1.329,0.369,0.005,0.006,0.002,-0.001
5172008,1036,1,1,3,1,100,36.376,40.0,40.0,40.0,1,1,1323.181,368.852,0.01,12.788,0,80,55,1.4,2038.0,2164.974,2115.789,532.895,54.77,72.326,71.744,72.227,51.152,1.417,2.447,0.279,73.975,59.24,59.752,33.808,73.318,72.821,113.937,100.427,117.131,37.821,58.008,44.465,-10.852,110,110,72.25,76.75,55.688,56.313,0.0,36.438,72,70,1000,200,0.136,230.875,73.375,70.375,0.012,72.0,71.313,56.094,56.938,0.0,40.688,72,70,1000,200,0.167,443.75,77.938,76.0,0.022,71.938,71.25,55.563,56.0,0.0,38.688,72,70,1000,200,0.18,467.75,77.063,76.625,0.021,71.563,69.563,54.906,55.438,0.0,69.0,72,70,1000,200,0.66,888.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.842,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,524.5,535.5,303.25,520.0,524.5,523.5,-0.002,4.209,0.0,11.793,1.323,0.369,0.005,0.006,0.001,-0.001
5172008,1037,1,1,3,1,100,35.871,40.0,40.0,40.0,1,1,1314.984,370.023,0.01,12.904,0,80,55,1.4,2021.75,2214.967,2126.943,537.22,54.663,72.326,71.852,72.227,51.043,1.398,2.475,0.304,74.014,59.198,59.196,33.722,72.774,73.035,113.715,100.214,116.91,38.112,57.589,44.537,-10.852,110,110,72.25,76.813,55.594,56.313,0.0,36.531,72,70,1000,200,0.135,230.375,73.25,70.375,0.012,72.0,71.375,56.094,56.938,0.0,39.844,72,70,1000,200,0.172,451.75,77.938,76.0,0.022,72.0,71.375,55.5,56.0,0.0,38.406,72,70,1000,200,0.174,456.75,77.063,76.625,0.021,71.563,69.625,54.906,55.375,0.0,68.5,72,70,1000,200,0.659,890.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.851,11.973,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,525.0,535.5,303.0,519.5,524.0,523.5,-0.002,4.257,0.0,11.507,1.315,0.37,0.005,0.006,0.001,-0.001
5172008,1038,1,1,3,1,100,35.192,40.0,40.0,40.0,1,1,1327.865,368.852,0.01,12.366,0,80,55,1.4,2026.0,2201.718,2115.789,541.547,54.557,72.326,71.96,72.227,51.043,1.402,2.447,0.275,73.993,59.181,59.502,33.578,72.774,72.713,113.568,100.108,116.836,37.821,57.589,44.392,-10.852,110,110,72.188,76.688,55.594,56.313,0.0,36.469,72,70,1000,200,0.137,231.0,73.188,70.375,0.012,72.0,71.438,56.094,56.844,0.0,40.188,72,70,1000,200,0.169,451.25,77.813,76.0,0.022,72.063,71.313,55.375,55.938,0.0,38.031,72,70,1000,200,0.186,467.75,77.063,76.438,0.021,71.563,69.625,54.781,55.375,0.0,68.625,72,70,1000,200,0.649,881.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.961,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,525.0,535.5,303.25,520.5,524.0,523.0,-0.002,4.111,0.0,11.278,1.328,0.369,0.005,0.006,0.002,-0.001
5172008,1039,1,1,3,1,100,35.016,40.0,40.0,40.0,1,1,1331.378,366.511,0.01,13.049,0,80,55,1.4,2025.25,2107.828,2115.789,531.453,54.663,72.326,71.96,72.227,51.043,1.413,2.443,0.282,73.958,59.15,58.862,33.492,72.988,72.821,113.494,100.001,116.688,37.966,58.008,44.537,-10.852,110,110,72.25,76.563,55.594,56.313,0.0,36.344,72,70,1000,200,0.136,230.75,73.25,70.25,0.011,72.0,71.375,56.0,56.938,0.0,40.969,72,70,1000,200,0.162,444.75,77.813,76.0,0.022,72.0,71.25,55.5,55.938,0.0,37.688,72,70,1000,200,0.189,475.75,77.063,76.438,0.021,71.563,69.75,54.906,55.438,0.0,68.375,72,70,1000,200,0.646,878.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.851,11.985,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,525.0,535.0,303.0,520.0,524.5,523.0,-0.002,4.278,0.0,11.901,1.331,0.367,0.005,0.006,0.002,-0.001
5172008,1040,1,1,3,1,100,34.356,40.0,40.0,40.0,1,1,1303.275,364.169,0.01,12.482,0,80,55,1.4,2025.625,2087.366,2108.354,527.128,54.557,72.433,71.96,72.337,51.043,1.425,2.465,0.29,73.913,59.151,58.779,33.463,73.241,73.142,113.347,99.788,116.614,38.112,57.589,44.465,-10.852,110,110,72.188,76.563,55.406,56.063,0.0,36.219,72,70,1000,200,0.136,231.25,73.063,70.375,0.012,72.0,71.438,56.0,56.844,0.0,41.438,72,70,1000,200,0.163,440.25,77.813,75.938,0.022,72.0,71.375,55.375,55.938,0.0,38.656,72,70,1000,200,0.181,464.5,76.938,76.438,0.021,71.563,69.688,54.781,55.375,0.0,68.063,72,70,1000,200,0.652,883.5,73.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.853,11.965,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,525.0,535.5,303.25,520.0,524.5,523.0,-0.002,4.071,0.0,11.006,1.303,0.364,0.005,0.006,0.002,-0.001
5172008,1041,1,1,3,1,100,34.193,40.0,40.0,40.0,1,1,1310.3,371.194,0.01,12.715,0,80,55,1.4,2025.625,2068.39,2106.495,525.687,54.663,72.433,71.96,72.337,51.152,1.433,2.454,0.286,73.915,59.141,58.501,33.319,73.292,73.356,113.199,99.895,116.467,37.748,58.113,44.392,-10.852,110,110,72.188,76.75,55.594,56.406,0.0,36.313,72,70,1000,200,0.136,231.0,73.063,70.25,0.012,72.0,71.438,56.0,56.844,0.0,40.969,72,70,1000,200,0.165,442.75,77.813,75.938,0.022,71.938,71.438,55.5,55.938,0.0,38.281,72,70,1000,200,0.179,462.25,76.938,76.375,0.021,71.688,69.625,54.906,55.438,0.0,67.875,72,70,1000,200,0.649,881.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.978,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,525.0,535.5,303.0,521.0,524.5,523.0,-0.002,4.148,0.0,11.726,1.31,0.371,0.005,0.006,0.002,-0.001
5172008,1042,1,1,3,1,100,33.844,40.0,40.0,40.0,1,1,1307.958,366.511,0.01,12.977,0,80,55,1.4,2023.5,2125.389,2104.636,542.989,54.663,72.433,71.96,72.337,51.043,1.433,2.451,0.29,73.871,59.08,58.306,33.233,73.202,73.142,113.052,99.682,116.393,38.112,57.799,44.465,-10.852,110,110,72.188,76.813,55.594,56.063,0.0,36.531,72,70,1000,200,0.137,231.75,73.063,70.25,0.012,72.0,71.313,56.0,56.844,0.0,40.344,72,70,1000,200,0.165,443.0,77.813,76.0,0.022,71.813,71.5,55.5,55.938,0.0,37.969,72,70,1000,200,0.187,469.0,76.938,76.375,0.021,71.688,69.813,54.906,55.438,0.0,67.813,72,70,1000,200,0.632,870.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.853,11.973,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,525.0,535.5,303.25,521.0,524.5,523.0,-0.002,4.188,0.0,11.442,1.308,0.367,0.005,0.006,0.002,-0.001
5172008,1043,1,1,3,1,100,33.184,40.0,40.0,40.0,1,1,1304.446,362.998,0.01,12.351,0,80,55,1.4,2012.5,2112.217,2097.202,531.453,54.557,72.54,72.177,72.447,51.043,1.421,2.44,0.286,73.811,59.048,57.889,33.089,73.092,72.928,112.904,99.469,116.171,37.821,57.694,44.246,-10.852,110,110,72.188,76.875,55.406,56.313,0.0,36.688,72,70,1000,200,0.136,231.25,73.063,70.25,0.011,71.938,71.25,56.0,56.938,0.0,41.25,72,70,1000,200,0.16,437.75,77.75,75.938,0.022,71.938,71.625,55.5,55.938,0.0,36.906,72,70,1000,200,0.174,457.5,76.938,76.375,0.021,71.688,69.75,54.781,55.375,0.0,67.688,72,70,1000,200,0.656,887.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.98,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,525.0,535.5,303.0,519.0,524.0,523.0,-0.002,3.993,0.0,11.015,1.304,0.363,0.005,0.006,0.002,-0.001
5172008,1044,1,1,3,1,100,33.243,40.0,40.0,40.0,1,1,1310.3,361.827,0.01,12.991,0,80,55,1.4,2012.0,2178.192,2099.061,530.011,54.77,72.326,71.96,72.337,51.152,1.398,2.436,0.301,73.746,58.948,57.472,32.945,72.884,72.928,112.83,99.469,116.097,37.894,58.113,44.246,-10.852,110,110,72.25,76.938,55.594,56.313,0.0,36.75,72,70,1000,200,0.136,230.125,73.063,70.25,0.012,72.0,71.188,56.0,56.844,0.0,39.719,72,70,1000,200,0.172,454.75,77.75,76.0,0.022,71.813,71.688,55.5,55.938,0.0,37.25,72,70,1000,200,0.18,463.0,76.875,76.375,0.021,71.563,69.75,54.906,55.375,0.0,67.75,72,70,1000,200,0.623,863.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.854,11.977,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,525.0,535.5,303.25,519.5,524.0,522.5,-0.002,4.081,0.0,11.453,1.31,0.362,0.005,0.006,0.002,0.0
5172008,1045,1,1,3,1,100,32.63,40.0,40.0,40.0,1,1,1291.565,366.511,0.01,12.599,0,80,55,1.4,2007.375,2061.097,2100.919,527.128,54.663,72.433,71.96,72.337,51.152,1.417,2.44,0.286,73.602,58.891,57.027,32.888,72.8,73.035,112.609,99.469,116.024,38.039,57.904,44.392,-10.852,110,110,72.25,77.063,55.406,56.063,0.0,36.969,72,70,1000,200,0.137,231.375,72.938,70.125,0.012,72.0,71.25,56.0,56.844,0.0,41.313,72,70,1000,200,0.162,442.75,77.75,75.938,0.022,72.0,71.563,55.5,55.938,0.0,37.75,72,70,1000,200,0.175,461.0,76.875,76.375,0.021,71.563,69.688,54.906,55.438,0.0,67.063,72,70,1000,200,0.621,864.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.973,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,525.0,535.5,303.0,521.0,524.0,523.0,-0.003,4.029,0.0,11.109,1.292,0.367,0.005,0.006,0.002,-0.001
5172008,1046,1,1,3,1,100,32.543,40.0,40.0,40.0,1,1,1307.958,364.169,0.01,12.846,0,80,55,1.4,2005.875,2101.979,2106.495,534.337,54.77,72.54,71.96,72.447,51.369,1.406,2.422,0.304,73.659,58.923,57.389,32.859,73.092,73.571,112.535,99.256,115.876,37.748,58.428,44.173,-10.852,110,110,72.188,77.0,55.594,56.063,0.0,37.5,72,70,1000,200,0.135,229.75,72.75,70.375,0.012,72.0,71.25,56.094,56.844,0.0,40.0,72,70,1000,200,0.174,456.5,77.75,75.938,0.022,72.25,71.625,55.563,56.0,0.0,37.969,72,70,1000,200,0.183,466.75,76.875,76.375,0.021,71.688,69.75,54.969,55.438,0.0,66.125,72,70,1000,200,0.626,865.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.97,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,525.0,535.5,303.25,521.5,524.5,522.5,-0.003,3.991,0.0,11.456,1.308,0.364,0.004,0.006,0.002,-0.001
5172008,1047,1,1,3,1,100,32.379,40.0,40.0,40.0,1,1,1314.984,364.169,0.01,12.875,0,80,55,1.4,2015.625,2132.712,2112.071,540.104,54.77,72.647,72.069,72.557,51.369,1.383,2.426,0.282,73.717,58.91,57.806,32.744,73.117,73.892,112.388,99.043,115.728,38.112,58.323,44.392,-10.852,110,110,72.25,76.875,55.594,56.313,0.0,37.656,72,70,1000,200,0.134,229.25,72.75,70.125,0.012,72.0,71.25,56.094,56.938,0.0,40.875,72,70,1000,200,0.169,450.75,77.625,75.938,0.022,72.25,71.625,55.563,56.0,0.0,38.781,72,70,1000,200,0.189,475.25,76.75,76.375,0.021,71.875,69.75,54.969,55.531,0.0,66.813,72,70,1000,200,0.638,875.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.972,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,525.0,536.0,303.0,520.5,524.0,523.0,-0.003,4.001,0.0,11.222,1.315,0.364,0.005,0.005,0.001,-0.001
5172008,1048,1,1,3,1,100,32.488,40.0,40.0,40.0,1,1,1295.078,362.998,0.01,12.584,0,80,55,1.4,2024.75,2068.39,2099.061,527.128,54.876,72.647,71.96,72.557,51.478,1.41,2.426,0.282,73.676,58.941,57.055,32.715,72.884,73.785,112.24,98.937,115.581,37.894,58.323,44.319,-10.852,110,110,72.25,76.813,55.688,56.313,0.0,37.813,72,70,1000,200,0.136,230.375,72.75,70.25,0.012,72.0,71.188,56.094,56.938,0.0,41.375,72,70,1000,200,0.163,440.75,77.625,75.938,0.022,72.063,71.625,55.563,55.938,0.0,37.813,72,70,1000,200,0.188,474.5,76.875,76.25,0.021,71.688,69.75,55.063,55.531,0.0,66.625,72,70,1000,200,0.622,863.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.839,11.98,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,525.5,535.5,303.25,520.0,524.5,522.5,-0.003,3.958,0.0,11.222,1.295,0.363,0.004,0.005,0.002,0.0
