DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1049,1,1,3,1,100,32.351,40.0,40.0,40.0,1,1,1299.762,359.485,0.01,13.078,0,80,55,1.4,2008.75,2112.217,2091.627,527.128,54.876,72.754,72.069,72.666,51.478,1.413,2.436,0.286,73.672,58.937,58.167,32.744,72.852,74.0,112.093,98.937,115.507,37.966,58.323,44.392,-10.852,110,110,72.25,76.813,55.813,56.313,0.0,38.469,72,70,1000,200,0.135,230.0,72.75,70.125,0.012,72.0,71.125,56.094,56.844,0.0,41.25,72,70,1000,200,0.164,442.0,77.625,75.938,0.022,72.0,71.625,55.688,55.938,0.0,37.75,72,70,1000,200,0.189,475.75,76.75,76.25,0.021,71.875,69.75,54.969,55.531,0.0,68.063,72,70,1000,200,0.623,862.0,73.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,525.5,535.5,303.25,520.5,524.5,522.5,-0.003,4.128,0.0,11.664,1.3,0.359,0.005,0.005,0.002,-0.001
5172008,1050,1,1,3,1,100,32.227,40.0,40.0,40.0,1,1,1305.617,366.511,0.01,12.555,0,80,55,1.4,2004.625,2093.21,2119.507,545.874,54.876,72.754,71.96,72.666,51.369,1.391,2.436,0.286,73.679,58.914,57.722,32.744,72.644,74.107,111.945,98.724,115.433,38.039,58.218,44.392,-10.852,110,110,72.188,76.813,55.688,56.406,0.0,38.063,72,70,1000,200,0.138,233.875,72.625,70.125,0.012,72.0,71.25,56.094,56.938,0.0,40.219,72,70,1000,200,0.17,449.0,77.625,75.938,0.022,72.063,71.625,55.563,56.219,0.0,38.219,72,70,1000,200,0.187,474.0,76.75,76.25,0.021,71.688,69.813,54.969,55.531,0.0,67.0,72,70,1000,200,0.632,872.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.961,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,525.5,536.0,303.25,521.0,524.5,522.5,-0.003,3.953,0.0,11.07,1.306,0.367,0.004,0.005,0.002,0.0
5172008,1051,1,1,3,1,100,32.625,40.0,40.0,40.0,1,1,1318.497,368.852,0.01,12.991,0,80,55,1.4,2016.375,2154.702,2112.071,537.22,55.196,72.754,72.069,72.666,51.696,1.402,2.411,0.282,73.658,58.927,57.472,32.744,72.456,74.107,111.798,98.831,115.285,37.748,58.743,44.1,-10.852,110,110,72.188,76.813,55.813,56.406,0.0,37.375,72,70,1000,200,0.146,239.125,72.625,70.125,0.011,72.0,71.313,56.313,56.938,0.0,40.688,72,70,1000,200,0.172,454.25,77.438,75.813,0.022,72.0,71.625,55.688,56.219,0.0,38.281,72,70,1000,200,0.187,474.0,76.75,76.25,0.021,71.875,69.75,55.063,55.625,0.0,68.188,72,70,1000,200,0.62,861.0,73.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.833,11.965,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,525.5,535.5,303.25,520.5,524.0,522.5,-0.003,3.93,0.0,11.454,1.318,0.369,0.004,0.005,0.002,-0.001
5172008,1052,1,1,3,1,100,32.744,40.0,40.0,40.0,1,1,1299.762,364.169,0.01,12.962,0,80,55,1.4,2038.75,2198.775,2100.919,538.662,55.09,72.754,72.069,72.666,51.804,1.433,2.443,0.29,73.71,58.98,58.417,32.715,72.761,74.214,111.724,98.618,115.211,38.112,58.743,44.392,-10.852,110,110,72.188,76.875,55.813,56.469,0.0,37.219,72,70,1000,200,0.146,239.5,72.563,70.063,0.012,72.0,71.188,56.313,57.063,0.0,40.906,72,70,1000,200,0.167,445.0,77.438,75.813,0.022,72.063,71.625,55.875,56.219,0.0,38.469,72,70,1000,200,0.187,470.5,76.563,76.25,0.021,72.0,69.813,55.281,55.625,0.0,67.0,72,70,1000,200,0.641,873.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.845,11.965,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,525.5,535.5,303.25,520.0,524.5,522.5,-0.003,3.946,0.0,11.298,1.3,0.364,0.004,0.005,0.001,0.0
5172008,1053,1,1,3,1,100,33.095,40.0,40.0,40.0,1,1,1297.42,362.998,0.01,12.57,0,80,55,1.4,2011.375,2065.472,2112.071,527.128,55.196,72.754,71.96,72.666,51.804,1.402,2.44,0.286,73.662,58.927,56.916,32.773,73.092,74.107,111.503,98.511,115.137,37.821,58.638,44.246,-10.852,110,110,72.188,76.75,55.906,56.469,0.0,37.906,72,70,1000,200,0.14,235.0,72.438,70.063,0.012,72.0,71.313,56.313,57.063,0.0,40.563,72,70,1000,200,0.173,455.5,77.438,75.938,0.022,72.063,71.688,55.875,56.344,0.0,38.906,72,70,1000,200,0.181,463.0,76.75,76.125,0.021,71.875,69.75,55.281,55.813,0.0,67.875,72,70,1000,200,0.624,864.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.836,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,525.5,535.5,303.25,521.0,524.0,522.5,-0.003,3.88,0.0,11.21,1.297,0.363,0.004,0.005,0.002,0.0
5172008,1054,1,1,3,1,100,33.328,40.0,40.0,40.0,1,1,1299.762,364.169,0.01,13.224,0,80,55,1.4,2023.5,2112.217,2106.495,524.246,55.196,72.647,72.069,72.666,51.804,1.406,2.443,0.275,73.663,58.931,56.527,32.6,72.962,73.785,111.503,98.405,114.99,38.039,58.743,44.319,-10.852,110,110,72.25,76.75,55.906,56.469,0.0,37.25,72,70,1000,200,0.146,237.875,72.563,70.125,0.012,72.0,71.313,56.438,57.063,0.0,41.5,72,70,1000,200,0.163,443.0,77.313,75.938,0.022,72.063,71.75,55.875,56.344,0.0,38.156,72,70,1000,200,0.189,476.5,76.563,76.125,0.021,72.0,69.875,55.344,55.906,0.0,68.063,72,70,1000,200,0.622,862.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.958,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,525.5,535.5,303.25,521.0,524.0,522.5,-0.003,4.011,0.0,11.526,1.3,0.364,0.004,0.004,0.001,0.0
5172008,1055,1,1,3,1,100,33.28,40.0,40.0,40.0,1,1,1318.497,361.827,0.01,12.584,0,80,55,1.4,2029.25,2195.833,2108.354,541.547,55.09,72.754,72.069,72.666,51.696,1.372,2.426,0.29,73.733,58.981,56.721,32.571,72.644,74.0,111.282,98.405,114.916,37.966,58.533,44.319,-10.852,110,110,72.188,76.688,55.906,56.594,0.0,37.969,72,70,1000,200,0.142,235.5,72.438,70.063,0.012,72.0,71.438,56.438,57.063,0.0,39.844,72,70,1000,200,0.172,454.0,77.313,75.938,0.022,72.0,71.813,55.875,56.344,0.0,37.969,72,70,1000,200,0.19,476.5,76.563,76.125,0.021,71.688,69.938,55.281,55.813,0.0,66.75,72,70,1000,200,0.64,876.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.839,11.963,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,525.5,536.0,303.0,519.5,524.5,522.5,-0.003,3.887,0.0,11.096,1.318,0.362,0.004,0.004,0.001,0.0
5172008,1056,1,1,3,1,100,33.952,40.0,40.0,40.0,1,1,1322.01,364.169,0.01,12.962,0,80,55,1.4,2023.0,2141.504,2119.507,537.22,55.303,72.754,72.177,72.666,51.913,1.391,2.433,0.286,73.719,58.959,56.693,32.456,72.534,73.892,111.208,98.086,114.842,37.748,58.953,44.246,-10.852,110,110,72.188,76.75,56.0,56.594,0.0,37.25,72,70,1000,200,0.146,239.5,72.438,70.063,0.012,72.0,71.375,56.438,57.063,0.0,40.844,72,70,1000,200,0.165,447.0,77.313,75.938,0.022,71.938,71.813,56.0,56.344,0.0,38.656,72,70,1000,200,0.186,472.75,76.563,76.125,0.021,71.688,69.938,55.344,55.813,0.0,67.375,72,70,1000,200,0.622,862.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.843,11.955,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,526.0,536.0,303.25,521.0,524.0,522.5,-0.003,3.972,0.0,11.691,1.322,0.364,0.004,0.004,0.001,0.0
5172008,1057,1,1,3,1,100,33.962,40.0,40.0,40.0,1,1,1279.856,362.998,0.01,12.933,0,80,55,1.4,2028.75,2316.922,2099.061,517.04,55.196,72.754,72.177,72.666,51.696,1.44,2.422,0.282,73.668,58.967,57.277,32.514,72.813,73.785,111.06,98.086,114.694,38.112,58.428,44.392,-10.852,110,110,72.25,76.75,55.906,56.469,0.0,37.594,72,70,1000,200,0.145,235.625,72.375,69.875,0.012,72.0,71.375,56.438,57.25,0.0,40.813,72,70,1000,200,0.167,445.25,77.313,75.813,0.022,72.063,71.938,55.875,56.344,0.0,39.438,72,70,1000,200,0.178,462.0,76.5,76.125,0.021,71.688,69.875,55.344,55.813,0.0,66.25,72,70,1000,200,0.613,856.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.82,11.935,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,525.5,536.0,303.25,522.0,524.0,522.5,-0.003,3.998,0.0,11.272,1.28,0.363,0.004,0.005,0.001,0.0
5172008,1058,1,1,3,1,100,34.07,40.0,40.0,40.0,1,1,1299.762,362.998,0.01,12.555,0,80,55,1.4,2002.5,2185.54,2104.636,524.246,55.196,72.968,72.285,72.666,51.696,1.394,2.415,0.286,73.662,58.929,57.667,32.428,72.962,74.107,110.987,97.979,114.621,37.821,58.743,44.173,-10.852,110,110,72.188,76.813,55.906,56.469,0.0,37.969,72,70,1000,200,0.144,237.5,72.375,70.063,0.012,72.125,71.375,56.438,57.063,0.0,40.906,72,70,1000,200,0.171,453.5,77.313,75.813,0.022,72.063,71.938,56.0,56.344,0.0,38.438,72,70,1000,200,0.188,474.5,76.5,76.063,0.021,71.688,69.875,55.344,55.906,0.0,67.313,72,70,1000,200,0.595,846.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.845,11.963,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,526.0,536.0,303.25,520.0,524.0,522.0,-0.003,3.812,0.0,11.069,1.3,0.363,0.004,0.005,0.001,0.0
5172008,1059,1,1,3,1,100,34.314,40.0,40.0,40.0,1,1,1310.3,364.169,0.01,13.209,0,80,55,1.4,2028.375,2154.702,2112.071,540.104,55.196,72.861,72.177,72.776,51.804,1.387,2.447,0.286,73.694,58.931,56.86,32.485,73.027,74.428,110.765,97.766,114.473,38.039,58.743,44.392,-10.852,110,110,72.25,76.813,55.906,56.469,0.0,37.594,72,70,1000,200,0.146,238.75,72.188,70.063,0.012,72.125,71.438,56.438,57.063,0.0,40.781,72,70,1000,200,0.174,456.25,77.313,75.813,0.022,72.375,71.75,56.0,56.344,0.0,38.094,72,70,1000,200,0.19,477.5,76.5,76.125,0.021,71.875,70.0,55.344,55.906,0.0,66.125,72,70,1000,200,0.621,862.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.853,11.97,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,525.5,536.0,303.0,521.0,524.0,522.5,-0.003,4.053,0.0,11.647,1.31,0.364,0.004,0.005,0.001,0.0
5172008,1100,1,1,3,1,100,34.548,40.0,40.0,40.0,1,1,1299.762,366.511,0.01,12.628,0,80,55,1.4,2031.625,2125.389,2110.212,534.337,55.196,72.861,72.177,72.886,51.696,1.387,2.419,0.286,73.685,58.952,56.666,32.399,72.975,74.321,110.692,97.766,114.399,37.966,58.533,44.319,-10.852,110,110,72.25,76.75,56.0,56.594,0.0,37.844,72,70,1000,200,0.146,239.0,72.375,69.875,0.012,72.0,71.375,56.438,57.25,0.0,41.125,72,70,1000,200,0.172,455.0,77.313,75.813,0.022,72.063,71.813,56.0,56.344,0.0,40.156,72,70,1000,200,0.189,476.5,76.375,76.063,0.021,71.875,70.0,55.344,55.906,0.0,67.25,72,70,1000,200,0.605,849.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.846,11.96,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,525.5,536.0,303.25,521.5,524.0,522.5,-0.003,3.901,0.0,11.135,1.3,0.367,0.004,0.005,0.001,0.0
5172008,1101,1,1,3,1,100,35.288,40.0,40.0,40.0,1,1,1297.42,364.169,0.01,12.918,0,80,55,1.4,2031.75,2090.288,2110.212,537.22,55.41,72.861,72.177,72.886,51.913,1.402,2.433,0.293,73.702,58.966,55.192,32.255,73.001,74.214,110.692,97.553,114.325,37.894,58.953,44.319,-10.852,110,110,72.188,76.75,56.0,56.594,0.0,37.969,72,70,1000,200,0.146,238.875,72.188,69.875,0.011,72.125,71.438,56.5,57.25,0.0,41.313,72,70,1000,200,0.173,455.5,77.188,75.813,0.022,72.063,71.813,56.0,56.375,0.0,39.406,72,70,1000,200,0.188,475.0,76.5,76.063,0.021,72.0,70.063,55.438,55.906,0.0,66.563,72,70,1000,200,0.61,853.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.972,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,525.5,536.0,303.25,521.0,524.0,522.0,-0.003,3.941,0.0,11.52,1.297,0.364,0.004,0.004,0.001,0.0
5172008,1102,1,1,3,1,100,35.114,40.0,40.0,40.0,1,1,1314.984,364.169,0.01,12.918,0,80,55,1.4,2034.375,2118.07,2125.084,548.759,55.196,72.754,72.177,72.776,51.696,1.383,2.44,0.29,73.744,58.969,54.886,32.169,73.15,74.0,110.396,97.447,114.104,38.112,58.428,44.319,-10.852,110,110,72.188,76.813,56.0,56.594,0.0,38.125,72,70,1000,200,0.146,238.625,72.188,69.875,0.012,72.125,71.625,56.5,57.25,0.0,41.563,72,70,1000,200,0.173,455.0,77.188,75.813,0.022,72.25,71.813,55.875,56.344,0.0,39.813,72,70,1000,200,0.199,485.5,76.375,76.063,0.021,72.0,70.0,55.344,55.906,0.0,66.75,72,70,1000,200,0.614,859.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,526.0,536.0,303.25,520.5,524.0,522.0,-0.003,3.947,0.0,11.128,1.315,0.364,0.004,0.004,0.001,0.0
5172008,1103,1,1,3,1,100,35.554,40.0,40.0,40.0,1,1,1311.471,366.511,0.01,12.657,0,80,55,1.4,2026.125,2125.389,2112.071,535.778,55.196,72.861,72.177,72.776,51.804,1.402,2.429,0.293,73.72,58.977,55.859,32.082,73.318,74.0,110.323,97.341,114.104,37.748,58.848,44.246,-10.852,110,110,72.25,76.813,56.0,56.594,0.0,38.031,72,70,1000,200,0.146,238.375,72.063,70.063,0.012,72.125,71.688,56.5,57.25,0.0,41.938,72,70,1000,200,0.173,454.75,77.188,75.813,0.022,72.25,71.75,56.0,56.344,0.0,39.656,72,70,1000,200,0.193,480.5,76.5,76.063,0.021,71.875,70.0,55.438,55.906,0.0,66.875,72,70,1000,200,0.604,852.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.846,11.977,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,525.5,536.0,303.0,521.5,524.0,522.0,-0.003,3.898,0.0,11.416,1.311,0.367,0.004,0.004,0.001,0.0
5172008,1104,1,1,3,1,100,35.621,40.0,40.0,40.0,1,1,1336.061,368.852,0.01,12.977,0,80,55,1.4,2049.125,2179.661,2126.943,553.087,55.196,72.861,72.069,72.776,51.804,1.368,2.461,0.264,73.894,59.007,55.581,32.082,73.409,74.0,110.249,97.341,114.03,38.039,58.638,44.319,-10.852,110,110,72.188,76.75,56.219,56.594,0.0,38.25,72,70,1000,200,0.145,237.625,72.063,69.875,0.012,72.125,71.625,56.5,57.25,0.0,41.469,72,70,1000,200,0.177,462.25,77.188,75.813,0.022,72.25,71.875,56.0,56.344,0.0,40.156,72,70,1000,200,0.206,496.0,76.375,76.063,0.021,72.0,69.938,55.438,55.906,0.0,66.563,72,70,1000,200,0.615,858.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.977,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,526.0,536.0,303.25,519.5,524.5,522.0,-0.003,3.956,0.0,11.311,1.336,0.369,0.004,0.004,0.001,0.0
5172008,1105,1,1,3,1,100,36.069,40.0,40.0,40.0,1,1,1329.036,368.852,0.01,12.511,0,80,55,1.4,2051.125,2135.642,2113.93,551.644,55.303,72.861,72.069,72.776,51.804,1.364,2.44,0.293,73.888,59.109,55.859,32.025,73.228,74.0,110.175,97.234,113.956,38.039,58.743,44.392,-10.852,110,110,72.188,76.813,56.0,56.688,0.0,38.313,72,70,1000,200,0.146,238.375,72.063,69.875,0.012,72.125,71.563,56.5,57.25,0.0,41.844,72,70,1000,200,0.175,460.25,77.188,75.813,0.022,72.25,71.938,56.0,56.375,0.0,39.844,72,70,1000,200,0.207,496.5,76.25,75.875,0.021,72.063,69.938,55.438,55.906,0.0,66.125,72,70,1000,200,0.619,861.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.842,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,536.0,303.25,520.0,524.0,522.5,-0.003,3.839,0.0,11.031,1.329,0.369,0.004,0.004,0.001,0.0
5172008,1106,1,1,3,1,100,36.449,40.0,40.0,40.0,1,1,1307.958,371.194,0.01,13.064,0,80,55,1.4,2044.375,2118.07,2113.93,541.547,55.303,72.754,72.069,72.886,52.022,1.417,2.454,0.29,73.929,59.159,55.887,32.082,73.305,74.0,109.88,97.234,113.808,37.821,58.953,44.319,-10.852,110,110,72.188,76.75,56.219,56.594,0.0,38.656,72,70,1000,200,0.146,239.125,71.938,69.875,0.012,72.0,71.625,56.5,57.375,0.0,42.031,72,70,1000,200,0.176,457.25,77.188,75.813,0.022,72.063,72.0,56.094,56.375,0.0,40.281,72,70,1000,200,0.194,485.25,76.375,75.875,0.021,72.0,69.875,55.438,56.031,0.0,66.625,72,70,1000,200,0.613,854.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.841,11.965,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,525.5,536.0,303.0,520.5,524.0,522.5,-0.003,4.017,0.0,11.783,1.308,0.371,0.004,0.004,0.002,0.0
5172008,1107,1,1,3,1,100,36.82,40.0,40.0,40.0,1,1,1336.061,367.681,0.01,12.613,0,80,55,1.4,2044.375,2162.039,2132.521,551.644,55.303,72.754,72.069,72.776,51.804,1.372,2.454,0.282,73.999,59.184,56.749,32.082,73.623,73.892,109.806,96.915,113.661,38.112,58.533,44.392,-10.852,110,110,72.25,76.688,56.0,56.688,0.0,38.75,72,70,1000,200,0.146,238.25,71.938,69.813,0.012,72.125,71.688,56.5,57.375,0.0,40.688,72,70,1000,200,0.183,468.5,77.125,75.813,0.022,72.25,72.0,56.0,56.375,0.0,40.781,72,70,1000,200,0.203,492.75,76.25,75.875,0.021,71.875,69.875,55.438,55.906,0.0,66.25,72,70,1000,200,0.616,859.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.81,11.937,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,526.0,536.0,303.25,520.5,524.0,522.5,-0.003,3.879,0.0,10.993,1.336,0.368,0.004,0.004,0.001,0.0
5172008,1108,1,1,3,1,100,37.171,40.0,40.0,40.0,1,1,1337.232,366.511,0.01,13.006,0,80,55,1.4,2055.75,2169.379,2130.662,541.547,55.303,72.861,72.069,72.886,51.913,1.375,2.461,0.286,73.994,59.175,56.332,32.111,73.714,74.0,109.806,96.915,113.661,37.894,58.848,44.319,-10.852,110,110,72.188,76.813,56.219,56.688,0.0,38.688,72,70,1000,200,0.146,239.75,71.938,69.813,0.012,72.125,71.688,56.5,57.375,0.0,40.906,72,70,1000,200,0.182,468.25,77.188,75.75,0.022,72.0,72.0,56.0,56.375,0.0,39.469,72,70,1000,200,0.204,495.0,76.375,75.875,0.021,71.875,69.938,55.531,56.031,0.0,66.625,72,70,1000,200,0.604,851.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.828,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,526.0,536.0,303.0,520.5,524.0,522.5,-0.003,3.988,0.0,11.598,1.337,0.367,0.004,0.005,0.002,0.0
5172008,1109,1,1,3,1,100,37.784,40.0,40.0,40.0,1,1,1334.891,367.681,0.01,12.889,0,80,55,1.4,2055.625,2192.892,2130.662,550.202,55.41,72.861,72.069,72.776,52.022,1.368,2.451,0.279,74.015,59.205,56.916,32.14,73.532,74.214,109.511,96.915,113.513,38.039,58.638,44.392,-10.852,110,110,72.25,76.75,56.219,56.688,0.0,38.969,72,70,1000,200,0.146,239.0,71.875,69.875,0.012,72.125,71.688,56.5,57.375,0.0,41.219,72,70,1000,200,0.181,467.0,77.125,75.75,0.022,72.25,72.063,56.094,56.375,0.0,41.0,72,70,1000,200,0.205,495.25,76.25,75.875,0.021,71.875,70.0,55.438,56.031,0.0,65.813,72,70,1000,200,0.612,855.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.828,11.961,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,526.0,536.5,303.25,520.0,524.5,522.5,-0.003,3.975,0.0,11.365,1.335,0.368,0.004,0.004,0.001,0.0
5172008,1110,1,1,3,1,100,37.931,40.0,40.0,40.0,1,1,1336.061,364.169,0.01,12.657,0,80,55,1.4,2058.375,2109.291,2119.507,537.22,55.303,72.861,72.069,72.886,51.913,1.394,2.458,0.29,74.027,59.226,56.86,32.197,73.066,74.428,109.511,96.702,113.439,37.894,58.848,44.392,-10.852,110,110,72.188,76.688,56.219,56.688,0.0,39.531,72,70,1000,200,0.146,238.625,71.875,69.813,0.011,72.0,71.75,56.5,57.375,0.0,42.594,72,70,1000,200,0.175,457.25,77.125,75.75,0.022,72.375,72.063,56.094,56.375,0.0,40.125,72,70,1000,200,0.218,512.0,76.25,75.875,0.021,72.0,69.938,55.531,56.031,0.0,65.875,72,70,1000,200,0.59,840.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.834,11.972,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,536.5,303.25,521.0,524.5,522.0,-0.003,3.925,0.0,11.415,1.336,0.364,0.003,0.004,0.001,0.0
5172008,1111,1,1,3,1,100,38.612,40.0,40.0,40.0,1,1,1347.771,371.194,0.01,13.137,0,80,55,1.4,2049.25,2164.974,2121.366,555.973,55.41,73.075,72.177,72.996,51.913,1.375,2.465,0.275,74.052,59.242,56.749,32.197,72.8,74.428,109.438,96.702,113.365,38.039,58.848,44.392,-10.852,110,110,72.25,76.75,56.219,56.688,0.0,39.188,72,70,1000,200,0.149,243.5,71.875,69.875,0.012,72.125,71.75,56.625,57.375,0.0,42.469,72,70,1000,200,0.172,452.0,77.125,75.75,0.022,72.25,72.063,56.094,56.375,0.0,40.438,72,70,1000,200,0.215,509.0,76.25,75.875,0.021,71.688,70.0,55.531,56.031,0.0,65.813,72,70,1000,200,0.605,852.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.836,11.973,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,526.0,536.5,303.25,521.5,524.5,522.0,-0.003,4.011,0.0,11.583,1.348,0.371,0.004,0.004,0.001,0.0
5172008,1112,1,1,3,1,100,38.984,40.0,40.0,40.0,1,1,1311.471,370.023,0.01,12.642,0,80,55,1.4,2063.875,2075.685,2117.648,534.337,55.303,72.968,72.177,72.996,51.913,1.425,2.443,0.293,74.037,59.276,57.111,32.197,73.027,74.428,109.069,96.489,113.144,37.966,58.743,44.392,-10.852,110,110,72.25,76.688,56.219,56.688,0.0,38.75,72,70,1000,200,0.153,243.125,71.813,69.688,0.012,72.0,71.625,56.625,57.375,0.0,41.469,72,70,1000,200,0.178,460.0,77.125,75.813,0.022,72.063,72.0,56.094,56.375,0.0,40.344,72,70,1000,200,0.203,494.5,76.188,75.875,0.021,71.688,70.125,55.531,56.031,0.0,66.125,72,70,1000,200,0.583,836.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.826,11.972,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,526.0,536.5,303.25,521.0,524.5,522.0,-0.003,3.91,0.0,11.275,1.311,0.37,0.004,0.004,0.001,0.0
5172008,1113,1,1,3,1,100,39.45,40.0,40.0,40.0,1,1,1344.258,370.023,0.01,12.918,0,80,55,1.4,2037.125,2162.039,2132.521,563.189,55.41,72.968,72.177,72.886,51.913,1.364,2.451,0.29,74.105,59.249,57.083,32.341,73.066,74.428,108.995,96.489,113.144,37.821,58.953,44.319,-10.852,110,110,72.188,76.625,56.344,56.688,0.0,39.0,72,70,1000,200,0.15,244.0,71.813,69.813,0.012,72.125,71.688,56.625,57.375,0.0,41.781,72,70,1000,200,0.184,465.25,77.063,75.813,0.022,72.063,72.0,56.094,56.375,0.0,40.594,72,70,1000,200,0.215,508.5,76.188,75.875,0.021,71.688,70.125,55.531,56.156,0.0,66.063,72,70,1000,200,0.578,833.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.839,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,536.5,303.25,521.5,524.0,522.0,-0.003,3.972,0.0,11.651,1.344,0.37,0.004,0.004,0.001,0.0
5172008,1114,1,1,3,1,100,39.675,40.0,40.0,40.0,1,1,1344.258,371.194,0.01,12.759,0,80,55,1.4,2057.625,2181.131,2132.521,542.989,55.303,72.861,72.069,72.776,51.804,1.391,2.44,0.286,74.101,59.294,58.528,32.399,73.241,74.214,108.995,96.276,112.996,38.112,58.743,44.392,-10.852,110,110,72.25,76.688,56.219,56.594,0.0,38.344,72,70,1000,200,0.159,247.5,71.813,69.813,0.012,72.125,71.75,56.625,57.375,0.0,41.438,72,70,1000,200,0.184,472.25,77.063,75.75,0.022,72.063,72.0,56.094,56.375,0.0,41.188,72,70,1000,200,0.203,494.0,76.188,75.875,0.021,71.688,70.125,55.531,56.031,0.0,65.625,72,70,1000,200,0.579,831.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.846,11.964,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,536.5,303.0,521.5,524.0,522.0,-0.003,3.884,0.0,11.121,1.344,0.371,0.004,0.004,0.001,0.0
5172008,1115,1,1,3,1,100,40.259,40.0,40.0,40.0,1,1,1316.155,370.023,0.01,12.918,0,80,55,1.4,2037.75,2115.143,2125.084,534.337,55.41,73.075,72.285,72.996,51.913,1.406,2.465,0.29,74.103,59.282,59.029,32.571,73.454,74.535,108.848,96.276,112.922,37.821,58.848,44.319,-10.852,110,110,72.188,76.75,56.219,56.688,0.0,39.875,72,70,1000,200,0.145,237.75,71.813,69.813,0.012,72.125,71.813,56.625,57.375,0.0,43.0,72,70,1000,200,0.178,463.75,77.063,75.75,0.022,72.25,72.0,56.094,56.5,0.0,41.0,72,70,1000,200,0.207,497.5,76.188,75.75,0.021,71.875,70.063,55.531,56.156,0.0,65.438,72,70,1000,200,0.579,831.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.964,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,536.5,303.5,521.0,524.0,522.0,-0.003,3.992,0.0,11.651,1.316,0.37,0.004,0.004,0.001,0.0
5172008,1116,1,1,3,1,100,40.717,40.0,40.0,40.0,1,1,1337.232,372.365,0.01,12.977,0,80,55,1.4,2038.375,2172.316,2121.366,553.087,55.41,73.075,72.177,72.996,51.913,1.375,2.461,0.29,74.198,59.341,59.363,32.658,73.649,74.857,108.626,96.383,112.775,38.039,58.743,44.465,-10.852,110,110,72.375,76.875,56.219,56.688,0.0,38.438,72,70,1000,200,0.157,247.625,71.563,69.813,0.012,72.0,71.75,56.625,57.375,0.0,42.719,72,70,1000,200,0.179,465.75,77.063,75.75,0.022,72.0,71.938,56.094,56.375,0.0,40.844,72,70,1000,200,0.221,514.0,76.188,75.75,0.021,71.688,70.063,55.531,56.156,0.0,66.0,72,70,1000,200,0.587,838.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.975,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,526.0,536.5,303.25,521.5,524.0,522.0,-0.003,4.028,0.0,11.574,1.337,0.372,0.003,0.004,0.001,0.0
5172008,1117,1,1,3,1,100,41.39,40.0,40.0,40.0,1,1,1318.497,371.194,0.01,12.57,0,80,55,1.4,2072.0,2238.549,2117.648,542.989,55.41,73.075,72.177,72.996,51.913,1.41,2.458,0.282,74.131,59.376,58.89,32.686,73.798,74.964,108.7,95.957,112.775,37.966,58.848,44.537,-10.852,110,110,72.25,76.875,56.219,56.688,0.0,39.844,72,70,1000,200,0.146,238.25,71.813,69.813,0.012,72.125,71.625,56.625,57.375,0.0,42.75,72,70,1000,200,0.182,465.0,77.063,75.75,0.022,72.0,72.0,56.094,56.375,0.0,40.875,72,70,1000,200,0.208,498.25,76.188,75.75,0.021,71.688,70.125,55.531,56.156,0.0,65.125,72,70,1000,200,0.579,831.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.846,11.985,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,536.5,303.25,519.5,524.0,522.0,-0.003,3.955,0.0,11.464,1.318,0.371,0.004,0.004,0.001,0.0
5172008,1118,1,1,3,1,100,41.691,40.0,40.0,40.0,1,1,1351.284,370.023,0.01,13.122,0,80,55,1.4,2038.875,2228.228,2130.662,563.189,55.41,73.075,72.285,73.106,51.913,1.379,2.472,0.293,74.211,59.359,58.751,32.744,73.688,74.857,108.553,95.85,112.701,37.966,58.848,44.61,-10.852,110,110,72.25,76.75,56.219,56.688,0.0,38.406,72,70,1000,200,0.158,248.375,71.563,69.688,0.012,72.125,71.625,56.625,57.5,0.0,41.875,72,70,1000,200,0.189,472.75,77.063,75.75,0.022,72.0,72.125,56.156,56.5,0.0,40.219,72,70,1000,200,0.215,509.0,76.188,75.75,0.021,71.688,70.188,55.531,56.156,0.0,65.063,72,70,1000,200,0.572,828.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,536.5,303.0,520.5,524.0,522.0,-0.003,4.175,0.0,12.1,1.351,0.37,0.003,0.004,0.001,0.0
5172008,1119,1,1,3,1,100,41.594,40.0,40.0,40.0,1,1,1333.719,371.194,0.01,12.584,0,80,55,1.4,2046.625,2191.421,2130.662,541.547,55.196,73.182,72.394,73.106,51.696,1.391,2.454,0.29,74.178,59.334,60.475,32.83,73.772,74.643,108.405,95.85,112.553,38.039,58.323,44.756,-10.852,110,110,72.188,76.625,56.0,56.906,0.0,39.781,72,70,1000,200,0.146,242.125,71.563,69.813,0.012,72.125,71.688,56.5,57.375,0.0,41.531,72,70,1000,200,0.192,476.75,77.063,75.75,0.022,72.0,72.125,56.094,56.375,0.0,41.594,72,70,1000,200,0.203,493.0,76.188,75.75,0.021,71.688,70.188,55.344,56.031,0.0,66.0,72,70,1000,200,0.575,829.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.826,11.965,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,536.5,303.0,521.5,524.0,522.0,-0.003,4.167,0.0,11.732,1.334,0.371,0.003,0.004,0.001,0.0
5172008,1120,1,1,3,1,100,41.819,40.0,40.0,40.0,1,1,1351.284,372.365,0.01,12.889,0,80,55,1.4,2052.875,2198.775,2136.24,554.53,55.196,73.182,72.177,73.215,51.804,1.368,2.465,0.271,74.259,59.366,60.502,33.003,73.714,75.178,108.258,95.638,112.479,37.821,58.533,44.537,-10.852,110,110,72.188,76.688,56.0,56.688,0.0,38.375,72,70,1000,200,0.159,249.0,71.563,69.813,0.012,72.0,71.688,56.5,57.375,0.0,41.75,72,70,1000,200,0.19,477.0,76.813,75.75,0.022,72.0,72.125,56.0,56.375,0.0,41.094,72,70,1000,200,0.219,514.5,75.938,75.75,0.021,71.563,70.188,55.438,56.031,0.0,65.438,72,70,1000,200,0.563,819.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.82,11.961,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,536.5,303.25,520.5,524.0,522.0,-0.003,4.179,0.0,12.015,1.351,0.372,0.003,0.003,0.001,0.0
5172008,1121,1,1,3,1,100,41.859,40.0,40.0,40.0,1,1,1338.403,371.194,0.01,12.875,0,80,55,1.4,2056.0,2189.951,2132.521,554.53,55.09,73.29,72.285,73.215,51.587,1.383,2.461,0.286,74.235,59.392,59.891,33.089,73.506,75.071,108.036,95.531,112.405,38.039,58.323,44.829,-10.852,110,110,72.25,76.813,56.0,56.594,0.0,38.219,72,70,1000,200,0.16,250.25,71.563,69.688,0.012,72.125,71.75,56.5,57.375,0.0,42.188,72,70,1000,200,0.187,474.25,76.813,75.75,0.022,72.063,71.938,55.875,56.375,0.0,41.094,72,70,1000,200,0.211,502.25,75.938,75.75,0.021,71.563,70.188,55.438,55.906,0.0,64.75,72,70,1000,200,0.565,821.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.96,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,536.5,303.25,520.5,524.0,521.5,-0.003,4.31,0.0,12.133,1.338,0.371,0.003,0.003,0.001,0.0
5172008,1122,1,1,3,1,100,41.976,40.0,40.0,40.0,1,1,1332.549,370.023,0.01,12.642,0,80,55,1.4,2039.25,2210.55,2121.366,535.778,55.09,73.182,72.177,73.106,51.478,1.413,2.461,0.29,74.206,59.375,60.892,33.118,73.843,75.071,107.815,95.531,112.332,37.894,58.113,44.683,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,39.313,72,70,1000,200,0.152,244.875,71.438,69.688,0.012,72.125,71.625,56.5,57.375,0.0,42.969,72,70,1000,200,0.181,469.5,76.813,75.75,0.022,72.0,71.938,56.0,56.375,0.0,40.688,72,70,1000,200,0.21,502.0,75.938,75.625,0.021,71.688,70.188,55.344,55.906,0.0,63.625,72,70,1000,200,0.57,825.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.828,11.97,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,536.5,303.0,521.0,524.0,521.5,-0.004,4.245,0.0,11.912,1.333,0.37,0.003,0.003,0.001,0.0
5172008,1123,1,1,3,1,100,41.88,40.0,40.0,40.0,1,1,1336.061,368.852,0.01,12.977,0,80,55,1.4,2042.625,2200.247,2126.943,538.662,54.983,73.182,72.177,73.106,51.369,1.417,2.461,0.29,74.219,59.376,61.42,33.204,74.375,75.071,107.889,95.425,112.258,38.039,58.218,44.756,-10.852,110,110,72.25,76.688,55.813,56.469,0.0,38.563,72,70,1000,200,0.16,250.25,71.438,69.688,0.012,72.125,71.563,56.438,57.25,0.0,42.594,72,70,1000,200,0.182,465.0,76.813,75.75,0.022,72.063,72.063,55.875,56.344,0.0,41.625,72,70,1000,200,0.209,500.75,75.938,75.875,0.021,71.563,70.125,55.281,55.813,0.0,65.188,72,70,1000,200,0.563,822.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.968,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,526.0,536.5,303.0,521.5,524.0,522.0,-0.004,4.32,0.0,12.098,1.336,0.369,0.003,0.003,0.0,0.0
5172008,1124,1,1,3,1,100,41.822,40.0,40.0,40.0,1,1,1347.771,371.194,0.01,12.57,0,80,55,1.4,2051.0,2134.177,2138.099,560.303,54.983,73.29,72.394,73.106,51.26,1.387,2.465,0.293,74.244,59.385,61.67,33.319,74.615,75.071,107.815,95.425,112.11,38.039,57.799,44.756,-10.852,110,110,72.25,76.813,55.813,56.469,0.0,38.5,72,70,1000,200,0.16,249.875,71.438,69.688,0.012,72.0,71.625,56.438,57.25,0.0,41.781,72,70,1000,200,0.191,479.25,76.813,75.75,0.022,72.25,72.125,55.875,56.344,0.0,41.156,72,70,1000,200,0.224,517.0,75.938,75.625,0.021,71.563,70.125,55.281,55.813,0.0,64.25,72,70,1000,200,0.544,809.5,73.188,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.829,11.958,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,537.0,303.0,522.0,524.0,522.0,-0.003,4.273,0.0,11.719,1.348,0.371,0.003,0.003,0.001,-0.001
5172008,1125,1,1,3,1,100,41.804,40.0,40.0,40.0,1,1,1332.549,372.365,0.01,13.137,0,80,55,1.4,2044.25,2120.997,2121.366,551.644,54.983,73.29,72.394,73.106,51.478,1.421,2.472,0.293,74.248,59.41,60.447,33.348,74.44,74.964,107.52,95.212,111.962,37.894,58.428,44.683,-10.852,110,110,72.188,76.813,55.813,56.469,0.0,39.531,72,70,1000,200,0.15,241.5,71.375,69.563,0.012,72.125,71.563,56.5,57.25,0.0,43.0,72,70,1000,200,0.185,469.5,76.813,75.75,0.022,72.25,71.938,55.875,56.219,0.0,41.594,72,70,1000,200,0.227,521.0,75.938,75.625,0.021,71.563,70.125,55.344,55.813,0.0,63.875,72,70,1000,200,0.541,804.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.853,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,537.0,303.25,522.0,524.0,521.5,-0.004,4.343,0.0,12.379,1.333,0.372,0.003,0.003,0.001,0.0
5172008,1126,1,1,3,1,100,41.523,40.0,40.0,40.0,1,1,1345.429,372.365,0.01,12.657,0,80,55,1.4,2051.5,2209.077,2147.397,555.973,54.876,73.182,72.177,73.106,51.26,1.406,2.475,0.29,74.245,59.396,61.309,33.434,74.044,75.071,107.373,95.212,111.888,38.112,58.008,44.683,-10.852,110,110,72.188,76.625,55.906,56.469,0.0,38.625,72,70,1000,200,0.159,249.75,71.438,69.563,0.012,72.0,71.625,56.438,57.063,0.0,41.563,72,70,1000,200,0.193,481.5,76.75,75.75,0.022,72.063,71.938,55.688,56.219,0.0,42.0,72,70,1000,200,0.223,516.5,75.875,75.625,0.021,71.563,70.188,55.281,55.813,0.0,63.188,72,70,1000,200,0.542,802.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.838,11.963,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,537.0,303.5,521.0,524.0,521.5,-0.004,4.18,0.0,11.543,1.345,0.372,0.003,0.003,0.001,0.0
5172008,1127,1,1,3,1,100,41.679,40.0,40.0,40.0,1,1,1323.181,372.365,0.01,13.035,0,80,55,1.4,2051.5,2164.974,2125.084,550.202,54.983,73.182,72.285,73.106,51.478,1.429,2.472,0.29,74.245,59.396,61.225,33.434,73.701,75.071,107.373,95.212,111.962,37.894,58.323,44.756,-10.852,110,110,72.188,76.75,55.906,56.406,0.0,38.563,72,70,1000,200,0.161,251.25,71.375,69.563,0.012,72.0,71.688,56.438,57.25,0.0,42.906,72,70,1000,200,0.181,464.75,76.813,75.75,0.022,72.0,71.938,55.875,56.219,0.0,41.094,72,70,1000,200,0.222,511.75,75.875,75.563,0.021,71.688,70.188,55.281,55.813,0.0,62.594,72,70,1000,200,0.548,809.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.839,11.965,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.5,537.0,303.0,522.0,524.0,522.0,-0.004,4.378,0.0,12.415,1.323,0.372,0.003,0.003,0.001,0.0
5172008,1128,1,1,3,1,100,41.437,40.0,40.0,40.0,1,1,1333.719,373.536,0.01,12.933,0,80,55,1.4,2033.625,2142.97,2138.099,547.316,54.876,73.29,72.177,73.215,51.369,1.41,2.465,0.286,74.215,59.344,61.503,33.52,73.83,74.75,107.078,94.999,111.667,38.112,57.904,44.683,-10.852,110,110,72.188,76.625,55.813,56.406,0.0,38.531,72,70,1000,200,0.162,250.875,71.375,69.563,0.012,72.125,71.813,56.438,57.25,0.0,41.719,72,70,1000,200,0.19,473.5,76.813,75.5,0.022,72.063,71.938,55.563,56.0,0.0,40.969,72,70,1000,200,0.218,509.0,75.938,75.625,0.021,71.688,70.188,55.281,55.813,0.0,62.813,72,70,1000,200,0.529,796.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.85,11.98,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,536.5,303.25,521.5,524.0,521.5,-0.004,4.294,0.0,11.795,1.334,0.374,0.003,0.004,0.001,0.0
5172008,1129,1,1,3,1,100,41.36,40.0,40.0,40.0,1,1,1337.232,373.536,0.01,12.497,0,80,55,1.4,2020.125,2159.104,2130.662,550.202,54.876,73.182,72.177,73.106,51.26,1.398,2.443,0.29,74.199,59.358,61.253,33.549,73.96,74.964,107.004,94.999,111.519,37.966,58.218,44.683,-10.852,110,110,72.188,76.563,55.813,56.406,0.0,39.75,72,70,1000,200,0.15,241.0,71.375,69.563,0.012,72.0,71.813,56.313,57.25,0.0,41.813,72,70,1000,200,0.188,476.0,76.75,75.75,0.022,72.063,71.938,55.688,56.0,0.0,40.469,72,70,1000,200,0.222,518.5,75.938,75.563,0.021,71.875,70.188,55.063,55.625,0.0,62.719,72,70,1000,200,0.534,799.0,73.188,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.845,11.973,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,536.5,303.25,522.5,523.5,521.5,-0.004,4.145,0.0,11.651,1.337,0.374,0.003,0.003,0.001,-0.001
5172008,1130,1,1,3,1,100,41.264,40.0,40.0,40.0,1,1,1340.745,370.023,0.01,12.948,0,80,55,1.4,2027.0,2238.549,2132.521,553.087,54.876,73.182,72.285,73.106,51.369,1.383,2.454,0.282,74.208,59.353,63.116,33.607,74.362,74.964,106.856,94.786,111.519,37.966,58.323,44.61,-10.852,110,110,72.188,76.625,55.813,56.469,0.0,39.0,72,70,1000,200,0.158,248.125,71.25,69.688,0.012,72.0,71.75,56.438,57.25,0.0,42.531,72,70,1000,200,0.184,470.5,76.75,75.75,0.022,72.063,72.063,55.688,56.219,0.0,41.75,72,70,1000,200,0.228,520.5,75.938,75.563,0.021,71.688,70.25,55.063,55.813,0.0,63.25,72,70,1000,200,0.542,805.5,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.861,11.975,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,537.0,303.25,521.5,524.0,521.5,-0.004,4.226,0.0,11.94,1.341,0.37,0.003,0.003,0.001,0.0
5172008,1131,1,1,3,1,100,41.158,40.0,40.0,40.0,1,1,1327.865,367.681,0.01,12.584,0,80,55,1.4,2051.125,2122.461,2119.507,548.759,54.876,73.182,72.177,73.106,51.478,1.413,2.454,0.29,74.189,59.34,61.754,33.664,74.478,75.178,106.782,94.786,111.372,38.039,58.113,44.683,-10.852,110,110,72.25,76.625,55.813,56.406,0.0,38.625,72,70,1000,200,0.161,251.25,71.25,69.563,0.012,72.125,71.688,56.313,57.063,0.0,43.0,72,70,1000,200,0.182,465.5,76.75,75.75,0.022,72.25,71.938,55.688,56.0,0.0,40.531,72,70,1000,200,0.226,520.0,75.875,75.563,0.021,71.563,70.25,55.063,55.813,0.0,62.25,72,70,1000,200,0.521,789.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,11.973,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,537.0,303.0,520.5,524.0,521.5,-0.004,4.165,0.0,11.604,1.328,0.368,0.003,0.003,0.001,0.0
5172008,1132,1,1,3,1,100,41.324,40.0,40.0,40.0,1,1,1337.232,371.194,0.01,13.02,0,80,55,1.4,2030.25,2142.97,2134.38,541.547,54.983,73.397,72.285,73.325,51.369,1.413,2.472,0.29,74.193,59.353,63.283,33.751,74.718,75.393,106.782,94.573,111.445,37.894,58.428,44.683,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,38.625,72,70,1000,200,0.161,250.5,71.25,69.563,0.012,72.0,71.563,56.438,57.063,0.0,43.25,72,70,1000,200,0.182,464.0,76.75,75.5,0.022,72.0,71.875,55.688,56.0,0.0,41.313,72,70,1000,200,0.232,527.0,75.875,75.563,0.021,71.688,70.188,55.281,55.813,0.0,62.188,72,70,1000,200,0.525,794.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,537.0,303.25,522.0,524.0,521.0,-0.004,4.305,0.0,12.269,1.337,0.371,0.003,0.004,0.001,0.0
5172008,1133,1,1,3,1,100,41.1,40.0,40.0,40.0,1,1,1329.036,372.365,0.01,12.642,0,80,55,1.4,2039.75,2154.702,2112.071,535.778,54.876,73.29,72.177,73.215,51.369,1.421,2.451,0.301,74.167,59.356,62.949,33.866,74.615,75.5,106.635,94.573,111.224,38.184,58.218,44.756,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,38.938,72,70,1000,200,0.161,250.5,71.25,69.563,0.012,72.0,71.625,56.313,57.063,0.0,41.813,72,70,1000,200,0.194,482.0,76.75,75.5,0.022,72.063,71.813,55.688,56.219,0.0,42.25,72,70,1000,200,0.216,509.25,75.813,75.563,0.021,71.875,70.188,55.281,55.813,0.0,62.5,72,70,1000,200,0.517,786.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.851,11.989,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,537.0,303.0,522.0,524.0,521.5,-0.004,4.147,0.0,11.531,1.329,0.372,0.003,0.004,0.001,0.0
5172008,1134,1,1,3,1,100,41.277,40.0,40.0,40.0,1,1,1334.891,373.536,0.01,12.933,0,80,55,1.4,2044.125,2203.19,2126.943,534.337,54.983,73.397,72.177,73.215,51.478,1.41,2.465,0.308,74.188,59.36,62.282,33.981,74.465,75.714,106.414,94.573,111.15,37.966,58.323,44.756,-10.852,110,110,72.25,76.625,55.813,56.406,0.0,38.813,72,70,1000,200,0.161,250.5,71.25,69.563,0.012,72.0,71.75,56.438,57.063,0.0,42.969,72,70,1000,200,0.183,466.5,76.75,75.5,0.022,72.0,71.938,55.688,56.219,0.0,40.469,72,70,1000,200,0.229,521.5,75.875,75.563,0.021,71.875,70.125,55.281,55.625,0.0,61.938,72,70,1000,200,0.534,799.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.856,11.978,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,537.0,303.0,522.5,524.0,521.5,-0.004,4.314,0.0,12.188,1.335,0.374,0.003,0.004,0.001,0.0
5172008,1135,1,1,3,1,100,41.54,40.0,40.0,40.0,1,1,1324.352,367.681,0.01,12.86,0,80,55,1.4,2040.25,2125.389,2123.225,541.547,55.09,73.397,72.177,73.215,51.478,1.421,2.472,0.297,74.181,59.344,62.226,34.009,74.161,75.714,106.414,94.467,111.224,38.112,58.113,44.829,-10.852,110,110,72.25,76.688,55.688,56.406,0.0,38.906,72,70,1000,200,0.16,250.5,71.125,69.438,0.011,72.0,71.688,56.313,57.063,0.0,42.156,72,70,1000,200,0.188,472.0,76.75,75.75,0.022,71.938,72.0,55.688,56.0,0.0,40.844,72,70,1000,200,0.223,514.0,75.875,75.438,0.021,71.875,70.125,55.281,55.813,0.0,61.844,72,70,1000,200,0.531,798.5,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.845,11.96,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,537.0,303.25,520.5,524.0,521.5,-0.004,4.319,0.0,11.989,1.324,0.368,0.003,0.003,0.001,0.0
5172008,1136,1,1,3,1,100,41.288,40.0,40.0,40.0,1,1,1323.181,368.852,0.01,12.584,0,80,55,1.4,2011.75,2144.436,2117.648,547.316,54.983,73.397,72.177,73.325,51.478,1.391,2.472,0.275,74.117,59.277,62.337,34.067,74.044,76.143,106.192,94.254,110.929,37.966,58.218,44.756,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,38.938,72,70,1000,200,0.16,250.5,71.25,69.438,0.012,72.125,71.688,56.438,57.063,0.0,41.344,72,70,1000,200,0.191,479.25,76.75,75.75,0.022,72.063,72.0,55.688,56.0,0.0,41.063,72,70,1000,200,0.219,513.5,75.875,75.563,0.021,71.563,70.125,55.281,55.813,0.0,62.031,72,70,1000,200,0.511,783.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.843,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,537.5,303.25,521.0,524.0,521.5,-0.004,4.219,0.0,11.859,1.323,0.369,0.003,0.003,0.001,0.0
5172008,1137,1,1,3,1,100,41.259,40.0,40.0,40.0,1,1,1326.694,368.852,0.01,12.918,0,80,55,1.4,2019.125,2185.54,2130.662,544.431,54.983,73.397,72.177,73.325,51.478,1.406,2.465,0.279,74.103,59.266,61.809,34.038,74.031,75.822,106.192,94.148,111.002,37.966,58.323,44.683,-10.867,110,110,72.188,76.313,55.813,56.406,0.0,38.969,72,70,1000,200,0.161,250.875,71.125,69.563,0.012,72.125,71.688,56.313,57.063,0.0,41.531,72,70,1000,200,0.191,479.25,76.75,75.5,0.022,72.063,72.0,55.688,56.0,0.0,41.625,72,70,1000,200,0.214,509.75,75.875,75.563,0.021,71.688,70.188,55.281,55.813,0.0,60.75,72,70,1000,200,0.518,787.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.829,11.956,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,537.0,303.5,520.5,524.0,521.5,-0.004,4.262,0.0,12.043,1.327,0.369,0.003,0.004,0.001,0.0
5172008,1138,1,1,3,1,100,40.968,40.0,40.0,40.0,1,1,1327.865,367.681,0.01,12.555,0,80,55,1.4,2034.0,2259.213,2121.366,554.53,54.876,73.29,72.177,73.325,51.369,1.383,2.468,0.286,74.111,59.281,62.782,34.038,74.323,75.714,106.487,94.041,110.855,38.112,58.113,44.756,-10.852,110,110,72.25,76.313,55.813,56.406,0.0,39.438,72,70,1000,200,0.16,249.875,70.938,69.438,0.012,72.125,71.75,56.313,57.063,0.0,42.625,72,70,1000,200,0.19,478.0,76.688,75.5,0.022,72.063,72.0,55.688,56.0,0.0,41.594,72,70,1000,200,0.23,526.5,75.813,75.563,0.021,71.875,70.188,55.063,55.813,0.0,62.188,72,70,1000,200,0.515,784.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,537.0,303.25,521.0,524.0,521.0,-0.004,4.171,0.0,11.577,1.328,0.368,0.003,0.004,0.001,0.0
5172008,1139,1,1,3,1,100,41.184,40.0,40.0,40.0,1,1,1327.865,368.852,0.01,13.02,0,80,55,1.4,2028.75,2135.642,2112.071,542.989,54.983,73.397,72.177,73.325,51.478,1.402,2.451,0.279,74.118,59.295,62.921,33.981,74.692,75.929,107.004,94.254,110.929,37.894,58.428,44.683,-10.852,110,110,72.25,76.563,55.813,56.406,0.0,39.375,72,70,1000,200,0.16,250.875,70.938,69.563,0.012,72.0,71.625,56.438,57.25,0.0,41.688,72,70,1000,200,0.194,478.75,76.75,75.5,0.022,72.063,72.0,55.688,56.0,0.0,41.813,72,70,1000,200,0.219,514.5,75.813,75.438,0.021,71.875,70.25,55.281,55.906,0.0,60.469,72,70,1000,200,0.516,784.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.856,11.965,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.5,537.5,303.25,520.5,524.0,521.5,-0.003,4.305,0.0,12.269,1.328,0.369,0.002,0.004,0.001,0.0
5172008,1140,1,1,3,1,100,41.166,40.0,40.0,40.0,1,1,1323.181,370.023,0.01,12.831,0,80,55,1.4,2028.75,2189.951,2117.648,548.759,54.983,73.397,72.177,73.435,51.369,1.402,2.454,0.29,74.087,59.264,61.893,34.096,74.731,75.929,106.709,94.041,110.781,38.184,58.218,44.902,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,39.594,72,70,1000,200,0.161,250.25,70.938,69.563,0.012,72.0,71.625,56.313,57.063,0.0,41.844,72,70,1000,200,0.191,479.0,76.688,75.5,0.022,72.25,72.0,55.688,56.0,0.0,41.75,72,70,1000,200,0.222,516.0,75.813,75.563,0.021,71.688,70.25,55.281,55.813,0.0,60.563,72,70,1000,200,0.51,781.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.851,11.972,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,537.5,303.25,521.0,524.0,521.0,-0.003,4.303,0.0,11.963,1.323,0.37,0.002,0.004,0.001,0.0
5172008,1141,1,1,3,1,100,41.379,40.0,40.0,40.0,1,1,1324.352,367.681,0.01,12.875,0,80,55,1.4,2023.875,2134.177,2119.507,537.22,54.983,73.397,72.285,73.325,51.587,1.398,2.465,0.293,74.068,59.228,62.699,34.009,74.705,75.822,106.561,93.935,110.559,37.966,58.428,44.829,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,39.688,72,70,1000,200,0.161,250.5,70.938,69.438,0.012,72.0,71.563,56.313,57.063,0.0,42.656,72,70,1000,200,0.185,473.25,76.688,75.75,0.022,72.063,72.063,55.688,56.0,0.0,42.094,72,70,1000,200,0.234,527.0,75.813,75.438,0.021,71.688,70.25,55.281,55.813,0.0,60.969,72,70,1000,200,0.498,775.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.838,11.955,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.5,537.5,303.25,521.0,524.0,521.0,-0.003,4.318,0.0,12.264,1.324,0.368,0.003,0.003,0.001,0.0
5172008,1142,1,1,3,1,100,41.137,40.0,40.0,40.0,1,1,1333.719,367.681,0.01,12.817,0,80,55,1.4,2025.75,2140.039,2115.789,538.662,54.983,73.504,72.394,73.435,51.478,1.398,2.461,0.29,74.073,59.258,62.699,34.038,74.893,76.036,106.561,93.722,110.412,38.184,58.323,44.829,-10.852,110,110,72.188,76.438,55.906,56.406,0.0,40.25,72,70,1000,200,0.16,250.625,70.938,69.438,0.012,72.0,71.625,56.313,57.063,0.0,41.469,72,70,1000,200,0.193,480.75,76.688,75.5,0.022,72.063,72.125,55.688,56.0,0.0,42.375,72,70,1000,200,0.224,518.0,75.813,75.438,0.021,71.688,70.188,55.344,55.813,0.0,60.969,72,70,1000,200,0.51,783.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.948,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,537.5,303.25,521.5,524.0,521.0,-0.003,4.229,0.0,11.82,1.334,0.368,0.003,0.004,0.001,0.0
5172008,1143,1,1,3,1,100,41.128,40.0,40.0,40.0,1,1,1305.617,368.852,0.01,12.584,0,80,55,1.4,2032.375,2112.217,2112.071,541.547,54.983,73.504,72.285,73.435,51.478,1.402,2.447,0.297,73.991,59.198,61.754,34.096,74.861,76.036,106.487,93.722,110.19,38.039,58.323,44.829,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,40.281,72,70,1000,200,0.161,250.875,70.938,69.438,0.012,72.0,71.75,56.313,57.063,0.0,42.406,72,70,1000,200,0.187,474.75,76.688,75.5,0.022,72.063,72.063,55.688,56.219,0.0,41.469,72,70,1000,200,0.227,521.0,75.813,75.438,0.021,71.688,70.188,55.281,55.813,0.0,60.719,72,70,1000,200,0.486,762.5,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.96,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,537.5,303.25,521.5,524.0,521.0,-0.003,4.212,0.0,11.859,1.306,0.369,0.003,0.004,0.001,0.0
5172008,1144,1,1,3,1,100,41.14,40.0,40.0,40.0,1,1,1305.617,371.194,0.01,12.875,0,80,55,1.4,2011.5,2179.661,2121.366,544.431,54.983,73.397,72.285,73.325,51.478,1.413,2.472,0.301,74.019,59.221,61.976,34.009,75.036,75.5,106.34,93.722,110.042,38.039,58.428,44.756,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,40.344,72,70,1000,200,0.162,251.875,70.938,69.438,0.012,72.0,71.875,56.313,57.063,0.0,42.719,72,70,1000,200,0.183,472.75,76.688,75.5,0.022,72.0,72.188,55.688,56.0,0.0,41.719,72,70,1000,200,0.225,519.0,75.813,75.438,0.021,71.875,70.188,55.281,55.813,0.0,59.844,72,70,1000,200,0.5,772.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.955,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,537.5,303.25,521.0,524.0,521.0,-0.003,4.242,0.0,12.003,1.306,0.371,0.003,0.004,0.001,0.0
5172008,1145,1,1,3,1,100,40.839,40.0,40.0,40.0,1,1,1318.497,367.681,0.01,12.642,0,80,55,1.4,2013.25,2189.951,2123.225,544.431,54.876,73.29,72.285,73.325,51.369,1.391,2.447,0.279,74.022,59.219,62.365,34.009,75.023,75.393,106.119,93.615,109.821,38.112,58.218,44.756,-10.852,110,110,72.25,76.438,55.688,56.406,0.0,40.25,72,70,1000,200,0.166,255.625,70.938,69.438,0.012,72.0,72.063,56.313,57.063,0.0,42.156,72,70,1000,200,0.193,483.5,76.688,75.438,0.022,72.0,72.188,55.688,56.219,0.0,42.531,72,70,1000,200,0.224,518.0,75.625,75.25,0.021,71.875,70.25,55.281,55.813,0.0,60.969,72,70,1000,200,0.5,773.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.842,11.951,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.5,537.5,303.25,521.0,524.0,521.0,-0.003,4.178,0.0,11.657,1.318,0.368,0.003,0.004,0.001,0.0
5172008,1146,1,1,3,1,100,40.985,40.0,40.0,40.0,1,1,1323.181,370.023,0.01,12.86,0,80,55,1.4,2033.75,2175.254,2119.507,537.22,54.983,73.397,72.177,73.325,51.478,1.398,2.451,0.271,74.023,59.218,62.56,34.038,75.088,75.393,106.192,93.403,109.821,37.966,58.428,44.756,-10.852,110,110,72.188,76.375,55.813,56.469,0.0,39.469,72,70,1000,200,0.173,259.75,70.813,69.438,0.012,72.125,72.188,56.313,57.063,0.0,42.563,72,70,1000,200,0.191,481.0,76.688,75.5,0.022,72.0,72.188,55.688,56.0,0.0,42.219,72,70,1000,200,0.224,517.0,75.813,75.438,0.021,71.875,70.125,55.281,55.813,0.0,61.594,72,70,1000,200,0.494,769.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.842,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.5,537.5,303.25,520.5,523.5,521.0,-0.003,4.267,0.0,12.119,1.323,0.37,0.002,0.004,0.001,0.0
5172008,1147,1,1,3,1,100,40.966,40.0,40.0,40.0,1,1,1297.42,365.34,0.01,12.875,0,80,55,1.4,2031.75,2094.671,2108.354,541.547,54.983,73.397,72.177,73.325,51.369,1.421,2.447,0.301,73.996,59.218,62.838,34.124,75.211,75.929,106.045,93.403,109.526,38.184,58.428,44.829,-10.852,110,110,72.188,76.313,55.688,56.406,0.0,40.25,72,70,1000,200,0.164,252.125,70.813,69.438,0.011,72.125,72.188,56.313,57.063,0.0,43.0,72,70,1000,200,0.189,478.75,76.688,75.5,0.022,72.0,72.188,55.688,56.0,0.0,41.0,72,70,1000,200,0.227,521.0,75.813,75.438,0.021,71.688,70.063,55.281,55.813,0.0,60.094,72,70,1000,200,0.492,766.0,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.961,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,527.0,537.5,303.25,521.5,523.5,521.0,-0.003,4.226,0.0,11.874,1.297,0.365,0.002,0.004,0.001,0.0
