DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1148,1,1,3,1,100,40.889,40.0,40.0,40.0,1,1,1310.3,370.023,0.01,12.889,0,80,55,1.4,2018.5,2204.662,2117.648,544.431,54.983,73.504,72.394,73.435,51.369,1.413,2.451,0.286,73.998,59.199,62.671,34.067,74.971,75.822,105.971,93.296,109.452,37.966,58.533,44.756,-10.852,110,110,72.188,76.438,55.813,56.313,0.0,39.25,72,70,1000,200,0.172,260.25,70.813,69.438,0.012,72.0,72.125,56.313,57.063,0.0,42.875,72,70,1000,200,0.19,481.25,76.688,75.5,0.022,72.25,72.125,55.688,56.0,0.0,42.156,72,70,1000,200,0.226,520.0,75.813,75.438,0.021,71.688,70.125,55.281,55.813,0.0,60.75,72,70,1000,200,0.481,758.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.846,11.961,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,527.0,537.5,303.25,521.5,524.0,521.0,-0.003,4.255,0.0,12.147,1.31,0.37,0.002,0.004,0.001,0.0
5172008,1149,1,1,3,1,100,40.841,40.0,40.0,40.0,1,1,1307.958,368.852,0.01,13.006,0,80,55,1.4,2017.0,2134.177,2126.943,544.431,54.876,73.397,72.285,73.325,51.369,1.413,2.454,0.293,74.005,59.204,62.449,34.096,74.731,75.822,105.676,93.19,109.23,38.112,58.218,44.756,-10.852,110,110,72.188,76.438,55.688,56.406,0.0,40.188,72,70,1000,200,0.164,254.875,70.75,69.438,0.012,72.0,72.25,56.313,57.063,0.0,42.938,72,70,1000,200,0.187,475.25,76.688,75.5,0.022,72.063,72.125,55.688,56.0,0.0,42.125,72,70,1000,200,0.24,534.0,75.625,75.25,0.021,71.688,70.188,55.063,55.813,0.0,61.0,72,70,1000,200,0.476,753.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.842,11.964,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,537.5,303.5,522.0,523.5,521.0,-0.003,4.298,0.0,11.993,1.308,0.369,0.002,0.004,0.001,0.0
5172008,1150,1,1,3,1,100,40.522,40.0,40.0,40.0,1,1,1311.471,368.852,0.01,12.613,0,80,55,1.4,2023.25,2154.702,2115.789,544.431,54.983,73.397,72.285,73.435,51.369,1.413,2.461,0.29,73.969,59.178,62.616,34.153,74.666,75.822,105.75,93.083,109.23,38.112,58.113,44.829,-10.852,110,110,72.188,76.313,55.688,56.406,0.0,39.219,72,70,1000,200,0.173,260.5,70.75,69.438,0.012,72.0,72.313,56.313,57.063,0.0,42.25,72,70,1000,200,0.197,486.5,76.688,75.5,0.022,71.938,72.188,55.688,56.0,0.0,42.063,72,70,1000,200,0.223,516.0,75.813,75.438,0.021,71.875,70.188,55.281,55.813,0.0,61.0,72,70,1000,200,0.475,753.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.825,11.948,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,527.0,537.5,303.25,520.5,523.5,521.0,-0.003,4.236,0.0,11.758,1.311,0.369,0.002,0.004,0.001,0.0
5172008,1151,1,1,3,1,100,40.931,40.0,40.0,40.0,1,1,1332.549,368.852,0.01,12.831,0,80,55,1.4,2015.0,2176.723,2115.789,540.104,54.983,73.397,72.285,73.435,51.478,1.383,2.454,0.29,73.958,59.151,62.504,34.153,74.971,75.929,105.455,92.977,109.009,38.039,58.218,44.756,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,40.156,72,70,1000,200,0.166,255.625,70.75,69.25,0.012,72.125,72.375,56.313,57.063,0.0,42.781,72,70,1000,200,0.193,483.0,76.563,75.75,0.022,72.0,72.313,55.688,56.0,0.0,41.25,72,70,1000,200,0.231,527.5,75.625,75.25,0.021,71.688,70.25,55.281,55.813,0.0,59.813,72,70,1000,200,0.496,770.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.828,11.945,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,538.0,303.0,522.0,523.5,521.0,-0.003,4.271,0.0,11.962,1.333,0.369,0.003,0.003,0.001,0.0
5172008,1152,1,1,3,1,100,40.893,40.0,40.0,40.0,1,1,1300.933,367.681,0.01,12.526,0,80,55,1.4,2028.75,2094.671,2108.354,524.246,54.876,73.504,72.285,73.435,51.478,1.406,2.451,0.297,73.923,59.151,62.949,34.153,75.224,76.357,105.529,92.977,109.009,38.184,58.218,44.902,-10.852,110,110,72.188,76.625,55.688,56.313,0.0,40.25,72,70,1000,200,0.161,250.0,70.75,69.25,0.012,72.0,72.375,56.313,57.063,0.0,42.969,72,70,1000,200,0.19,475.5,76.563,75.5,0.022,72.0,72.313,55.688,56.0,0.0,41.594,72,70,1000,200,0.228,525.0,75.625,75.25,0.021,71.688,70.25,55.281,55.813,0.0,61.125,72,70,1000,200,0.479,757.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.95,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,527.0,537.5,303.25,522.0,523.5,521.0,-0.003,4.2,0.0,11.679,1.301,0.368,0.003,0.003,0.001,0.0
5172008,1153,1,1,3,1,100,40.66,40.0,40.0,40.0,1,1,1313.813,366.511,0.01,12.904,0,80,55,1.4,2012.375,2154.702,2115.789,528.57,54.983,73.611,72.285,73.435,51.478,1.41,2.44,0.304,73.952,59.156,62.866,34.153,75.14,76.357,105.381,92.87,108.861,38.039,58.428,44.829,-10.852,110,110,71.938,76.688,55.813,56.406,0.0,39.656,72,70,1000,200,0.167,255.875,70.75,69.25,0.012,72.0,72.375,56.313,57.063,0.0,42.125,72,70,1000,200,0.195,481.25,76.563,75.5,0.022,72.25,72.313,55.688,56.0,0.0,41.563,72,70,1000,200,0.232,528.5,75.625,75.25,0.021,71.875,70.188,55.281,55.813,0.0,60.344,72,70,1000,200,0.485,760.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.82,11.951,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,538.0,303.25,521.5,523.5,521.0,-0.003,4.297,0.0,12.161,1.314,0.367,0.003,0.003,0.001,0.0
5172008,1154,1,1,3,1,100,40.914,40.0,40.0,40.0,1,1,1324.352,367.681,0.01,12.729,0,80,55,1.4,2014.125,2141.504,2121.366,540.104,55.09,73.611,72.285,73.545,51.587,1.394,2.443,0.304,73.952,59.153,62.949,34.182,75.101,76.679,105.307,92.658,108.713,38.257,58.323,44.902,-10.852,110,110,72.188,76.438,55.813,56.313,0.0,40.719,72,70,1000,200,0.158,248.25,70.688,69.25,0.012,72.0,72.375,56.313,57.063,0.0,41.281,72,70,1000,200,0.198,489.0,76.563,75.5,0.022,72.375,72.25,55.688,56.0,0.0,42.438,72,70,1000,200,0.245,539.5,75.625,75.25,0.021,71.875,70.125,55.281,55.813,0.0,61.313,72,70,1000,200,0.472,751.5,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.836,11.97,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,537.5,303.5,522.0,523.5,521.0,-0.003,4.215,0.0,11.739,1.324,0.368,0.003,0.003,0.001,0.0
5172008,1155,1,1,3,1,100,41.148,40.0,40.0,40.0,1,1,1314.984,368.852,0.01,12.962,0,80,55,1.4,2025.0,2154.702,2123.225,538.662,55.196,73.611,72.285,73.545,51.696,1.391,2.465,0.286,73.945,59.156,63.283,34.268,75.237,76.786,105.012,92.658,108.418,38.039,58.533,44.829,-10.852,110,110,72.188,76.313,55.813,56.406,0.0,39.875,72,70,1000,200,0.171,259.0,70.688,69.25,0.012,72.125,72.25,56.313,57.063,0.0,41.844,72,70,1000,200,0.189,481.25,76.563,75.5,0.022,72.25,72.125,55.875,56.0,0.0,43.563,72,70,1000,200,0.238,533.0,75.625,75.125,0.021,71.563,70.188,55.344,55.906,0.0,60.656,72,70,1000,200,0.477,754.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.833,11.955,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.5,538.0,303.5,522.0,524.0,521.0,-0.003,4.295,0.0,12.215,1.315,0.369,0.003,0.003,0.002,0.0
5172008,1156,1,1,3,1,100,41.023,40.0,40.0,40.0,1,1,1324.352,371.194,0.01,12.918,0,80,55,1.4,2029.5,2135.642,2125.084,545.874,55.09,73.718,72.285,73.545,51.587,1.387,2.443,0.286,73.953,59.157,64.339,34.326,75.483,76.786,105.086,92.658,108.492,38.257,58.428,44.902,-10.852,110,110,71.938,76.5,55.813,56.406,0.0,39.875,72,70,1000,200,0.171,258.75,70.688,69.25,0.012,72.0,72.313,56.313,57.063,0.0,41.781,72,70,1000,200,0.202,491.5,76.563,75.438,0.022,72.063,72.125,55.688,56.0,0.0,44.188,72,70,1000,200,0.238,533.5,75.625,75.25,0.021,71.688,70.188,55.344,55.906,0.0,59.156,72,70,1000,200,0.472,751.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.829,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,527.0,538.0,303.25,522.0,523.5,521.0,-0.003,4.256,0.0,11.913,1.324,0.371,0.003,0.004,0.001,0.0
5172008,1157,1,1,3,1,100,41.13,40.0,40.0,40.0,1,1,1311.471,366.511,0.01,12.657,0,80,55,1.4,2022.125,2135.642,2115.789,531.453,55.09,73.718,72.285,73.545,51.587,1.417,2.436,0.282,73.942,59.164,63.394,34.441,75.366,76.786,104.791,92.658,108.196,38.112,58.638,44.829,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,40.5,72,70,1000,200,0.161,250.25,70.688,69.25,0.012,72.125,72.25,56.313,57.063,0.0,42.094,72,70,1000,200,0.204,490.75,76.563,75.438,0.022,72.063,72.063,55.875,56.0,0.0,42.813,72,70,1000,200,0.233,530.0,75.563,75.25,0.021,71.688,70.188,55.281,55.906,0.0,59.5,72,70,1000,200,0.46,742.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.839,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,527.0,538.0,303.25,522.5,524.0,521.0,-0.003,4.142,0.0,11.799,1.311,0.367,0.003,0.004,0.001,0.0
5172008,1158,1,1,3,1,100,41.471,40.0,40.0,40.0,1,1,1317.326,370.023,0.01,12.904,0,80,55,1.4,2016.5,2232.65,2112.071,541.547,55.196,73.718,72.285,73.545,51.587,1.406,2.44,0.29,73.929,59.141,61.976,34.355,75.405,76.786,104.865,92.445,108.196,38.184,58.428,44.829,-10.852,110,110,72.188,76.563,55.813,56.406,0.0,40.094,72,70,1000,200,0.171,259.0,70.688,69.25,0.012,72.125,72.25,56.313,57.063,0.0,41.969,72,70,1000,200,0.204,493.0,76.563,75.5,0.022,72.063,72.125,55.688,56.0,0.0,42.719,72,70,1000,200,0.235,530.0,75.625,75.25,0.021,71.875,70.25,55.281,55.906,0.0,59.938,72,70,1000,200,0.454,736.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.965,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,538.0,303.25,522.5,523.5,521.0,-0.003,4.236,0.0,11.9,1.317,0.37,0.003,0.003,0.001,0.0
5172008,1159,1,1,3,1,100,41.093,40.0,40.0,40.0,1,1,1316.155,366.511,0.01,12.642,0,80,55,1.4,2020.0,2116.606,2121.366,554.53,54.983,73.611,72.394,73.545,51.478,1.402,2.433,0.286,73.927,59.141,62.282,34.297,75.664,76.465,104.57,92.445,107.975,38.184,58.323,44.829,-10.852,110,110,71.938,76.5,55.813,56.406,0.0,39.875,72,70,1000,200,0.173,259.5,70.688,69.188,0.012,72.125,72.125,56.313,57.063,0.0,41.875,72,70,1000,200,0.205,496.25,76.563,75.5,0.022,72.0,72.125,55.688,56.219,0.0,43.313,72,70,1000,200,0.235,530.0,75.563,75.25,0.021,71.563,70.313,55.344,55.906,0.0,59.688,72,70,1000,200,0.453,736.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.848,11.968,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,538.0,303.25,522.0,524.0,521.0,-0.003,4.171,0.0,11.659,1.316,0.367,0.003,0.003,0.001,0.0
5172008,1200,1,1,3,1,100,41.378,40.0,40.0,40.0,1,1,1311.471,367.681,0.01,12.933,0,80,55,1.4,2020.0,2142.97,2110.212,547.316,55.09,73.611,72.285,73.545,51.587,1.391,2.436,0.286,73.926,59.141,62.198,34.268,75.626,76.465,104.496,92.125,107.827,38.039,58.533,44.829,-10.852,110,110,72.188,76.375,55.813,56.406,0.0,39.75,72,70,1000,200,0.173,260.0,70.688,69.25,0.012,72.125,72.25,56.313,57.063,0.0,42.0,72,70,1000,200,0.207,495.5,76.563,75.5,0.022,72.0,72.063,55.688,56.0,0.0,42.5,72,70,1000,200,0.237,532.0,75.563,75.125,0.021,71.563,70.313,55.344,55.906,0.0,58.313,72,70,1000,200,0.452,734.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.843,11.964,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,527.0,538.0,303.25,521.0,523.5,520.5,-0.003,4.285,0.0,12.188,1.311,0.368,0.003,0.003,0.001,0.0
5172008,1201,1,1,3,1,100,41.231,40.0,40.0,40.0,1,1,1307.958,366.511,0.01,12.613,0,80,55,1.4,2021.25,2104.903,2106.495,540.104,54.983,73.718,72.394,73.764,51.478,1.421,2.451,0.29,73.917,59.137,62.032,34.24,75.574,76.465,104.422,92.019,107.679,38.257,58.218,44.902,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,40.438,72,70,1000,200,0.162,250.875,70.688,69.188,0.012,72.0,72.438,56.313,57.063,0.0,42.438,72,70,1000,200,0.199,487.25,76.563,75.5,0.022,72.0,71.938,55.688,56.0,0.0,42.406,72,70,1000,200,0.24,536.0,75.563,75.125,0.021,71.688,70.313,55.281,55.906,0.0,57.906,72,70,1000,200,0.455,737.5,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.472,6.009,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,527.0,538.0,303.25,521.0,523.5,521.0,-0.003,4.199,0.0,11.632,1.308,0.367,0.003,0.003,0.001,0.0
5172008,1202,1,1,3,1,100,41.465,40.0,40.0,40.0,1,1,1303.275,366.511,0.01,12.918,0,80,55,1.4,2005.0,2074.226,2123.225,538.662,55.09,73.718,72.177,73.545,51.587,1.406,2.443,0.293,73.901,59.117,61.698,34.441,75.574,76.572,104.422,92.019,107.753,38.112,58.533,44.902,-10.852,110,110,72.188,75.5,55.813,56.406,0.0,39.313,72,70,1000,200,0.172,259.25,70.688,69.188,0.012,72.0,72.125,56.438,57.063,0.0,41.969,72,70,1000,200,0.201,493.5,76.563,75.438,0.022,72.0,71.813,55.688,56.0,0.0,41.969,72,70,1000,200,0.238,533.5,75.563,75.125,0.021,71.563,70.25,55.344,55.906,0.0,59.219,72,70,1000,200,0.437,722.5,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.479,6.019,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.0,538.0,303.25,522.0,523.5,521.0,-0.003,4.295,0.0,12.174,1.303,0.367,0.003,0.004,0.001,0.0
5172008,1203,1,1,3,1,100,40.98,40.0,40.0,40.0,1,1,1291.565,365.34,0.01,12.904,0,80,55,1.4,2009.25,2069.849,2119.507,528.57,54.876,73.504,71.852,73.435,51.369,1.421,2.443,0.301,73.751,58.997,61.67,34.786,75.561,76.465,104.349,91.913,107.606,38.33,58.323,44.902,-10.852,110,110,71.938,74.5,55.688,56.406,0.0,40.406,72,70,1000,200,0.163,253.5,70.688,69.25,0.012,71.938,71.688,56.313,56.938,0.0,43.219,72,70,1000,200,0.195,482.25,76.563,75.438,0.022,72.0,71.688,55.688,56.0,0.0,41.281,72,70,1000,200,0.241,537.5,75.563,75.25,0.021,71.375,70.063,55.281,55.906,0.0,57.656,72,70,1000,200,0.429,716.5,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.476,6.009,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,538.5,303.25,521.0,523.5,520.5,-0.003,4.242,0.0,11.769,1.292,0.365,0.003,0.004,0.001,0.0
5172008,1204,1,1,3,1,100,40.845,40.0,40.0,40.0,1,1,1263.462,362.998,0.01,12.759,0,80,55,1.4,1994.5,2068.39,2084.194,517.04,54.876,73.29,71.527,73.545,51.26,1.433,2.415,0.293,73.588,59.005,61.698,34.959,75.464,76.25,104.054,91.487,107.384,38.184,58.218,44.829,-10.867,110,110,71.875,73.625,55.688,56.313,0.0,40.25,72,70,1000,200,0.165,253.0,70.563,69.188,0.012,71.938,71.188,56.313,56.938,0.0,41.969,72,70,1000,200,0.198,485.5,76.438,75.438,0.022,71.813,71.375,55.563,56.0,0.0,42.188,72,70,1000,200,0.228,524.0,75.563,75.25,0.021,71.25,69.875,55.063,55.813,0.0,57.688,72,70,1000,200,0.412,703.5,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.47,6.002,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,538.5,303.25,522.0,523.5,520.5,-0.003,4.232,0.0,11.767,1.263,0.363,0.002,0.003,0.001,0.0
5172008,1205,1,1,3,1,100,40.447,40.0,40.0,40.0,1,1,1269.317,360.656,0.01,12.904,0,80,55,1.4,1971.75,2015.962,2087.91,521.363,54.77,73.075,71.202,73.106,51.152,1.429,2.419,0.293,73.552,58.837,61.587,35.131,75.405,76.143,103.98,91.7,107.236,38.184,57.904,44.683,-10.852,110,110,71.75,73.125,55.594,56.406,0.0,40.188,72,70,1000,200,0.16,251.0,70.563,69.188,0.012,71.688,70.813,56.094,57.063,0.0,41.188,72,70,1000,200,0.193,478.5,76.438,75.5,0.022,71.813,71.063,55.563,56.0,0.0,41.281,72,70,1000,200,0.23,522.0,75.563,75.125,0.021,71.25,69.563,55.063,55.813,0.0,56.031,72,70,1000,200,0.409,701.5,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.474,6.015,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,538.5,303.0,521.5,523.5,520.5,-0.003,4.253,0.0,11.639,1.269,0.361,0.002,0.003,0.001,0.0
5172008,1206,1,1,3,1,100,39.641,40.0,40.0,40.0,1,1,1249.411,358.314,0.01,12.613,0,80,55,1.4,1943.5,2005.789,2076.762,499.755,54.557,73.075,70.985,72.996,50.934,1.44,2.383,0.282,73.329,58.647,62.504,35.246,75.69,76.357,103.832,91.593,107.163,38.257,57.589,44.683,-10.852,110,110,71.688,72.5,55.406,56.313,0.0,40.156,72,70,1000,200,0.159,249.125,70.563,69.188,0.012,71.563,70.625,56.094,56.938,0.0,41.813,72,70,1000,200,0.181,465.75,76.563,75.5,0.022,71.938,70.813,55.5,55.938,0.0,40.813,72,70,1000,200,0.234,529.0,75.563,75.25,0.021,71.125,69.375,54.969,55.625,0.0,55.281,72,70,1000,200,0.392,685.0,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.474,6.013,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,538.5,303.25,521.5,523.5,520.5,-0.003,4.193,0.0,11.248,1.249,0.358,0.002,0.003,0.001,0.0
5172008,1207,1,1,3,1,100,38.923,40.0,40.0,40.0,1,1,1225.992,355.972,0.01,12.948,0,80,55,1.4,1930.25,1988.365,2056.329,485.358,54.45,72.968,70.768,73.106,50.825,1.44,2.394,0.297,73.066,58.493,63.033,35.419,76.092,76.572,103.906,91.593,107.163,38.184,57.799,44.683,-10.852,110,110,71.563,72.188,55.406,56.063,0.0,40.094,72,70,1000,200,0.159,249.125,70.563,69.188,0.012,71.438,70.438,56.0,56.938,0.0,39.969,72,70,1000,200,0.182,466.75,76.563,75.438,0.022,71.938,70.5,55.375,55.938,0.0,41.688,72,70,1000,200,0.225,521.0,75.563,75.125,0.021,71.0,69.313,54.906,55.625,0.0,54.469,72,70,1000,200,0.376,672.0,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.474,6.015,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.5,538.5,303.25,522.0,523.5,520.5,-0.003,4.29,0.0,11.679,1.226,0.356,0.002,0.004,0.001,0.0
5172008,1208,1,1,3,1,100,38.078,40.0,40.0,40.0,1,1,1189.692,347.775,0.01,12.54,0,80,55,1.4,1917.875,1926.092,2022.908,478.163,54.343,72.968,70.768,72.886,50.608,1.444,2.358,0.282,72.75,58.39,62.699,35.534,75.995,76.893,103.611,91.487,107.089,38.33,57.694,44.683,-10.852,110,110,71.688,72.125,55.281,56.0,0.0,39.625,72,70,1000,200,0.159,249.5,70.375,69.188,0.012,71.375,70.313,56.0,56.938,0.0,40.188,72,70,1000,200,0.168,449.75,76.563,75.5,0.022,71.688,70.375,55.25,55.781,0.0,41.594,72,70,1000,200,0.219,514.0,75.563,75.125,0.021,71.0,69.188,54.781,55.531,0.0,53.906,72,70,1000,200,0.366,663.0,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.481,6.024,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,537.0,303.25,520.5,524.0,520.5,-0.003,4.114,0.0,11.056,1.19,0.348,0.002,0.003,0.001,0.0
5172008,1209,1,1,3,1,100,37.369,40.0,40.0,40.0,1,1,1174.469,345.433,0.01,12.351,0,80,55,1.4,1889.125,1917.424,2006.205,476.724,54.343,72.861,70.552,72.886,50.608,1.448,2.262,0.301,72.571,58.096,62.421,35.62,75.775,76.893,103.537,91.487,106.793,38.039,57.799,44.537,-10.852,110,110,71.563,72.0,55.281,56.0,0.0,38.719,72,70,1000,200,0.159,249.5,70.563,69.188,0.012,71.438,70.25,56.0,56.844,0.0,40.094,72,70,1000,200,0.165,441.25,76.438,75.438,0.022,71.688,70.188,55.25,55.688,0.0,40.969,72,70,1000,200,0.214,508.75,75.563,75.125,0.021,71.0,69.125,54.781,55.531,0.0,53.5,72,70,1000,200,0.356,653.0,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.024,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,534.5,303.25,522.0,524.0,520.5,-0.003,4.062,0.0,11.139,1.174,0.345,0.002,0.003,0.001,0.0
5172008,1210,1,1,3,1,100,36.428,40.0,40.0,40.0,1,1,1181.495,339.578,0.01,12.889,0,80,55,1.4,1857.625,1952.129,2011.772,478.163,54.237,72.754,70.552,72.776,50.499,1.452,2.319,0.293,72.481,58.051,62.949,35.649,75.969,76.786,103.464,91.274,106.72,38.257,57.379,44.537,-10.852,110,110,71.688,71.875,55.094,55.906,0.0,39.063,72,70,1000,200,0.156,247.125,70.375,69.063,0.012,71.375,70.063,55.906,56.844,0.0,39.438,72,70,1000,200,0.16,436.25,76.438,75.438,0.022,71.688,70.25,55.094,55.688,0.0,39.844,72,70,1000,200,0.22,512.5,75.563,75.125,0.021,71.0,69.063,54.656,55.375,0.0,51.938,72,70,1000,200,0.355,652.5,73.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.479,6.021,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,532.0,303.25,521.0,523.5,521.0,-0.003,4.233,0.0,11.233,1.181,0.34,0.002,0.003,0.001,0.0
5172008,1211,1,1,3,1,100,34.93,40.0,40.0,40.0,1,1,1159.247,341.92,0.01,12.337,0,80,55,1.4,1836.125,1970.961,1995.073,465.215,54.023,72.754,70.552,72.666,50.281,1.429,2.312,0.297,72.357,57.885,64.117,35.735,76.092,76.893,103.316,91.38,106.646,38.112,57.169,44.392,-10.852,110,110,71.688,71.875,55.094,55.781,0.0,38.938,72,70,1000,200,0.158,248.625,70.375,69.188,0.012,71.375,70.063,55.813,56.844,0.0,38.813,72,70,1000,200,0.158,434.5,76.438,75.438,0.022,71.688,70.188,55.0,55.594,0.0,40.156,72,70,1000,200,0.221,513.0,75.563,75.125,0.021,70.813,68.938,54.469,55.375,0.0,52.781,72,70,1000,200,0.33,627.5,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.476,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,531.0,303.25,520.5,523.5,520.5,-0.003,4.066,0.0,10.753,1.159,0.342,0.002,0.003,0.001,0.0
5172008,1212,1,1,3,1,100,33.619,40.0,40.0,40.0,1,1,985.945,313.817,0.01,12.279,0,80,55,1.4,1816.125,1625.622,1887.603,324.53,53.917,72.647,70.443,72.666,50.172,1.676,2.177,0.319,71.137,57.261,62.921,35.764,76.053,77.108,103.242,91.168,106.498,38.112,57.589,44.465,-10.852,110,110,71.563,72.0,55.031,55.781,0.0,38.125,72,70,1000,200,0.162,251.375,70.375,69.188,0.012,71.375,70.063,55.813,56.781,0.0,37.563,72,70,1000,200,0.161,438.0,76.438,75.438,0.022,71.688,70.125,55.0,55.375,0.0,39.781,72,70,1000,200,0.209,505.75,75.563,75.125,0.021,71.0,69.0,54.469,55.375,0.0,13.969,72,70,1000,200,0.165,414.0,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.0,529.5,303.25,521.0,523.5,520.5,-0.003,4.005,0.0,10.827,0.986,0.314,0.002,0.003,0.001,0.0
5172008,1213,1,1,3,1,100,30.967,40.0,40.0,40.0,1,1,927.398,303.279,0.01,13.122,0,80,55,1.4,1428.75,1559.198,1817.354,301.603,53.17,72.54,70.66,72.557,48.976,1.577,2.149,0.304,69.81,55.863,64.451,35.563,76.157,77.215,103.316,91.168,106.498,38.112,55.806,43.371,-10.852,110,110,71.563,71.813,54.406,55.344,0.0,38.594,72,70,1000,200,0.152,243.875,70.375,69.188,0.012,71.188,70.063,55.406,56.688,0.0,37.469,72,70,1000,200,0.151,424.25,76.438,75.438,0.022,71.813,70.0,54.469,55.281,0.0,39.063,72,70,1000,200,0.211,505.0,75.563,75.125,0.021,71.563,69.813,54.281,55.531,0.0,30.969,72,70,1000,200,0.051,247.0,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.47,6.009,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.5,528.0,303.25,520.5,524.0,520.0,-0.003,3.9,0.0,9.578,0.927,0.303,0.002,0.003,0.001,0.0
5172008,1214,1,1,3,1,100,27.652,40.0,40.0,40.0,1,1,888.756,290.398,0.01,12.497,0,80,55,1.4,1404.125,1549.33,1791.509,293.008,52.851,72.54,70.768,72.557,48.54,1.573,2.021,0.297,68.752,55.101,65.424,35.448,75.878,77.0,103.242,91.061,106.424,37.748,56.435,41.912,-10.852,110,110,71.375,71.688,54.094,55.156,0.0,38.906,72,70,1000,200,0.149,241.0,70.375,69.063,0.012,71.063,70.063,55.219,56.469,0.0,37.344,72,70,1000,200,0.135,403.75,76.438,75.438,0.022,71.813,69.938,54.281,55.125,0.0,39.25,72,70,1000,200,0.217,506.5,75.563,75.125,0.021,72.0,71.25,54.094,55.531,0.0,30.438,72,70,1000,200,0.045,230.125,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.464,6.001,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,527.5,303.0,521.0,523.5,519.5,-0.003,2.785,0.0,7.223,0.889,0.29,0.002,0.003,0.001,0.0
5172008,1215,1,1,3,1,100,26.408,40.0,40.0,40.0,1,1,865.337,286.885,0.01,12.54,0,80,55,1.4,1367.25,1508.522,1765.687,277.253,53.277,72.647,71.093,72.447,49.52,1.497,2.056,0.279,68.36,54.84,64.562,35.217,75.742,76.679,103.095,90.848,106.35,37.966,58.428,41.767,-10.852,110,110,71.313,71.688,54.531,55.156,0.0,38.688,72,70,1000,200,0.146,239.0,70.375,69.063,0.012,71.188,70.0,55.313,56.469,0.0,35.781,72,70,1000,200,0.136,404.75,76.438,75.5,0.022,71.688,69.938,54.469,55.125,0.0,39.75,72,70,1000,200,0.204,493.5,75.563,75.0,0.021,72.25,72.313,54.281,55.625,0.0,29.859,72,70,1000,200,0.043,225.75,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.459,5.996,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.0,526.5,303.25,521.0,524.0,519.0,-0.003,2.329,0.0,6.616,0.865,0.287,0.002,0.003,0.002,0.0
5172008,1216,1,1,3,1,100,26.624,40.0,40.0,40.0,1,1,840.747,281.03,0.01,13.166,0,80,55,1.4,1363.75,1514.144,1760.156,278.685,54.13,72.754,71.31,72.557,50.716,1.497,2.003,0.279,67.96,54.401,63.199,35.131,75.878,76.679,103.021,90.742,106.203,37.966,59.687,41.84,-10.852,110,110,71.313,71.313,54.813,55.344,0.0,38.563,72,70,1000,200,0.143,236.75,70.375,69.188,0.012,71.188,69.875,55.719,56.469,0.0,36.875,72,70,1000,200,0.125,385.5,76.438,75.438,0.022,71.5,69.938,55.0,55.188,0.0,39.219,72,70,1000,200,0.206,495.25,75.375,75.125,0.021,72.688,73.063,54.781,55.906,0.0,31.297,72,70,1000,200,0.049,241.625,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.457,5.996,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.0,526.0,303.0,520.5,523.5,519.0,-0.003,2.348,0.0,7.079,0.841,0.281,0.002,0.003,0.001,0.0
5172008,1217,1,1,3,1,100,26.964,40.0,40.0,40.0,1,1,824.353,281.03,0.01,12.889,0,80,55,1.4,1368.5,1481.848,1741.729,272.956,54.557,72.647,71.31,72.557,51.478,1.509,2.003,0.282,67.34,53.939,61.781,35.016,76.248,76.572,102.8,90.742,105.981,37.603,60.316,41.694,-10.852,110,110,71.188,71.25,55.281,55.781,0.0,38.25,72,70,1000,200,0.141,234.75,70.25,69.063,0.012,71.188,69.813,55.813,56.688,0.0,36.344,72,70,1000,200,0.122,381.0,76.438,75.438,0.022,71.5,69.938,55.25,55.375,0.0,38.75,72,70,1000,200,0.196,482.75,75.563,75.125,0.021,72.875,73.625,55.063,56.156,0.0,32.438,72,70,1000,200,0.054,252.5,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.454,5.994,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,525.0,525.5,303.25,520.0,523.5,518.5,-0.003,2.322,0.0,7.319,0.824,0.281,0.002,0.003,0.001,0.0
5172008,1218,1,1,3,1,100,27.384,40.0,40.0,40.0,1,1,818.499,277.518,0.01,12.482,0,80,55,1.4,1344.875,1470.631,1738.045,264.365,54.876,72.754,71.527,72.666,51.804,1.463,1.939,0.279,67.017,53.688,62.226,34.872,76.526,76.786,102.652,90.742,105.833,38.402,60.421,42.35,-10.852,110,110,71.188,71.188,55.406,55.906,0.0,38.156,72,70,1000,200,0.139,233.375,70.375,69.188,0.012,71.375,69.75,55.906,56.844,0.0,36.156,72,70,1000,200,0.118,376.0,76.438,75.438,0.022,71.375,70.063,55.5,55.688,0.0,39.188,72,70,1000,200,0.185,468.25,75.375,75.125,0.021,73.063,74.0,55.344,56.406,0.0,32.156,72,70,1000,200,0.058,264.25,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.451,5.991,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,525.0,525.0,303.0,521.0,523.5,518.5,-0.003,2.238,0.0,6.839,0.818,0.278,0.002,0.003,0.001,0.0
5172008,1219,1,1,3,1,100,27.812,40.0,40.0,40.0,1,1,836.063,277.518,0.01,13.122,0,80,55,1.4,1362.625,1486.056,1741.729,277.253,55.09,72.861,71.635,72.666,52.131,1.455,1.896,0.268,66.961,53.694,62.532,34.844,76.462,77.108,102.578,90.635,105.76,38.475,60.736,42.642,-10.852,110,110,71.063,71.0,55.688,56.063,0.0,37.813,72,70,1000,200,0.137,231.5,70.25,69.188,0.012,71.375,69.813,56.0,56.844,0.0,35.656,72,70,1000,200,0.124,386.5,76.25,75.438,0.022,71.375,70.188,55.563,55.781,0.0,38.906,72,70,1000,200,0.179,465.25,75.375,75.0,0.021,73.25,74.25,55.438,56.625,0.0,32.906,72,70,1000,200,0.067,282.25,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,6.004,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.5,524.5,303.25,519.5,523.5,518.0,-0.003,2.456,0.0,7.588,0.836,0.278,0.002,0.003,0.001,0.0
5172008,1220,1,1,3,1,100,28.765,40.0,40.0,40.0,1,1,823.182,275.176,0.01,13.18,0,80,55,1.4,1363.0,1501.498,1725.154,284.413,55.41,72.968,71.744,72.886,52.457,1.413,1.861,0.29,66.869,53.518,61.67,34.815,76.539,77.429,102.578,90.529,105.76,38.184,60.841,42.35,-10.852,110,110,71.188,71.188,55.813,56.313,0.0,37.719,72,70,1000,200,0.137,230.75,70.375,69.063,0.012,71.438,69.875,56.313,57.063,0.0,36.469,72,70,1000,200,0.117,373.5,76.25,75.438,0.022,71.375,70.438,55.875,55.938,0.0,39.0,72,70,1000,200,0.173,458.0,75.563,75.0,0.021,73.188,74.5,55.531,56.719,0.0,33.563,72,70,1000,200,0.073,294.5,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.464,5.998,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.5,524.0,303.0,520.0,523.5,518.0,-0.003,2.423,0.0,7.62,0.823,0.275,0.002,0.003,0.002,0.0
5172008,1221,1,1,3,1,100,28.883,40.0,40.0,40.0,1,1,824.353,276.347,0.01,12.526,0,80,55,1.4,1353.5,1502.903,1736.203,274.388,55.303,73.075,71.852,72.886,52.348,1.433,1.921,0.275,66.784,53.48,60.808,34.786,76.637,77.322,102.357,90.529,105.612,38.33,60.631,42.35,-10.852,110,110,71.313,71.25,55.906,56.406,0.0,37.719,72,70,1000,200,0.136,230.625,70.25,69.188,0.012,71.438,69.875,56.313,57.063,0.0,36.844,72,70,1000,200,0.115,370.5,76.438,75.438,0.022,71.375,70.625,56.0,56.219,0.0,37.75,72,70,1000,200,0.17,452.75,75.375,75.0,0.021,73.25,74.625,55.594,56.813,0.0,34.219,72,70,1000,200,0.077,303.75,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,5.998,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.5,524.0,303.25,521.0,523.5,518.0,-0.003,2.258,0.0,6.988,0.824,0.276,0.002,0.003,0.001,0.0
5172008,1222,1,1,3,1,100,30.049,40.0,40.0,40.0,1,1,825.524,274.005,0.01,12.948,0,80,55,1.4,1380.5,1514.144,1758.313,295.872,55.516,73.075,71.852,73.106,52.457,1.383,1.85,0.271,66.74,53.42,59.974,34.757,76.423,77.108,102.21,90.422,105.464,38.62,60.841,42.787,-10.852,110,110,71.188,71.188,56.0,56.469,0.0,37.25,72,70,1000,200,0.135,229.125,70.25,69.063,0.012,71.438,69.938,56.438,57.25,0.0,35.656,72,70,1000,200,0.121,381.75,76.438,75.438,0.022,71.5,70.688,56.0,56.344,0.0,37.5,72,70,1000,200,0.175,457.0,75.375,75.125,0.021,73.313,74.813,55.844,56.813,0.0,35.625,72,70,1000,200,0.082,311.25,73.375,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.472,6.006,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.5,524.0,303.0,519.0,523.0,517.5,-0.003,2.428,0.0,7.487,0.826,0.274,0.002,0.003,0.001,0.0
5172008,1223,1,1,3,1,100,30.634,40.0,40.0,40.0,1,1,823.182,274.005,0.01,13.195,0,80,55,1.4,1380.5,1509.927,1726.995,297.305,55.623,73.075,71.852,72.996,52.566,1.448,1.893,0.271,66.712,53.407,59.807,34.7,76.423,76.786,102.21,90.21,105.538,38.33,60.946,42.569,-10.852,110,110,71.063,71.063,56.219,56.594,0.0,38.094,72,70,1000,200,0.126,221.25,70.188,69.063,0.012,71.438,69.938,56.5,57.375,0.0,35.031,72,70,1000,200,0.116,372.5,76.25,75.438,0.022,71.5,70.688,56.156,56.344,0.0,37.906,72,70,1000,200,0.177,460.0,75.375,75.0,0.021,73.25,74.813,55.906,57.0,0.0,35.938,72,70,1000,200,0.086,319.25,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.467,6.007,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,524.5,523.5,303.25,519.5,523.5,517.0,-0.003,2.473,0.0,7.762,0.823,0.274,0.002,0.003,0.001,0.0
5172008,1224,1,1,3,1,100,31.024,40.0,40.0,40.0,1,1,832.55,274.005,0.01,12.54,0,80,55,1.4,1371.125,1508.522,1743.571,278.685,55.516,73.075,71.852,72.996,52.457,1.448,1.832,0.257,66.626,53.355,59.946,34.671,76.345,76.679,102.136,90.21,105.243,38.984,60.736,42.933,-10.852,110,110,71.063,71.0,56.344,56.594,0.0,38.094,72,70,1000,200,0.124,219.5,70.25,69.063,0.012,71.438,70.0,56.5,57.5,0.0,36.281,72,70,1000,200,0.107,356.5,76.438,75.438,0.022,71.688,70.688,56.156,56.375,0.0,37.313,72,70,1000,200,0.177,459.75,75.375,75.0,0.021,73.25,74.875,55.906,57.094,0.0,35.969,72,70,1000,200,0.094,335.75,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,6.007,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.5,523.5,303.0,519.0,523.5,517.5,-0.003,2.277,0.0,6.871,0.833,0.274,0.002,0.003,0.001,0.0
5172008,1225,1,1,3,1,100,31.939,40.0,40.0,40.0,1,1,830.208,275.176,0.01,12.657,0,80,55,1.4,1371.625,1504.307,1739.887,281.549,55.623,73.075,71.852,73.106,52.566,1.436,1.921,0.271,66.599,53.297,60.502,34.642,76.345,76.679,101.988,90.103,105.169,39.929,60.841,43.808,-10.852,110,110,71.188,71.063,56.344,56.688,0.0,38.25,72,70,1000,200,0.124,220.125,70.188,69.0,0.012,71.563,70.063,56.625,57.531,0.0,35.156,72,70,1000,200,0.108,359.0,76.25,75.438,0.022,71.688,70.75,56.156,56.5,0.0,37.875,72,70,1000,200,0.161,441.25,75.375,75.0,0.021,73.313,74.875,55.906,57.094,0.0,36.375,72,70,1000,200,0.104,349.25,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.47,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,524.5,523.5,303.0,519.0,523.0,517.0,-0.003,2.348,0.0,6.81,0.83,0.275,0.002,0.003,0.001,0.0
5172008,1226,1,1,3,1,100,33.213,40.0,40.0,40.0,1,1,834.892,274.005,0.01,13.486,0,80,55,1.4,1362.875,1528.208,1741.729,278.685,55.836,73.182,71.852,72.996,52.784,1.429,1.896,0.268,66.508,53.205,59.641,34.613,76.65,76.893,101.915,90.103,105.243,39.856,61.155,43.881,-10.867,110,110,71.188,71.188,56.406,56.906,0.0,38.25,72,70,1000,200,0.123,219.0,70.25,69.063,0.012,71.563,70.125,56.688,57.531,0.0,35.125,72,70,1000,200,0.109,361.75,76.25,75.438,0.022,71.688,70.875,56.469,56.594,0.0,37.938,72,70,1000,200,0.168,449.0,75.375,75.0,0.021,73.25,74.75,56.156,57.188,0.0,37.406,72,70,1000,200,0.104,353.25,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.479,6.013,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,524.0,523.5,303.0,520.5,523.5,517.0,-0.003,2.549,0.0,7.53,0.835,0.274,0.002,0.003,0.001,0.0
5172008,1227,1,1,3,1,100,34.167,40.0,40.0,40.0,1,1,831.379,276.347,0.01,12.802,0,80,55,1.4,1388.375,1516.956,1741.729,298.738,55.836,73.182,71.852,73.106,52.892,1.391,1.882,0.275,66.522,53.216,59.502,34.585,76.663,77.0,101.767,89.997,105.021,39.711,61.155,43.662,-10.852,110,110,71.188,71.188,56.5,57.0,0.0,37.938,72,70,1000,200,0.122,218.0,70.188,69.063,0.012,71.688,70.25,56.688,57.656,0.0,35.625,72,70,1000,200,0.104,352.0,76.25,75.438,0.022,71.813,71.0,56.25,56.594,0.0,38.156,72,70,1000,200,0.171,455.0,75.375,75.0,0.021,73.25,74.375,56.156,57.188,0.0,38.469,72,70,1000,200,0.104,354.0,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.011,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,524.0,523.5,303.0,519.5,523.0,516.5,-0.003,2.359,0.0,7.017,0.831,0.276,0.002,0.003,0.001,0.0
5172008,1228,1,1,3,1,100,35.694,40.0,40.0,40.0,1,1,837.234,278.689,0.01,12.555,0,80,55,1.4,1386.0,1543.695,1758.313,300.17,56.049,73.182,71.96,73.106,53.11,1.383,1.925,0.264,66.602,53.292,58.528,34.527,76.805,77.0,101.62,89.89,104.873,40.438,61.26,44.61,-10.852,110,110,71.063,71.063,56.594,57.219,0.0,37.906,72,70,1000,200,0.121,218.625,70.188,69.063,0.012,71.688,70.25,57.0,57.844,0.0,34.625,72,70,1000,200,0.111,362.5,76.438,75.438,0.022,71.938,71.063,56.563,56.844,0.0,37.875,72,70,1000,200,0.177,461.25,75.375,75.0,0.021,73.25,74.125,56.406,57.313,0.0,39.406,72,70,1000,200,0.112,365.5,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.011,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,524.0,523.5,303.0,519.5,523.0,517.0,-0.003,2.516,0.0,7.265,0.837,0.279,0.002,0.003,0.001,0.0
5172008,1229,1,1,3,1,100,36.743,40.0,40.0,40.0,1,1,851.286,279.859,0.01,13.529,0,80,55,1.4,1412.375,1587.427,1765.687,314.498,55.943,73.182,71.96,73.106,52.784,1.387,1.939,0.271,66.675,53.276,58.918,34.47,76.753,77.0,101.693,89.784,104.947,40.365,61.05,45.267,-10.852,110,110,71.188,71.063,56.594,57.063,0.0,37.688,72,70,1000,200,0.121,217.5,70.188,69.063,0.012,71.75,70.313,57.0,58.0,0.0,35.063,72,70,1000,200,0.109,362.75,76.25,75.438,0.022,72.063,71.125,56.563,56.906,0.0,38.531,72,70,1000,200,0.176,460.5,75.375,75.0,0.021,73.188,73.813,56.25,57.313,0.0,38.313,72,70,1000,200,0.122,383.0,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.479,6.009,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,524.0,523.5,303.0,519.5,523.0,516.5,-0.003,3.206,0.0,9.198,0.851,0.28,0.002,0.003,0.001,0.0
5172008,1230,1,1,3,1,100,36.862,40.0,40.0,40.0,1,1,851.286,278.689,0.01,12.773,0,80,55,1.4,1424.625,1549.33,1758.313,305.901,55.623,73.29,71.96,73.106,52.24,1.387,1.903,0.26,66.661,53.351,60.141,34.47,76.637,77.0,101.472,89.784,104.726,40.22,59.897,44.902,-10.852,110,110,71.188,71.125,56.406,57.063,0.0,37.375,72,70,1000,200,0.121,216.875,70.063,69.0,0.012,71.75,70.313,56.938,58.0,0.0,35.688,72,70,1000,200,0.106,354.5,76.25,75.438,0.022,71.938,71.125,56.25,56.844,0.0,38.313,72,70,1000,200,0.179,463.75,75.375,75.0,0.021,73.25,73.438,56.0,57.188,0.0,39.75,72,70,1000,200,0.123,383.5,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.481,6.009,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,524.0,523.5,303.0,519.0,523.0,516.5,-0.003,3.039,0.0,8.295,0.851,0.279,0.002,0.003,0.001,0.0
5172008,1231,1,1,3,1,100,36.745,40.0,40.0,40.0,1,1,846.602,279.859,0.01,12.482,0,80,55,1.4,1418.375,1567.661,1754.627,308.766,55.41,73.182,71.96,73.215,51.913,1.425,1.9,0.26,66.69,53.365,59.668,34.498,76.727,77.0,101.398,89.677,104.652,40.801,59.897,45.267,-10.852,110,110,71.188,71.188,56.344,57.0,0.0,36.719,72,70,1000,200,0.122,217.875,70.188,69.063,0.012,71.75,70.313,56.938,58.0,0.0,35.375,72,70,1000,200,0.104,350.0,76.25,75.438,0.022,71.938,71.25,56.156,56.844,0.0,38.313,72,70,1000,200,0.18,463.5,75.375,75.0,0.021,73.188,73.25,55.844,57.094,0.0,40.031,72,70,1000,200,0.127,387.75,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.479,6.013,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,524.0,524.0,303.0,519.5,523.0,516.5,-0.003,2.919,0.0,7.73,0.847,0.28,0.002,0.003,0.001,0.0
5172008,1232,1,1,3,1,100,37.047,40.0,40.0,40.0,1,1,859.482,278.689,0.01,13.442,0,80,55,1.4,1425.75,1628.455,1771.218,318.797,55.196,73.29,71.96,73.215,51.804,1.394,1.918,0.264,66.754,53.43,59.863,34.441,77.038,77.0,101.251,89.571,104.578,40.946,59.897,45.485,-10.852,110,110,71.313,71.25,56.219,56.906,0.0,36.688,72,70,1000,200,0.121,217.0,70.063,69.0,0.012,71.75,70.375,56.688,57.844,0.0,34.75,72,70,1000,200,0.107,359.0,76.25,75.438,0.022,71.938,71.188,56.156,56.594,0.0,38.469,72,70,1000,200,0.179,461.75,75.563,75.0,0.021,73.188,72.938,55.844,57.0,0.0,40.906,72,70,1000,200,0.135,402.0,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.481,6.016,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,524.0,524.0,303.0,519.5,523.0,516.5,-0.003,3.22,0.0,8.461,0.859,0.279,0.002,0.003,0.002,0.0
5172008,1233,1,1,3,1,100,37.03,40.0,40.0,40.0,1,1,866.508,283.372,0.01,12.904,0,80,55,1.4,1444.5,1641.211,1784.13,308.766,55.196,73.182,71.96,73.106,51.696,1.372,1.886,0.264,66.914,53.552,60.502,34.441,77.434,76.786,101.177,89.465,104.43,40.728,59.687,45.267,-10.852,110,110,71.063,71.25,56.219,56.688,0.0,36.25,72,70,1000,200,0.121,217.0,70.063,69.0,0.011,71.75,70.375,56.688,57.844,0.0,35.594,72,70,1000,200,0.108,360.25,76.25,75.438,0.022,71.938,71.125,56.156,56.594,0.0,37.875,72,70,1000,200,0.177,461.0,75.375,75.0,0.021,73.313,72.688,55.594,56.813,0.0,41.188,72,70,1000,200,0.146,418.5,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.486,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,524.0,524.0,303.0,519.0,523.0,516.0,-0.003,3.089,0.0,8.123,0.867,0.283,0.002,0.003,0.001,0.0
5172008,1234,1,1,3,1,100,37.778,40.0,40.0,40.0,1,1,872.363,282.201,0.01,12.482,0,80,55,1.4,1456.625,1618.541,1782.285,323.096,55.303,73.182,71.744,73.325,52.022,1.406,1.896,0.271,66.965,53.588,60.085,34.498,77.265,77.108,101.103,89.465,104.357,41.237,60.002,45.631,-10.852,110,110,71.188,71.125,56.219,56.906,0.0,37.188,72,70,1000,200,0.107,204.5,70.063,69.0,0.012,71.938,70.375,56.938,58.0,0.0,34.844,72,70,1000,200,0.111,364.0,76.438,75.5,0.022,71.938,71.25,56.156,56.5,0.0,37.5,72,70,1000,200,0.178,461.75,75.375,74.938,0.021,73.25,72.438,55.844,56.813,0.0,41.938,72,70,1000,200,0.157,432.0,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.461,5.998,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,524.0,524.0,303.0,518.0,522.5,516.5,-0.003,2.923,0.0,7.605,0.872,0.282,0.002,0.003,0.001,0.0
5172008,1235,1,1,3,1,100,37.897,40.0,40.0,40.0,1,1,865.337,284.543,0.01,13.078,0,80,55,1.4,1466.0,1614.294,1789.664,315.931,55.303,73.29,71.744,73.106,51.913,1.353,1.914,0.271,67.061,53.752,59.557,34.498,77.226,77.215,101.177,89.465,104.357,41.6,60.106,46.288,-10.852,110,110,71.188,71.125,56.344,56.906,0.0,35.938,72,70,1000,200,0.115,210.625,70.188,69.0,0.012,71.938,70.375,56.688,57.844,0.0,34.719,72,70,1000,200,0.109,363.5,76.25,75.438,0.022,71.938,71.25,56.156,56.594,0.0,38.594,72,70,1000,200,0.169,452.5,75.375,75.0,0.021,73.25,72.313,55.844,56.813,0.0,42.344,72,70,1000,200,0.163,440.25,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.467,6.006,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,524.0,524.5,303.0,519.0,522.5,516.5,-0.003,3.313,0.0,8.5,0.865,0.285,0.002,0.003,0.001,0.0
5172008,1236,1,1,3,1,100,38.266,40.0,40.0,40.0,1,1,868.85,282.201,0.01,12.744,0,80,55,1.4,1472.875,1614.294,1778.596,307.334,55.303,73.397,71.744,73.325,51.913,1.417,1.903,0.26,67.092,53.715,60.53,34.498,77.518,77.536,101.103,89.252,104.209,41.164,59.792,45.923,-10.852,110,110,71.188,71.25,56.344,56.906,0.0,36.844,72,70,1000,200,0.106,203.75,70.188,69.0,0.012,71.75,70.438,56.938,57.844,0.0,35.25,72,70,1000,200,0.101,348.25,76.125,75.438,0.022,71.938,71.25,56.156,56.594,0.0,38.875,72,70,1000,200,0.167,450.25,75.375,75.0,0.021,73.25,72.188,55.594,56.719,0.0,43.094,72,70,1000,200,0.172,453.25,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.47,6.006,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,524.0,525.0,303.0,518.0,522.5,516.0,-0.003,3.256,0.0,8.41,0.869,0.282,0.002,0.002,0.001,0.0
5172008,1237,1,1,3,1,100,38.588,40.0,40.0,40.0,1,1,881.73,284.543,0.01,12.613,0,80,55,1.4,1461.75,1610.049,1785.974,324.53,55.303,73.397,71.744,73.215,51.913,1.421,1.836,0.271,67.283,53.808,60.002,34.498,77.369,77.965,100.956,89.252,104.209,41.092,59.897,45.996,-10.852,110,110,71.313,71.313,56.219,56.906,0.0,37.031,72,70,1000,200,0.106,204.25,70.063,69.0,0.012,71.938,70.5,56.938,57.844,0.0,35.094,72,70,1000,200,0.101,348.0,76.25,75.438,0.022,71.938,71.25,56.156,56.594,0.0,38.906,72,70,1000,200,0.165,443.0,75.25,75.0,0.021,73.188,72.0,55.594,56.719,0.0,42.656,72,70,1000,200,0.184,466.25,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.467,5.996,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,523.5,525.0,303.25,520.0,522.5,516.5,-0.003,3.289,0.0,8.577,0.882,0.285,0.002,0.003,0.001,0.0
5172008,1238,1,1,3,1,100,38.88,40.0,40.0,40.0,1,1,900.466,286.885,0.01,12.991,0,80,55,1.4,1494.625,1666.756,1797.046,341.731,55.303,73.29,71.635,73.215,51.804,1.398,1.935,0.271,67.39,53.933,59.585,34.527,77.395,77.858,100.882,89.252,104.135,40.22,59.687,45.485,-10.852,110,110,71.188,71.375,56.219,56.906,0.0,35.688,72,70,1000,200,0.115,210.75,70.063,69.0,0.012,71.938,70.563,56.938,58.0,0.0,34.406,72,70,1000,200,0.108,362.0,76.25,75.438,0.022,71.938,71.25,56.094,56.5,0.0,38.156,72,70,1000,200,0.175,459.25,75.375,74.938,0.021,73.188,71.813,55.594,56.719,0.0,43.656,72,70,1000,200,0.186,471.75,73.375,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.466,5.996,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,524.0,525.0,303.25,518.0,522.5,516.0,-0.003,3.514,0.0,9.487,0.9,0.287,0.002,0.003,0.001,0.0
5172008,1239,1,1,3,1,100,38.599,40.0,40.0,40.0,1,1,887.585,284.543,0.01,12.671,0,80,55,1.4,1472.875,1598.733,1795.2,324.53,54.983,73.397,71.635,73.325,51.587,1.41,1.939,0.268,67.352,53.842,60.197,34.556,77.674,77.965,100.587,89.145,104.061,39.565,59.372,44.975,-10.852,110,110,71.188,71.313,56.0,56.688,0.0,36.438,72,70,1000,200,0.106,203.75,69.938,69.0,0.012,71.938,70.563,56.688,57.844,0.0,34.594,72,70,1000,200,0.102,348.5,76.25,75.438,0.022,71.938,71.313,56.0,56.5,0.0,38.344,72,70,1000,200,0.168,452.0,75.375,75.0,0.021,73.188,71.688,55.438,56.625,0.0,45.219,72,70,1000,200,0.184,469.5,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.462,5.994,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,523.5,525.5,303.0,518.5,522.5,516.5,-0.003,3.461,0.0,9.51,0.888,0.285,0.002,0.003,0.001,0.0
5172008,1240,1,1,3,1,100,37.793,40.0,40.0,40.0,1,1,893.44,286.885,0.01,12.686,0,80,55,1.4,1495.375,1648.302,1800.737,328.829,54.77,73.29,71.527,73.435,51.152,1.387,1.999,0.268,67.328,53.875,60.947,34.527,77.557,78.179,100.735,89.039,103.987,39.711,58.953,44.829,-10.852,110,110,71.313,71.313,55.813,56.594,0.0,36.0,72,70,1000,200,0.105,203.0,69.938,69.0,0.012,71.938,70.563,56.625,57.844,0.0,34.438,72,70,1000,200,0.101,347.5,76.25,75.438,0.022,72.0,71.313,55.875,56.5,0.0,38.594,72,70,1000,200,0.173,454.75,75.375,74.938,0.021,73.188,71.563,55.344,56.531,0.0,44.313,72,70,1000,200,0.2,489.5,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.466,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,523.5,526.0,303.0,518.5,522.5,516.5,-0.003,3.374,0.0,9.007,0.893,0.287,0.002,0.003,0.001,0.0
5172008,1241,1,1,3,1,100,37.028,40.0,40.0,40.0,1,1,899.295,284.543,0.01,13.18,0,80,55,1.4,1495.375,1730.813,1797.046,335.997,54.557,73.397,71.527,73.215,50.825,1.387,1.978,0.268,67.442,53.913,60.252,34.527,77.408,78.287,100.513,89.145,103.692,39.638,58.743,44.756,-10.852,110,110,71.188,71.25,55.594,56.469,0.0,35.906,72,70,1000,200,0.105,203.125,70.063,69.0,0.012,71.938,70.625,56.625,57.844,0.0,35.688,72,70,1000,200,0.101,347.25,76.125,75.438,0.022,72.0,71.313,55.688,56.344,0.0,38.875,72,70,1000,200,0.172,453.75,75.25,74.938,0.021,72.875,71.438,55.063,56.25,0.0,45.375,72,70,1000,200,0.198,487.0,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.464,6.002,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,523.5,526.0,303.25,518.5,522.5,516.5,-0.003,3.531,0.0,9.358,0.899,0.285,0.002,0.002,0.001,0.0
5172008,1242,1,1,3,1,100,36.434,40.0,40.0,40.0,1,1,892.269,289.227,0.01,12.482,0,80,55,1.4,1494.75,1685.233,1815.507,340.297,54.343,73.29,71.418,73.325,50.825,1.379,1.946,0.268,67.467,53.996,60.947,34.527,77.447,78.501,100.366,88.826,103.618,39.202,58.638,44.392,-10.852,110,110,71.188,71.125,55.594,56.406,0.0,35.531,72,70,1000,200,0.105,202.875,69.938,68.875,0.011,71.938,70.563,56.5,57.656,0.0,34.531,72,70,1000,200,0.107,356.0,76.25,75.438,0.022,71.938,71.313,55.563,56.344,0.0,38.344,72,70,1000,200,0.171,453.5,75.25,74.938,0.021,72.875,71.313,54.969,56.156,0.0,45.656,72,70,1000,200,0.197,486.75,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.464,5.998,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,523.5,526.0,303.25,518.5,522.5,516.5,-0.003,3.333,0.0,8.988,0.892,0.289,0.002,0.003,0.001,0.0
5172008,1243,1,1,3,1,100,35.57,40.0,40.0,40.0,1,1,899.295,286.885,0.01,12.875,0,80,55,1.4,1498.0,1673.86,1809.968,335.997,54.45,73.29,71.418,73.215,50.825,1.398,1.974,0.264,67.563,54.043,60.669,34.498,77.674,78.394,100.292,88.72,103.544,39.42,59.057,44.537,-10.852,110,110,71.313,71.125,55.594,56.406,0.0,35.219,72,70,1000,200,0.106,204.375,69.938,69.0,0.012,71.938,70.625,56.438,57.656,0.0,35.594,72,70,1000,200,0.101,348.5,76.25,75.438,0.022,72.0,71.188,55.563,56.219,0.0,37.781,72,70,1000,200,0.173,456.5,75.375,75.0,0.021,72.75,71.25,55.063,56.031,0.0,45.531,72,70,1000,200,0.208,496.75,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.466,6.004,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.5,526.5,303.25,517.5,522.5,516.5,-0.003,3.355,0.0,9.14,0.899,0.287,0.002,0.003,0.001,0.0
5172008,1244,1,1,3,1,100,34.657,40.0,40.0,40.0,1,1,884.072,291.569,0.01,13.006,0,80,55,1.4,1502.625,1699.462,1821.047,338.864,54.343,73.397,71.31,73.215,50.608,1.307,2.01,0.271,67.574,54.066,60.391,34.47,77.823,78.501,100.292,88.613,103.47,39.275,58.638,44.537,-10.852,110,110,71.188,71.125,55.281,56.406,0.0,35.0,72,70,1000,200,0.105,203.25,69.938,68.875,0.012,71.938,70.5,56.438,57.531,0.0,34.313,72,70,1000,200,0.106,359.5,76.125,75.438,0.022,71.938,71.188,55.5,56.219,0.0,37.688,72,70,1000,200,0.173,454.5,75.375,74.938,0.021,72.625,71.188,54.906,56.031,0.0,46.156,72,70,1000,200,0.199,491.75,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.467,6.006,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.5,526.5,303.25,518.5,522.5,516.5,-0.003,3.534,0.0,9.495,0.884,0.292,0.002,0.002,0.001,0.0
5172008,1245,1,1,3,1,100,33.637,40.0,40.0,40.0,1,1,894.611,288.056,0.01,12.453,0,80,55,1.4,1510.75,1668.177,1793.355,320.23,54.237,73.504,71.527,73.435,50.608,1.391,1.974,0.264,67.607,54.048,60.614,34.47,77.764,78.715,100.145,88.613,103.397,38.839,58.533,44.1,-10.852,110,110,71.188,71.125,55.406,56.313,0.0,34.688,72,70,1000,200,0.106,203.875,70.063,68.875,0.012,71.938,70.438,56.438,57.531,0.0,35.469,72,70,1000,200,0.102,349.0,76.25,75.438,0.022,71.813,71.313,55.375,56.0,0.0,38.375,72,70,1000,200,0.165,442.0,75.375,74.938,0.021,72.625,71.0,54.906,55.906,0.0,44.875,72,70,1000,200,0.202,492.0,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.469,6.006,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.5,527.0,303.0,519.0,522.0,517.0,-0.003,3.327,0.0,9.091,0.895,0.288,0.002,0.003,0.001,0.0
5172008,1246,1,1,3,1,100,32.802,40.0,40.0,40.0,1,1,901.637,289.227,0.01,12.991,0,80,55,1.4,1491.25,1671.018,1811.814,325.963,54.237,73.397,71.31,73.325,50.608,1.413,2.017,0.271,67.614,54.152,59.78,34.412,77.596,78.822,100.071,88.613,103.323,39.202,58.848,44.319,-10.852,110,110,71.188,71.0,55.281,56.063,0.0,35.531,72,70,1000,200,0.1,197.125,69.938,68.875,0.012,71.938,70.5,56.313,57.5,0.0,35.531,72,70,1000,200,0.102,349.25,76.125,75.438,0.022,71.938,71.375,55.375,55.781,0.0,36.938,72,70,1000,200,0.174,454.0,75.25,75.0,0.021,72.438,71.0,54.906,55.813,0.0,44.688,72,70,1000,200,0.205,495.75,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.469,6.007,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.5,527.5,303.25,518.5,522.5,516.5,-0.003,3.384,0.0,9.223,0.902,0.289,0.002,0.002,0.001,0.0
