DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1247,1,1,3,1,100,31.665,40.0,40.0,40.0,1,1,907.491,289.227,0.01,13.035,0,80,55,1.4,1486.375,1663.916,1808.121,341.731,54.13,73.397,71.31,73.215,50.39,1.402,1.939,0.271,67.643,54.105,60.03,34.297,77.473,78.93,99.997,88.4,103.397,39.057,58.323,44.246,-10.852,110,110,71.188,71.125,55.219,56.063,0.0,34.75,72,70,1000,200,0.105,204.0,69.938,69.0,0.012,71.938,70.625,56.094,57.5,0.0,35.563,72,70,1000,200,0.102,348.5,76.25,75.438,0.022,71.813,71.375,55.25,55.938,0.0,36.813,72,70,1000,200,0.172,455.25,75.25,74.938,0.021,72.438,70.875,54.656,55.813,0.0,45.125,72,70,1000,200,0.205,495.5,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.466,5.998,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,523.0,527.5,303.25,517.5,522.5,516.5,-0.003,3.511,0.0,9.385,0.907,0.289,0.002,0.003,0.001,0.0
5172008,1248,1,1,3,1,100,30.402,40.0,40.0,40.0,1,1,899.295,288.056,0.01,12.38,0,80,55,1.4,1495.5,1618.541,1802.583,323.096,54.023,73.397,71.31,73.325,50.281,1.436,2.003,0.268,67.662,54.132,60.058,34.297,77.343,79.037,99.923,88.4,103.101,38.62,58.428,43.881,-10.852,110,110,71.188,71.0,55.219,56.063,0.0,35.75,72,70,1000,200,0.099,195.875,69.938,68.875,0.012,71.938,70.625,56.094,57.375,0.0,35.5,72,70,1000,200,0.101,348.5,76.125,75.438,0.022,71.813,71.313,55.25,55.781,0.0,37.875,72,70,1000,200,0.163,438.5,75.375,74.938,0.021,72.688,70.75,54.656,55.625,0.0,45.563,72,70,1000,200,0.207,496.75,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.466,5.999,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.5,528.0,303.25,518.0,522.0,517.0,-0.003,3.288,0.0,9.038,0.899,0.288,0.002,0.002,0.001,0.0
5172008,1249,1,1,3,1,100,29.423,40.0,40.0,40.0,1,1,900.466,290.398,0.01,12.991,0,80,55,1.4,1484.125,1661.076,1813.661,331.696,54.023,73.397,71.31,73.325,50.499,1.387,1.974,0.275,67.65,54.119,60.252,34.182,77.583,79.251,99.85,88.4,103.027,39.057,58.848,43.954,-10.852,110,110,71.188,70.813,55.094,56.0,0.0,34.375,72,70,1000,200,0.108,205.75,69.938,68.875,0.012,71.938,70.563,56.094,57.375,0.0,35.281,72,70,1000,200,0.102,349.5,76.25,75.438,0.022,71.813,71.313,55.25,55.781,0.0,38.219,72,70,1000,200,0.158,437.25,75.25,74.938,0.021,72.625,70.688,54.656,55.625,0.0,45.781,72,70,1000,200,0.222,515.5,73.563,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.456,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,528.0,303.25,518.0,522.0,517.0,-0.003,3.214,0.0,8.827,0.9,0.29,0.002,0.003,0.001,0.0
5172008,1250,1,1,3,1,100,28.586,40.0,40.0,40.0,1,1,895.782,286.885,0.01,13.122,0,80,55,1.4,1515.25,1625.622,1787.819,321.663,54.13,73.504,71.31,73.435,50.716,1.387,1.914,0.271,67.682,54.069,60.641,34.182,78.004,79.358,99.702,88.294,102.954,38.766,59.162,43.517,-10.852,110,110,71.063,70.875,55.219,56.0,0.0,36.031,72,70,1000,200,0.097,194.875,69.813,68.875,0.012,71.938,70.5,56.094,57.375,0.0,35.281,72,70,1000,200,0.102,348.75,76.25,75.438,0.022,71.813,71.313,55.25,55.781,0.0,37.563,72,70,1000,200,0.159,441.25,75.25,75.0,0.021,72.438,70.625,54.781,55.625,0.0,45.75,72,70,1000,200,0.223,516.5,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.998,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,528.5,303.25,519.5,522.0,517.0,-0.003,3.057,0.0,8.651,0.896,0.287,0.002,0.003,0.001,0.0
5172008,1251,1,1,3,1,100,28.451,40.0,40.0,40.0,1,1,896.953,286.885,0.01,12.54,0,80,55,1.4,1512.25,1600.147,1802.583,333.13,54.343,73.397,71.202,73.325,51.043,1.368,1.896,0.275,67.597,54.054,59.529,34.24,78.192,79.466,99.628,88.187,102.88,38.402,59.582,43.152,-10.852,110,110,71.188,70.875,55.281,56.0,0.0,35.281,72,70,1000,200,0.102,198.5,69.938,68.875,0.012,71.938,70.563,56.094,57.375,0.0,35.219,72,70,1000,200,0.102,348.25,76.125,75.438,0.022,71.813,71.375,55.375,55.938,0.0,38.406,72,70,1000,200,0.156,431.0,75.375,74.938,0.021,72.625,70.5,54.906,55.813,0.0,46.375,72,70,1000,200,0.216,510.25,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,528.5,303.25,518.5,522.0,517.0,-0.003,2.812,0.0,8.266,0.897,0.287,0.002,0.002,0.001,0.0
5172008,1252,1,1,3,1,100,28.705,40.0,40.0,40.0,1,1,913.346,291.569,0.01,13.049,0,80,55,1.4,1506.375,1619.957,1817.354,343.165,54.77,73.397,71.093,73.325,51.587,1.375,2.01,0.268,67.719,54.149,59.613,34.211,78.873,79.573,99.554,88.187,102.806,38.911,60.211,43.662,-10.852,110,110,71.188,70.938,55.688,56.313,0.0,34.781,72,70,1000,200,0.105,203.75,69.938,68.875,0.012,71.938,70.563,56.313,57.375,0.0,35.031,72,70,1000,200,0.101,348.25,76.125,75.438,0.022,71.938,71.438,55.563,56.0,0.0,37.031,72,70,1000,200,0.164,445.75,75.375,74.938,0.021,72.25,70.375,55.063,55.813,0.0,46.813,72,70,1000,200,0.227,521.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.453,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.5,528.5,303.25,518.5,522.0,517.0,-0.003,2.911,0.0,8.602,0.913,0.292,0.002,0.002,0.001,0.0
5172008,1253,1,1,3,1,100,28.764,40.0,40.0,40.0,1,1,901.637,289.227,0.01,13.122,0,80,55,1.4,1516.75,1629.872,1813.661,344.599,54.876,73.397,71.202,73.325,51.696,1.41,1.967,0.268,67.695,54.179,58.723,34.211,78.983,79.573,99.481,88.081,102.806,38.62,60.211,43.517,-10.852,110,110,71.188,71.0,55.688,56.406,0.0,36.063,72,70,1000,200,0.098,196.875,69.938,68.875,0.012,71.938,70.5,56.313,57.5,0.0,34.813,72,70,1000,200,0.102,348.5,76.25,75.438,0.022,72.0,71.438,55.563,56.0,0.0,36.938,72,70,1000,200,0.164,446.25,75.25,74.938,0.021,72.25,70.375,55.063,56.031,0.0,46.094,72,70,1000,200,0.218,512.5,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.453,5.991,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,529.0,303.25,519.0,522.0,517.5,-0.003,2.976,0.0,8.917,0.902,0.289,0.002,0.003,0.001,0.0
5172008,1254,1,1,3,1,100,28.862,40.0,40.0,40.0,1,1,906.32,289.227,0.01,12.497,0,80,55,1.4,1510.375,1651.14,1802.583,333.13,54.876,73.397,71.093,73.325,51.696,1.391,2.031,0.268,67.801,54.217,57.833,34.182,78.51,79.358,99.407,87.975,102.658,38.257,60.002,43.225,-10.852,110,110,71.063,71.125,55.688,56.406,0.0,35.5,72,70,1000,200,0.101,197.25,69.813,68.875,0.012,71.938,70.563,56.438,57.5,0.0,34.813,72,70,1000,200,0.101,346.5,76.125,75.438,0.022,72.0,71.375,55.688,56.219,0.0,36.844,72,70,1000,200,0.169,450.5,75.25,74.938,0.021,72.188,70.313,55.344,56.031,0.0,45.5,72,70,1000,200,0.22,512.5,73.438,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.459,5.994,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,523.0,529.0,303.25,517.0,522.0,517.5,-0.003,2.855,0.0,8.616,0.906,0.289,0.002,0.002,0.001,0.0
5172008,1255,1,1,3,1,100,29.078,40.0,40.0,40.0,1,1,914.517,289.227,0.01,13.093,0,80,55,1.4,1499.875,1604.39,1809.968,343.165,54.983,73.397,71.093,73.325,51.804,1.417,1.939,0.275,67.778,54.245,57.528,34.124,78.257,79.358,99.333,87.868,102.584,38.766,60.002,43.59,-10.852,110,110,71.063,70.938,55.813,56.469,0.0,34.469,72,70,1000,200,0.107,205.625,69.813,68.875,0.012,72.0,70.625,56.438,57.5,0.0,34.469,72,70,1000,200,0.101,347.5,76.125,75.438,0.022,72.0,71.375,55.688,56.219,0.0,36.656,72,70,1000,200,0.169,452.25,75.375,75.0,0.021,72.25,70.375,55.344,56.156,0.0,45.938,72,70,1000,200,0.21,503.75,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.462,5.988,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,529.0,303.5,519.0,522.0,517.5,-0.003,2.974,0.0,8.764,0.915,0.289,0.002,0.002,0.001,0.0
5172008,1256,1,1,3,1,100,28.854,40.0,40.0,40.0,1,1,921.543,291.569,0.01,13.151,0,80,55,1.4,1502.0,1639.793,1821.047,347.466,54.983,73.397,71.093,73.325,51.696,1.417,1.914,0.271,67.788,54.246,57.917,34.038,78.587,79.358,99.333,87.762,102.658,38.693,60.106,43.444,-10.852,110,110,71.063,70.938,55.813,56.469,0.0,36.0,72,70,1000,200,0.097,194.875,69.813,68.875,0.012,71.938,70.563,56.438,57.531,0.0,34.844,72,70,1000,200,0.101,347.75,76.25,75.438,0.022,72.0,71.5,55.688,56.219,0.0,36.5,72,70,1000,200,0.17,452.25,75.25,74.938,0.021,72.25,70.438,55.344,56.156,0.0,45.875,72,70,1000,200,0.233,529.0,73.563,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.449,5.988,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,529.5,303.25,517.0,522.0,517.5,-0.003,2.918,0.0,8.67,0.922,0.292,0.002,0.003,0.001,0.0
5172008,1257,1,1,3,1,100,28.855,40.0,40.0,40.0,1,1,922.714,291.569,0.01,12.511,0,80,55,1.4,1506.625,1658.236,1817.354,338.864,54.983,73.397,71.202,73.325,51.696,1.383,1.999,0.279,67.927,54.228,58.556,33.981,78.911,79.466,99.186,87.868,102.437,38.839,60.106,43.517,-10.852,110,110,71.063,70.938,55.813,56.469,0.0,34.438,72,70,1000,200,0.108,204.0,69.813,68.625,0.012,71.938,70.625,56.438,57.531,0.0,35.0,72,70,1000,200,0.101,347.75,76.125,75.438,0.022,72.063,71.375,55.875,56.344,0.0,37.594,72,70,1000,200,0.168,450.5,75.25,74.938,0.021,72.188,70.375,55.344,56.156,0.0,46.625,72,70,1000,200,0.222,518.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.464,5.998,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.0,529.5,303.25,516.5,522.0,517.5,-0.003,2.752,0.0,8.121,0.923,0.292,0.002,0.002,0.001,0.0
5172008,1258,1,1,3,1,100,29.147,40.0,40.0,40.0,1,1,902.807,288.056,0.01,13.151,0,80,55,1.4,1513.125,1594.492,1806.275,337.43,55.09,73.397,71.202,73.325,51.913,1.417,1.989,0.271,67.801,54.262,57.444,33.952,78.717,79.466,99.038,87.762,102.289,39.493,60.316,44.173,-10.852,110,110,71.063,70.938,55.906,56.594,0.0,35.969,72,70,1000,200,0.097,195.375,69.938,68.875,0.012,71.938,70.688,56.5,57.531,0.0,33.844,72,70,1000,200,0.102,350.5,76.25,75.375,0.022,72.063,71.375,56.0,56.344,0.0,37.969,72,70,1000,200,0.168,445.5,75.375,74.938,0.021,72.188,70.313,55.438,56.25,0.0,47.406,72,70,1000,200,0.216,509.25,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.448,5.983,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,530.0,303.5,518.0,522.0,517.0,-0.003,2.956,0.0,8.538,0.903,0.288,0.002,0.003,0.001,0.0
5172008,1259,1,1,3,1,100,29.333,40.0,40.0,40.0,1,1,895.782,286.885,0.01,13.137,0,80,55,1.4,1518.75,1601.561,1800.737,334.563,55.09,73.397,71.202,73.325,51.804,1.41,1.935,0.264,67.764,54.277,57.972,33.894,78.743,79.466,99.038,87.549,102.363,39.275,60.106,44.1,-10.852,110,110,71.188,71.125,55.906,56.594,0.0,34.344,72,70,1000,200,0.109,205.625,69.813,68.875,0.012,71.938,70.813,56.5,57.531,0.0,34.438,72,70,1000,200,0.092,334.25,76.125,75.438,0.022,71.938,71.5,56.0,56.344,0.0,37.844,72,70,1000,200,0.165,442.5,75.375,74.938,0.021,72.188,70.25,55.438,56.25,0.0,46.844,72,70,1000,200,0.223,515.5,73.563,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.456,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,530.0,303.25,518.0,522.0,517.5,-0.003,3.043,0.0,8.794,0.896,0.287,0.002,0.002,0.001,0.0
5172008,1300,1,1,3,1,100,29.452,40.0,40.0,40.0,1,1,887.585,289.227,0.01,12.54,0,80,55,1.4,1492.25,1618.541,1802.583,334.563,55.196,73.397,71.202,73.325,51.913,1.413,2.028,0.268,67.788,54.239,58.528,33.923,78.996,79.573,98.891,87.655,102.141,39.202,60.106,43.881,-10.852,110,110,71.188,71.0,55.906,56.594,0.0,35.938,72,70,1000,200,0.098,195.875,69.813,68.625,0.012,71.938,70.813,56.625,57.656,0.0,34.938,72,70,1000,200,0.096,339.25,76.125,75.375,0.022,72.063,71.5,56.094,56.344,0.0,37.594,72,70,1000,200,0.166,444.0,75.25,74.938,0.021,72.188,70.313,55.438,56.25,0.0,46.875,72,70,1000,200,0.218,512.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.456,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,530.0,303.5,517.0,522.5,517.5,-0.003,2.807,0.0,8.141,0.888,0.289,0.002,0.002,0.001,0.0
5172008,1301,1,1,3,1,100,30.161,40.0,40.0,40.0,1,1,925.056,292.74,0.01,13.166,0,80,55,1.4,1506.375,1695.192,1819.201,370.414,55.303,73.397,71.202,73.325,52.022,1.41,1.925,0.264,67.774,54.226,58.139,33.923,79.3,79.573,98.891,87.549,102.215,39.711,60.421,44.319,-10.852,110,110,71.063,70.875,56.0,56.594,0.0,34.406,72,70,1000,200,0.108,205.625,69.813,68.875,0.012,72.0,70.813,56.625,57.531,0.0,34.469,72,70,1000,200,0.102,348.75,76.25,75.438,0.022,72.0,71.5,56.094,56.375,0.0,37.438,72,70,1000,200,0.17,451.25,75.25,74.938,0.021,72.188,70.313,55.531,56.406,0.0,46.875,72,70,1000,200,0.23,524.5,73.563,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.466,5.996,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.0,530.5,303.25,517.5,522.0,517.5,-0.003,2.929,0.0,8.416,0.925,0.293,0.002,0.003,0.001,0.0
5172008,1302,1,1,3,1,100,30.512,40.0,40.0,40.0,1,1,896.953,290.398,0.01,13.195,0,80,55,1.4,1526.75,1642.629,1802.583,337.43,55.303,73.397,71.202,73.325,52.022,1.417,1.964,0.264,67.775,54.282,57.305,33.923,79.326,79.573,98.743,87.442,101.994,39.129,60.316,44.027,-10.852,110,110,71.0,70.813,56.219,56.688,0.0,35.969,72,70,1000,200,0.097,195.125,69.813,68.875,0.012,72.0,70.813,56.625,57.531,0.0,35.063,72,70,1000,200,0.098,342.25,76.125,75.438,0.022,72.063,71.5,56.094,56.5,0.0,38.281,72,70,1000,200,0.162,439.25,75.375,74.938,0.021,72.188,70.25,55.594,56.406,0.0,46.156,72,70,1000,200,0.231,527.5,73.563,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.457,5.991,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,530.5,303.5,517.0,522.0,518.0,-0.003,3.05,0.0,8.967,0.897,0.29,0.002,0.002,0.001,0.0
5172008,1303,1,1,3,1,100,30.844,40.0,40.0,40.0,1,1,909.833,285.714,0.01,12.511,0,80,55,1.4,1531.625,1662.496,1817.354,351.768,55.303,73.504,71.202,73.325,52.131,1.364,1.935,0.264,67.888,54.249,58.056,33.894,79.579,79.68,98.669,87.442,101.92,39.275,60.316,43.954,-10.852,110,110,71.063,70.938,56.219,56.688,0.0,34.5,72,70,1000,200,0.107,205.25,69.813,68.875,0.012,72.0,70.875,56.688,57.656,0.0,34.406,72,70,1000,200,0.103,346.75,76.25,75.438,0.022,72.063,71.563,56.094,56.5,0.0,38.906,72,70,1000,200,0.171,453.5,75.25,74.938,0.021,72.25,70.25,55.594,56.531,0.0,46.844,72,70,1000,200,0.228,522.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.459,5.985,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,530.5,303.5,518.0,522.0,517.5,-0.003,2.782,0.0,8.122,0.91,0.286,0.002,0.003,0.001,0.0
5172008,1304,1,1,3,1,100,31.515,40.0,40.0,40.0,1,1,921.543,285.714,0.01,13.02,0,80,55,1.4,1524.0,1666.756,1817.354,354.636,55.41,73.504,71.202,73.435,52.131,1.391,1.942,0.279,67.88,54.3,57.472,33.923,79.722,79.894,98.522,87.336,101.846,39.783,60.526,44.537,-10.852,110,110,71.063,70.938,56.219,56.906,0.0,35.969,72,70,1000,200,0.097,194.875,69.813,68.625,0.012,72.125,70.875,56.688,57.844,0.0,33.969,72,70,1000,200,0.103,352.75,76.125,75.438,0.022,72.25,71.625,56.156,56.5,0.0,39.156,72,70,1000,200,0.172,458.5,75.25,74.938,0.021,72.063,70.25,55.594,56.531,0.0,47.563,72,70,1000,200,0.229,523.5,73.438,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.454,5.988,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,522.5,530.5,303.25,518.0,522.0,518.0,-0.003,2.984,0.0,8.586,0.922,0.286,0.002,0.002,0.001,0.0
5172008,1305,1,1,3,1,100,31.973,40.0,40.0,40.0,1,1,936.765,291.569,0.01,13.107,0,80,55,1.4,1534.625,1706.581,1826.589,360.373,55.41,73.504,71.202,73.435,52.131,1.402,2.003,0.268,67.907,54.329,57.277,33.894,79.508,80.109,98.522,87.336,101.772,39.493,60.211,44.319,-10.852,110,110,71.188,71.0,56.344,56.906,0.0,34.625,72,70,1000,200,0.107,202.875,69.813,68.625,0.012,72.125,70.875,56.688,57.844,0.0,34.969,72,70,1000,200,0.104,351.75,76.125,75.438,0.022,72.0,71.5,56.094,56.5,0.0,38.75,72,70,1000,200,0.178,464.0,75.25,74.938,0.021,72.063,70.313,55.594,56.531,0.0,47.313,72,70,1000,200,0.23,524.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.451,5.988,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.0,303.25,517.5,522.0,518.0,-0.003,3.053,0.0,8.775,0.937,0.292,0.002,0.002,0.001,0.0
5172008,1306,1,1,3,1,100,32.693,40.0,40.0,40.0,1,1,918.03,292.74,0.01,12.54,0,80,55,1.4,1529.375,1656.817,1817.354,338.864,55.516,73.504,71.202,73.435,52.348,1.372,2.021,0.264,67.973,54.43,57.111,33.866,79.151,79.894,98.448,87.23,101.846,39.638,60.631,44.319,-10.852,110,110,71.188,71.188,56.344,56.906,0.0,35.344,72,70,1000,200,0.101,200.25,69.813,68.625,0.012,72.0,70.875,56.938,57.844,0.0,34.344,72,70,1000,200,0.106,356.75,76.125,75.438,0.022,72.0,71.5,56.156,56.594,0.0,38.406,72,70,1000,200,0.169,450.0,75.375,74.813,0.021,72.188,70.188,55.844,56.625,0.0,46.531,72,70,1000,200,0.231,525.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.453,5.988,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.0,303.25,517.5,522.5,518.0,-0.003,2.796,0.0,8.143,0.918,0.293,0.002,0.002,0.002,0.0
5172008,1307,1,1,3,1,100,33.559,40.0,40.0,40.0,1,1,915.688,290.398,0.01,13.064,0,80,55,1.4,1528.125,1627.038,1835.827,325.963,55.623,73.504,71.202,73.435,52.457,1.417,2.006,0.253,67.999,54.431,56.527,33.837,79.112,79.894,98.743,87.23,101.772,40.001,60.631,44.756,-10.852,110,110,71.063,71.125,56.344,57.0,0.0,35.313,72,70,1000,200,0.102,198.5,69.625,68.875,0.012,72.0,70.688,56.938,57.844,0.0,35.406,72,70,1000,200,0.098,342.25,76.125,75.438,0.022,72.0,71.438,56.156,56.844,0.0,37.313,72,70,1000,200,0.174,457.25,75.25,74.938,0.021,72.188,70.188,55.906,56.625,0.0,47.594,72,70,1000,200,0.231,526.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.459,5.986,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.0,303.25,517.5,522.5,518.0,-0.003,3.011,0.0,8.617,0.916,0.29,0.001,0.002,0.001,0.0
5172008,1308,1,1,3,1,100,33.931,40.0,40.0,40.0,1,1,933.252,291.569,0.01,12.933,0,80,55,1.4,1528.125,1668.177,1817.354,356.07,55.623,73.504,71.093,73.435,52.348,1.402,2.006,0.264,68.085,54.502,56.221,33.837,78.743,79.894,100.735,87.017,101.698,39.347,60.421,44.246,-10.852,110,110,71.0,71.125,56.406,57.0,0.0,35.344,72,70,1000,200,0.101,200.625,69.625,68.625,0.012,72.125,70.75,56.938,57.844,0.0,34.688,72,70,1000,200,0.105,355.5,76.125,75.438,0.022,72.0,71.313,56.25,56.594,0.0,36.969,72,70,1000,200,0.174,456.25,75.25,74.938,0.021,72.063,70.188,55.844,56.625,0.0,48.156,72,70,1000,200,0.23,525.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.454,5.986,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.0,303.25,518.0,522.5,518.0,-0.001,3.006,0.0,8.79,0.933,0.292,0.002,0.002,0.001,0.0
5172008,1309,1,1,3,1,100,34.807,40.0,40.0,40.0,1,1,920.372,292.74,0.01,12.497,0,80,55,1.4,1536.875,1619.957,1828.436,346.032,55.623,73.504,71.093,73.435,52.348,1.417,2.028,0.275,68.116,54.482,56.554,33.808,78.924,79.68,100.808,86.91,101.329,39.057,60.526,43.954,-10.852,110,110,71.063,71.063,56.406,57.063,0.0,35.313,72,70,1000,200,0.101,198.125,69.625,68.625,0.012,72.125,70.813,56.938,58.0,0.0,34.25,72,70,1000,200,0.107,359.0,76.125,75.438,0.022,71.938,71.25,56.25,56.594,0.0,37.281,72,70,1000,200,0.166,448.0,75.25,74.813,0.021,72.063,70.25,55.906,56.625,0.0,47.25,72,70,1000,200,0.232,527.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.451,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.0,303.25,519.0,522.5,518.5,0.0,2.851,0.0,8.491,0.92,0.293,0.002,0.002,0.001,0.0
5172008,1310,1,1,3,1,100,35.545,40.0,40.0,40.0,1,1,929.74,296.253,0.01,13.326,0,80,55,1.4,1534.75,1658.236,1846.915,354.636,55.623,73.504,71.093,73.435,52.348,1.36,2.021,0.26,68.161,54.525,56.666,33.779,79.086,79.894,101.177,86.91,101.255,39.347,60.631,44.246,-10.852,110,110,71.063,71.125,56.406,57.0,0.0,35.0,72,70,1000,200,0.104,202.625,69.625,68.625,0.012,72.125,70.813,56.938,58.0,0.0,34.719,72,70,1000,200,0.105,355.5,76.125,75.438,0.022,72.0,71.313,56.25,56.844,0.0,37.375,72,70,1000,200,0.166,447.5,75.25,74.938,0.021,72.063,70.313,55.844,56.719,0.0,47.219,72,70,1000,200,0.238,537.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.464,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,531.0,303.5,518.0,522.5,518.0,0.0,3.067,0.0,9.057,0.93,0.296,0.002,0.002,0.001,0.0
5172008,1311,1,1,3,1,100,35.915,40.0,40.0,40.0,1,1,916.859,296.253,0.01,12.729,0,80,55,1.4,1547.625,1627.038,1837.674,350.334,55.516,73.504,71.093,73.435,52.131,1.368,2.038,0.275,68.215,54.523,56.86,33.837,79.417,79.787,101.398,86.804,100.886,38.766,60.316,43.735,-10.852,110,110,71.063,71.188,56.406,57.0,0.0,35.594,72,70,1000,200,0.1,197.0,69.625,68.875,0.012,72.125,70.813,56.938,58.0,0.0,34.594,72,70,1000,200,0.106,357.75,76.125,75.438,0.022,72.0,71.313,56.25,56.844,0.0,37.313,72,70,1000,200,0.175,455.25,75.25,74.938,0.021,72.0,70.25,55.844,56.625,0.0,47.313,72,70,1000,200,0.233,528.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.464,6.002,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.0,531.5,303.25,518.0,522.0,518.0,0.0,2.935,0.0,8.777,0.917,0.296,0.001,0.002,0.001,0.0
5172008,1312,1,1,3,1,100,36.237,40.0,40.0,40.0,1,1,939.107,293.911,0.01,12.744,0,80,55,1.4,1527.625,1644.047,1826.589,347.466,55.41,73.504,71.093,73.435,52.131,1.429,2.01,0.279,68.293,54.538,57.055,33.837,79.456,79.894,101.767,86.91,100.591,38.911,60.316,43.735,-10.852,110,110,71.063,71.125,56.406,57.0,0.0,34.781,72,70,1000,200,0.105,204.0,69.625,68.625,0.012,72.125,70.813,56.938,58.0,0.0,34.625,72,70,1000,200,0.106,359.25,76.125,75.438,0.022,72.063,71.313,56.25,56.844,0.0,37.75,72,70,1000,200,0.169,448.75,75.25,74.938,0.021,72.188,70.25,55.844,56.625,0.0,47.438,72,70,1000,200,0.231,527.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.462,5.988,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,523.0,531.5,303.25,517.0,522.0,518.0,0.001,2.872,0.0,8.53,0.939,0.294,0.002,0.002,0.001,0.0
5172008,1313,1,1,3,1,100,36.755,40.0,40.0,40.0,1,1,933.252,291.569,0.01,13.413,0,80,55,1.4,1537.75,1662.496,1824.742,356.07,55.41,73.504,71.093,73.325,52.022,1.425,1.999,0.279,68.269,54.572,57.472,33.837,79.482,80.001,101.988,86.804,100.295,39.057,60.421,44.1,-10.852,110,110,71.063,71.0,56.344,57.0,0.0,35.75,72,70,1000,200,0.099,196.375,69.563,68.625,0.012,72.188,70.813,56.938,58.0,0.0,34.625,72,70,1000,200,0.108,360.0,76.125,75.438,0.022,72.0,71.438,56.25,56.844,0.0,37.688,72,70,1000,200,0.174,455.5,75.25,74.938,0.021,72.063,70.188,55.594,56.625,0.0,48.406,72,70,1000,200,0.232,528.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.464,5.988,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,531.5,303.5,517.0,522.0,518.5,0.001,3.166,0.0,9.385,0.933,0.292,0.002,0.002,0.001,0.0
5172008,1314,1,1,3,1,100,36.706,40.0,40.0,40.0,1,1,939.107,293.911,0.01,12.599,0,80,55,1.4,1537.625,1671.018,1824.742,341.731,55.196,73.504,71.093,73.435,51.804,1.421,2.07,0.271,68.23,54.571,58.195,33.866,79.683,80.323,102.283,86.591,100.148,38.693,59.792,43.735,-10.852,110,110,71.063,71.0,56.219,56.906,0.0,34.438,72,70,1000,200,0.109,204.75,69.625,68.625,0.012,72.125,70.813,56.938,58.0,0.0,35.063,72,70,1000,200,0.107,358.5,76.125,75.375,0.022,72.063,71.313,56.156,56.594,0.0,37.688,72,70,1000,200,0.171,451.5,75.25,74.938,0.021,72.063,70.125,55.531,56.531,0.0,47.875,72,70,1000,200,0.233,528.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.47,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.5,531.5,303.25,519.0,522.0,518.5,0.001,3.011,0.0,8.815,0.939,0.294,0.002,0.002,0.001,0.0
5172008,1315,1,1,3,1,100,37.193,40.0,40.0,40.0,1,1,940.278,295.082,0.01,12.802,0,80,55,1.4,1538.5,1688.078,1839.522,353.202,55.303,73.504,71.093,73.435,51.804,1.429,2.013,0.275,68.191,54.559,57.917,33.837,79.592,80.323,102.21,86.591,99.852,38.766,60.211,43.735,-10.852,110,110,71.188,71.063,56.344,57.0,0.0,36.031,72,70,1000,200,0.097,195.125,69.625,68.625,0.012,72.125,70.813,56.688,58.0,0.0,35.438,72,70,1000,200,0.107,357.25,76.125,75.438,0.022,72.0,71.25,56.156,56.594,0.0,38.156,72,70,1000,200,0.168,448.5,75.25,74.938,0.021,72.063,70.125,55.594,56.406,0.0,46.844,72,70,1000,200,0.246,543.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.467,5.996,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.5,531.5,303.5,518.0,522.5,518.5,0.002,2.966,0.0,8.827,0.94,0.295,0.002,0.002,0.001,0.0
5172008,1316,1,1,3,1,100,37.261,40.0,40.0,40.0,1,1,921.543,290.398,0.01,13.369,0,80,55,1.4,1545.0,1638.375,1821.047,340.297,55.196,73.504,71.093,73.435,51.804,1.383,2.038,0.271,68.143,54.568,58.111,33.923,79.683,80.323,102.21,86.591,99.631,38.839,60.002,43.954,-10.852,110,110,71.063,71.063,56.219,57.0,0.0,35.188,72,70,1000,200,0.103,199.375,69.625,68.625,0.012,72.125,70.75,56.688,58.0,0.0,35.688,72,70,1000,200,0.107,359.25,76.125,75.438,0.022,71.938,71.313,56.156,56.594,0.0,37.0,72,70,1000,200,0.169,451.75,75.25,74.813,0.021,72.063,70.125,55.531,56.531,0.0,47.75,72,70,1000,200,0.234,529.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.462,5.993,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,531.5,303.25,517.5,522.0,518.5,0.002,3.231,0.0,9.489,0.922,0.29,0.002,0.002,0.001,0.0
5172008,1317,1,1,3,1,100,37.165,40.0,40.0,40.0,1,1,928.569,290.398,0.01,12.468,0,80,55,1.4,1540.5,1634.123,1813.661,363.242,55.09,73.611,71.093,73.545,51.587,1.383,2.003,0.275,68.211,54.576,58.195,33.894,79.631,80.43,102.136,86.485,99.409,38.33,59.687,43.517,-10.852,110,110,71.063,71.063,56.219,56.906,0.0,36.031,72,70,1000,200,0.098,195.5,69.625,68.563,0.012,72.125,70.75,56.688,57.844,0.0,35.969,72,70,1000,200,0.107,359.5,76.125,75.438,0.022,72.0,71.313,56.094,56.594,0.0,37.656,72,70,1000,200,0.169,450.0,75.375,74.813,0.021,72.063,70.125,55.531,56.406,0.0,47.75,72,70,1000,200,0.235,530.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.457,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.5,303.25,518.5,522.0,518.0,0.002,3.028,0.0,8.975,0.929,0.29,0.002,0.002,0.002,0.0
5172008,1318,1,1,3,1,100,37.185,40.0,40.0,40.0,1,1,928.569,290.398,0.01,12.86,0,80,55,1.4,1540.375,1642.629,1821.047,327.396,55.09,73.611,71.093,73.545,51.587,1.41,2.021,0.268,68.148,54.543,58.139,33.894,79.631,80.43,102.062,86.378,99.261,38.693,60.002,43.662,-10.852,110,110,71.063,71.0,56.219,56.906,0.0,35.313,72,70,1000,200,0.103,198.25,69.563,68.625,0.012,72.125,70.813,56.688,58.0,0.0,35.406,72,70,1000,200,0.111,367.75,76.125,75.438,0.022,72.063,71.375,56.094,56.5,0.0,37.938,72,70,1000,200,0.167,448.0,75.25,74.938,0.021,72.0,70.125,55.438,56.25,0.0,48.563,72,70,1000,200,0.231,526.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.454,5.988,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.5,303.25,519.0,522.5,518.0,0.002,2.999,0.0,8.867,0.929,0.29,0.002,0.002,0.001,0.0
5172008,1319,1,1,3,1,100,37.021,40.0,40.0,40.0,1,1,937.936,292.74,0.01,13.18,0,80,55,1.4,1544.75,1669.598,1841.37,363.242,54.983,73.611,71.093,73.435,51.478,1.406,2.06,0.275,68.195,54.557,57.945,33.866,79.553,80.537,101.915,86.485,99.114,38.62,59.687,43.735,-10.852,110,110,71.063,70.938,55.906,56.688,0.0,34.344,72,70,1000,200,0.108,206.125,69.563,68.625,0.012,72.125,70.813,56.625,57.844,0.0,35.563,72,70,1000,200,0.115,372.5,76.125,75.438,0.022,72.0,71.375,56.0,56.5,0.0,38.031,72,70,1000,200,0.168,448.25,75.25,74.938,0.021,72.063,70.125,55.438,56.406,0.0,47.375,72,70,1000,200,0.234,529.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.457,5.993,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,531.5,303.25,516.5,522.5,518.0,0.002,3.2,0.0,9.355,0.938,0.293,0.002,0.002,0.001,0.0
5172008,1320,1,1,3,1,100,36.74,40.0,40.0,40.0,1,1,916.859,292.74,0.01,12.526,0,80,55,1.4,1550.75,1642.629,1837.674,341.731,54.876,73.611,71.093,73.545,51.478,1.417,2.038,0.268,68.136,54.548,58.389,33.837,79.825,80.644,101.767,86.272,99.04,38.257,59.792,43.371,-10.852,110,110,71.063,70.938,55.906,56.688,0.0,35.813,72,70,1000,200,0.098,195.875,69.563,68.563,0.012,72.0,70.875,56.625,57.844,0.0,36.313,72,70,1000,200,0.11,361.75,76.125,75.375,0.022,71.938,71.375,55.875,56.5,0.0,37.625,72,70,1000,200,0.17,451.75,75.25,74.813,0.021,72.063,70.063,55.344,56.25,0.0,48.25,72,70,1000,200,0.232,528.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.464,5.996,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.0,531.5,303.25,517.5,522.5,518.5,0.002,2.975,0.0,8.89,0.917,0.293,0.002,0.002,0.001,0.0
5172008,1321,1,1,3,1,100,36.887,40.0,40.0,40.0,1,1,941.449,295.082,0.01,12.773,0,80,55,1.4,1546.0,1676.703,1828.436,356.07,54.983,73.611,70.985,73.545,51.478,1.379,2.021,0.279,68.285,54.579,58.584,33.837,80.013,80.752,101.62,86.272,98.892,38.62,59.897,43.662,-10.852,110,110,71.0,71.125,55.906,56.594,0.0,34.5,72,70,1000,200,0.109,204.25,69.563,68.625,0.012,72.125,70.813,56.625,57.656,0.0,35.75,72,70,1000,200,0.109,361.25,76.125,75.438,0.022,72.0,71.375,56.0,56.375,0.0,38.219,72,70,1000,200,0.167,448.25,75.25,74.813,0.021,72.063,70.125,55.438,56.25,0.0,46.438,72,70,1000,200,0.247,541.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.464,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.0,531.5,303.25,518.5,522.0,518.5,0.002,3.027,0.0,8.937,0.941,0.295,0.002,0.002,0.001,0.0
5172008,1322,1,1,3,1,100,36.615,40.0,40.0,40.0,1,1,928.569,295.082,0.01,13.398,0,80,55,1.4,1534.875,1656.817,1833.979,351.768,54.876,73.611,70.985,73.545,51.369,1.375,2.049,0.275,68.233,54.565,58.556,33.923,80.162,80.859,101.546,86.272,98.818,38.548,59.792,43.735,-10.852,110,110,71.0,71.125,55.906,56.688,0.0,36.031,72,70,1000,200,0.097,195.5,69.625,68.563,0.012,72.125,70.813,56.625,57.844,0.0,36.406,72,70,1000,200,0.108,358.75,76.125,75.438,0.022,72.0,71.375,56.0,56.375,0.0,37.719,72,70,1000,200,0.17,452.25,75.25,74.813,0.021,72.063,70.125,55.344,56.25,0.0,48.125,72,70,1000,200,0.234,529.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.47,6.004,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.0,531.5,303.0,516.0,522.0,518.5,0.002,3.271,0.0,9.644,0.929,0.295,0.002,0.002,0.001,0.0
5172008,1323,1,1,3,1,100,36.48,40.0,40.0,40.0,1,1,949.646,295.082,0.01,12.497,0,80,55,1.4,1551.375,1692.346,1846.915,363.242,54.876,73.718,70.985,73.545,51.369,1.406,2.013,0.264,68.277,54.581,58.306,33.837,79.935,80.966,101.251,86.165,98.671,38.33,59.477,43.298,-10.852,110,110,71.063,70.875,55.906,56.594,0.0,35.5,72,70,1000,200,0.1,197.75,69.625,68.563,0.011,72.125,70.75,56.5,57.656,0.0,35.813,72,70,1000,200,0.115,372.75,76.125,75.438,0.022,72.063,71.375,55.875,56.375,0.0,39.0,72,70,1000,200,0.167,447.5,75.25,74.938,0.021,72.0,70.063,55.281,56.156,0.0,46.688,72,70,1000,200,0.247,541.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.472,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.0,531.5,303.25,516.0,522.0,518.5,0.002,2.936,0.0,8.616,0.95,0.295,0.002,0.002,0.001,0.0
5172008,1324,1,1,3,1,100,36.578,40.0,40.0,40.0,1,1,935.594,295.082,0.01,12.918,0,80,55,1.4,1553.625,1683.811,1830.284,358.939,54.983,73.611,71.093,73.545,51.478,1.387,2.031,0.279,68.261,54.61,58.695,33.837,80.013,80.966,101.177,86.059,98.597,39.202,59.897,44.027,-10.852,110,110,71.063,70.813,55.906,56.594,0.0,34.781,72,70,1000,200,0.105,204.125,69.625,68.563,0.012,72.125,70.75,56.625,57.656,0.0,35.219,72,70,1000,200,0.118,376.0,76.125,75.375,0.022,72.063,71.438,55.875,56.375,0.0,39.375,72,70,1000,200,0.168,447.25,75.25,74.813,0.021,72.0,70.063,55.344,56.156,0.0,47.813,72,70,1000,200,0.232,526.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.474,6.018,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,523.0,531.5,303.25,517.0,522.0,518.5,0.002,3.012,0.0,8.648,0.936,0.295,0.002,0.002,0.001,0.0
5172008,1325,1,1,3,1,100,36.803,40.0,40.0,40.0,1,1,932.081,292.74,0.01,13.151,0,80,55,1.4,1558.25,1679.545,1832.131,346.032,55.09,73.611,70.985,73.545,51.696,1.383,1.982,0.264,68.252,54.6,57.806,33.866,79.644,81.073,101.103,86.165,98.523,39.275,59.897,44.246,-10.852,110,110,71.0,70.875,55.906,56.688,0.0,35.781,72,70,1000,200,0.099,196.0,69.563,68.625,0.012,72.0,70.75,56.625,57.656,0.0,35.25,72,70,1000,200,0.117,375.25,76.125,75.438,0.022,72.0,71.375,56.0,56.344,0.0,38.063,72,70,1000,200,0.171,452.25,75.25,74.938,0.021,71.875,70.063,55.344,56.156,0.0,47.156,72,70,1000,200,0.231,526.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.459,6.009,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.0,531.5,303.25,517.5,522.0,518.5,0.002,3.17,0.0,9.07,0.932,0.293,0.002,0.002,0.001,0.0
5172008,1326,1,1,3,1,100,36.59,40.0,40.0,40.0,1,1,920.372,291.569,0.01,12.38,0,80,55,1.4,1541.75,1675.281,1826.589,358.939,54.983,73.611,70.985,73.545,51.696,1.356,2.06,0.282,68.321,54.599,58.028,33.837,79.378,80.752,100.882,85.952,98.375,38.984,59.792,43.954,-10.852,110,110,71.063,70.813,55.906,56.594,0.0,34.281,72,70,1000,200,0.108,205.5,69.563,68.625,0.012,72.125,70.688,56.625,57.656,0.0,36.219,72,70,1000,200,0.109,361.5,76.125,75.375,0.022,71.938,71.313,56.0,56.375,0.0,37.813,72,70,1000,200,0.168,449.0,75.25,74.813,0.021,71.875,70.0,55.344,56.25,0.0,46.75,72,70,1000,200,0.23,527.0,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.453,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,531.5,303.25,519.0,522.5,518.5,0.002,2.957,0.0,8.537,0.92,0.292,0.002,0.002,0.001,0.001
5172008,1327,1,1,3,1,100,36.921,40.0,40.0,40.0,1,1,922.714,295.082,0.01,13.049,0,80,55,1.4,1546.25,1671.018,1832.131,364.676,55.09,73.611,70.985,73.545,51.804,1.353,2.035,0.282,68.273,54.614,57.639,33.837,79.521,80.752,100.735,85.846,98.228,39.493,60.211,44.465,-10.852,110,110,71.063,70.75,56.0,56.688,0.0,35.938,72,70,1000,200,0.098,195.5,69.563,68.563,0.011,72.125,70.688,56.625,57.656,0.0,35.125,72,70,1000,200,0.116,370.25,76.125,75.438,0.022,71.813,71.25,56.0,56.375,0.0,37.219,72,70,1000,200,0.169,450.75,75.188,74.813,0.021,72.0,69.938,55.438,56.25,0.0,46.156,72,70,1000,200,0.232,527.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.451,5.988,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.0,531.5,303.25,518.0,522.5,518.5,0.002,3.132,0.0,9.001,0.923,0.295,0.002,0.002,0.001,0.0
5172008,1328,1,1,3,1,100,37.368,40.0,40.0,40.0,1,1,946.133,295.082,0.01,13.166,0,80,55,1.4,1540.625,1686.656,1835.827,363.242,55.196,73.611,70.877,73.545,51.804,1.402,2.053,0.275,68.289,54.636,57.361,33.894,79.521,80.537,100.735,85.952,98.228,39.493,60.002,44.465,-10.852,110,110,71.063,70.813,55.906,56.688,0.0,34.406,72,70,1000,200,0.109,205.5,69.563,68.563,0.012,72.125,70.75,56.625,57.656,0.0,35.469,72,70,1000,200,0.117,375.75,76.125,75.375,0.022,71.813,71.188,56.0,56.5,0.0,37.531,72,70,1000,200,0.161,441.25,75.25,74.813,0.021,72.0,69.875,55.438,56.25,0.0,46.188,72,70,1000,200,0.233,529.5,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.454,5.986,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,523.0,531.5,303.25,517.5,522.5,519.0,0.002,3.192,0.0,9.082,0.946,0.295,0.002,0.002,0.001,0.001
5172008,1329,1,1,3,1,100,37.263,40.0,40.0,40.0,1,1,927.398,293.911,0.01,12.54,0,80,55,1.4,1540.625,1665.336,1832.131,335.997,55.09,73.504,70.877,73.435,51.696,1.375,2.031,0.257,68.226,54.588,58.056,33.952,79.812,80.537,100.44,85.74,98.006,38.766,59.897,43.954,-10.852,110,110,71.063,71.0,56.0,56.688,0.0,35.563,72,70,1000,200,0.099,199.375,69.563,68.563,0.012,72.125,70.75,56.625,57.656,0.0,35.375,72,70,1000,200,0.119,377.0,76.125,75.375,0.022,71.938,71.063,56.0,56.5,0.0,37.156,72,70,1000,200,0.166,446.25,75.25,74.938,0.021,72.0,70.0,55.438,56.25,0.0,47.469,72,70,1000,200,0.224,519.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.451,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.5,303.25,518.0,522.0,518.5,0.002,3.079,0.0,9.027,0.927,0.294,0.002,0.002,0.001,0.0
5172008,1330,1,1,3,1,100,37.877,40.0,40.0,40.0,1,1,922.714,292.74,0.01,13.078,0,80,55,1.4,1537.625,1663.916,1819.201,344.599,55.303,73.611,70.985,73.435,51.804,1.36,1.996,0.286,68.254,54.603,57.611,33.952,80.026,80.537,100.44,85.74,98.006,38.984,60.211,44.173,-10.852,110,110,71.063,71.125,56.0,56.688,0.0,35.625,72,70,1000,200,0.101,197.125,69.5,68.625,0.012,72.125,70.688,56.625,57.656,0.0,35.344,72,70,1000,200,0.118,377.0,76.125,75.375,0.022,72.0,71.125,56.0,56.375,0.0,36.938,72,70,1000,200,0.166,446.25,75.25,74.813,0.021,72.0,69.938,55.531,56.406,0.0,47.031,72,70,1000,200,0.228,520.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.451,5.981,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,523.0,531.5,303.25,518.0,522.5,518.5,0.002,3.197,0.0,9.416,0.923,0.293,0.002,0.002,0.001,0.0
5172008,1331,1,1,3,1,100,37.362,40.0,40.0,40.0,1,1,939.107,291.569,0.01,13.035,0,80,55,1.4,1539.25,1648.302,1815.507,354.636,54.983,73.504,70.877,73.435,51.587,1.433,1.978,0.282,68.279,54.617,57.945,33.923,80.117,80.537,100.292,85.74,97.785,38.766,59.687,44.027,-10.852,110,110,71.0,70.938,55.906,56.688,0.0,35.125,72,70,1000,200,0.103,202.875,69.5,68.563,0.012,72.125,70.688,56.625,57.656,0.0,36.031,72,70,1000,200,0.112,367.25,76.125,75.438,0.022,72.0,71.188,56.0,56.5,0.0,36.938,72,70,1000,200,0.168,449.25,75.25,74.938,0.021,72.0,70.0,55.344,56.25,0.0,46.75,72,70,1000,200,0.229,522.0,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.449,5.978,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,523.0,531.5,303.5,517.0,522.5,518.5,0.002,3.278,0.0,9.516,0.939,0.292,0.002,0.002,0.001,0.001
5172008,1332,1,1,3,1,100,37.031,40.0,40.0,40.0,1,1,928.569,292.74,0.01,12.482,0,80,55,1.4,1541.125,1675.281,1824.742,335.997,54.876,73.611,70.877,73.435,51.369,1.383,2.021,0.275,68.257,54.718,59.279,33.952,80.642,80.859,100.145,85.74,97.711,38.402,59.687,43.59,-10.852,110,110,71.063,70.938,55.813,56.594,0.0,35.688,72,70,1000,200,0.099,197.125,69.563,68.563,0.012,72.125,70.688,56.5,57.844,0.0,35.813,72,70,1000,200,0.114,370.25,76.125,75.438,0.022,72.063,71.25,55.875,56.375,0.0,36.938,72,70,1000,200,0.167,448.0,75.25,74.813,0.021,72.0,69.938,55.281,56.156,0.0,46.313,72,70,1000,200,0.233,525.5,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.451,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,523.0,531.5,303.5,517.0,522.0,518.5,0.002,3.042,0.0,8.987,0.929,0.293,0.002,0.002,0.001,0.001
5172008,1333,1,1,3,1,100,36.594,40.0,40.0,40.0,1,1,940.278,297.424,0.01,13.035,0,80,55,1.4,1527.25,1689.5,1843.219,360.373,54.77,73.611,70.985,73.545,51.26,1.413,2.045,0.271,68.276,54.612,58.723,33.981,80.804,81.073,99.997,85.527,97.637,38.766,59.687,43.954,-10.852,110,110,71.063,70.938,55.906,56.594,0.0,34.406,72,70,1000,200,0.108,206.375,69.563,68.563,0.012,72.125,70.625,56.5,57.531,0.0,35.594,72,70,1000,200,0.122,379.5,76.125,75.438,0.022,72.25,71.25,55.688,56.375,0.0,37.969,72,70,1000,200,0.167,446.5,75.25,74.813,0.021,72.0,69.938,55.281,56.031,0.0,46.563,72,70,1000,200,0.234,531.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.461,5.999,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.0,531.5,303.25,518.0,522.0,518.5,0.002,3.232,0.0,9.384,0.94,0.297,0.002,0.002,0.001,0.0
5172008,1334,1,1,3,1,100,36.402,40.0,40.0,40.0,1,1,935.594,292.74,0.01,13.064,0,80,55,1.4,1550.75,1698.039,1824.742,347.466,54.77,73.718,71.093,73.545,51.152,1.394,2.006,0.279,68.247,54.571,59.001,33.923,80.804,81.18,99.923,85.633,97.563,38.548,59.477,43.735,-10.852,110,110,71.0,71.0,55.688,56.594,0.0,35.969,72,70,1000,200,0.098,195.25,69.563,68.563,0.012,72.125,70.625,56.5,57.531,0.0,36.063,72,70,1000,200,0.119,380.25,76.125,75.438,0.022,72.0,71.25,55.688,56.344,0.0,38.75,72,70,1000,200,0.166,444.75,75.25,74.938,0.021,72.0,69.875,55.281,56.156,0.0,46.906,72,70,1000,200,0.224,518.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.474,6.006,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.0,531.5,303.25,518.0,522.0,519.0,0.002,3.238,0.0,9.403,0.936,0.293,0.002,0.002,0.001,0.0
5172008,1335,1,1,3,1,100,36.062,40.0,40.0,40.0,1,1,933.252,293.911,0.01,12.468,0,80,55,1.4,1550.875,1676.703,1822.895,343.165,54.77,73.611,70.877,73.545,51.152,1.398,1.978,0.268,68.266,54.629,58.723,33.952,80.655,81.18,99.702,85.527,97.489,38.257,59.372,43.444,-10.852,110,110,71.0,71.0,55.688,56.469,0.0,34.875,72,70,1000,200,0.106,201.625,69.5,68.563,0.012,72.125,70.625,56.5,57.531,0.0,36.563,72,70,1000,200,0.117,378.5,76.125,75.438,0.022,72.0,71.25,55.688,56.344,0.0,38.406,72,70,1000,200,0.166,444.75,75.25,74.813,0.021,72.0,69.938,55.281,56.031,0.0,46.563,72,70,1000,200,0.229,524.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.466,5.999,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.0,531.5,303.25,517.5,522.0,518.5,0.002,3.063,0.0,8.975,0.933,0.294,0.002,0.002,0.001,0.0
5172008,1336,1,1,3,1,100,35.761,40.0,40.0,40.0,1,1,943.791,296.253,0.01,13.078,0,80,55,1.4,1546.625,1723.682,1846.915,363.242,54.77,73.718,70.877,73.655,51.26,1.413,2.021,0.275,68.37,54.606,58.139,33.952,80.486,81.288,99.628,85.527,97.415,38.693,59.792,43.881,-10.852,110,110,71.0,71.0,55.688,56.594,0.0,34.875,72,70,1000,200,0.104,203.25,69.5,68.438,0.012,72.125,70.563,56.438,57.5,0.0,35.688,72,70,1000,200,0.124,383.5,76.125,75.438,0.022,72.25,71.25,55.563,56.344,0.0,37.813,72,70,1000,200,0.175,453.75,75.25,74.813,0.021,72.0,69.938,55.063,56.031,0.0,45.969,72,70,1000,200,0.229,523.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.476,6.002,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.0,531.0,303.25,517.5,522.5,518.5,0.002,3.216,0.0,9.415,0.944,0.296,0.002,0.002,0.001,0.0
5172008,1337,1,1,3,1,100,35.52,40.0,40.0,40.0,1,1,932.081,296.253,0.01,13.049,0,80,55,1.4,1551.125,1708.006,1848.764,386.198,54.77,73.718,70.877,73.545,51.26,1.349,2.031,0.268,68.359,54.636,58.834,34.009,80.415,81.073,99.628,85.527,97.342,38.33,59.582,43.735,-10.852,110,110,71.0,70.875,55.688,56.469,0.0,35.75,72,70,1000,200,0.099,196.0,69.5,68.563,0.012,72.125,70.563,56.438,57.531,0.0,36.156,72,70,1000,200,0.122,383.0,76.125,75.438,0.022,72.063,71.25,55.688,56.344,0.0,38.406,72,70,1000,200,0.182,464.5,75.375,74.813,0.021,71.875,69.938,55.063,56.031,0.0,46.406,72,70,1000,200,0.229,523.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.461,5.993,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,523.0,531.0,303.25,518.5,522.0,518.5,0.002,3.319,0.0,9.788,0.932,0.296,0.002,0.002,0.002,0.0
5172008,1338,1,1,3,1,100,34.917,40.0,40.0,40.0,1,1,937.936,296.253,0.01,12.453,0,80,55,1.4,1562.875,1693.769,1845.067,367.545,54.663,73.611,70.877,73.545,51.26,1.349,2.028,0.271,68.393,54.693,59.057,34.009,80.415,81.073,99.407,85.314,97.194,38.112,59.372,43.371,-10.852,110,110,71.0,70.813,55.688,56.469,0.0,34.344,72,70,1000,200,0.108,205.125,69.563,68.563,0.012,72.125,70.5,56.438,57.5,0.0,35.844,72,70,1000,200,0.125,385.25,76.125,75.438,0.022,72.063,71.25,55.563,56.219,0.0,38.125,72,70,1000,200,0.176,458.75,75.25,74.813,0.021,71.875,69.938,55.063,56.031,0.0,46.406,72,70,1000,200,0.229,523.0,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.467,6.001,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.0,531.0,303.5,517.0,522.0,518.5,0.002,3.08,0.0,9.089,0.938,0.296,0.002,0.002,0.001,0.001
5172008,1339,1,1,3,1,100,34.869,40.0,40.0,40.0,1,1,942.62,296.253,0.01,13.02,0,80,55,1.4,1564.375,1713.704,1845.067,356.07,54.77,73.611,70.877,73.545,51.369,1.41,2.038,0.279,68.379,54.724,59.001,34.009,80.46,81.18,99.259,85.314,97.194,38.62,59.792,43.808,-10.852,110,110,71.0,70.813,55.813,56.469,0.0,36.031,72,70,1000,200,0.098,194.875,69.563,68.563,0.012,72.125,70.438,56.313,57.5,0.0,35.75,72,70,1000,200,0.125,386.25,76.125,75.375,0.022,72.063,71.313,55.688,56.219,0.0,38.344,72,70,1000,200,0.175,457.5,75.25,74.813,0.021,72.0,69.938,55.281,56.031,0.0,46.25,72,70,1000,200,0.229,523.0,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.464,6.001,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,531.0,303.25,518.0,522.0,519.0,0.001,3.19,0.0,9.373,0.943,0.296,0.002,0.002,0.001,0.001
5172008,1340,1,1,3,1,100,34.88,40.0,40.0,40.0,1,1,940.278,293.911,0.01,13.078,0,80,55,1.4,1572.5,1668.177,1808.121,338.864,54.876,73.611,70.877,73.545,51.26,1.429,2.07,0.275,68.355,54.707,59.112,33.981,80.434,81.18,99.259,85.101,97.12,38.184,59.687,43.59,-10.852,110,110,71.0,70.75,55.688,56.469,0.0,35.031,72,70,1000,200,0.104,200.625,69.5,68.438,0.012,72.125,70.438,56.438,57.5,0.0,36.781,72,70,1000,200,0.119,380.25,76.125,75.438,0.022,72.0,71.188,55.563,56.219,0.0,37.344,72,70,1000,200,0.177,460.75,75.25,74.813,0.021,71.875,69.875,55.063,56.031,0.0,47.0,72,70,1000,200,0.219,511.25,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.467,6.001,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.5,531.0,303.5,518.5,522.0,519.0,0.002,3.288,0.0,9.812,0.94,0.294,0.002,0.002,0.001,0.001
5172008,1341,1,1,3,1,100,34.064,40.0,40.0,40.0,1,1,936.765,292.74,0.01,12.511,0,80,55,1.4,1557.875,1676.703,1824.742,366.11,54.663,73.611,70.877,73.545,51.152,1.448,1.999,0.275,68.328,54.685,59.085,34.009,80.447,81.073,99.186,85.207,97.046,38.039,59.372,43.225,-10.852,110,110,71.0,70.625,55.594,56.406,0.0,35.688,72,70,1000,200,0.098,198.5,69.5,68.438,0.012,72.125,70.438,56.313,57.5,0.0,35.781,72,70,1000,200,0.126,388.75,76.125,75.438,0.022,71.938,71.125,55.563,56.219,0.0,38.563,72,70,1000,200,0.171,449.25,75.25,74.813,0.021,71.875,69.813,55.063,56.031,0.0,46.563,72,70,1000,200,0.222,512.5,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.474,6.01,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.5,531.0,303.5,519.0,522.0,518.5,0.002,3.041,0.0,9.005,0.937,0.293,0.002,0.002,0.001,0.001
5172008,1342,1,1,3,1,100,33.735,40.0,40.0,40.0,1,1,949.646,295.082,0.01,13.049,0,80,55,1.4,1563.75,1730.813,1833.979,357.505,54.663,73.611,70.877,73.545,51.26,1.417,2.063,0.271,68.35,54.685,59.474,34.067,80.843,81.288,99.038,85.207,96.972,38.548,59.582,43.735,-10.852,110,110,71.188,70.688,55.688,56.406,0.0,35.5,72,70,1000,200,0.101,197.75,69.563,68.563,0.012,72.0,70.438,56.313,57.5,0.0,36.25,72,70,1000,200,0.124,386.0,76.125,75.438,0.022,72.0,71.188,55.563,56.219,0.0,37.656,72,70,1000,200,0.176,454.75,75.375,74.813,0.021,72.0,69.813,55.063,56.156,0.0,45.344,72,70,1000,200,0.227,522.0,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.464,5.996,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.5,530.5,303.25,517.0,522.5,518.5,0.001,3.218,0.0,9.393,0.95,0.295,0.002,0.002,0.002,0.001
5172008,1343,1,1,3,1,100,33.436,40.0,40.0,40.0,1,1,953.159,296.253,0.01,13.107,0,80,55,1.4,1542.625,1723.682,1832.131,368.979,54.663,73.718,70.877,73.545,51.26,1.41,2.038,0.264,68.292,54.621,59.224,34.096,80.869,81.609,98.891,84.995,96.825,38.184,59.477,43.517,-10.852,110,110,71.063,70.813,55.594,56.406,0.0,35.0,72,70,1000,200,0.104,203.25,69.5,68.438,0.012,72.125,70.375,56.313,57.5,0.0,36.375,72,70,1000,200,0.125,386.5,76.125,75.438,0.022,72.25,71.125,55.5,56.0,0.0,37.844,72,70,1000,200,0.177,461.5,75.25,74.813,0.021,71.875,69.813,54.969,55.906,0.0,46.188,72,70,1000,200,0.226,520.5,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.466,5.999,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.5,530.5,303.25,519.0,522.0,519.0,0.001,3.283,0.0,9.701,0.953,0.296,0.002,0.002,0.001,0.001
5172008,1344,1,1,3,1,100,32.715,40.0,40.0,40.0,1,1,942.62,293.911,0.01,12.482,0,80,55,1.4,1565.875,1715.129,1833.979,351.768,54.557,73.718,70.768,73.545,51.152,1.398,2.031,0.271,68.274,54.641,59.085,34.067,80.473,81.609,98.743,84.995,96.677,37.894,59.267,43.152,-10.852,110,110,71.0,70.938,55.594,56.469,0.0,35.688,72,70,1000,200,0.1,196.25,69.5,68.563,0.012,72.125,70.438,56.313,57.375,0.0,36.844,72,70,1000,200,0.124,384.75,76.125,75.438,0.022,72.25,71.125,55.5,56.0,0.0,38.656,72,70,1000,200,0.174,457.5,75.25,74.813,0.021,71.688,69.938,54.969,55.906,0.0,46.594,72,70,1000,200,0.218,512.5,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.466,6.004,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,530.5,303.25,517.0,522.5,518.5,0.002,3.071,0.0,9.109,0.943,0.294,0.002,0.002,0.001,0.001
5172008,1345,1,1,3,1,100,32.259,40.0,40.0,40.0,1,1,951.988,298.595,0.01,12.875,0,80,55,1.4,1557.25,1729.386,1828.436,368.979,54.557,73.611,70.877,73.545,51.152,1.394,2.013,0.275,68.314,54.65,58.723,34.038,80.421,81.502,98.743,84.888,96.677,38.475,59.582,43.662,-10.852,110,110,71.063,70.875,55.594,56.406,0.0,34.844,72,70,1000,200,0.105,204.0,69.5,68.438,0.011,72.188,70.438,56.313,57.375,0.0,36.938,72,70,1000,200,0.125,386.0,76.063,75.438,0.022,72.25,71.125,55.563,56.0,0.0,39.406,72,70,1000,200,0.18,465.25,75.25,74.813,0.021,71.688,69.938,55.063,55.906,0.0,46.281,72,70,1000,200,0.217,512.5,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.462,6.001,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,530.0,303.25,517.0,522.0,519.0,0.001,3.164,0.0,9.268,0.952,0.299,0.002,0.002,0.001,0.001
