DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1346,1,1,3,1,100,31.941,40.0,40.0,40.0,1,1,937.936,297.424,0.01,13.151,0,80,55,1.4,1559.75,1693.769,1815.507,356.07,54.557,73.718,70.768,73.545,51.26,1.413,2.077,0.264,68.329,54.668,59.502,34.009,80.668,81.716,98.522,84.888,96.529,38.039,59.477,43.444,-10.852,110,110,71.0,71.0,55.688,56.313,0.0,35.719,72,70,1000,200,0.099,196.5,69.5,68.438,0.012,72.125,70.438,56.313,57.375,0.0,37.188,72,70,1000,200,0.125,386.5,76.125,75.438,0.022,72.063,71.125,55.5,56.0,0.0,38.188,72,70,1000,200,0.183,466.5,75.25,74.813,0.021,71.875,69.875,54.969,55.906,0.0,46.438,72,70,1000,200,0.215,509.0,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.472,6.01,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.5,530.5,303.0,519.0,522.0,519.0,0.001,3.316,0.0,9.865,0.938,0.297,0.002,0.002,0.001,0.001
5172008,1347,1,1,3,1,100,31.425,40.0,40.0,40.0,1,1,947.304,293.911,0.01,12.468,0,80,55,1.4,1559.75,1710.855,1837.674,363.242,54.557,73.718,70.877,73.655,51.043,1.425,2.038,0.271,68.336,54.681,59.335,34.067,80.499,81.609,98.522,84.782,96.529,37.894,59.372,43.152,-10.852,110,110,71.0,70.813,55.594,56.313,0.0,34.625,72,70,1000,200,0.108,203.125,69.5,68.438,0.012,72.125,70.375,56.0,57.375,0.0,37.781,72,70,1000,200,0.125,386.0,76.125,75.438,0.022,72.0,71.063,55.563,56.0,0.0,38.438,72,70,1000,200,0.181,465.5,75.375,74.813,0.021,71.875,69.875,54.969,55.906,0.0,46.656,72,70,1000,200,0.212,506.25,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.474,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.5,530.0,303.25,517.5,522.5,518.5,0.001,3.052,0.0,9.099,0.947,0.294,0.002,0.002,0.002,0.0
5172008,1348,1,1,3,1,100,30.99,40.0,40.0,40.0,1,1,940.278,293.911,0.01,12.802,0,80,55,1.4,1537.0,1653.978,1828.436,351.768,54.557,73.718,70.768,73.545,51.152,1.44,1.989,0.271,68.318,54.663,59.502,34.067,80.415,81.609,98.374,84.675,96.382,38.33,59.687,43.517,-10.852,110,110,71.0,70.813,55.594,56.406,0.0,35.531,72,70,1000,200,0.1,199.375,69.5,68.563,0.012,72.0,70.313,56.313,57.375,0.0,37.0,72,70,1000,200,0.126,388.0,76.125,75.438,0.022,72.0,71.0,55.5,55.938,0.0,38.625,72,70,1000,200,0.171,455.25,75.25,74.813,0.021,71.875,69.813,54.969,55.906,0.0,46.219,72,70,1000,200,0.206,496.0,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.478,6.01,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,523.5,530.5,303.5,517.0,522.5,518.5,0.001,3.109,0.0,9.215,0.94,0.294,0.002,0.002,0.001,0.001
5172008,1349,1,1,3,1,100,30.494,40.0,40.0,40.0,1,1,933.252,298.595,0.01,13.311,0,80,55,1.4,1564.875,1735.093,1846.915,354.636,54.557,73.611,70.768,73.545,51.043,1.391,2.031,0.275,68.348,54.717,59.724,34.153,80.324,81.395,98.227,84.569,96.308,38.112,59.372,43.371,-10.852,110,110,71.0,70.688,55.406,56.313,0.0,35.531,72,70,1000,200,0.101,197.25,69.375,68.438,0.012,72.0,70.313,56.094,57.375,0.0,37.219,72,70,1000,200,0.125,386.25,76.125,75.438,0.022,72.0,71.0,55.5,56.0,0.0,37.563,72,70,1000,200,0.181,465.25,75.25,74.813,0.021,71.875,69.813,54.969,55.906,0.0,45.938,72,70,1000,200,0.217,507.25,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.478,6.013,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.5,530.0,303.25,517.5,522.5,518.5,0.001,3.293,0.0,9.716,0.933,0.299,0.002,0.002,0.001,0.0
5172008,1350,1,1,3,1,100,29.726,40.0,40.0,40.0,1,1,946.133,298.595,0.01,12.439,0,80,55,1.4,1556.0,1708.006,1835.827,358.939,54.45,73.611,70.768,73.545,50.934,1.448,2.035,0.275,68.345,54.742,59.641,34.182,80.324,81.288,98.227,84.675,96.308,38.257,59.162,43.371,-10.852,110,110,71.0,70.813,55.406,56.313,0.0,34.375,72,70,1000,200,0.109,205.0,69.375,68.438,0.012,72.0,70.313,56.094,57.25,0.0,37.281,72,70,1000,200,0.125,387.25,76.063,75.438,0.022,71.813,70.875,55.5,56.0,0.0,39.063,72,70,1000,200,0.168,449.0,75.25,74.813,0.021,71.875,69.875,54.969,55.813,0.0,45.375,72,70,1000,200,0.219,510.75,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.478,6.015,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.5,530.0,303.25,518.5,522.5,519.0,0.001,3.043,0.0,8.828,0.946,0.299,0.002,0.002,0.001,0.0
5172008,1351,1,1,3,1,100,29.455,40.0,40.0,40.0,1,1,929.74,290.398,0.01,12.657,0,80,55,1.4,1538.75,1662.496,1824.742,350.334,54.557,73.611,70.768,73.545,51.26,1.421,2.006,0.271,68.316,54.66,59.335,34.153,80.272,81.288,98.006,84.569,96.16,39.057,59.687,43.954,-10.852,110,110,71.0,70.688,55.594,56.406,0.0,35.969,72,70,1000,200,0.098,195.25,69.5,68.438,0.012,72.0,70.313,56.094,57.375,0.0,37.188,72,70,1000,200,0.126,387.5,76.125,75.438,0.022,71.813,70.813,55.5,56.0,0.0,38.875,72,70,1000,200,0.167,449.0,75.25,74.813,0.021,71.875,69.875,54.969,55.813,0.0,44.688,72,70,1000,200,0.21,502.25,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.478,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.0,530.0,303.25,517.0,522.5,518.5,0.001,3.004,0.0,8.6,0.93,0.29,0.002,0.002,0.001,0.001
5172008,1352,1,1,3,1,100,29.3,40.0,40.0,40.0,1,1,935.594,296.253,0.01,13.384,0,80,55,1.4,1543.0,1682.389,1817.354,333.13,54.663,73.504,70.768,73.435,51.26,1.402,2.006,0.264,68.364,54.622,58.862,34.211,80.214,81.18,98.006,84.462,96.16,38.984,59.687,44.1,-10.852,110,110,70.75,70.688,55.594,56.406,0.0,35.313,72,70,1000,200,0.103,198.875,69.5,68.438,0.012,72.0,70.25,56.094,57.25,0.0,36.469,72,70,1000,200,0.133,399.25,76.125,75.438,0.022,71.938,70.75,55.5,56.0,0.0,38.344,72,70,1000,200,0.166,445.75,75.25,74.813,0.021,71.875,69.875,55.063,55.906,0.0,46.5,72,70,1000,200,0.207,498.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.478,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.0,530.0,303.25,518.0,522.5,518.5,0.001,3.307,0.0,9.501,0.936,0.296,0.002,0.002,0.001,0.0
5172008,1353,1,1,3,1,100,28.961,40.0,40.0,40.0,1,1,933.252,293.911,0.01,12.57,0,80,55,1.4,1533.0,1716.554,1811.814,333.13,54.663,73.504,70.768,73.435,51.26,1.425,2.045,0.279,68.311,54.677,58.862,34.153,80.013,81.18,97.858,84.462,96.086,38.766,59.477,43.662,-10.852,110,110,71.0,70.688,55.594,56.406,0.0,34.656,72,70,1000,200,0.106,205.125,69.5,68.563,0.012,72.0,70.25,56.094,57.25,0.0,37.938,72,70,1000,200,0.123,383.25,76.125,75.438,0.022,71.813,70.813,55.563,56.0,0.0,38.469,72,70,1000,200,0.166,443.75,75.25,74.813,0.021,71.875,69.875,55.063,55.906,0.0,46.5,72,70,1000,200,0.208,499.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.47,5.999,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.0,530.0,303.25,519.5,522.5,519.0,0.001,2.971,0.0,8.54,0.933,0.294,0.002,0.002,0.001,0.0
5172008,1354,1,1,3,1,100,28.913,40.0,40.0,40.0,1,1,927.398,292.74,0.02,12.671,0,80,55,1.4,1542.125,1732.24,1819.201,346.032,54.77,73.504,70.768,73.435,51.478,1.448,2.028,0.271,68.259,54.669,58.223,34.096,79.605,81.073,97.784,84.462,96.012,39.347,60.002,44.173,-10.852,110,110,70.75,70.75,55.688,56.406,0.0,35.781,72,70,1000,200,0.099,196.5,69.375,68.438,0.012,72.0,70.375,56.313,57.25,0.0,36.938,72,70,1000,200,0.127,390.25,76.125,75.438,0.022,71.813,70.875,55.688,56.0,0.0,37.719,72,70,1000,200,0.168,448.25,75.25,74.813,0.021,71.875,69.875,55.281,56.031,0.0,45.938,72,70,1000,200,0.21,502.0,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.478,6.006,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,523.5,529.5,303.25,519.0,522.5,519.0,0.003,2.961,0.0,8.484,0.927,0.293,0.002,0.002,0.001,0.0
5172008,1355,1,1,3,1,100,29.293,40.0,40.0,40.0,1,1,934.423,295.082,0.01,13.34,0,80,55,1.4,1523.0,1740.802,1830.284,353.202,54.983,73.504,70.768,73.435,51.696,1.402,2.017,0.279,68.294,54.656,58.25,34.096,79.734,80.966,97.711,84.249,95.865,38.911,60.002,44.027,-10.852,110,110,70.75,70.813,55.813,56.469,0.0,34.875,72,70,1000,200,0.105,204.25,69.5,68.375,0.012,72.0,70.375,56.438,57.375,0.0,36.844,72,70,1000,200,0.127,393.0,76.125,75.375,0.022,71.813,70.813,55.688,56.219,0.0,38.563,72,70,1000,200,0.163,440.75,75.375,74.813,0.021,71.875,69.813,55.344,56.031,0.0,46.031,72,70,1000,200,0.208,500.25,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.482,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,523.5,529.5,303.25,518.5,522.5,518.5,0.001,3.236,0.0,9.47,0.934,0.295,0.002,0.002,0.002,0.001
5172008,1356,1,1,3,1,100,29.294,40.0,40.0,40.0,1,1,934.423,295.082,0.01,12.686,0,80,55,1.4,1526.25,1742.23,1822.895,346.032,54.983,73.611,70.877,73.545,51.696,1.448,2.031,0.286,68.231,54.644,58.25,34.096,79.871,80.966,97.637,84.356,95.865,38.766,59.792,43.735,-10.867,110,110,71.0,70.813,55.906,56.469,0.0,35.781,72,70,1000,200,0.1,196.375,69.5,68.438,0.012,72.0,70.438,56.438,57.375,0.0,37.531,72,70,1000,200,0.125,386.0,76.125,75.375,0.022,71.813,70.875,55.688,56.219,0.0,38.406,72,70,1000,200,0.163,442.0,75.25,74.813,0.021,71.875,69.875,55.281,56.156,0.0,45.781,72,70,1000,200,0.21,500.75,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.482,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,523.0,529.5,303.25,518.0,522.5,518.5,0.001,2.998,0.0,8.747,0.934,0.295,0.002,0.002,0.001,0.0
5172008,1357,1,1,3,1,100,29.276,40.0,40.0,40.0,1,1,934.423,291.569,0.01,12.511,0,80,55,1.4,1526.25,1737.948,1815.507,344.599,54.983,73.504,70.768,73.435,51.696,1.413,1.974,0.275,68.229,54.545,58.445,34.067,79.974,80.966,97.563,84.143,95.791,39.42,60.106,44.173,-10.852,110,110,71.0,70.813,55.813,56.469,0.0,34.844,72,70,1000,200,0.106,204.75,69.375,68.438,0.011,72.0,70.438,56.438,57.5,0.0,37.719,72,70,1000,200,0.121,380.5,76.125,75.375,0.022,71.938,70.938,55.875,56.219,0.0,37.344,72,70,1000,200,0.174,452.25,75.375,74.813,0.021,71.688,69.938,55.344,56.156,0.0,45.875,72,70,1000,200,0.207,499.0,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.479,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,523.0,529.5,303.25,517.5,522.5,519.0,0.001,2.875,0.0,8.25,0.934,0.292,0.002,0.002,0.002,0.0
5172008,1358,1,1,3,1,100,29.558,40.0,40.0,40.0,1,1,936.765,293.911,0.01,13.311,0,80,55,1.4,1527.375,1747.941,1815.507,348.9,55.09,73.504,70.877,73.435,51.804,1.41,2.01,0.268,68.287,54.591,58.473,34.009,80.246,80.966,97.489,84.143,95.717,39.493,60.106,44.392,-10.867,110,110,70.75,70.938,55.813,56.594,0.0,35.594,72,70,1000,200,0.1,197.0,69.375,68.438,0.012,72.0,70.375,56.438,57.375,0.0,36.563,72,70,1000,200,0.131,394.5,76.125,75.438,0.022,72.0,70.938,55.875,56.344,0.0,37.031,72,70,1000,200,0.175,458.75,75.25,74.813,0.021,71.875,70.0,55.438,56.156,0.0,45.313,72,70,1000,200,0.198,490.5,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.476,6.013,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,523.0,529.0,303.5,518.0,522.5,518.5,0.001,3.164,0.0,9.047,0.937,0.294,0.002,0.002,0.001,0.0
5172008,1359,1,1,3,1,100,29.433,40.0,40.0,40.0,1,1,948.475,292.74,0.01,12.875,0,80,55,1.4,1534.25,1689.5,1822.895,360.373,55.196,73.611,70.877,73.435,51.804,1.375,2.053,0.282,68.285,54.528,59.14,34.067,80.46,81.18,97.416,84.143,95.643,39.129,59.897,44.1,-10.852,110,110,70.75,70.938,55.906,56.469,0.0,35.094,72,70,1000,200,0.104,202.875,69.5,68.438,0.012,72.0,70.375,56.438,57.375,0.0,37.031,72,70,1000,200,0.131,398.0,76.125,75.438,0.022,71.938,71.063,55.875,56.375,0.0,37.75,72,70,1000,200,0.171,456.0,75.25,74.813,0.021,71.563,70.0,55.344,56.156,0.0,44.969,72,70,1000,200,0.209,500.25,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.472,6.007,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.5,529.5,303.5,518.0,522.5,518.5,0.001,3.082,0.0,8.88,0.948,0.293,0.002,0.002,0.001,0.001
5172008,1400,1,1,3,1,100,30.017,40.0,40.0,40.0,1,1,929.74,296.253,0.01,12.57,0,80,55,1.4,1560.0,1668.177,1821.047,337.43,55.196,73.504,70.877,73.435,51.804,1.421,2.035,0.271,68.298,54.679,58.389,34.038,80.434,81.18,97.268,84.037,95.569,39.493,60.106,44.392,-10.852,110,110,70.75,70.813,55.906,56.688,0.0,35.531,72,70,1000,200,0.1,197.375,69.5,68.438,0.012,72.125,70.375,56.5,57.5,0.0,37.75,72,70,1000,200,0.126,392.75,76.125,75.438,0.022,71.938,71.0,56.0,56.375,0.0,38.375,72,70,1000,200,0.165,442.75,75.25,74.813,0.021,71.875,70.063,55.438,56.25,0.0,45.469,72,70,1000,200,0.202,494.0,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.482,6.018,7.751,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,523.0,529.0,303.25,518.0,522.5,518.5,0.001,2.987,0.0,8.543,0.93,0.296,0.002,0.002,0.001,0.0
5172008,1401,1,1,3,1,100,30.251,40.0,40.0,40.0,1,1,918.03,292.74,0.01,13.209,0,80,55,1.4,1536.875,1656.817,1797.046,328.829,55.196,73.611,70.877,73.545,51.913,1.394,2.017,0.286,68.283,54.611,58.056,33.952,80.512,81.288,97.121,84.037,95.422,39.42,60.211,44.465,-10.852,110,110,71.0,70.938,56.0,56.688,0.0,35.469,72,70,1000,200,0.102,200.375,69.375,68.438,0.012,72.125,70.375,56.438,57.5,0.0,38.219,72,70,1000,200,0.128,389.0,76.125,75.438,0.022,71.938,71.063,56.0,56.375,0.0,37.781,72,70,1000,200,0.168,446.5,75.25,74.813,0.021,71.875,70.0,55.438,56.25,0.0,45.906,72,70,1000,200,0.198,488.75,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.886,12.003,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.0,529.0,303.25,518.0,522.5,518.5,0.001,3.205,0.0,9.245,0.918,0.293,0.002,0.002,0.001,0.0
5172008,1402,1,1,3,1,100,30.466,40.0,40.0,40.0,1,1,925.056,295.082,0.01,12.875,0,80,55,1.4,1547.875,1671.018,1819.201,335.997,55.303,73.718,71.093,73.545,52.022,1.379,2.056,0.282,68.266,54.631,57.667,33.722,80.35,81.502,97.121,84.037,95.348,38.62,60.002,43.808,-10.852,110,110,71.0,71.5,56.0,56.688,0.0,35.469,72,70,1000,200,0.101,197.875,69.375,68.438,0.012,72.188,70.563,56.5,57.5,0.0,37.406,72,70,1000,200,0.132,394.25,76.125,75.438,0.022,72.063,71.25,56.0,56.375,0.0,37.781,72,70,1000,200,0.175,456.0,75.25,74.813,0.021,72.0,70.188,55.438,56.406,0.0,45.25,72,70,1000,200,0.201,492.75,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.874,11.994,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.0,529.0,303.5,517.5,522.5,518.5,0.001,3.124,0.0,9.269,0.925,0.295,0.002,0.002,0.001,0.0
5172008,1403,1,1,3,1,100,30.72,40.0,40.0,40.0,1,1,953.159,298.595,0.01,12.511,0,80,55,1.4,1533.5,1773.671,1835.827,374.718,55.196,73.825,71.418,73.655,51.913,1.406,2.038,0.268,68.271,54.617,57.833,33.348,80.324,81.18,97.047,83.93,95.348,38.839,60.316,43.881,-10.852,110,110,71.063,72.563,56.0,56.688,0.0,34.688,72,70,1000,200,0.106,204.5,69.375,68.438,0.012,72.313,70.938,56.5,57.5,0.0,37.781,72,70,1000,200,0.135,400.5,76.125,75.438,0.022,72.375,71.563,56.0,56.375,0.0,38.625,72,70,1000,200,0.184,467.5,75.25,74.813,0.021,72.188,70.375,55.531,56.406,0.0,45.656,72,70,1000,200,0.207,498.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.861,11.978,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.0,529.0,303.25,518.0,522.5,518.5,0.001,2.937,0.0,8.753,0.953,0.299,0.002,0.002,0.001,0.001
5172008,1404,1,1,3,1,100,31.265,40.0,40.0,40.0,1,1,954.33,295.082,0.01,13.122,0,80,55,1.4,1576.5,1775.102,1828.436,397.68,55.303,73.932,71.852,73.874,52.022,1.387,1.992,0.271,68.289,54.632,58.084,33.118,80.681,81.288,96.973,83.824,95.274,38.911,60.421,44.173,-10.852,110,110,71.188,73.25,56.219,56.906,0.0,35.938,72,70,1000,200,0.098,195.125,69.5,68.438,0.012,72.563,71.438,56.5,57.5,0.0,38.75,72,70,1000,200,0.136,403.5,76.125,75.438,0.022,72.625,71.813,56.094,56.5,0.0,38.906,72,70,1000,200,0.195,485.0,75.25,74.813,0.021,72.438,70.563,55.531,56.406,0.0,46.0,72,70,1000,200,0.212,504.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.872,11.991,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,523.0,528.5,303.5,519.0,522.5,519.0,0.001,3.21,0.0,9.581,0.954,0.295,0.002,0.002,0.001,0.001
5172008,1405,1,1,3,1,100,31.83,40.0,40.0,40.0,1,1,989.458,303.279,0.01,12.904,0,80,55,1.4,1622.0,1785.121,1859.856,407.731,55.303,74.146,72.069,73.984,52.022,1.383,2.067,0.279,68.618,54.962,58.973,32.83,81.057,81.502,96.752,83.717,95.2,38.475,60.211,43.735,-10.852,110,110,71.313,73.625,56.219,56.906,0.0,34.406,72,70,1000,200,0.107,205.125,69.375,68.438,0.012,72.625,71.688,56.625,57.531,0.0,39.0,72,70,1000,200,0.153,428.0,76.125,75.375,0.022,72.5,72.125,56.094,56.5,0.0,40.125,72,70,1000,200,0.195,485.25,75.25,74.813,0.021,72.625,70.688,55.531,56.406,0.0,46.563,72,70,1000,200,0.227,521.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.874,11.991,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.0,529.0,303.25,517.5,522.5,519.0,0.001,3.123,0.0,9.419,0.989,0.303,0.002,0.002,0.001,0.001
5172008,1406,1,1,3,1,100,32.416,40.0,40.0,40.0,1,1,997.655,304.45,0.01,12.555,0,80,55,1.4,1646.25,1901.543,1889.454,422.093,55.516,74.36,72.285,74.204,52.348,1.36,2.067,0.264,68.787,54.959,58.334,32.744,81.413,81.823,96.826,83.611,95.2,38.62,60.736,43.881,-10.852,110,110,71.313,73.875,56.344,57.0,0.0,35.563,72,70,1000,200,0.098,198.0,69.5,68.438,0.012,72.75,71.875,56.625,57.531,0.0,39.438,72,70,1000,200,0.16,439.25,76.125,75.438,0.022,72.5,72.438,56.156,56.5,0.0,40.313,72,70,1000,200,0.195,483.75,75.25,74.813,0.021,72.75,70.688,55.844,56.531,0.0,46.844,72,70,1000,200,0.242,539.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.874,11.98,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,529.0,303.25,517.5,522.5,519.0,0.001,2.987,0.0,9.166,0.998,0.304,0.002,0.002,0.001,0.001
5172008,1407,1,1,3,1,100,33.611,40.0,40.0,40.0,1,1,1010.536,311.475,0.01,13.326,0,80,55,1.4,1676.625,1915.979,1891.304,430.713,55.729,74.574,72.394,74.423,52.566,1.356,2.124,0.268,69.028,55.234,57.889,32.658,81.757,82.145,96.678,83.611,95.126,38.766,61.05,44.173,-10.852,110,110,71.375,74.438,56.406,57.0,0.0,35.531,72,70,1000,200,0.1,196.75,69.375,68.438,0.012,72.938,72.188,56.688,57.531,0.0,40.625,72,70,1000,200,0.166,447.0,76.125,75.438,0.022,72.5,72.563,56.25,56.594,0.0,41.25,72,70,1000,200,0.195,483.0,75.25,74.813,0.021,73.063,70.688,55.906,56.625,0.0,47.938,72,70,1000,200,0.255,552.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.874,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.0,529.0,303.5,517.5,522.5,519.0,0.001,3.233,0.0,9.998,1.011,0.311,0.002,0.002,0.001,0.0
5172008,1408,1,1,3,1,100,34.7,40.0,40.0,40.0,1,1,1038.639,307.963,0.01,12.759,0,80,55,1.4,1677.125,1984.012,1900.559,442.209,55.729,74.788,72.502,74.533,52.675,1.333,2.028,0.271,69.448,55.39,56.972,32.543,81.543,82.252,96.531,83.611,94.905,38.257,60.946,43.735,-10.852,110,110,71.375,74.938,56.5,57.063,0.0,34.875,72,70,1000,200,0.104,202.625,69.375,68.438,0.012,72.938,72.25,56.938,57.531,0.0,42.281,72,70,1000,200,0.168,451.5,76.125,75.438,0.022,72.625,72.75,56.469,56.594,0.0,41.656,72,70,1000,200,0.219,512.0,75.375,74.813,0.021,72.875,70.688,56.0,56.625,0.0,50.188,72,70,1000,200,0.262,559.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.877,11.983,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,529.0,303.5,519.0,522.5,519.0,0.001,3.081,0.0,9.7,1.039,0.308,0.002,0.002,0.002,0.0
5172008,1409,1,1,3,1,100,36.208,40.0,40.0,40.0,1,1,1043.322,314.988,0.01,12.729,0,80,55,1.4,1729.0,1959.369,1920.926,423.529,56.156,74.895,72.611,74.753,53.11,1.322,2.138,0.26,69.802,55.813,55.971,32.456,81.283,82.038,96.531,83.504,94.979,38.475,61.575,43.881,-10.852,110,110,71.563,75.25,56.813,57.063,0.0,35.188,72,70,1000,200,0.103,198.375,69.375,68.438,0.011,72.938,72.438,56.938,57.656,0.0,41.469,72,70,1000,200,0.184,469.5,76.125,75.438,0.022,72.875,72.813,56.563,56.844,0.0,41.938,72,70,1000,200,0.211,503.0,75.25,74.813,0.021,72.875,70.688,56.25,56.813,0.0,49.469,72,70,1000,200,0.262,561.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.872,11.983,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.0,529.0,303.5,517.5,522.5,519.0,0.001,2.979,0.0,9.549,1.043,0.315,0.002,0.002,0.001,0.001
5172008,1410,1,1,3,1,100,37.998,40.0,40.0,40.0,1,1,1078.451,318.501,0.01,13.34,0,80,55,1.4,1732.625,1956.473,1961.692,478.163,56.263,74.895,72.719,74.972,53.219,1.33,2.17,0.271,70.189,56.15,55.665,32.312,81.296,82.038,96.457,83.398,94.831,38.693,61.47,44.392,-10.852,110,110,71.563,75.375,56.906,57.313,0.0,34.813,72,70,1000,200,0.104,202.875,69.375,68.375,0.012,72.938,72.5,57.0,57.844,0.0,43.156,72,70,1000,200,0.182,467.75,76.063,75.438,0.022,72.625,72.875,56.688,56.906,0.0,42.156,72,70,1000,200,0.231,526.0,75.25,74.813,0.021,72.875,70.625,56.406,57.0,0.0,50.688,72,70,1000,200,0.281,580.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.874,11.986,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,529.0,303.5,517.0,522.5,519.0,0.001,3.338,0.0,10.549,1.078,0.319,0.002,0.002,0.001,0.001
5172008,1411,1,1,3,1,100,39.408,40.0,40.0,40.0,1,1,1090.161,324.356,0.01,12.613,0,80,55,1.4,1775.0,1950.681,1956.13,473.846,56.369,75.11,72.827,74.862,53.219,1.36,2.188,0.249,70.341,56.286,55.915,32.197,81.309,82.145,96.383,83.504,94.831,38.184,60.946,44.61,-10.852,110,110,71.563,75.375,56.906,57.5,0.0,35.656,72,70,1000,200,0.098,195.5,69.375,68.375,0.012,73.125,72.563,57.094,57.844,0.0,43.063,72,70,1000,200,0.205,495.0,76.125,75.375,0.022,72.875,72.938,56.688,57.0,0.0,43.594,72,70,1000,200,0.22,514.5,75.25,74.813,0.021,73.063,70.688,56.25,57.0,0.0,50.094,72,70,1000,200,0.278,580.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.878,11.983,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,529.5,303.5,519.5,522.5,519.0,0.001,3.561,0.0,11.249,1.09,0.324,0.002,0.002,0.001,0.0
5172008,1412,1,1,3,1,100,40.236,40.0,40.0,40.0,1,1,1118.264,327.869,0.01,12.991,0,80,55,1.4,1784.375,2107.828,1985.798,485.358,56.049,75.003,72.827,74.972,52.784,1.326,2.212,0.264,70.685,56.489,55.748,32.169,81.173,82.038,96.309,83.398,94.757,38.402,60.631,44.829,-10.852,110,110,71.688,75.563,56.906,57.5,0.0,34.438,72,70,1000,200,0.106,204.75,69.188,68.375,0.012,73.125,72.563,57.0,57.844,0.0,43.625,72,70,1000,200,0.211,506.0,76.125,75.438,0.022,72.688,72.938,56.563,56.906,0.0,43.5,72,70,1000,200,0.228,523.0,75.25,74.813,0.021,73.063,70.875,56.156,57.0,0.0,51.156,72,70,1000,200,0.299,598.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.879,11.991,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,529.5,303.5,519.0,523.0,519.0,0.001,3.756,0.0,11.587,1.118,0.328,0.001,0.002,0.001,0.001
5172008,1413,1,1,3,1,100,40.595,40.0,40.0,40.0,1,1,1140.512,327.869,0.01,12.933,0,80,55,1.4,1824.375,2008.695,2004.349,483.919,55.729,75.11,72.827,75.082,52.348,1.33,2.159,0.271,70.933,56.658,56.276,31.996,80.959,81.931,96.236,83.292,94.683,38.548,59.792,44.902,-10.852,110,110,71.563,75.813,56.594,57.313,0.0,35.781,72,70,1000,200,0.097,196.625,69.375,68.375,0.012,73.125,72.688,56.938,57.844,0.0,44.688,72,70,1000,200,0.217,510.5,76.125,75.5,0.022,72.875,72.875,56.469,56.906,0.0,42.844,72,70,1000,200,0.24,537.5,75.25,74.813,0.021,72.875,70.875,55.906,56.813,0.0,52.688,72,70,1000,200,0.3,599.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.889,12.002,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,523.5,529.5,303.25,518.0,522.5,519.0,0.001,3.868,0.0,11.404,1.141,0.328,0.002,0.002,0.001,0.0
5172008,1414,1,1,3,1,100,41.072,40.0,40.0,40.0,1,1,1168.615,334.895,0.01,12.41,0,80,55,1.4,1849.75,2120.997,2015.484,502.635,55.623,75.11,72.827,75.082,52.24,1.311,2.262,0.268,71.328,56.969,56.554,32.025,80.707,81.823,96.014,83.185,94.536,38.257,59.792,44.829,-10.852,110,110,71.688,75.938,56.594,57.219,0.0,35.469,72,70,1000,200,0.1,197.125,69.375,68.438,0.011,72.938,72.813,56.938,57.656,0.0,45.656,72,70,1000,200,0.222,518.0,76.063,75.375,0.022,72.875,72.875,56.25,56.844,0.0,43.938,72,70,1000,200,0.252,550.0,75.25,74.813,0.021,72.75,70.75,55.906,56.719,0.0,51.906,72,70,1000,200,0.321,617.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.881,12.002,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,523.5,530.0,303.5,519.5,522.5,519.5,0.001,3.787,0.0,11.319,1.169,0.335,0.002,0.002,0.001,0.001
5172008,1415,1,1,3,1,100,41.569,40.0,40.0,40.0,1,1,1162.76,336.066,0.01,13.224,0,80,55,1.4,1875.625,2043.61,2011.772,486.798,55.516,75.11,72.827,75.082,52.131,1.353,2.269,0.275,71.379,57.098,56.999,31.996,80.972,81.823,96.014,83.292,94.536,39.129,59.792,45.631,-10.852,110,110,71.75,76.063,56.5,57.313,0.0,34.5,72,70,1000,200,0.106,205.125,69.375,68.375,0.012,72.938,72.938,56.938,57.656,0.0,45.25,72,70,1000,200,0.22,513.5,76.063,75.438,0.022,72.688,72.875,56.25,56.844,0.0,43.656,72,70,1000,200,0.251,548.5,75.25,74.813,0.021,72.875,70.688,55.906,56.625,0.0,52.688,72,70,1000,200,0.306,605.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.902,12.011,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,523.5,530.0,303.5,520.0,523.0,519.5,0.001,4.161,0.0,11.93,1.163,0.336,0.002,0.002,0.001,0.0
5172008,1416,1,1,3,1,100,41.804,40.0,40.0,40.0,1,1,1174.469,336.066,0.01,12.788,0,80,55,1.4,1871.125,2029.053,2013.628,489.677,55.41,75.217,72.719,75.082,51.913,1.341,2.28,0.29,71.581,57.21,57.055,31.996,81.238,81.931,96.014,83.185,94.462,39.275,59.057,45.631,-10.852,110,110,71.75,75.875,56.406,57.063,0.0,35.969,72,70,1000,200,0.098,194.75,69.375,68.375,0.012,72.813,72.938,56.688,57.531,0.0,45.531,72,70,1000,200,0.225,522.0,76.125,75.375,0.022,72.625,72.875,56.156,56.594,0.0,43.781,72,70,1000,200,0.253,550.5,75.25,74.813,0.021,72.75,70.625,55.594,56.531,0.0,52.313,72,70,1000,200,0.325,624.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.891,11.981,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,530.0,303.25,518.5,523.0,519.5,0.001,4.109,0.0,11.277,1.174,0.336,0.002,0.002,0.001,0.0
5172008,1417,1,1,3,1,100,42.262,40.0,40.0,40.0,1,1,1186.179,340.749,0.01,12.671,0,80,55,1.4,1897.125,2119.533,2043.329,496.875,55.516,75.217,72.719,75.192,52.022,1.356,2.308,0.282,71.835,57.44,56.86,32.025,81.309,82.038,95.867,83.185,94.314,39.129,59.477,45.777,-10.852,110,110,71.75,75.938,56.344,57.063,0.0,34.875,72,70,1000,200,0.105,201.125,69.375,68.375,0.012,72.813,72.75,56.688,57.5,0.0,45.313,72,70,1000,200,0.235,530.5,76.063,75.438,0.022,72.625,72.75,56.156,56.5,0.0,44.875,72,70,1000,200,0.252,550.0,75.25,74.813,0.021,72.75,70.5,55.844,56.531,0.0,52.688,72,70,1000,200,0.322,621.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.869,11.97,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,530.5,303.5,519.5,523.0,519.5,0.001,4.14,0.0,11.688,1.186,0.341,0.002,0.002,0.001,0.0
5172008,1418,1,1,3,1,100,43.312,40.0,40.0,40.0,1,1,1195.547,339.578,0.01,12.991,0,80,55,1.4,1905.75,2106.366,2026.62,463.776,55.623,75.217,72.719,75.192,52.131,1.36,2.312,0.271,72.032,57.546,57.472,31.881,81.692,82.252,95.793,83.079,94.314,39.783,59.267,46.433,-10.852,110,110,71.875,75.938,56.406,57.063,0.0,35.719,72,70,1000,200,0.097,197.75,69.375,68.438,0.012,72.75,72.813,56.688,57.531,0.0,45.031,72,70,1000,200,0.238,533.5,76.125,75.438,0.022,72.5,72.75,56.156,56.594,0.0,44.906,72,70,1000,200,0.254,550.5,75.25,74.813,0.021,72.625,70.563,55.594,56.531,0.0,53.406,72,70,1000,200,0.325,623.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.874,11.985,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.5,530.5,303.5,519.5,523.0,519.5,0.001,4.434,0.0,11.984,1.196,0.34,0.002,0.002,0.001,0.001
5172008,1419,1,1,3,1,100,43.118,40.0,40.0,40.0,1,1,1192.034,344.262,0.01,12.57,0,80,55,1.4,1914.0,2075.685,2043.329,499.755,55.303,75.324,72.719,75.302,51.913,1.368,2.312,0.29,72.065,57.646,56.443,31.91,81.491,82.359,95.719,83.292,94.314,39.565,58.848,46.36,-10.852,110,110,71.75,76.125,56.406,57.063,0.0,35.375,72,70,1000,200,0.102,198.25,69.375,68.375,0.012,72.75,72.813,56.625,57.5,0.0,46.625,72,70,1000,200,0.239,535.5,76.063,75.438,0.022,72.5,72.813,56.156,56.5,0.0,44.438,72,70,1000,200,0.254,552.0,75.25,74.813,0.021,72.625,70.625,55.531,56.406,0.0,53.094,72,70,1000,200,0.326,625.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.858,11.964,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,530.5,303.5,520.5,523.5,519.5,0.001,4.429,0.0,11.849,1.192,0.344,0.002,0.002,0.001,0.0
5172008,1420,1,1,3,1,100,43.731,40.0,40.0,40.0,1,1,1214.282,344.262,0.01,12.889,0,80,55,1.4,1907.5,2118.07,2052.614,514.158,55.41,75.431,72.827,75.192,51.913,1.372,2.326,0.275,72.178,57.692,56.332,31.852,81.322,82.466,95.719,82.759,94.166,39.275,58.953,46.288,-10.852,110,110,71.875,76.313,56.344,57.063,0.0,35.063,72,70,1000,200,0.103,202.5,69.375,68.438,0.011,72.75,72.938,56.625,57.5,0.0,46.531,72,70,1000,200,0.251,545.5,76.125,75.438,0.022,72.375,72.688,56.094,56.375,0.0,45.344,72,70,1000,200,0.251,549.5,75.25,74.813,0.021,72.25,70.563,55.594,56.406,0.0,52.719,72,70,1000,200,0.325,624.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.856,11.968,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,524.0,530.5,303.5,519.5,523.5,519.5,0.001,4.593,0.0,12.541,1.214,0.344,0.002,0.002,0.001,0.0
5172008,1421,1,1,3,1,100,43.577,40.0,40.0,40.0,1,1,1213.111,343.091,0.01,12.759,0,80,55,1.4,1920.5,2074.226,2050.757,505.516,55.196,75.431,72.827,75.302,51.696,1.372,2.348,0.275,72.293,57.769,56.777,31.852,81.413,82.252,95.572,82.866,94.166,39.347,58.638,46.288,-10.852,110,110,71.875,76.125,56.344,57.0,0.0,35.719,72,70,1000,200,0.099,196.875,69.375,68.375,0.012,72.625,72.938,56.5,57.375,0.0,46.969,72,70,1000,200,0.246,547.0,76.125,75.375,0.022,72.375,72.813,56.094,56.375,0.0,44.594,72,70,1000,200,0.271,568.0,75.25,74.625,0.021,72.438,70.5,55.531,56.25,0.0,53.094,72,70,1000,200,0.313,614.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.864,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,524.0,531.0,303.5,520.5,523.0,519.5,0.001,4.591,0.0,12.287,1.213,0.343,0.002,0.002,0.002,0.0
5172008,1422,1,1,3,1,100,43.801,40.0,40.0,40.0,1,1,1208.427,345.433,0.01,12.526,0,80,55,1.4,1937.75,2062.555,2048.9,501.195,55.196,75.324,72.611,75.302,51.587,1.387,2.358,0.279,72.388,57.913,56.888,31.852,81.491,82.359,95.498,82.972,94.093,38.911,58.638,46.069,-10.852,110,110,71.75,76.0,56.219,57.063,0.0,34.781,72,70,1000,200,0.106,202.625,69.375,68.438,0.012,72.625,72.813,56.5,57.375,0.0,47.938,72,70,1000,200,0.246,541.0,76.125,75.375,0.022,72.375,72.75,56.0,56.344,0.0,44.031,72,70,1000,200,0.265,562.5,75.25,74.813,0.021,72.25,70.5,55.531,56.25,0.0,53.094,72,70,1000,200,0.315,614.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.877,11.986,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,524.0,531.0,303.5,519.5,523.5,519.5,0.001,4.545,0.0,12.441,1.208,0.345,0.002,0.002,0.001,0.001
5172008,1423,1,1,3,1,100,43.726,40.0,40.0,40.0,1,1,1221.308,345.433,0.01,12.817,0,80,55,1.4,1935.25,2082.985,2050.757,491.116,55.09,75.431,72.611,75.302,51.587,1.372,2.355,0.29,72.492,58.012,57.055,31.852,81.666,82.466,95.424,82.759,94.019,39.275,58.533,46.215,-10.852,110,110,71.875,76.188,56.219,57.0,0.0,35.813,72,70,1000,200,0.099,196.875,69.188,68.375,0.012,72.625,72.75,56.438,57.25,0.0,46.469,72,70,1000,200,0.261,558.0,76.063,75.438,0.022,72.063,72.625,55.875,56.344,0.0,44.938,72,70,1000,200,0.263,562.0,75.25,74.813,0.021,72.438,70.375,55.344,56.25,0.0,52.969,72,70,1000,200,0.318,616.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.864,11.973,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,524.5,531.0,303.5,521.5,523.5,520.0,0.001,4.619,0.0,12.341,1.221,0.345,0.001,0.002,0.001,0.0
5172008,1424,1,1,3,1,100,43.795,40.0,40.0,40.0,1,1,1244.727,351.288,0.01,12.453,0,80,55,1.4,1953.625,2120.997,2086.052,518.481,55.09,75.431,72.719,75.302,51.478,1.349,2.355,0.257,72.699,58.138,57.583,31.824,81.77,82.466,95.35,82.653,93.945,39.202,58.428,46.142,-10.852,110,110,71.875,76.313,56.0,57.0,0.0,34.594,72,70,1000,200,0.107,205.875,69.188,68.375,0.012,72.625,72.75,56.438,57.25,0.0,47.656,72,70,1000,200,0.258,555.5,76.125,75.375,0.022,72.375,72.563,56.0,56.344,0.0,45.375,72,70,1000,200,0.26,557.5,75.25,74.813,0.021,72.438,70.5,55.344,56.156,0.0,53.156,72,70,1000,200,0.343,640.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.859,11.963,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,524.0,531.0,303.5,520.0,523.5,520.0,0.001,4.495,0.0,11.991,1.245,0.351,0.001,0.002,0.001,0.0
5172008,1425,1,1,3,1,100,44.164,40.0,40.0,40.0,1,1,1242.385,348.946,0.01,12.802,0,80,55,1.4,1942.375,2074.226,2061.901,506.956,55.196,75.324,72.611,75.302,51.696,1.375,2.372,0.279,72.694,58.138,57.083,31.91,81.452,82.681,95.277,82.759,93.945,39.202,58.743,46.288,-10.852,110,110,71.875,76.375,56.0,56.906,0.0,35.656,72,70,1000,200,0.1,197.0,69.375,68.375,0.012,72.625,72.75,56.438,57.25,0.0,48.75,72,70,1000,200,0.259,557.0,76.063,75.438,0.022,72.375,72.438,56.0,56.344,0.0,46.344,72,70,1000,200,0.263,561.0,75.375,74.813,0.021,72.438,70.375,55.438,56.031,0.0,52.563,72,70,1000,200,0.331,630.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.864,11.977,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,524.5,531.0,303.5,521.5,523.5,520.0,0.001,4.642,0.0,12.586,1.242,0.349,0.002,0.002,0.002,0.0
5172008,1426,1,1,3,1,100,44.048,40.0,40.0,40.0,1,1,1279.856,364.169,0.114,12.744,0,80,55,1.4,1984.625,2138.573,2091.627,528.57,55.09,75.324,72.611,75.302,51.478,1.349,2.376,0.286,73.129,58.484,57.694,31.852,81.731,82.681,95.572,82.653,93.945,39.275,58.218,46.288,-10.852,110,110,71.875,76.313,56.0,56.906,0.0,34.594,72,70,1000,200,0.107,205.25,69.375,68.375,0.012,72.563,72.625,56.438,57.063,0.0,48.281,72,70,1000,200,0.27,568.5,76.125,75.438,0.022,72.375,72.375,55.875,56.219,0.0,45.281,72,70,1000,200,0.271,568.0,75.25,74.813,0.021,72.188,70.25,55.344,56.156,0.0,53.125,72,70,1000,200,0.352,649.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.854,11.968,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,524.5,531.5,303.25,520.5,523.5,520.0,0.014,4.718,0.0,12.4,1.28,0.364,0.002,0.002,0.001,0.0
5172008,1427,1,1,3,1,100,44.389,40.0,40.0,40.0,1,1,1256.437,354.801,0.135,12.904,0,80,55,1.4,1965.875,2104.903,2071.189,521.363,55.196,75.324,72.502,75.302,51.587,1.368,2.39,0.286,73.073,58.411,57.667,31.939,81.614,82.681,99.259,82.547,93.649,39.057,58.638,46.36,-10.852,110,110,71.938,76.25,56.0,56.906,0.0,35.719,72,70,1000,200,0.099,196.75,69.188,68.438,0.012,72.563,72.438,56.438,57.063,0.0,48.938,72,70,1000,200,0.265,563.5,76.125,75.438,0.022,72.25,72.438,56.0,56.344,0.0,45.25,72,70,1000,200,0.279,576.5,75.25,74.813,0.021,72.188,70.313,55.438,56.156,0.0,52.938,72,70,1000,200,0.332,631.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.864,11.977,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,524.5,531.5,303.5,521.0,524.0,520.0,0.045,4.813,0.0,13.075,1.256,0.355,0.001,0.002,0.001,0.0
5172008,1428,1,1,3,1,100,44.263,40.0,40.0,40.0,1,1,1248.24,358.314,0.218,12.875,0,80,55,1.4,1969.5,2052.351,2069.331,531.453,55.09,75.324,72.502,75.302,51.478,1.375,2.387,0.297,73.109,58.521,57.806,31.967,81.504,82.681,100.882,82.547,92.69,39.275,58.323,46.433,-10.852,110,110,71.875,76.063,56.0,56.906,0.0,34.375,72,70,1000,200,0.108,207.0,69.188,68.375,0.012,72.563,72.438,56.438,57.063,0.0,48.0,72,70,1000,200,0.278,576.5,76.063,75.438,0.022,72.063,72.438,55.875,56.219,0.0,45.656,72,70,1000,200,0.262,558.5,75.375,74.813,0.021,72.188,70.188,55.344,56.156,0.0,53.594,72,70,1000,200,0.321,619.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.869,11.985,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,524.5,531.5,303.5,521.5,523.5,520.0,0.097,4.838,0.0,12.786,1.248,0.358,0.001,0.002,0.002,0.0
5172008,1429,1,1,3,1,100,44.08,40.0,40.0,40.0,1,1,1277.514,355.972,0.281,12.599,0,80,55,1.4,1978.25,2085.905,2082.336,528.57,54.983,75.324,72.394,75.302,51.369,1.383,2.394,0.279,73.17,58.543,57.889,32.025,81.283,82.574,101.472,82.44,90.4,39.057,58.323,46.288,-10.852,110,110,71.875,76.063,56.0,56.906,0.0,35.844,72,70,1000,200,0.099,196.375,69.188,68.438,0.012,72.563,72.25,56.313,57.063,0.0,48.656,72,70,1000,200,0.278,575.5,76.125,75.438,0.022,72.063,72.375,55.875,56.219,0.0,45.469,72,70,1000,200,0.273,573.0,75.25,74.813,0.021,72.25,70.125,55.344,56.156,0.0,52.844,72,70,1000,200,0.334,633.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.867,11.977,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,524.5,532.0,303.5,520.5,524.0,520.0,0.163,4.729,0.0,12.64,1.278,0.356,0.001,0.002,0.001,0.0
5172008,1430,1,1,3,1,100,44.129,40.0,40.0,40.0,1,1,1276.343,360.656,0.375,12.788,0,80,55,1.4,1985.25,2148.835,2091.627,561.746,54.983,75.324,72.394,75.192,51.369,1.349,2.401,0.286,73.303,58.592,58.306,31.967,81.199,82.466,102.283,82.44,88.628,39.202,58.323,46.36,-10.852,110,110,71.938,76.313,56.0,56.688,0.0,34.719,72,70,1000,200,0.106,205.375,69.375,68.375,0.012,72.313,72.375,56.313,56.938,0.0,47.656,72,70,1000,200,0.277,575.0,76.125,75.438,0.022,72.063,72.313,55.688,56.0,0.0,45.344,72,70,1000,200,0.275,574.0,75.25,74.813,0.021,72.25,70.188,55.438,56.031,0.0,52.969,72,70,1000,200,0.334,633.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.871,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,524.5,531.5,303.5,521.0,524.0,520.0,0.258,4.787,0.0,12.7,1.276,0.361,0.002,0.002,0.001,0.0
5172008,1431,1,1,3,1,100,44.112,40.0,40.0,40.0,1,1,1261.12,357.143,0.521,12.729,0,80,55,1.4,1972.625,2120.997,2076.762,521.363,54.983,75.217,72.394,75.192,51.369,1.413,2.394,0.275,73.303,58.653,58.667,32.082,80.933,82.359,103.095,82.44,90.179,39.275,58.218,46.36,-10.852,110,110,71.938,76.5,55.906,56.688,0.0,35.563,72,70,1000,200,0.101,198.0,69.188,68.438,0.012,72.313,72.5,56.313,56.938,0.0,48.063,72,70,1000,200,0.276,573.5,76.125,75.375,0.022,72.0,72.25,55.688,56.0,0.0,44.938,72,70,1000,200,0.258,556.0,75.25,74.813,0.021,72.188,70.125,55.281,56.031,0.0,52.531,72,70,1000,200,0.34,638.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.956,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,525.5,532.0,303.25,521.5,524.0,520.5,0.326,4.761,0.0,12.512,1.261,0.357,0.001,0.002,0.001,0.0
5172008,1432,1,1,3,1,100,44.102,40.0,40.0,40.0,1,1,1277.514,357.143,0.605,12.962,0,80,55,1.4,1968.5,2118.07,2080.478,542.989,54.983,75.217,72.502,75.192,51.369,1.391,2.401,0.279,73.334,58.635,58.862,32.169,80.869,82.145,103.39,82.334,94.093,39.129,58.323,46.288,-10.852,110,110,71.875,76.313,55.906,56.688,0.0,35.781,72,70,1000,200,0.1,197.5,69.188,68.375,0.012,72.188,72.5,56.094,56.938,0.0,47.875,72,70,1000,200,0.272,572.0,76.125,75.438,0.022,72.0,72.188,55.688,56.0,0.0,44.188,72,70,1000,200,0.267,566.5,75.25,74.813,0.021,72.063,70.125,55.344,55.906,0.0,52.281,72,70,1000,200,0.341,640.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.869,11.983,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,525.5,532.0,303.75,520.5,524.0,520.5,0.267,4.835,0.0,12.875,1.278,0.357,0.001,0.002,0.001,0.0
5172008,1433,1,1,3,1,100,43.821,40.0,40.0,40.0,1,1,1254.094,359.485,0.678,12.948,0,80,55,1.4,1968.5,2077.145,2082.336,522.804,54.876,75.217,72.394,75.192,51.26,1.41,2.387,0.279,73.241,58.616,59.196,32.14,80.681,81.931,103.464,82.227,98.302,39.275,58.218,46.36,-10.852,110,110,72.188,76.313,55.906,56.688,0.0,35.844,72,70,1000,200,0.101,198.25,69.188,68.375,0.012,72.188,72.438,56.094,56.938,0.0,48.813,72,70,1000,200,0.268,568.0,76.125,75.375,0.022,72.063,72.188,55.688,56.0,0.0,45.469,72,70,1000,200,0.257,553.5,75.375,74.813,0.021,72.188,70.125,55.281,56.031,0.0,52.75,72,70,1000,200,0.33,631.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.851,11.964,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,525.5,532.0,303.5,520.5,524.0,520.5,0.165,4.843,0.0,12.728,1.254,0.359,0.001,0.002,0.002,0.0
5172008,1434,1,1,3,1,100,43.685,40.0,40.0,40.0,1,1,1276.343,360.656,0.741,12.657,0,80,55,1.4,1949.5,2085.905,2089.769,537.22,54.876,75.217,72.394,75.192,51.478,1.372,2.387,0.282,73.387,58.675,59.668,32.312,80.765,81.931,103.316,82.227,100.664,39.202,58.008,46.36,-10.852,110,110,71.875,76.375,55.906,56.594,0.0,34.656,72,70,1000,200,0.112,209.5,69.375,68.438,0.012,72.188,72.375,56.094,56.844,0.0,47.469,72,70,1000,200,0.279,578.5,76.125,75.438,0.022,72.0,72.188,55.563,56.0,0.0,44.594,72,70,1000,200,0.268,565.0,75.25,74.938,0.021,72.188,70.188,55.281,56.031,0.0,53.25,72,70,1000,200,0.336,635.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.861,11.981,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,526.0,532.0,303.5,522.0,524.5,520.5,0.093,4.818,0.0,12.57,1.276,0.361,0.002,0.002,0.001,0.0
5172008,1435,1,1,3,1,100,44.143,40.0,40.0,40.0,1,1,1256.437,359.485,0.803,12.948,0,80,55,1.4,1988.875,2055.266,2074.904,522.804,55.09,75.11,72.502,75.082,51.369,1.394,2.401,0.286,73.379,58.707,59.446,32.312,80.551,81.931,103.242,82.227,101.772,39.275,58.113,46.36,-10.852,110,110,71.875,76.188,55.906,56.688,0.0,35.313,72,70,1000,200,0.102,199.25,69.375,68.375,0.012,72.188,72.188,56.313,56.844,0.0,48.188,72,70,1000,200,0.271,567.5,76.063,75.438,0.022,71.813,72.125,55.688,56.0,0.0,44.344,72,70,1000,200,0.253,552.0,75.25,74.813,0.021,72.063,70.188,55.281,55.906,0.0,52.844,72,70,1000,200,0.343,641.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.863,11.978,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,526.0,532.5,303.5,522.5,524.0,520.5,0.056,4.87,0.0,12.728,1.256,0.359,0.002,0.002,0.001,0.0
5172008,1436,1,1,3,1,100,43.571,40.0,40.0,40.0,1,1,1269.317,361.827,0.814,12.7,0,80,55,1.4,1958.5,2033.418,2084.194,525.687,54.876,75.11,72.394,75.082,51.26,1.394,2.39,0.257,73.377,58.701,59.529,32.37,79.987,81.716,101.988,82.227,102.215,39.275,57.904,46.36,-10.852,110,110,71.938,76.313,55.906,56.594,0.0,35.688,72,70,1000,200,0.1,197.625,69.188,68.375,0.012,72.125,72.125,56.094,56.938,0.0,47.625,72,70,1000,200,0.282,581.5,76.063,75.438,0.022,72.0,72.125,55.563,55.938,0.0,43.344,72,70,1000,200,0.258,555.0,75.25,74.813,0.021,72.063,70.188,55.281,55.906,0.0,52.594,72,70,1000,200,0.333,633.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.878,11.991,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,526.0,532.5,303.75,522.5,524.5,520.5,-0.009,4.83,0.0,12.484,1.269,0.362,0.001,0.002,0.001,0.001
5172008,1437,1,1,3,1,100,43.435,40.0,40.0,40.0,1,1,1261.12,358.314,0.835,12.86,0,80,55,1.4,1972.125,2011.602,2074.904,527.128,54.876,75.003,72.394,74.972,51.26,1.421,2.39,0.301,73.37,58.701,59.446,32.485,79.631,81.395,98.301,82.334,102.289,39.202,58.218,46.288,-10.852,110,110,71.938,76.438,55.813,56.594,0.0,35.75,72,70,1000,200,0.101,198.375,69.188,68.375,0.012,72.125,72.0,56.094,56.844,0.0,48.844,72,70,1000,200,0.27,566.5,76.125,75.438,0.022,71.938,72.125,55.688,55.938,0.0,44.75,72,70,1000,200,0.259,557.5,75.25,74.813,0.021,72.188,70.125,55.281,55.906,0.0,51.875,72,70,1000,200,0.343,641.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.856,11.968,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,526.0,532.5,303.5,522.0,524.5,520.5,-0.209,4.792,0.0,12.643,1.261,0.358,0.001,0.002,0.001,0.0
5172008,1438,1,1,3,1,100,43.3,40.0,40.0,40.0,1,1,1270.488,360.656,0.845,12.86,0,80,55,1.4,1967.5,2030.507,2099.061,530.011,54.876,74.895,72.285,74.862,51.26,1.387,2.404,0.282,73.373,58.698,59.807,32.543,79.579,81.073,94.244,82.334,101.772,39.347,58.008,46.288,-10.852,110,110,72.188,76.5,55.813,56.594,0.0,34.688,72,70,1000,200,0.108,206.375,69.188,68.375,0.012,72.125,71.938,56.094,56.844,0.0,48.281,72,70,1000,200,0.279,578.5,76.125,75.438,0.022,71.938,72.188,55.563,55.938,0.0,43.25,72,70,1000,200,0.257,553.0,75.25,74.813,0.021,72.188,70.0,55.063,55.813,0.0,52.125,72,70,1000,200,0.34,637.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.856,11.963,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,526.5,532.5,303.5,521.5,524.5,520.5,-0.534,4.783,0.0,12.384,1.27,0.361,0.001,0.002,0.001,0.0
5172008,1439,1,1,3,1,100,43.196,40.0,40.0,40.0,1,1,1266.975,360.656,0.845,12.671,0,80,55,1.4,1977.5,2010.148,2078.62,522.804,54.876,74.895,72.285,74.862,51.26,1.402,2.39,0.282,73.379,58.704,59.696,32.6,79.897,81.073,93.949,82.334,99.778,39.202,58.113,46.215,-10.852,110,110,72.188,76.25,55.813,56.594,0.0,35.344,72,70,1000,200,0.105,205.25,69.375,68.25,0.011,72.188,71.938,56.0,56.844,0.0,48.688,72,70,1000,200,0.275,571.0,76.125,75.375,0.022,72.0,72.5,55.563,55.938,0.0,44.063,72,70,1000,200,0.257,554.5,75.375,74.813,0.021,72.188,69.938,55.063,55.906,0.0,53.094,72,70,1000,200,0.342,638.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.853,11.951,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,526.5,532.5,303.5,522.0,524.5,520.5,-0.424,4.699,0.0,12.329,1.267,0.361,0.002,0.002,0.002,0.0
5172008,1440,1,1,3,1,100,43.059,40.0,40.0,40.0,1,1,1271.659,361.827,0.793,12.904,0,80,55,1.4,1970.5,2027.598,2091.627,534.337,54.876,74.895,72.285,74.862,51.26,1.391,2.408,0.282,73.391,58.718,60.113,32.629,80.214,81.288,96.826,82.547,96.529,39.275,58.113,46.288,-10.852,110,110,72.188,76.125,55.813,56.469,0.0,35.406,72,70,1000,200,0.102,199.125,69.188,68.438,0.012,72.188,72.0,56.0,56.844,0.0,48.469,72,70,1000,200,0.281,581.5,76.125,75.438,0.022,71.938,72.625,55.563,55.938,0.0,43.469,72,70,1000,200,0.256,553.5,75.375,74.813,0.021,72.063,69.938,55.063,55.813,0.0,52.5,72,70,1000,200,0.341,638.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.866,11.97,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,526.0,532.5,303.75,521.5,524.5,520.5,0.016,4.804,0.0,12.555,1.272,0.362,0.001,0.002,0.002,0.0
5172008,1441,1,1,3,1,100,42.924,40.0,40.0,40.0,1,1,1282.198,357.143,0.709,12.846,0,80,55,1.4,1967.5,2061.097,2095.343,522.804,54.876,75.003,72.285,74.972,51.26,1.387,2.401,0.282,73.401,58.711,60.224,32.686,80.499,81.395,101.177,82.653,94.905,39.275,58.113,46.36,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,35.875,72,70,1000,200,0.099,197.0,69.188,68.375,0.012,72.188,72.0,56.0,56.781,0.0,49.125,72,70,1000,200,0.281,581.5,76.125,75.438,0.022,72.0,72.75,55.5,55.938,0.0,43.156,72,70,1000,200,0.255,554.0,75.25,74.813,0.021,72.0,69.875,55.063,55.813,0.0,52.688,72,70,1000,200,0.339,637.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.871,11.973,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,533.0,303.75,522.5,524.5,520.5,0.24,4.831,0.0,12.627,1.282,0.357,0.001,0.002,0.001,0.0
5172008,1442,1,1,3,1,100,42.798,40.0,40.0,40.0,1,1,1283.368,361.827,0.678,12.846,0,80,55,1.4,1972.5,2069.849,2093.485,522.804,54.876,75.003,72.285,74.972,51.369,1.387,2.401,0.279,73.419,58.731,59.224,32.715,80.603,81.502,105.16,82.653,95.126,39.129,58.323,46.288,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,35.219,72,70,1000,200,0.109,205.625,69.188,68.375,0.012,72.188,72.063,56.094,56.781,0.0,49.531,72,70,1000,200,0.282,581.0,76.125,75.438,0.022,72.063,72.688,55.563,55.938,0.0,44.594,72,70,1000,200,0.254,551.0,75.25,74.813,0.021,72.063,69.875,55.281,55.813,0.0,51.938,72,70,1000,200,0.34,637.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.879,11.972,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.0,532.5,303.5,521.0,524.5,521.0,0.302,4.791,0.0,12.76,1.283,0.362,0.001,0.002,0.001,0.0
5172008,1443,1,1,3,1,100,42.692,40.0,40.0,40.0,1,1,1278.685,361.827,0.605,12.875,0,80,55,1.4,1971.625,2074.226,2095.343,525.687,54.876,75.003,72.394,74.972,51.369,1.394,2.397,0.268,73.424,58.739,59.14,32.658,80.959,81.716,108.848,82.866,96.751,39.347,58.113,46.36,-10.852,110,110,72.188,76.563,55.813,56.469,0.0,35.094,72,70,1000,200,0.104,201.875,69.188,68.375,0.012,72.188,72.063,56.094,56.781,0.0,50.188,72,70,1000,200,0.282,580.5,76.125,75.438,0.022,71.938,72.75,55.688,56.0,0.0,44.969,72,70,1000,200,0.254,552.5,75.25,74.813,0.021,72.063,70.0,55.063,55.906,0.0,53.031,72,70,1000,200,0.337,635.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.879,11.98,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,526.0,532.5,303.5,522.5,524.5,520.5,0.282,4.811,0.0,12.527,1.279,0.362,0.001,0.002,0.001,0.0
5172008,1444,1,1,3,1,100,42.8,40.0,40.0,40.0,1,1,1292.736,361.827,0.605,12.889,0,80,55,1.4,1970.0,2084.445,2095.343,540.104,54.983,75.11,72.394,74.972,51.369,1.41,2.397,0.286,73.449,58.772,58.751,32.6,80.869,81.931,111.872,82.972,99.261,39.275,58.218,46.288,-10.852,110,110,72.188,76.313,55.906,56.469,0.0,35.781,72,70,1000,200,0.104,202.125,69.375,68.375,0.012,72.125,72.125,56.094,56.781,0.0,50.188,72,70,1000,200,0.281,580.0,76.125,75.438,0.022,71.938,72.875,55.688,55.938,0.0,44.25,72,70,1000,200,0.253,550.0,75.375,74.813,0.021,72.0,70.0,55.281,55.906,0.0,52.125,72,70,1000,200,0.34,638.0,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.875,11.97,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,526.5,533.0,303.5,522.0,524.5,521.0,0.264,4.772,0.0,12.541,1.293,0.362,0.002,0.002,0.002,0.001
