DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1445,1,1,3,1,100,43.014,40.0,40.0,40.0,1,1,1282.198,360.656,0.584,12.817,0,80,55,1.4,1969.625,2103.441,2089.769,511.277,55.09,75.003,72.285,74.972,51.478,1.383,2.422,0.282,73.469,58.756,58.111,32.571,80.603,81.931,114.158,83.079,101.846,39.347,58.218,46.36,-10.852,110,110,71.938,76.313,55.906,56.469,0.0,36.281,72,70,1000,200,0.104,202.375,69.375,68.375,0.012,72.0,72.063,56.094,56.781,0.0,50.344,72,70,1000,200,0.283,582.0,76.125,75.438,0.022,71.938,72.813,55.563,55.938,0.0,44.5,72,70,1000,200,0.251,548.0,75.25,74.813,0.021,72.063,70.0,55.281,55.906,0.0,52.813,72,70,1000,200,0.333,632.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.879,11.978,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,533.0,303.5,522.5,524.5,521.0,0.231,4.763,0.0,12.47,1.282,0.361,0.002,0.002,0.001,0.0
5172008,1446,1,1,3,1,100,42.5,40.0,40.0,40.0,1,1,1285.71,362.998,0.573,12.962,0,80,55,1.4,1970.375,2081.524,2076.762,532.895,54.876,75.11,72.394,75.082,51.369,1.383,2.433,0.293,73.477,58.774,57.945,32.428,80.499,81.823,116.002,83.079,104.43,39.42,58.218,46.288,-10.852,110,110,72.188,76.5,55.813,56.594,0.0,36.406,72,70,1000,200,0.104,201.75,69.188,68.375,0.012,72.125,72.25,56.094,56.781,0.0,49.938,72,70,1000,200,0.292,592.0,76.063,75.438,0.022,72.0,72.875,55.563,55.938,0.0,44.625,72,70,1000,200,0.25,547.0,75.375,74.813,0.021,71.875,70.063,55.281,55.906,0.0,53.125,72,70,1000,200,0.337,635.5,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.867,11.967,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.5,533.0,303.5,521.0,524.5,521.0,0.201,4.736,0.0,12.351,1.286,0.363,0.001,0.002,0.002,0.001
5172008,1447,1,1,3,1,100,42.705,40.0,40.0,40.0,1,1,1275.172,360.656,0.584,12.846,0,80,55,1.4,1978.75,2094.671,2073.046,518.481,54.983,75.11,72.394,75.082,51.369,1.402,2.419,0.282,73.493,58.779,58.473,32.312,80.778,81.931,117.477,83.292,106.867,39.202,58.113,46.288,-10.852,110,110,72.188,76.688,55.813,56.469,0.0,35.406,72,70,1000,200,0.112,208.0,69.188,68.375,0.012,72.125,72.25,56.094,56.781,0.0,50.313,72,70,1000,200,0.287,584.5,76.125,75.438,0.022,72.063,72.938,55.688,56.0,0.0,44.094,72,70,1000,200,0.264,560.5,75.375,74.625,0.021,71.688,70.063,55.281,55.906,0.0,52.688,72,70,1000,200,0.318,618.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.853,11.956,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.5,533.0,303.5,522.0,524.5,521.0,0.181,4.813,0.0,12.629,1.275,0.361,0.001,0.002,0.002,0.0
5172008,1448,1,1,3,1,100,42.716,40.0,40.0,40.0,1,1,1284.539,364.169,0.573,12.788,0,80,55,1.4,1963.625,2125.389,2108.354,553.087,54.983,75.11,72.394,74.972,51.478,1.356,2.408,0.29,73.575,58.846,57.833,32.312,80.655,82.038,118.657,83.292,109.599,39.42,58.218,46.433,-10.852,110,110,72.188,76.75,55.813,56.469,0.0,36.406,72,70,1000,200,0.104,202.5,69.188,68.375,0.012,72.0,72.188,56.094,56.781,0.0,49.688,72,70,1000,200,0.291,591.5,76.125,75.5,0.022,72.25,72.813,55.688,55.938,0.0,44.938,72,70,1000,200,0.269,568.5,75.25,74.813,0.021,72.063,70.0,55.344,55.906,0.0,53.031,72,70,1000,200,0.332,629.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.854,11.953,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,533.0,303.5,522.0,525.0,521.0,0.147,4.771,0.0,12.442,1.285,0.364,0.001,0.002,0.001,0.0
5172008,1449,1,1,3,1,100,42.969,40.0,40.0,40.0,1,1,1281.026,361.827,0.594,12.933,0,80,55,1.4,1997.75,2082.985,2095.343,531.453,55.09,75.217,72.394,75.192,51.478,1.398,2.415,0.275,73.584,58.913,57.583,32.37,80.668,81.823,119.616,83.504,111.741,39.42,58.323,46.506,-10.852,110,110,72.188,76.688,55.906,56.594,0.0,35.375,72,70,1000,200,0.113,208.5,69.188,68.438,0.012,72.125,72.25,56.094,56.781,0.0,49.781,72,70,1000,200,0.285,583.0,76.125,75.438,0.022,72.0,72.688,55.688,55.938,0.0,44.906,72,70,1000,200,0.256,553.5,75.375,74.813,0.021,72.063,69.938,55.344,56.031,0.0,53.813,72,70,1000,200,0.332,631.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.859,11.967,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,533.0,303.5,522.5,525.0,521.0,0.13,4.848,0.0,12.714,1.281,0.362,0.001,0.002,0.002,0.0
5172008,1450,1,1,3,1,100,42.825,40.0,40.0,40.0,1,1,1299.762,361.827,0.615,12.788,0,80,55,1.4,1972.75,2131.247,2097.202,527.128,54.983,75.11,72.285,75.082,51.478,1.379,2.422,0.282,73.656,58.885,58.417,32.226,81.121,81.931,120.206,83.717,113.587,39.275,58.323,46.36,-10.852,110,110,72.188,76.75,55.906,56.688,0.0,36.375,72,70,1000,200,0.105,202.625,69.188,68.375,0.012,72.125,72.25,56.094,56.844,0.0,49.875,72,70,1000,200,0.292,591.0,76.125,75.438,0.022,72.063,72.688,55.688,55.938,0.0,44.406,72,70,1000,200,0.264,563.5,75.375,74.813,0.021,72.0,70.063,55.344,55.906,0.0,53.406,72,70,1000,200,0.332,630.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.858,11.958,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,533.0,303.5,521.5,525.0,521.0,0.112,4.757,0.0,12.57,1.3,0.362,0.001,0.002,0.002,0.0
5172008,1451,1,1,3,1,100,43.136,40.0,40.0,40.0,1,1,1288.052,365.34,0.636,12.875,0,80,55,1.4,1998.125,2066.931,2100.919,528.57,55.09,75.11,72.285,75.082,51.696,1.406,2.433,0.29,73.695,58.978,58.306,32.284,81.543,82.145,120.87,83.824,115.433,39.42,58.323,46.506,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,35.625,72,70,1000,200,0.11,207.0,69.188,68.375,0.011,72.125,72.188,56.094,56.781,0.0,50.156,72,70,1000,200,0.292,588.5,76.125,75.438,0.022,72.0,72.625,55.875,56.0,0.0,44.813,72,70,1000,200,0.258,554.0,75.375,74.813,0.021,72.0,70.125,55.344,56.031,0.0,52.531,72,70,1000,200,0.333,632.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.854,11.958,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,533.5,303.5,523.5,524.5,521.0,0.093,4.826,0.0,12.657,1.288,0.365,0.001,0.002,0.002,0.0
5172008,1452,1,1,3,1,100,43.264,40.0,40.0,40.0,1,1,1291.565,364.169,0.647,12.933,0,80,55,1.4,1983.125,2072.767,2099.061,527.128,55.09,75.217,72.394,75.192,51.696,1.398,2.419,0.282,73.676,58.941,58.0,32.255,81.821,82.252,121.238,84.037,116.836,39.347,58.218,46.433,-10.852,110,110,72.188,76.938,55.906,56.594,0.0,36.219,72,70,1000,200,0.105,205.75,69.188,68.375,0.012,72.125,72.188,56.313,56.781,0.0,49.75,72,70,1000,200,0.295,595.0,76.125,75.438,0.022,72.0,72.688,55.688,56.0,0.0,44.844,72,70,1000,200,0.258,554.0,75.375,74.813,0.021,72.063,70.0,55.344,56.031,0.0,52.875,72,70,1000,200,0.333,631.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.861,11.965,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,533.5,303.5,522.0,525.0,521.0,0.077,4.856,0.0,12.714,1.292,0.364,0.001,0.002,0.002,0.0
5172008,1453,1,1,3,1,100,43.595,40.0,40.0,40.0,1,1,1295.078,362.998,0.647,12.802,0,80,55,1.4,1995.25,2084.445,2095.343,540.104,55.196,75.217,72.394,75.082,51.587,1.379,2.419,0.286,73.712,58.949,57.583,32.255,81.413,82.145,121.681,84.249,117.87,39.347,58.638,46.433,-10.852,110,110,72.188,76.875,56.0,56.594,0.0,36.094,72,70,1000,200,0.107,204.625,69.375,68.375,0.012,72.125,72.25,56.313,56.781,0.0,49.656,72,70,1000,200,0.295,595.5,76.063,75.438,0.022,71.813,72.75,55.688,56.0,0.0,44.156,72,70,1000,200,0.262,559.5,75.25,74.625,0.021,72.063,70.0,55.438,56.031,0.0,53.906,72,70,1000,200,0.331,630.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.861,11.967,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,533.5,303.5,522.5,525.0,521.0,0.066,4.702,0.0,12.586,1.295,0.363,0.002,0.002,0.002,0.0
5172008,1454,1,1,3,1,100,43.528,40.0,40.0,40.0,1,1,1291.565,362.998,0.667,12.889,0,80,55,1.4,1981.75,2088.827,2106.495,541.547,55.09,75.217,72.394,75.082,51.696,1.375,2.426,0.29,73.699,58.953,57.917,32.197,81.387,82.252,122.05,84.462,118.534,39.42,58.323,46.506,-10.852,110,110,72.25,76.75,55.906,56.688,0.0,35.25,72,70,1000,200,0.117,211.125,69.188,68.375,0.012,72.0,72.313,56.094,56.844,0.0,50.75,72,70,1000,200,0.283,581.0,76.125,75.438,0.022,71.938,72.75,55.875,56.0,0.0,44.125,72,70,1000,200,0.26,561.0,75.375,74.813,0.021,72.0,70.063,55.344,56.031,0.0,53.219,72,70,1000,200,0.333,632.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.872,11.965,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,533.5,303.5,522.5,525.0,521.0,0.062,4.832,0.0,12.671,1.292,0.363,0.001,0.002,0.002,0.0
5172008,1455,1,1,3,1,100,43.684,40.0,40.0,40.0,1,1,1297.42,365.34,0.667,12.904,0,80,55,1.4,1984.5,2059.639,2115.789,528.57,55.09,75.217,72.394,75.192,51.587,1.398,2.426,0.279,73.696,58.957,57.889,32.312,81.795,82.359,122.566,84.888,119.273,39.42,58.428,46.506,-10.852,110,110,72.25,76.688,56.219,56.594,0.0,36.063,72,70,1000,200,0.106,207.25,69.375,68.375,0.012,72.125,72.438,56.313,56.844,0.0,49.75,72,70,1000,200,0.297,597.0,76.125,75.438,0.022,72.0,72.813,55.875,56.0,0.0,45.281,72,70,1000,200,0.253,550.5,75.375,74.813,0.021,72.0,70.0,55.344,56.031,0.0,54.031,72,70,1000,200,0.333,630.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.874,11.968,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,533.5,303.5,522.0,525.0,521.0,0.058,4.81,0.0,12.686,1.297,0.365,0.002,0.002,0.002,0.0
5172008,1456,1,1,3,1,100,44.074,40.0,40.0,40.0,1,1,1298.591,361.827,0.626,12.773,0,80,55,1.4,1999.5,2062.555,2104.636,541.547,55.196,75.217,72.394,75.192,51.587,1.421,2.422,0.301,73.734,59.01,57.917,32.255,81.543,82.466,123.156,85.101,119.79,39.347,58.428,46.579,-10.852,110,110,72.188,76.813,56.0,56.688,0.0,35.875,72,70,1000,200,0.11,206.625,69.188,68.375,0.012,72.188,72.438,56.313,56.844,0.0,49.719,72,70,1000,200,0.298,597.0,76.125,75.438,0.022,71.938,72.813,55.875,56.219,0.0,44.25,72,70,1000,200,0.254,554.5,75.25,74.813,0.021,72.063,70.0,55.438,56.031,0.0,53.031,72,70,1000,200,0.344,640.0,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.866,11.961,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,533.5,303.5,521.0,525.0,520.5,0.055,4.841,0.0,12.816,1.299,0.362,0.001,0.002,0.001,0.001
5172008,1457,1,1,3,1,100,44.561,40.0,40.0,40.0,1,1,1296.249,366.511,0.814,12.948,0,80,55,1.4,1995.125,2077.145,2087.91,527.128,55.303,75.324,72.502,75.302,51.696,1.387,2.422,0.297,73.742,58.98,57.333,32.226,81.387,82.466,124.041,85.527,120.454,39.565,58.323,46.725,-10.852,110,110,72.188,76.875,56.0,56.688,0.0,35.188,72,70,1000,200,0.115,212.75,69.188,68.375,0.012,72.188,72.375,56.094,56.844,0.0,51.0,72,70,1000,200,0.295,594.5,76.063,75.438,0.022,71.938,72.875,55.875,56.219,0.0,43.5,72,70,1000,200,0.262,560.5,75.375,74.625,0.021,72.0,69.875,55.438,56.156,0.0,54.188,72,70,1000,200,0.329,627.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,11.958,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,533.5,303.5,522.5,525.0,521.0,0.076,4.942,0.0,12.861,1.296,0.367,0.001,0.002,0.002,0.0
5172008,1458,1,1,3,1,100,44.805,40.0,40.0,40.0,1,1,1296.249,361.827,0.97,12.875,0,80,55,1.4,1981.875,2053.809,2091.627,521.363,55.303,75.217,72.285,75.192,51.587,1.41,2.408,0.286,73.757,59.009,57.416,32.255,81.283,82.252,125.0,85.846,121.414,39.493,58.323,46.725,-10.852,110,110,72.188,76.688,55.906,56.688,0.0,36.531,72,70,1000,200,0.106,203.625,69.188,68.375,0.012,72.125,72.375,56.313,56.844,0.0,50.188,72,70,1000,200,0.299,599.0,76.125,75.438,0.022,71.938,72.875,55.875,56.0,0.0,44.25,72,70,1000,200,0.249,548.0,75.25,74.813,0.021,72.0,69.938,55.438,56.156,0.0,53.781,72,70,1000,200,0.334,633.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.863,11.965,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,533.5,303.5,523.0,524.5,521.0,0.089,4.945,0.0,12.917,1.296,0.362,0.001,0.002,0.001,0.0
5172008,1459,1,1,3,1,100,44.728,40.0,40.0,40.0,1,1,1318.497,368.852,1.023,12.86,0,80,55,1.4,2004.5,2096.132,2123.225,540.104,55.196,75.217,72.394,75.192,51.696,1.383,2.422,0.268,73.851,59.052,58.0,32.197,81.543,82.574,126.475,86.165,122.596,39.493,58.113,46.652,-10.852,110,110,72.188,76.625,55.906,56.688,0.0,35.031,72,70,1000,200,0.119,214.375,69.063,68.375,0.012,72.125,72.438,56.094,56.844,0.0,51.781,72,70,1000,200,0.295,595.5,76.063,75.438,0.022,71.938,72.875,55.875,56.0,0.0,43.531,72,70,1000,200,0.253,551.5,75.25,74.813,0.021,71.875,69.875,55.344,56.031,0.0,53.281,72,70,1000,200,0.346,640.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.871,11.973,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,533.5,303.5,521.0,524.5,521.0,0.098,4.944,0.0,12.772,1.318,0.369,0.001,0.002,0.001,0.0
5172008,1500,1,1,3,1,100,44.865,40.0,40.0,40.0,1,1,1299.762,367.681,1.075,12.889,0,80,55,1.4,2004.5,2112.217,2100.919,540.104,55.196,75.324,72.394,75.192,51.478,1.375,2.436,0.286,73.817,59.048,58.139,32.111,81.77,82.574,127.655,86.591,123.703,39.565,58.113,46.725,-10.852,110,110,72.188,76.75,56.0,56.594,0.0,35.906,72,70,1000,200,0.11,209.25,69.188,68.375,0.012,72.188,72.5,56.094,56.844,0.0,51.75,72,70,1000,200,0.3,601.0,76.063,75.375,0.022,72.0,73.0,55.875,56.0,0.0,44.563,72,70,1000,200,0.255,551.5,75.25,74.625,0.021,71.875,69.938,55.344,56.031,0.0,53.313,72,70,1000,200,0.333,630.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.859,11.961,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.75,521.0,525.0,521.0,0.103,4.975,0.0,12.803,1.3,0.368,0.001,0.002,0.002,0.0
5172008,1501,1,1,3,1,100,44.74,40.0,40.0,40.0,1,1,1306.788,367.681,1.043,12.918,0,80,55,1.4,1987.875,2147.368,2106.495,544.431,55.09,75.324,72.394,75.302,51.478,1.402,2.443,0.282,73.854,59.107,57.972,32.111,82.029,82.574,128.983,87.017,125.106,39.493,58.218,46.725,-10.852,110,110,72.188,76.813,56.0,56.688,0.0,36.0,72,70,1000,200,0.111,207.375,69.188,68.375,0.012,72.188,72.375,56.094,56.844,0.0,49.844,72,70,1000,200,0.317,615.0,76.125,75.438,0.022,72.0,73.0,55.688,56.219,0.0,43.375,72,70,1000,200,0.255,553.0,75.25,74.813,0.021,72.0,70.063,55.344,56.031,0.0,53.719,72,70,1000,200,0.333,631.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.858,11.96,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,534.0,303.5,523.5,524.5,520.5,0.096,4.989,0.0,12.961,1.307,0.368,0.001,0.002,0.001,0.001
5172008,1502,1,1,3,1,100,44.838,40.0,40.0,40.0,1,1,1313.813,366.511,1.023,12.817,0,80,55,1.4,2006.875,2157.636,2123.225,553.087,55.09,75.324,72.502,75.302,51.587,1.391,2.426,0.29,73.856,59.079,58.0,32.082,82.178,82.681,130.089,87.336,126.361,39.565,58.113,46.725,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,35.156,72,70,1000,200,0.117,214.625,69.188,68.375,0.012,72.313,72.313,56.094,56.844,0.0,51.156,72,70,1000,200,0.306,605.0,76.125,75.438,0.022,72.063,73.063,55.875,56.0,0.0,44.375,72,70,1000,200,0.266,565.0,75.375,74.813,0.021,71.875,70.125,55.344,56.031,0.0,53.219,72,70,1000,200,0.331,629.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.886,11.981,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.0,534.0,303.5,521.0,524.5,521.0,0.089,4.948,0.0,12.731,1.314,0.367,0.001,0.002,0.002,0.0
5172008,1503,1,1,3,1,100,44.975,40.0,40.0,40.0,1,1,1313.813,365.34,1.002,12.889,0,80,55,1.4,2014.125,2172.316,2160.416,541.547,55.09,75.324,72.394,75.302,51.478,1.391,2.44,0.293,73.862,59.092,57.444,32.169,81.666,82.574,130.974,87.868,127.617,39.638,58.218,46.871,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,35.594,72,70,1000,200,0.116,213.5,69.188,68.375,0.012,72.313,72.375,56.094,56.844,0.0,51.031,72,70,1000,200,0.318,616.0,76.063,75.5,0.022,72.0,72.938,55.688,56.0,0.0,44.75,72,70,1000,200,0.254,553.5,75.25,74.813,0.021,71.688,70.0,55.344,56.031,0.0,52.875,72,70,1000,200,0.332,629.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.874,11.98,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.5,534.0,303.5,521.5,525.0,520.5,0.078,5.018,0.0,12.933,1.314,0.365,0.001,0.002,0.001,0.0
5172008,1504,1,1,3,1,100,45.083,40.0,40.0,40.0,1,1,1309.13,364.169,0.991,12.846,0,80,55,1.4,2011.375,2176.723,2110.212,564.633,55.09,75.431,72.502,75.411,51.478,1.398,2.426,0.282,73.898,59.122,57.083,32.14,81.212,82.252,131.564,88.294,128.651,39.638,58.113,46.871,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,35.031,72,70,1000,200,0.12,216.5,69.188,68.438,0.012,72.313,72.375,56.094,56.844,0.0,51.813,72,70,1000,200,0.315,614.5,76.125,75.438,0.022,71.938,72.813,55.688,56.0,0.0,44.625,72,70,1000,200,0.25,550.5,75.375,74.813,0.021,72.0,70.063,55.344,56.156,0.0,52.438,72,70,1000,200,0.319,617.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.867,11.97,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,534.0,303.25,523.0,524.5,520.5,0.067,5.029,0.0,12.89,1.309,0.364,0.001,0.002,0.002,0.0
5172008,1505,1,1,3,1,100,45.181,40.0,40.0,40.0,1,1,1312.642,367.681,0.939,12.875,0,80,55,1.4,2003.125,2204.662,2134.38,537.22,55.09,75.324,72.611,75.302,51.478,1.383,2.443,0.29,73.905,59.128,57.111,32.025,81.057,82.038,132.007,88.72,129.463,39.638,58.008,46.944,-10.852,110,110,72.25,76.563,55.906,56.688,0.0,35.469,72,70,1000,200,0.117,214.75,69.188,68.438,0.012,72.313,72.375,56.094,56.844,0.0,51.594,72,70,1000,200,0.314,614.0,76.063,75.438,0.022,71.938,72.938,55.688,56.0,0.0,44.094,72,70,1000,200,0.246,542.5,75.25,74.813,0.021,72.0,70.063,55.344,56.031,0.0,51.875,72,70,1000,200,0.332,629.0,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.851,11.955,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,534.0,303.25,521.5,524.5,521.0,0.055,5.121,0.0,13.049,1.313,0.368,0.001,0.002,0.001,0.001
5172008,1506,1,1,3,1,100,45.209,40.0,40.0,40.0,1,1,1317.326,368.852,0.897,12.875,0,80,55,1.4,2001.375,2195.833,2112.071,574.74,54.983,75.324,72.394,75.192,51.587,1.387,2.426,0.268,73.925,59.123,57.472,32.025,81.199,82.145,132.376,89.252,130.054,39.638,57.904,46.798,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,36.5,72,70,1000,200,0.109,205.75,69.188,68.438,0.012,72.313,72.438,56.094,56.844,0.0,51.813,72,70,1000,200,0.323,623.5,76.125,75.375,0.022,71.938,73.0,55.688,56.219,0.0,43.219,72,70,1000,200,0.256,553.0,75.25,74.813,0.021,72.063,70.063,55.344,56.031,0.0,52.375,72,70,1000,200,0.33,628.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.843,11.948,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.5,303.5,523.5,524.5,521.0,0.048,5.047,0.0,12.788,1.317,0.369,0.001,0.002,0.001,0.0
5172008,1507,1,1,3,1,100,45.008,40.0,40.0,40.0,1,1,1317.326,370.023,0.835,12.889,0,80,55,1.4,2006.375,2164.974,2113.93,563.189,54.983,75.217,72.394,75.302,51.369,1.379,2.433,0.29,73.947,59.14,57.861,31.967,81.283,82.038,132.523,89.677,130.497,39.638,57.904,46.871,-10.852,110,110,72.25,76.813,56.0,56.594,0.0,35.094,72,70,1000,200,0.119,215.875,69.188,68.375,0.011,72.188,72.438,56.094,56.844,0.0,53.063,72,70,1000,200,0.312,613.0,76.063,75.438,0.022,71.938,73.063,55.688,56.0,0.0,43.75,72,70,1000,200,0.255,554.5,75.375,74.625,0.021,72.0,69.938,55.281,56.031,0.0,53.281,72,70,1000,200,0.328,626.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.843,11.95,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,534.0,303.5,524.0,524.5,521.0,0.039,5.104,0.0,12.933,1.317,0.37,0.001,0.002,0.002,0.0
5172008,1508,1,1,3,1,100,45.026,40.0,40.0,40.0,1,1,1312.642,370.023,0.803,12.904,0,80,55,1.4,2022.375,2203.19,2119.507,548.759,54.983,75.217,72.394,75.302,51.478,1.394,2.447,0.286,73.979,59.194,57.472,31.91,81.322,82.145,132.597,90.21,130.866,39.711,58.008,46.944,-10.852,110,110,72.25,76.875,55.906,56.688,0.0,35.063,72,70,1000,200,0.12,217.25,69.188,68.375,0.012,72.188,72.188,56.094,56.781,0.0,51.969,72,70,1000,200,0.33,628.0,76.063,75.438,0.022,71.938,73.0,55.688,56.0,0.0,44.219,72,70,1000,200,0.248,543.5,75.375,74.813,0.021,72.063,70.0,55.344,56.031,0.0,51.969,72,70,1000,200,0.329,629.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.838,11.951,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,534.5,303.5,523.0,524.5,520.5,0.033,5.101,0.0,12.948,1.313,0.37,0.001,0.002,0.002,0.0
5172008,1509,1,1,3,1,100,45.038,40.0,40.0,40.0,1,1,1319.668,366.511,0.751,12.904,0,80,55,1.4,2012.625,2110.754,2110.212,581.962,55.09,75.217,72.394,75.192,51.478,1.368,2.433,0.293,74.031,59.181,57.25,31.967,81.07,82.145,132.523,91.061,131.014,39.638,57.904,46.871,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,35.813,72,70,1000,200,0.115,213.625,69.188,68.375,0.012,72.188,72.125,55.906,56.781,0.0,52.5,72,70,1000,200,0.324,628.5,76.063,75.438,0.022,72.0,73.0,55.688,56.0,0.0,43.844,72,70,1000,200,0.263,556.5,75.375,74.813,0.021,72.0,70.063,55.281,56.031,0.0,52.375,72,70,1000,200,0.329,626.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,534.5,303.25,523.5,524.5,521.0,0.027,5.11,0.0,12.948,1.32,0.367,0.001,0.002,0.002,0.0
5172008,1510,1,1,3,1,100,45.059,40.0,40.0,40.0,1,1,1322.01,368.852,0.699,12.817,0,80,55,1.4,2024.25,2118.07,2125.084,551.644,54.983,75.324,72.502,75.192,51.696,1.391,2.454,0.286,74.051,59.225,57.833,31.967,81.16,82.038,132.449,91.168,131.161,39.783,58.008,46.944,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,35.406,72,70,1000,200,0.12,216.5,69.188,68.438,0.012,72.313,72.125,56.0,56.781,0.0,52.438,72,70,1000,200,0.332,629.5,76.063,75.375,0.022,71.938,73.063,55.688,56.0,0.0,44.844,72,70,1000,200,0.25,547.0,75.25,74.813,0.021,72.063,70.063,55.344,56.031,0.0,53.313,72,70,1000,200,0.328,627.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.85,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,534.0,303.25,522.0,524.5,521.0,0.022,5.036,0.0,12.732,1.322,0.369,0.001,0.002,0.001,0.0
5172008,1511,1,1,3,1,100,45.322,40.0,40.0,40.0,1,1,1311.471,370.023,0.647,12.86,0,80,55,1.4,2018.75,2179.661,2112.071,547.316,54.983,75.217,72.394,75.192,51.369,1.402,2.436,0.282,74.032,59.226,57.111,31.939,80.985,82.038,132.302,91.7,131.235,39.783,58.008,46.944,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,35.219,72,70,1000,200,0.121,217.5,69.188,68.375,0.012,72.313,72.188,56.094,56.781,0.0,53.156,72,70,1000,200,0.325,623.5,76.063,75.438,0.022,72.0,73.063,55.688,56.0,0.0,45.031,72,70,1000,200,0.25,547.0,75.25,74.813,0.021,72.0,70.063,55.344,56.031,0.0,53.344,72,70,1000,200,0.33,628.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.848,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,534.0,303.25,522.5,524.5,521.0,0.017,5.053,0.0,12.775,1.311,0.37,0.001,0.002,0.001,0.0
5172008,1512,1,1,3,1,100,45.331,40.0,40.0,40.0,1,1,1317.326,372.365,0.626,12.875,0,80,55,1.4,2024.75,2263.645,2145.538,550.202,55.09,75.324,72.502,75.192,51.587,1.364,2.443,0.282,74.043,59.239,57.333,31.852,80.778,82.038,132.154,92.232,131.161,39.783,57.904,47.017,-10.852,110,110,72.188,76.875,55.906,56.594,0.0,36.188,72,70,1000,200,0.113,208.75,69.188,68.375,0.012,72.188,72.25,56.0,56.781,0.0,52.906,72,70,1000,200,0.335,632.5,76.063,75.438,0.022,71.938,73.0,55.563,56.0,0.0,43.938,72,70,1000,200,0.258,557.5,75.375,74.813,0.021,71.875,70.0,55.344,56.031,0.0,52.438,72,70,1000,200,0.328,626.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.848,11.965,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,534.0,303.25,522.5,524.5,521.0,0.016,5.14,0.0,12.92,1.317,0.372,0.001,0.002,0.002,0.0
5172008,1513,1,1,3,1,100,45.11,40.0,40.0,40.0,1,1,1306.788,368.852,0.573,12.889,0,80,55,1.4,2022.5,2159.104,2108.354,538.662,54.983,75.217,72.394,75.082,51.369,1.394,2.44,0.293,74.054,59.243,56.944,31.852,80.713,81.823,132.08,92.658,131.087,39.783,57.799,47.017,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,35.281,72,70,1000,200,0.12,217.25,69.375,68.375,0.012,72.313,72.313,56.0,56.781,0.0,52.094,72,70,1000,200,0.337,635.0,76.063,75.438,0.022,71.813,72.875,55.688,56.0,0.0,43.688,72,70,1000,200,0.253,550.5,75.25,74.813,0.021,71.688,70.0,55.281,56.156,0.0,51.813,72,70,1000,200,0.311,610.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,534.0,303.75,523.0,524.5,521.0,0.014,5.175,0.0,12.934,1.307,0.369,0.002,0.002,0.001,0.0
5172008,1514,1,1,3,1,100,45.111,40.0,40.0,40.0,1,1,1316.155,368.852,0.532,12.86,0,80,55,1.4,2014.5,2175.254,2108.354,548.759,55.09,75.11,72.394,75.082,51.369,1.383,2.461,0.275,74.064,59.252,57.027,31.881,80.577,81.931,131.933,93.083,130.94,39.856,57.799,47.017,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,35.406,72,70,1000,200,0.12,217.375,69.188,68.375,0.012,72.188,72.313,56.0,56.688,0.0,53.031,72,70,1000,200,0.332,630.5,76.063,75.438,0.022,71.938,72.938,55.688,56.0,0.0,43.781,72,70,1000,200,0.25,547.0,75.25,74.625,0.021,72.0,69.938,55.281,56.031,0.0,51.344,72,70,1000,200,0.327,627.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.854,11.951,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,534.5,303.25,521.5,524.5,521.0,0.014,5.132,0.0,12.774,1.316,0.369,0.001,0.002,0.002,0.0
5172008,1515,1,1,3,1,100,45.141,40.0,40.0,40.0,1,1,1314.984,368.852,0.5,12.846,0,80,55,1.4,2012.0,2185.54,2112.071,545.874,55.09,75.11,72.394,75.192,51.478,1.398,2.461,0.275,74.061,59.249,57.972,31.881,81.108,82.038,131.859,93.615,130.866,39.856,57.904,47.017,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,35.906,72,70,1000,200,0.117,211.5,69.188,68.375,0.012,72.188,72.375,56.094,56.781,0.0,53.188,72,70,1000,200,0.333,632.5,76.063,75.438,0.022,71.938,72.938,55.688,56.0,0.0,44.156,72,70,1000,200,0.251,548.0,75.375,74.813,0.021,71.875,69.938,55.281,56.031,0.0,51.75,72,70,1000,200,0.327,627.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.943,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,534.5,303.5,522.5,524.5,521.0,0.013,5.097,0.0,12.76,1.315,0.369,0.001,0.002,0.002,0.0
5172008,1516,1,1,3,1,100,45.179,40.0,40.0,40.0,1,1,1326.694,366.511,0.448,12.875,0,80,55,1.4,2026.25,2126.853,2113.93,557.416,54.983,75.217,72.394,75.192,51.369,1.379,2.447,0.271,74.075,59.255,57.416,31.939,81.452,82.145,131.785,94.041,130.644,39.856,57.904,47.017,-10.852,110,110,72.188,76.938,55.906,56.594,0.0,36.094,72,70,1000,200,0.119,215.125,69.063,68.375,0.012,72.188,72.375,56.0,56.781,0.0,51.906,72,70,1000,200,0.345,645.0,76.063,75.438,0.022,72.0,73.0,55.688,56.0,0.0,44.406,72,70,1000,200,0.249,545.5,75.375,74.813,0.021,72.188,69.938,55.281,56.031,0.0,52.344,72,70,1000,200,0.328,626.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.851,11.963,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,534.5,303.5,521.5,525.0,521.0,0.014,5.108,0.0,12.789,1.327,0.367,0.001,0.002,0.002,0.0
5172008,1517,1,1,3,1,100,45.19,40.0,40.0,40.0,1,1,1316.155,364.169,0.605,12.875,0,80,55,1.4,2026.5,2091.748,2097.202,544.431,54.983,75.217,72.394,75.192,51.478,1.387,2.436,0.282,74.084,59.259,57.972,31.91,81.543,82.252,131.859,94.467,130.497,39.856,58.008,47.09,-10.852,110,110,72.25,76.875,55.906,56.469,0.0,35.75,72,70,1000,200,0.12,216.75,69.188,68.438,0.012,72.188,72.5,56.0,56.781,0.0,52.594,72,70,1000,200,0.337,635.0,76.063,75.438,0.022,72.063,72.875,55.688,56.0,0.0,45.156,72,70,1000,200,0.25,546.0,75.375,74.625,0.021,72.063,70.0,55.281,56.031,0.0,52.313,72,70,1000,200,0.329,628.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.831,11.942,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,534.5,303.5,523.0,525.0,521.0,0.022,5.131,0.0,12.92,1.316,0.364,0.001,0.002,0.002,0.0
5172008,1518,1,1,3,1,100,45.492,40.0,40.0,40.0,1,1,1327.865,372.365,0.678,12.875,0,80,55,1.4,2040.75,2093.21,2125.084,557.416,55.09,75.217,72.394,75.302,51.478,1.375,2.461,0.29,74.17,59.293,57.806,31.996,81.322,82.252,131.859,94.893,130.497,39.929,57.904,47.09,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,36.156,72,70,1000,200,0.12,216.625,69.188,68.375,0.012,72.188,72.375,56.0,56.781,0.0,52.375,72,70,1000,200,0.344,644.0,76.063,75.375,0.022,71.938,72.938,55.688,56.0,0.0,44.219,72,70,1000,200,0.258,553.5,75.25,74.813,0.021,72.063,69.938,55.344,56.031,0.0,52.656,72,70,1000,200,0.328,627.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.842,11.94,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,534.5,303.25,521.5,524.5,521.0,0.025,5.129,0.0,12.789,1.328,0.372,0.001,0.002,0.001,0.0
5172008,1519,1,1,3,1,100,45.806,40.0,40.0,40.0,1,1,1338.403,371.194,0.678,12.889,0,80,55,1.4,2027.5,2090.288,2125.084,554.53,55.09,75.217,72.285,75.192,51.478,1.387,2.447,0.286,74.162,59.317,57.972,32.025,81.309,82.252,131.859,95.318,130.57,39.929,57.904,47.163,-10.852,110,110,72.25,77.063,55.906,56.594,0.0,36.313,72,70,1000,200,0.12,216.75,69.188,68.375,0.012,72.125,72.188,56.094,56.781,0.0,52.813,72,70,1000,200,0.344,643.0,76.063,75.375,0.022,72.063,72.938,55.688,56.0,0.0,43.156,72,70,1000,200,0.25,545.5,75.375,74.625,0.021,72.063,69.813,55.344,56.031,0.0,53.625,72,70,1000,200,0.33,628.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.848,11.953,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,534.5,303.5,522.5,525.0,521.0,0.024,5.187,0.0,12.933,1.338,0.371,0.001,0.002,0.002,0.0
5172008,1520,1,1,3,1,100,45.717,40.0,40.0,40.0,1,1,1329.036,372.365,0.688,12.86,0,80,55,1.4,2035.375,2151.768,2132.521,550.202,55.09,75.324,72.502,75.192,51.478,1.398,2.454,0.29,74.163,59.331,57.611,32.054,80.992,82.145,131.933,95.744,130.644,39.929,57.904,47.163,-10.852,110,110,72.375,77.0,55.906,56.594,0.0,36.469,72,70,1000,200,0.121,217.25,69.188,68.375,0.012,72.125,72.125,56.094,56.781,0.0,52.75,72,70,1000,200,0.341,637.5,76.063,75.375,0.022,71.938,72.938,55.688,56.0,0.0,43.781,72,70,1000,200,0.251,548.0,75.375,74.625,0.021,72.063,69.875,55.344,56.031,0.0,52.406,72,70,1000,200,0.331,629.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.85,11.939,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,527.0,534.5,303.5,522.0,525.0,521.0,0.025,5.175,0.0,12.904,1.329,0.372,0.001,0.002,0.002,0.0
5172008,1521,1,1,3,1,100,46.059,40.0,40.0,40.0,1,1,1325.523,368.852,0.647,12.875,0,80,55,1.4,2035.375,2125.389,2108.354,537.22,55.196,75.217,72.285,75.192,51.587,1.394,2.461,0.279,74.159,59.327,57.5,32.025,81.018,82.252,132.154,95.957,130.57,39.856,57.904,47.163,-10.852,110,110,72.25,76.938,55.906,56.594,0.0,36.781,72,70,1000,200,0.12,216.75,69.375,68.375,0.012,72.125,72.125,56.094,56.781,0.0,52.625,72,70,1000,200,0.337,634.0,76.063,75.438,0.022,71.938,72.938,55.875,56.0,0.0,42.813,72,70,1000,200,0.251,549.0,75.375,74.813,0.021,72.063,69.875,55.344,56.031,0.0,52.969,72,70,1000,200,0.332,630.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.848,11.942,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,534.5,303.5,522.0,525.0,521.0,0.028,5.213,0.0,13.05,1.326,0.369,0.002,0.002,0.002,0.0
5172008,1522,1,1,3,1,100,45.923,40.0,40.0,40.0,1,1,1334.891,374.707,0.647,12.86,0,80,55,1.4,2030.25,2198.775,2134.38,551.644,55.09,75.217,72.285,75.192,51.478,1.372,2.451,0.275,74.19,59.328,58.084,32.054,81.309,82.252,132.376,96.489,130.718,39.856,57.799,47.163,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,37.031,72,70,1000,200,0.121,216.875,69.188,68.375,0.012,72.188,72.25,56.094,56.781,0.0,52.781,72,70,1000,200,0.344,642.5,76.063,75.438,0.022,72.0,72.875,55.688,56.0,0.0,43.156,72,70,1000,200,0.25,549.0,75.25,74.813,0.021,72.0,69.938,55.344,56.031,0.0,51.531,72,70,1000,200,0.332,630.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.842,11.947,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,534.5,303.5,523.5,524.5,521.0,0.03,5.237,0.0,13.035,1.335,0.375,0.001,0.002,0.001,0.0
5172008,1523,1,1,3,1,100,45.681,40.0,40.0,40.0,1,1,1314.984,371.194,0.615,12.831,0,80,55,1.4,2040.25,2151.768,2123.225,570.408,54.983,75.217,72.394,75.192,51.369,1.379,2.451,0.29,74.236,59.377,57.361,32.054,81.413,82.252,132.744,96.808,130.792,40.001,57.799,47.235,-10.852,110,110,72.188,76.75,55.813,56.594,0.0,37.281,72,70,1000,200,0.119,215.75,69.188,68.25,0.012,72.188,72.25,56.0,56.781,0.0,52.563,72,70,1000,200,0.352,649.0,76.063,75.438,0.022,72.063,72.813,55.688,56.0,0.0,43.344,72,70,1000,200,0.251,545.0,75.375,74.813,0.021,71.875,69.875,55.281,56.031,0.0,51.469,72,70,1000,200,0.329,627.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.843,11.935,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,534.5,303.5,523.0,525.0,521.0,0.033,5.215,0.0,12.875,1.315,0.371,0.002,0.002,0.002,0.0
5172008,1524,1,1,3,1,100,45.701,40.0,40.0,40.0,1,1,1324.352,371.194,0.594,12.904,0,80,55,1.4,2035.25,2129.782,2128.803,545.874,54.983,75.217,72.285,75.192,51.369,1.383,2.451,0.29,74.209,59.366,58.223,32.025,81.543,82.252,133.113,97.234,130.792,39.929,57.694,47.163,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,37.469,72,70,1000,200,0.121,218.0,69.188,68.375,0.012,72.188,72.438,56.0,56.781,0.0,54.469,72,70,1000,200,0.338,636.5,76.063,75.438,0.022,72.0,72.875,55.688,56.0,0.0,43.125,72,70,1000,200,0.253,546.5,75.375,74.813,0.021,71.875,70.0,55.281,55.906,0.0,52.063,72,70,1000,200,0.31,610.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.955,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,534.5,303.25,523.5,525.0,521.0,0.038,5.255,0.0,12.948,1.324,0.371,0.001,0.002,0.002,0.0
5172008,1525,1,1,3,1,100,45.702,40.0,40.0,40.0,1,1,1344.258,371.194,0.521,12.875,0,80,55,1.4,2013.125,2175.254,2126.943,568.964,54.983,75.324,72.394,75.192,51.369,1.364,2.465,0.29,74.327,59.43,57.361,32.082,81.679,82.466,133.482,97.447,131.014,40.001,57.799,47.308,-10.852,110,110,72.25,76.75,55.906,56.469,0.0,36.844,72,70,1000,200,0.129,224.875,69.188,68.375,0.012,72.188,72.375,56.0,56.781,0.0,54.031,72,70,1000,200,0.354,654.5,76.063,75.438,0.022,72.063,72.875,55.688,56.0,0.0,44.313,72,70,1000,200,0.249,546.0,75.25,74.813,0.021,71.875,70.0,55.344,56.031,0.0,52.688,72,70,1000,200,0.317,616.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.846,11.948,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,534.5,303.5,523.0,525.0,521.0,0.036,5.286,0.0,13.049,1.344,0.371,0.001,0.002,0.001,0.0
5172008,1526,1,1,3,1,100,45.966,40.0,40.0,40.0,1,1,1338.403,372.365,0.479,12.831,0,80,55,1.4,2039.75,2144.436,2132.521,567.52,55.09,75.324,72.394,75.302,51.478,1.375,2.461,0.29,74.305,59.453,57.277,32.054,81.569,82.466,133.703,97.873,131.087,40.074,57.694,47.308,-10.852,110,110,72.25,76.5,56.0,56.594,0.0,36.188,72,70,1000,200,0.131,226.75,69.375,68.375,0.011,72.313,72.313,56.0,56.781,0.0,55.844,72,70,1000,200,0.349,646.5,76.063,75.438,0.022,72.0,72.938,55.688,56.219,0.0,44.063,72,70,1000,200,0.244,538.5,75.375,74.813,0.021,71.875,70.0,55.344,56.031,0.0,52.25,72,70,1000,200,0.325,626.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.853,11.945,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.5,303.25,522.0,524.5,521.0,0.035,5.268,0.0,12.875,1.338,0.372,0.002,0.002,0.002,0.0
5172008,1527,1,1,3,1,100,46.093,40.0,40.0,40.0,1,1,1365.335,374.707,0.448,12.875,0,80,55,1.4,2042.875,2125.389,2132.521,577.628,55.09,75.431,72.394,75.302,51.478,1.349,2.454,0.297,74.491,59.521,57.945,31.996,81.517,82.359,133.998,98.192,131.309,40.074,57.904,47.308,-10.852,110,110,72.25,76.563,56.0,56.469,0.0,36.125,72,70,1000,200,0.13,225.375,69.188,68.375,0.012,72.188,72.375,56.0,56.781,0.0,55.313,72,70,1000,200,0.359,656.0,76.063,75.438,0.022,72.0,72.875,55.688,56.0,0.0,44.375,72,70,1000,200,0.249,547.0,75.25,74.625,0.021,72.0,69.875,55.344,56.031,0.0,52.219,72,70,1000,200,0.326,625.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.858,11.951,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,534.5,303.25,522.0,525.0,521.0,0.034,5.224,0.0,12.919,1.365,0.375,0.001,0.002,0.002,0.0
5172008,1528,1,1,3,1,100,46.211,40.0,40.0,40.0,1,1,1354.797,371.194,0.396,12.846,0,80,55,1.4,2055.25,2103.441,2130.662,557.416,55.09,75.324,72.285,75.411,51.587,1.36,2.468,0.275,74.486,59.599,57.305,31.967,81.679,82.466,134.146,98.405,131.383,39.929,57.904,47.308,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,37.75,72,70,1000,200,0.118,215.0,69.188,68.375,0.012,72.313,72.5,56.094,56.781,0.0,55.438,72,70,1000,200,0.364,658.5,76.063,75.375,0.022,71.813,72.938,55.875,56.219,0.0,42.875,72,70,1000,200,0.252,548.5,75.25,74.625,0.021,72.188,69.813,55.344,56.031,0.0,52.75,72,70,1000,200,0.32,623.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.854,11.942,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.5,303.25,523.5,524.5,521.0,0.031,5.273,0.0,13.149,1.355,0.371,0.001,0.002,0.002,0.0
5172008,1529,1,1,3,1,100,46.6,40.0,40.0,40.0,1,1,1393.438,382.904,0.365,12.889,0,80,55,1.4,2056.625,2154.702,2152.976,541.547,55.196,75.324,72.394,75.302,51.587,1.368,2.49,0.275,74.762,59.733,57.222,31.996,81.782,82.574,134.367,98.724,131.457,40.074,57.904,47.454,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,36.5,72,70,1000,200,0.129,224.75,69.188,68.375,0.012,72.313,72.313,56.0,56.688,0.0,56.375,72,70,1000,200,0.381,677.5,76.063,75.375,0.022,72.0,73.0,55.688,56.0,0.0,43.531,72,70,1000,200,0.25,545.5,75.25,74.813,0.021,72.188,69.75,55.344,56.156,0.0,53.0,72,70,1000,200,0.328,626.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.85,11.945,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.5,303.25,523.0,525.0,521.0,0.03,5.335,0.0,13.194,1.393,0.383,0.001,0.002,0.001,0.0
5172008,1530,1,1,3,1,100,47.039,40.0,40.0,40.0,1,1,1367.677,375.878,0.312,12.875,0,80,55,1.4,2077.125,2229.702,2151.116,561.746,55.303,75.324,72.394,75.302,51.696,1.368,2.475,0.275,74.807,59.848,57.111,31.939,81.614,82.681,134.514,98.937,131.457,40.001,57.904,47.527,-10.852,110,110,72.375,76.625,56.0,56.594,0.0,36.313,72,70,1000,200,0.131,226.0,69.188,68.375,0.012,72.188,72.125,56.094,56.781,0.0,56.469,72,70,1000,200,0.369,664.0,76.063,75.438,0.022,72.0,73.0,55.875,56.219,0.0,43.219,72,70,1000,200,0.251,548.0,75.375,74.813,0.021,72.063,69.813,55.438,56.031,0.0,54.0,72,70,1000,200,0.336,633.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.853,11.958,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,534.5,303.25,522.0,524.5,521.0,0.027,5.412,0.0,13.441,1.368,0.376,0.001,0.002,0.002,0.0
5172008,1531,1,1,3,1,100,47.263,40.0,40.0,40.0,1,1,1392.267,380.562,0.26,12.831,0,80,55,1.4,2074.375,2266.6,2167.856,589.186,55.303,75.324,72.285,75.302,51.696,1.372,2.511,0.282,74.951,59.856,56.777,31.967,81.601,82.681,134.441,99.363,131.457,40.074,57.589,47.527,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,36.156,72,70,1000,200,0.131,226.375,69.063,68.25,0.012,72.625,72.188,56.094,56.781,0.0,56.063,72,70,1000,200,0.377,672.0,76.063,75.438,0.022,72.0,73.063,55.875,56.219,0.0,42.75,72,70,1000,200,0.252,550.0,75.25,74.625,0.021,72.063,69.813,55.438,56.156,0.0,52.031,72,70,1000,200,0.335,634.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.866,11.964,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,534.5,303.25,524.0,525.0,521.0,0.022,5.46,0.0,13.264,1.392,0.381,0.001,0.002,0.002,0.0
5172008,1532,1,1,3,1,100,46.972,40.0,40.0,40.0,1,1,1401.635,386.417,0.292,12.817,0,80,55,1.4,2082.125,2250.354,2165.996,577.628,55.09,75.431,72.394,75.302,51.478,1.379,2.5,0.271,75.022,59.994,56.249,31.996,81.413,82.466,134.588,99.576,131.53,40.147,57.589,47.673,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,36.094,72,70,1000,200,0.131,226.125,69.188,68.375,0.012,72.75,72.0,56.094,56.781,0.0,57.313,72,70,1000,200,0.395,687.5,76.063,75.438,0.022,72.063,73.0,55.688,56.0,0.0,44.25,72,70,1000,200,0.24,538.5,75.25,74.813,0.021,72.063,69.813,55.344,56.156,0.0,52.313,72,70,1000,200,0.337,634.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.859,11.964,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.5,303.75,523.5,524.5,521.0,0.026,5.53,0.0,13.379,1.402,0.386,0.001,0.002,0.001,0.0
5172008,1533,1,1,3,1,100,47.08,40.0,40.0,40.0,1,1,1393.438,378.22,0.521,12.86,0,80,55,1.4,2091.875,2219.386,2156.696,573.296,55.09,75.324,72.285,75.302,51.478,1.36,2.504,0.315,75.082,60.052,56.777,31.881,81.426,82.359,134.662,99.788,131.604,40.074,57.484,47.673,-10.852,110,110,72.188,76.688,56.0,56.594,0.0,37.781,72,70,1000,200,0.118,214.875,69.188,68.375,0.012,72.563,71.875,56.094,56.781,0.0,58.375,72,70,1000,200,0.393,688.0,76.063,75.438,0.022,71.938,73.0,55.875,56.219,0.0,43.719,72,70,1000,200,0.251,548.5,75.25,74.813,0.021,71.875,69.938,55.344,56.031,0.0,52.156,72,70,1000,200,0.336,635.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.867,11.97,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,534.5,303.25,523.0,524.5,521.0,0.046,5.613,0.0,13.555,1.393,0.378,0.001,0.002,0.001,0.0
5172008,1534,1,1,3,1,100,47.217,40.0,40.0,40.0,1,1,1412.174,386.417,0.573,12.759,0,80,55,1.4,2088.125,2234.125,2173.436,580.517,55.09,75.217,72.285,75.302,51.587,1.368,2.507,0.275,75.16,60.104,56.249,31.795,81.251,82.466,134.736,100.108,131.973,40.147,57.589,47.673,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,36.656,72,70,1000,200,0.13,226.0,69.188,68.375,0.012,72.625,71.688,56.094,56.688,0.0,58.094,72,70,1000,200,0.401,693.0,76.063,75.438,0.022,72.063,72.938,55.875,56.219,0.0,43.563,72,70,1000,200,0.253,550.5,75.375,74.625,0.021,71.875,69.938,55.438,56.031,0.0,52.75,72,70,1000,200,0.322,621.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.867,11.967,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,534.5,303.25,523.5,525.0,521.0,0.046,5.505,0.0,13.319,1.412,0.386,0.001,0.002,0.002,0.0
5172008,1535,1,1,3,1,100,47.568,40.0,40.0,40.0,1,1,1405.148,391.101,0.605,12.802,0,80,55,1.4,2100.75,2297.662,2175.296,587.741,55.196,75.324,72.285,75.192,51.478,1.364,2.522,0.286,75.295,60.163,56.304,31.766,81.186,82.359,134.809,100.214,132.638,40.074,57.589,47.673,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,36.563,72,70,1000,200,0.131,226.75,69.188,68.375,0.012,72.625,71.563,56.0,56.688,0.0,58.938,72,70,1000,200,0.415,706.0,75.938,75.438,0.022,72.0,72.938,55.688,56.0,0.0,43.188,72,70,1000,200,0.251,549.0,75.25,74.625,0.021,71.875,69.938,55.344,56.031,0.0,52.094,72,70,1000,200,0.325,624.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.853,11.955,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.5,534.5,303.5,523.5,525.0,521.0,0.038,5.554,0.0,13.494,1.405,0.391,0.001,0.002,0.002,0.0
5172008,1536,1,1,3,1,100,47.715,40.0,40.0,40.0,1,1,1427.396,388.759,0.605,12.831,0,80,55,1.4,2106.0,2327.302,2175.296,584.851,55.196,75.324,72.394,75.192,51.478,1.375,2.518,0.308,75.399,60.293,56.36,31.737,81.283,82.359,134.736,100.533,133.007,40.074,57.589,47.746,-10.852,110,110,72.375,76.5,56.0,56.594,0.0,36.563,72,70,1000,200,0.132,227.125,69.188,68.375,0.012,72.625,71.438,56.094,56.688,0.0,59.938,72,70,1000,200,0.418,708.0,76.063,75.375,0.022,71.813,73.0,55.875,56.0,0.0,42.906,72,70,1000,200,0.252,549.5,75.375,74.813,0.021,71.688,70.0,55.344,56.156,0.0,51.625,72,70,1000,200,0.326,625.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.856,11.948,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,534.5,303.25,524.5,524.5,521.0,0.031,5.62,0.0,13.654,1.427,0.389,0.001,0.002,0.002,0.0
5172008,1537,1,1,3,1,100,47.609,40.0,40.0,40.0,1,1,1422.712,387.588,0.605,12.788,0,80,55,1.4,2100.75,2195.833,2179.017,570.408,55.09,75.217,72.285,75.192,51.478,1.413,2.525,0.29,75.406,60.37,56.221,31.737,81.283,82.359,134.662,100.853,133.303,40.22,57.484,47.819,-10.852,110,110,72.25,76.625,55.906,56.688,0.0,36.406,72,70,1000,200,0.134,228.5,69.188,68.375,0.012,72.75,71.375,56.094,56.688,0.0,60.063,72,70,1000,200,0.429,716.5,76.063,75.375,0.022,72.0,72.938,55.875,56.219,0.0,43.75,72,70,1000,200,0.241,535.5,75.375,74.813,0.021,71.875,70.0,55.344,56.156,0.0,52.625,72,70,1000,200,0.314,615.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.833,11.935,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.5,534.5,303.25,525.0,524.5,521.0,0.024,5.629,0.0,13.478,1.423,0.388,0.001,0.002,0.002,0.0
5172008,1538,1,1,3,1,100,47.765,40.0,40.0,40.0,1,1,1422.712,387.588,0.615,12.759,0,80,55,1.4,2104.5,2308.03,2188.319,606.533,55.09,75.217,72.285,75.302,51.478,1.379,2.532,0.301,75.469,60.367,55.859,31.651,80.933,82.359,134.367,101.066,133.376,40.147,57.274,47.892,-10.852,110,110,72.375,76.813,56.0,56.594,0.0,36.719,72,70,1000,200,0.133,228.25,69.188,68.375,0.012,72.625,71.25,56.0,56.688,0.0,60.281,72,70,1000,200,0.444,732.0,76.063,75.438,0.022,72.0,73.0,55.688,56.219,0.0,43.469,72,70,1000,200,0.246,538.5,75.25,74.813,0.021,71.688,69.875,55.344,56.156,0.0,52.0,72,70,1000,200,0.307,607.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.843,11.939,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,534.5,303.25,525.0,525.0,521.0,0.018,5.77,0.0,13.706,1.423,0.388,0.001,0.002,0.001,0.0
5172008,1539,1,1,3,1,100,48.096,40.0,40.0,40.0,1,1,1437.935,389.93,0.594,12.831,0,80,55,1.4,2104.5,2235.6,2199.482,599.303,55.196,75.11,72.177,75.192,51.26,1.383,2.539,0.29,75.537,60.393,56.36,31.536,80.804,82.038,134.146,101.172,133.45,40.147,57.064,47.819,-10.852,110,110,72.25,76.75,55.813,56.594,0.0,36.719,72,70,1000,200,0.132,227.375,69.063,68.438,0.012,72.625,71.188,56.0,56.688,0.0,61.094,72,70,1000,200,0.435,722.5,76.063,75.438,0.022,71.938,72.938,55.688,56.0,0.0,43.469,72,70,1000,200,0.249,544.0,75.25,74.813,0.021,71.875,69.938,55.344,56.031,0.0,51.563,72,70,1000,200,0.321,621.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.858,11.953,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,534.5,303.5,525.0,525.0,521.0,0.013,5.819,0.0,13.654,1.438,0.39,0.001,0.002,0.001,0.0
5172008,1540,1,1,3,1,100,47.67,40.0,40.0,40.0,1,1,1441.448,386.417,0.584,12.889,0,80,55,1.4,2114.25,2225.28,2186.458,605.087,54.983,75.11,72.177,75.082,51.26,1.379,2.518,0.308,75.542,60.411,56.082,31.593,80.804,81.931,133.777,101.385,133.376,40.147,57.274,47.819,-10.852,110,110,72.25,76.5,55.813,56.594,0.0,36.781,72,70,1000,200,0.132,227.875,69.188,68.375,0.012,72.625,71.125,56.0,56.688,0.0,60.969,72,70,1000,200,0.447,732.0,75.938,75.375,0.022,72.0,72.938,55.688,56.219,0.0,44.563,72,70,1000,200,0.242,538.0,75.25,74.813,0.021,72.0,69.875,55.344,56.031,0.0,52.063,72,70,1000,200,0.32,620.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.842,11.935,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.5,534.5,303.25,525.0,525.0,521.0,0.007,5.774,0.0,13.716,1.441,0.386,0.001,0.002,0.001,0.0
5172008,1541,1,1,3,1,100,47.923,40.0,40.0,40.0,1,1,1463.696,394.614,0.553,12.86,0,80,55,1.4,2118.125,2302.104,2192.04,599.303,55.09,75.217,72.285,75.192,51.478,1.356,2.543,0.275,75.747,60.578,56.165,31.593,80.959,82.038,133.556,101.811,133.303,40.147,57.169,47.892,-10.852,110,110,72.25,76.438,55.906,56.594,0.0,37.094,72,70,1000,200,0.13,225.125,69.188,68.375,0.012,72.75,71.188,56.0,56.688,0.0,62.188,72,70,1000,200,0.453,736.5,75.938,75.438,0.022,72.0,72.875,55.688,56.0,0.0,43.656,72,70,1000,200,0.254,551.5,75.25,74.625,0.021,72.0,69.875,55.344,56.156,0.0,51.656,72,70,1000,200,0.323,622.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.851,11.943,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,534.5,303.25,526.0,524.5,521.0,0.004,5.851,0.0,13.815,1.464,0.395,0.001,0.002,0.002,0.0
5172008,1542,1,1,3,1,100,48.012,40.0,40.0,40.0,1,1,1449.644,394.614,0.542,12.831,0,80,55,1.4,2142.375,2339.174,2199.482,607.979,55.09,75.11,72.177,75.082,51.369,1.368,2.564,0.293,75.878,60.696,56.693,31.565,81.264,82.038,133.187,102.023,133.081,40.22,57.274,47.965,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,37.375,72,70,1000,200,0.131,226.5,69.188,68.375,0.012,72.625,71.063,56.0,56.688,0.0,62.188,72,70,1000,200,0.464,746.0,76.063,75.438,0.022,72.0,72.875,55.688,56.0,0.0,44.313,72,70,1000,200,0.241,536.5,75.375,74.625,0.021,72.063,69.875,55.344,56.031,0.0,51.625,72,70,1000,200,0.328,626.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.839,11.929,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.5,534.5,303.5,526.0,525.0,521.0,0.002,5.827,0.0,13.784,1.45,0.395,0.001,0.002,0.002,0.0
5172008,1543,1,1,3,1,100,48.362,40.0,40.0,40.0,1,1,1475.405,395.785,0.511,12.817,0,80,55,1.4,2133.75,2279.904,2195.761,619.552,55.196,75.217,72.285,75.082,51.587,1.364,2.543,0.297,76.009,60.796,56.415,31.622,81.238,82.145,132.892,102.236,132.933,40.22,57.379,47.892,-10.852,110,110,72.25,76.813,55.906,56.469,0.0,37.344,72,70,1000,200,0.131,226.875,69.188,68.375,0.012,72.563,71.0,56.0,56.688,0.0,62.781,72,70,1000,200,0.464,745.0,76.063,75.375,0.022,71.938,72.875,55.688,56.0,0.0,43.25,72,70,1000,200,0.252,551.0,75.25,74.813,0.021,72.0,69.875,55.344,56.031,0.0,51.75,72,70,1000,200,0.327,625.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.848,11.928,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,527.0,534.5,303.5,527.0,525.0,521.5,-0.001,5.731,0.0,13.639,1.475,0.396,0.001,0.002,0.001,0.0
