DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1544,1,1,3,1,100,48.277,40.0,40.0,40.0,1,1,1453.157,399.297,0.469,12.831,0,80,55,1.4,2145.125,2225.28,2225.534,587.741,55.196,75.11,72.069,75.082,51.478,1.383,2.539,0.29,75.965,60.775,56.666,31.68,80.946,81.931,132.671,102.449,132.638,40.22,57.274,47.965,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,37.281,72,70,1000,200,0.134,228.375,69.188,68.375,0.012,72.313,70.938,56.0,56.688,0.0,61.531,72,70,1000,200,0.461,741.0,76.063,75.375,0.022,72.0,72.875,55.875,56.219,0.0,44.656,72,70,1000,200,0.243,539.0,75.375,74.813,0.021,72.0,69.875,55.344,56.031,0.0,52.531,72,70,1000,200,0.316,616.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.854,11.95,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,527.0,534.5,303.25,527.0,525.0,521.0,0.001,5.827,0.0,13.784,1.453,0.399,0.001,0.002,0.002,0.0
5172008,1545,1,1,3,1,100,48.423,40.0,40.0,40.0,1,1,1441.448,396.956,0.459,12.802,0,80,55,1.4,2131.875,2213.494,2201.343,600.749,55.09,75.217,72.069,75.082,51.478,1.398,2.561,0.282,75.988,60.797,56.026,31.824,80.46,81.823,132.523,102.981,132.343,40.22,57.169,47.892,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,37.531,72,70,1000,200,0.134,229.625,69.188,68.438,0.012,72.313,70.813,56.0,56.469,0.0,61.625,72,70,1000,200,0.462,743.5,76.063,75.438,0.022,71.813,72.688,55.875,56.0,0.0,43.719,72,70,1000,200,0.249,545.5,75.25,74.813,0.021,72.0,69.813,55.344,56.031,0.0,51.906,72,70,1000,200,0.305,604.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.846,11.942,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,527.0,534.5,303.5,528.0,525.0,521.0,0.003,5.795,0.0,13.623,1.441,0.397,0.001,0.002,0.001,0.0
5172008,1546,1,1,3,1,100,48.297,40.0,40.0,40.0,1,1,1453.157,394.614,0.417,12.831,0,80,55,1.4,2119.625,2217.913,2182.738,597.858,54.983,74.895,71.96,74.972,51.369,1.41,2.578,0.301,76.003,60.789,55.859,31.737,79.987,81.502,132.449,102.875,132.047,40.292,57.169,47.965,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,37.438,72,70,1000,200,0.134,229.25,69.188,68.375,0.012,72.313,70.625,56.0,56.469,0.0,62.406,72,70,1000,200,0.458,741.5,75.938,75.375,0.022,71.688,72.75,55.688,56.0,0.0,42.813,72,70,1000,200,0.244,541.0,75.375,74.813,0.021,72.0,69.875,55.344,56.031,0.0,51.688,72,70,1000,200,0.317,615.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.851,11.951,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,527.0,534.5,303.25,527.0,525.0,521.0,0.006,5.834,0.0,13.655,1.453,0.395,0.001,0.002,0.002,0.0
5172008,1547,1,1,3,1,100,48.317,40.0,40.0,40.0,1,1,1459.012,398.126,0.396,12.831,0,80,55,1.4,2120.5,2293.221,2205.064,613.765,54.983,74.895,71.96,74.862,51.26,1.375,2.561,0.29,76.043,60.795,55.498,31.651,79.566,81.073,132.449,102.981,131.9,40.292,57.064,47.892,-10.852,110,110,72.25,76.875,55.813,56.594,0.0,38.063,72,70,1000,200,0.133,228.25,69.188,68.438,0.011,72.313,70.5,56.0,56.469,0.0,62.25,72,70,1000,200,0.466,747.0,76.063,75.375,0.022,71.938,72.688,55.688,56.0,0.0,42.625,72,70,1000,200,0.241,537.5,75.25,74.625,0.021,72.063,69.75,55.281,56.031,0.0,51.125,72,70,1000,200,0.325,624.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.851,11.953,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,527.0,534.5,303.25,528.0,525.0,521.0,0.007,5.814,0.0,13.525,1.459,0.398,0.001,0.002,0.002,0.0
5172008,1548,1,1,3,1,100,48.328,40.0,40.0,40.0,1,1,1461.354,391.101,0.354,12.759,0,80,55,1.4,2135.125,2296.181,2195.761,618.105,54.983,74.681,71.96,74.753,51.26,1.379,2.557,0.304,76.023,60.815,55.442,31.622,79.469,80.752,132.376,103.301,131.53,40.292,57.064,47.892,-10.852,110,110,72.25,76.938,55.906,56.469,0.0,37.938,72,70,1000,200,0.134,229.125,69.188,68.375,0.012,72.313,70.438,56.094,56.469,0.0,63.469,72,70,1000,200,0.475,753.5,76.063,75.375,0.022,71.813,72.625,55.563,56.0,0.0,42.938,72,70,1000,200,0.234,533.5,75.375,74.813,0.021,71.875,69.75,55.281,56.031,0.0,51.344,72,70,1000,200,0.328,627.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.848,11.958,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,534.5,303.5,527.5,525.0,521.0,0.01,5.782,0.0,13.449,1.461,0.391,0.001,0.002,0.002,0.0
5172008,1549,1,1,3,1,100,48.339,40.0,40.0,40.0,1,1,1460.183,395.785,0.323,12.831,0,80,55,1.4,2148.125,2309.511,2205.064,602.195,54.983,74.681,71.96,74.643,51.26,1.379,2.561,0.301,76.094,60.855,55.859,31.536,79.683,80.537,132.376,103.407,131.383,40.22,57.064,47.892,-10.852,110,110,72.25,76.813,55.813,56.469,0.0,38.469,72,70,1000,200,0.134,228.875,69.188,68.375,0.012,72.563,70.438,56.0,56.469,0.0,62.344,72,70,1000,200,0.476,753.0,76.063,75.375,0.022,72.0,72.688,55.688,56.0,0.0,42.844,72,70,1000,200,0.244,540.5,75.375,74.813,0.021,72.0,69.75,55.281,56.031,0.0,52.156,72,70,1000,200,0.317,616.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.861,11.97,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,534.5,303.5,527.5,525.5,521.0,0.011,5.844,0.0,13.654,1.46,0.396,0.001,0.002,0.002,0.0
5172008,1550,1,1,3,1,100,48.378,40.0,40.0,40.0,1,1,1481.26,400.468,0.312,12.889,0,80,55,1.4,2140.5,2303.585,2212.507,622.446,54.983,74.681,71.852,74.643,51.26,1.375,2.578,0.282,76.178,60.908,55.47,31.536,79.799,80.644,132.449,103.62,131.161,40.22,57.064,47.892,-10.852,110,110,72.188,76.438,55.906,56.406,0.0,37.25,72,70,1000,200,0.142,236.25,69.188,68.375,0.012,72.563,70.313,55.906,56.469,0.0,63.531,72,70,1000,200,0.486,764.0,76.063,75.375,0.022,71.938,72.625,55.688,56.0,0.0,42.75,72,70,1000,200,0.244,540.5,75.375,74.625,0.021,71.875,69.75,55.281,55.906,0.0,52.188,72,70,1000,200,0.317,616.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.854,11.968,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,534.5,303.25,529.5,525.0,521.0,0.014,5.871,0.0,13.715,1.481,0.4,0.001,0.002,0.002,0.0
5172008,1551,1,1,3,1,100,48.381,40.0,40.0,40.0,1,1,1451.986,398.126,0.26,12.846,0,80,55,1.4,2149.5,2234.125,2199.482,607.979,54.983,74.681,71.852,74.643,51.26,1.406,2.575,0.286,76.135,60.955,55.442,31.536,80.162,80.752,132.376,103.62,131.014,40.292,56.96,47.965,-10.852,110,110,72.188,76.25,55.813,56.469,0.0,38.5,72,70,1000,200,0.133,230.625,69.188,68.375,0.012,72.563,70.25,55.906,56.469,0.0,63.625,72,70,1000,200,0.494,768.0,75.938,75.375,0.022,72.0,72.625,55.688,56.219,0.0,43.469,72,70,1000,200,0.233,529.5,75.25,74.813,0.021,71.875,69.813,55.281,56.156,0.0,51.313,72,70,1000,200,0.307,606.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.867,11.977,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,534.5,303.5,530.0,525.0,521.0,0.012,5.914,0.0,13.671,1.452,0.398,0.001,0.002,0.001,0.0
5172008,1552,1,1,3,1,100,48.4,40.0,40.0,40.0,1,1,1485.944,396.956,0.229,12.817,0,80,55,1.4,2146.75,2319.887,2212.507,606.533,54.983,74.681,71.96,74.643,51.26,1.387,2.586,0.293,76.216,60.952,55.192,31.478,80.324,80.859,132.376,103.939,130.866,40.22,57.064,47.965,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,37.25,72,70,1000,200,0.145,238.0,69.188,68.375,0.012,72.313,70.188,55.906,56.469,0.0,64.313,72,70,1000,200,0.496,771.0,75.938,75.375,0.022,72.0,72.688,55.688,56.0,0.0,43.438,72,70,1000,200,0.239,534.5,75.375,74.813,0.021,72.0,69.938,55.344,56.031,0.0,51.688,72,70,1000,200,0.312,611.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.877,11.983,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,534.5,303.5,530.5,525.0,521.0,0.012,5.893,0.0,13.768,1.486,0.397,0.001,0.002,0.002,0.0
5172008,1553,1,1,3,1,100,48.42,40.0,40.0,40.0,1,1,1476.576,398.126,0.187,12.846,0,80,55,1.4,2143.625,2334.721,2199.482,594.967,54.983,74.681,71.96,74.643,51.26,1.387,2.575,0.297,76.195,60.96,55.081,31.335,80.136,80.752,132.376,103.939,130.57,40.22,57.064,47.892,-10.852,110,110,72.25,76.625,55.906,56.406,0.0,38.125,72,70,1000,200,0.137,232.75,69.188,68.375,0.012,72.313,70.125,55.906,56.375,0.0,63.656,72,70,1000,200,0.48,758.5,75.938,75.375,0.022,71.813,72.688,55.563,56.0,0.0,42.656,72,70,1000,200,0.24,536.5,75.25,74.813,0.021,72.0,69.938,55.281,56.031,0.0,52.313,72,70,1000,200,0.313,612.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.856,11.967,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,527.5,534.5,303.5,528.0,525.0,521.0,0.012,5.851,0.0,13.67,1.477,0.398,0.001,0.002,0.001,0.0
5172008,1554,1,1,3,1,100,48.401,40.0,40.0,40.0,1,1,1477.747,396.956,0.156,12.802,0,80,55,1.4,2150.75,2322.853,2210.646,605.087,54.983,74.681,71.96,74.643,51.26,1.387,2.578,0.275,76.233,60.972,54.58,31.277,80.065,80.752,132.302,104.365,130.57,40.292,57.064,47.965,-10.852,110,110,72.25,76.5,55.813,56.469,0.0,37.375,72,70,1000,200,0.145,236.25,69.188,68.375,0.012,72.313,70.063,55.906,56.469,0.0,63.313,72,70,1000,200,0.496,772.0,75.938,75.375,0.022,71.938,72.563,55.563,56.0,0.0,42.531,72,70,1000,200,0.239,535.0,75.25,74.813,0.021,72.0,69.813,55.344,56.031,0.0,52.0,72,70,1000,200,0.311,610.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.878,11.977,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,534.5,303.5,529.0,525.0,521.0,0.01,5.857,0.0,13.624,1.478,0.397,0.001,0.002,0.001,0.0
5172008,1555,1,1,3,1,100,48.402,40.0,40.0,40.0,1,1,1473.063,401.639,0.062,12.788,0,80,55,1.4,2144.125,2367.406,2188.319,600.749,54.983,74.681,71.852,74.643,51.369,1.375,2.578,0.282,76.221,60.969,54.58,31.277,80.389,81.18,132.302,104.684,130.349,40.22,56.96,47.892,-10.852,110,110,72.25,76.563,55.906,56.469,0.0,37.5,72,70,1000,200,0.144,237.5,69.188,68.375,0.012,72.313,70.063,56.0,56.375,0.0,64.75,72,70,1000,200,0.488,764.0,76.063,75.375,0.022,72.0,72.563,55.563,56.0,0.0,42.031,72,70,1000,200,0.24,536.0,75.25,74.813,0.021,72.0,69.75,55.344,56.031,0.0,52.75,72,70,1000,200,0.311,610.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.881,11.975,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.0,534.0,303.25,530.0,525.0,521.0,0.004,5.861,0.0,13.608,1.473,0.402,0.001,0.002,0.001,0.0
5172008,1556,1,1,3,1,100,48.646,40.0,40.0,40.0,1,1,1495.312,399.297,0.01,12.759,0,80,55,1.4,2159.75,2321.37,2201.343,609.425,55.09,74.788,71.852,74.643,51.369,1.375,2.582,0.297,76.349,61.083,54.747,31.22,80.551,81.18,132.302,104.365,130.275,40.292,56.96,47.965,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,37.219,72,70,1000,200,0.145,236.5,69.375,68.375,0.012,72.313,70.125,55.906,56.469,0.0,64.25,72,70,1000,200,0.497,774.0,75.938,75.375,0.022,72.0,72.438,55.688,56.0,0.0,42.875,72,70,1000,200,0.237,533.0,75.375,74.625,0.021,72.0,69.813,55.344,56.031,0.0,51.5,72,70,1000,200,0.323,618.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.887,11.981,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,534.5,303.5,530.0,525.0,521.0,0.001,5.874,0.0,13.578,1.495,0.399,0.002,0.002,0.002,0.0
5172008,1557,1,1,3,1,100,48.657,40.0,40.0,40.0,1,1,1492.97,399.297,0.01,12.875,0,80,55,1.4,2170.0,2250.354,2212.507,606.533,55.09,74.788,71.852,74.753,51.369,1.372,2.582,0.293,76.431,61.109,54.163,31.277,80.59,81.18,131.859,104.365,130.054,40.292,56.96,47.965,-10.852,110,110,72.25,76.625,55.813,56.469,0.0,37.844,72,70,1000,200,0.142,235.625,69.063,68.375,0.012,72.625,70.188,55.906,56.375,0.0,65.563,72,70,1000,200,0.509,782.0,75.938,75.375,0.022,71.813,72.5,55.688,56.0,0.0,42.406,72,70,1000,200,0.236,532.0,75.25,74.813,0.021,71.875,69.813,55.281,56.156,0.0,52.156,72,70,1000,200,0.32,618.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.883,11.983,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,534.5,303.25,530.0,525.0,521.0,0.001,5.927,0.0,13.702,1.493,0.399,0.001,0.002,0.001,0.0
5172008,1558,1,1,3,1,100,48.735,40.0,40.0,40.0,1,1,1487.115,400.468,0.01,12.802,0,80,55,1.4,2168.875,2328.786,2219.951,607.979,55.09,74.788,71.96,74.643,51.369,1.372,2.589,0.286,76.462,61.172,53.83,31.076,80.713,81.288,131.49,104.471,129.611,40.292,57.169,47.965,-10.852,110,110,72.25,76.688,55.906,56.469,0.0,37.219,72,70,1000,200,0.145,237.625,69.063,68.438,0.012,72.313,70.125,55.906,56.469,0.0,64.375,72,70,1000,200,0.514,784.0,75.938,75.375,0.022,71.938,72.563,55.688,56.0,0.0,41.813,72,70,1000,200,0.238,534.0,75.375,74.625,0.021,71.875,69.875,55.344,56.031,0.0,51.906,72,70,1000,200,0.313,611.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.883,11.977,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,534.5,303.5,530.0,525.0,521.0,0.001,5.82,0.0,13.624,1.487,0.4,0.001,0.002,0.002,0.0
5172008,1559,1,1,3,1,100,48.843,40.0,40.0,40.0,1,1,1470.722,400.468,0.01,12.846,0,80,55,1.4,2168.875,2262.167,2218.09,589.186,55.09,74.788,71.96,74.753,51.369,1.398,2.61,0.304,76.434,61.146,53.858,31.076,80.668,81.288,131.122,104.684,129.463,40.365,57.064,48.038,-10.852,110,110,72.188,76.688,55.906,56.469,0.0,38.25,72,70,1000,200,0.132,227.125,69.188,68.438,0.012,72.313,70.188,55.906,56.469,0.0,65.188,72,70,1000,200,0.511,780.5,75.938,75.438,0.022,72.063,72.563,55.688,56.219,0.0,42.438,72,70,1000,200,0.238,534.0,75.375,74.625,0.021,71.875,69.813,55.344,56.156,0.0,51.313,72,70,1000,200,0.301,603.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.877,11.973,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,534.5,303.25,530.0,525.0,521.5,0.001,5.903,0.0,13.671,1.471,0.4,0.001,0.002,0.002,0.0
5172008,1600,1,1,3,1,100,48.621,40.0,40.0,40.0,1,1,1497.654,402.81,0.01,12.788,0,80,55,1.4,2142.875,2305.066,2208.786,618.105,54.983,74.788,71.852,74.753,51.478,1.356,2.596,0.282,76.588,61.169,53.802,30.961,80.603,81.395,130.827,104.684,129.315,40.292,56.855,48.038,-10.852,110,110,72.25,76.688,55.906,56.469,0.0,37.844,72,70,1000,200,0.142,236.125,69.188,68.375,0.012,72.313,70.125,55.906,56.375,0.0,65.938,72,70,1000,200,0.525,795.0,75.938,75.375,0.022,71.813,72.563,55.688,56.0,0.0,42.094,72,70,1000,200,0.236,531.0,75.375,74.813,0.021,71.688,69.813,55.344,56.031,0.0,51.625,72,70,1000,200,0.309,608.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.874,11.97,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.5,534.5,303.5,531.0,525.0,521.0,0.001,5.981,0.0,13.739,1.498,0.403,0.001,0.002,0.002,0.0
5172008,1601,1,1,3,1,100,48.874,40.0,40.0,40.0,1,1,1489.457,401.639,0.01,12.773,0,80,55,1.4,2168.5,2247.402,2206.925,609.425,55.09,74.788,71.852,74.753,51.369,1.394,2.589,0.304,76.546,61.245,53.858,30.932,80.59,81.288,130.532,104.684,129.02,40.292,57.064,47.965,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,37.813,72,70,1000,200,0.146,239.5,69.188,68.375,0.012,72.188,70.0,55.906,56.375,0.0,65.375,72,70,1000,200,0.523,790.5,75.938,75.375,0.022,71.938,72.563,55.688,56.219,0.0,43.344,72,70,1000,200,0.227,519.5,75.25,74.813,0.021,72.0,69.875,55.281,56.031,0.0,51.313,72,70,1000,200,0.313,613.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.874,11.965,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,534.5,303.5,529.5,525.0,521.0,0.001,5.844,0.0,13.593,1.489,0.402,0.001,0.002,0.001,0.0
5172008,1602,1,1,3,1,100,48.924,40.0,40.0,40.0,1,1,1490.628,399.297,0.01,12.831,0,80,55,1.4,2165.5,2281.383,2210.646,590.631,55.09,74.681,71.744,74.643,51.369,1.387,2.603,0.286,76.558,61.241,53.885,30.932,80.512,81.288,130.31,104.791,128.946,40.22,56.96,47.965,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,37.688,72,70,1000,200,0.146,238.75,69.188,68.438,0.012,72.313,70.0,55.906,56.375,0.0,66.188,72,70,1000,200,0.511,782.0,75.938,75.375,0.022,72.0,72.5,55.688,56.0,0.0,43.0,72,70,1000,200,0.238,533.0,75.375,74.813,0.021,72.0,69.938,55.344,56.031,0.0,51.625,72,70,1000,200,0.311,609.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.875,11.986,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,534.5,303.25,529.5,525.0,521.5,0.001,5.936,0.0,13.784,1.491,0.399,0.001,0.002,0.002,0.0
5172008,1603,1,1,3,1,100,48.73,40.0,40.0,40.0,1,1,1498.824,403.981,0.01,12.817,0,80,55,1.4,2166.875,2217.913,2221.812,615.211,54.983,74.681,71.852,74.643,51.369,1.391,2.6,0.286,76.595,61.258,53.774,30.846,80.402,81.18,130.237,104.791,128.872,40.365,56.96,48.038,-10.852,110,110,72.188,76.5,56.0,56.469,0.0,37.625,72,70,1000,200,0.146,239.0,69.188,68.375,0.012,72.188,69.938,55.906,56.375,0.0,65.438,72,70,1000,200,0.524,792.0,75.938,75.375,0.022,71.938,72.563,55.688,56.0,0.0,42.656,72,70,1000,200,0.232,525.0,75.25,74.813,0.021,72.063,69.938,55.344,56.031,0.0,51.969,72,70,1000,200,0.313,613.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.886,11.999,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,534.0,303.5,530.5,525.0,521.5,0.001,5.926,0.0,13.64,1.499,0.404,0.001,0.002,0.001,0.0
5172008,1604,1,1,3,1,100,48.974,40.0,40.0,40.0,1,1,1507.021,406.323,0.01,12.817,0,80,55,1.4,2165.0,2355.513,2225.534,623.893,55.09,74.681,71.852,74.643,51.369,1.387,2.614,0.29,76.592,61.265,52.884,30.817,80.285,81.18,129.942,104.897,128.724,40.22,57.064,47.965,-10.852,110,110,72.188,76.625,55.813,56.406,0.0,37.594,72,70,1000,200,0.146,239.25,69.188,68.438,0.012,72.188,69.813,55.906,56.375,0.0,65.25,72,70,1000,200,0.525,794.0,75.938,75.375,0.022,71.938,72.625,55.688,56.0,0.0,42.25,72,70,1000,200,0.237,533.5,75.375,74.813,0.021,72.0,69.813,55.344,56.031,0.0,52.406,72,70,1000,200,0.312,611.0,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.894,11.993,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,534.5,303.25,531.0,525.0,521.0,0.0,5.893,0.0,13.768,1.507,0.406,0.001,0.002,0.002,0.001
5172008,1605,1,1,3,1,100,49.072,40.0,40.0,40.0,1,1,1505.85,402.81,0.01,12.744,0,80,55,1.4,2179.0,2356.999,2221.812,613.765,55.09,74.681,71.852,74.643,51.369,1.383,2.603,0.293,76.594,61.282,53.162,30.702,80.188,80.966,129.868,104.897,128.724,40.365,57.064,48.11,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,37.594,72,70,1000,200,0.146,239.5,69.188,68.438,0.012,72.125,69.875,55.906,56.375,0.0,65.688,72,70,1000,200,0.517,786.5,75.938,75.375,0.022,72.0,72.5,55.688,56.0,0.0,41.781,72,70,1000,200,0.239,535.0,75.25,74.625,0.021,71.875,69.813,55.344,56.031,0.0,51.844,72,70,1000,200,0.312,612.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.899,12.005,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.5,534.0,303.5,531.0,525.0,521.0,0.0,5.911,0.0,13.689,1.506,0.403,0.001,0.002,0.002,0.0
5172008,1606,1,1,3,1,100,49.392,40.0,40.0,40.0,1,1,1487.115,399.297,0.01,12.802,0,80,55,1.4,2173.125,2212.022,2208.786,589.186,54.983,74.788,71.96,74.643,51.369,1.398,2.61,0.293,76.594,61.275,53.135,30.788,80.091,81.18,129.72,104.791,128.577,40.438,56.96,48.11,-10.852,110,110,72.188,76.375,55.813,56.406,0.0,37.25,72,70,1000,200,0.147,239.75,69.188,68.375,0.012,72.0,69.875,55.906,56.375,0.0,65.938,72,70,1000,200,0.518,786.5,75.938,75.25,0.022,72.0,72.563,55.688,56.0,0.0,43.125,72,70,1000,200,0.226,520.0,75.375,74.625,0.021,71.875,69.938,55.344,56.031,0.0,50.531,72,70,1000,200,0.316,614.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.896,12.008,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.5,534.0,303.5,531.5,525.0,521.0,0.0,5.945,0.0,13.622,1.487,0.399,0.001,0.002,0.002,0.0
5172008,1607,1,1,3,1,100,48.956,40.0,40.0,40.0,1,1,1485.944,402.81,0.01,12.802,0,80,55,1.4,2166.0,2259.213,2223.673,600.749,54.983,74.681,71.744,74.643,51.26,1.391,2.607,0.312,76.602,61.282,52.634,30.702,79.961,80.859,129.573,104.791,128.429,40.438,56.75,48.11,-10.852,110,110,72.188,76.25,55.813,56.469,0.0,38.531,72,70,1000,200,0.138,230.75,69.188,68.375,0.012,72.125,69.938,55.906,56.375,0.0,65.625,72,70,1000,200,0.513,784.0,75.813,75.375,0.022,72.0,72.563,55.563,56.0,0.0,41.594,72,70,1000,200,0.24,534.5,75.25,74.625,0.021,71.875,69.75,55.281,56.031,0.0,50.813,72,70,1000,200,0.313,613.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.875,11.993,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,534.0,303.5,531.0,525.0,521.0,0.0,6.021,0.0,13.622,1.486,0.403,0.001,0.001,0.002,0.0
5172008,1608,1,1,3,1,100,48.937,40.0,40.0,40.0,1,1,1498.824,399.297,0.124,12.788,0,80,55,1.4,2162.625,2276.947,2206.925,592.076,54.983,74.467,71.744,74.533,51.152,1.391,2.618,0.297,76.594,61.271,52.996,30.644,79.948,80.859,130.163,104.684,128.208,40.438,56.75,48.038,-10.852,110,110,72.188,76.375,55.813,56.469,0.0,37.594,72,70,1000,200,0.146,239.375,69.188,68.375,0.012,72.125,69.813,55.906,56.375,0.0,66.313,72,70,1000,200,0.515,786.5,75.813,75.375,0.022,72.25,72.563,55.5,56.0,0.0,41.75,72,70,1000,200,0.239,535.5,75.25,74.813,0.021,72.0,69.625,55.281,56.031,0.0,51.563,72,70,1000,200,0.301,601.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.874,11.977,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,534.0,303.5,532.0,525.0,521.5,0.01,5.958,0.0,13.479,1.499,0.399,0.001,0.001,0.001,0.0
5172008,1609,1,1,3,1,100,48.891,40.0,40.0,40.0,1,1,1504.679,400.468,0.01,12.817,0,80,55,1.4,2164.375,2278.426,2214.368,613.765,54.983,74.574,71.744,74.533,51.152,1.372,2.589,0.29,76.623,61.284,52.968,30.5,80.026,80.966,129.868,104.791,128.134,40.438,56.855,48.11,-10.852,110,110,72.25,76.5,55.813,56.406,0.0,37.594,72,70,1000,200,0.146,238.75,69.188,68.375,0.012,72.0,69.813,55.906,56.375,0.0,65.5,72,70,1000,200,0.525,792.0,75.938,75.375,0.022,72.25,72.5,55.563,56.0,0.0,42.313,72,70,1000,200,0.24,538.0,75.25,74.813,0.021,72.0,69.75,55.281,55.906,0.0,51.313,72,70,1000,200,0.309,610.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.874,11.977,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,534.0,303.5,531.5,525.0,521.0,0.001,5.99,0.0,13.638,1.505,0.4,0.001,0.002,0.001,0.0
5172008,1610,1,1,3,1,100,48.881,40.0,40.0,40.0,1,1,1514.047,400.468,0.01,12.802,0,80,55,1.4,2177.375,2265.122,2212.507,602.195,54.983,74.574,71.852,74.533,51.26,1.36,2.614,0.301,76.714,61.317,53.302,30.5,80.136,80.859,129.278,104.791,127.617,40.292,56.75,48.038,-10.852,110,110,72.188,76.438,55.813,56.469,0.0,37.594,72,70,1000,200,0.146,238.875,69.188,68.375,0.012,72.125,69.813,55.813,56.375,0.0,65.938,72,70,1000,200,0.509,782.0,75.813,75.25,0.022,72.0,72.5,55.563,56.0,0.0,43.25,72,70,1000,200,0.249,544.5,75.375,74.813,0.021,71.688,69.75,55.281,56.031,0.0,51.375,72,70,1000,200,0.308,609.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.892,12.005,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,534.0,303.25,531.0,525.0,521.0,0.001,6.025,0.0,13.754,1.514,0.4,0.001,0.002,0.002,0.0
5172008,1611,1,1,3,1,100,48.882,40.0,40.0,40.0,1,1,1488.286,399.297,0.01,12.744,0,80,55,1.4,2178.625,2271.033,2205.064,597.858,54.983,74.574,71.744,74.533,51.26,1.417,2.618,0.308,76.67,61.338,52.912,30.587,80.272,81.073,129.057,105.004,127.469,40.365,56.75,48.11,-10.852,110,110,72.188,76.313,55.813,56.406,0.0,37.406,72,70,1000,200,0.148,240.625,69.188,68.25,0.012,71.938,69.813,55.906,56.375,0.0,63.125,72,70,1000,200,0.534,803.0,75.813,75.375,0.022,71.813,72.375,55.563,55.938,0.0,43.219,72,70,1000,200,0.23,527.0,75.25,74.625,0.021,72.063,69.813,55.344,56.031,0.0,51.188,72,70,1000,200,0.303,601.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.897,12.006,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.5,534.0,303.5,531.0,525.0,521.5,0.001,6.024,0.0,13.689,1.488,0.399,0.002,0.001,0.002,0.0
5172008,1612,1,1,3,1,100,48.631,40.0,40.0,40.0,1,1,1474.234,398.126,0.01,12.759,0,80,55,1.4,2175.0,2245.926,2216.229,587.741,54.983,74.574,71.635,74.533,51.152,1.417,2.593,0.29,76.661,61.336,53.218,30.644,80.402,81.073,128.688,104.791,127.174,40.365,56.75,48.038,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,37.656,72,70,1000,200,0.148,240.875,69.063,68.375,0.012,72.125,69.875,55.906,56.375,0.0,63.188,72,70,1000,200,0.523,792.5,75.813,75.25,0.022,71.938,72.438,55.563,56.0,0.0,42.969,72,70,1000,200,0.232,525.0,75.375,74.813,0.021,71.875,69.688,55.281,55.906,0.0,51.0,72,70,1000,200,0.314,612.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.912,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,534.0,303.5,531.5,525.0,521.0,0.001,5.975,0.0,13.578,1.474,0.398,0.001,0.002,0.002,0.0
5172008,1613,1,1,3,1,100,48.506,40.0,40.0,40.0,1,1,1478.918,402.81,0.01,12.817,0,80,55,1.4,2169.25,2253.306,2199.482,580.517,54.876,74.681,71.852,74.643,51.152,1.425,2.607,0.301,76.567,61.31,53.552,30.558,80.577,81.18,128.54,104.791,127.026,40.292,56.75,48.038,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,37.656,72,70,1000,200,0.149,241.125,69.188,68.375,0.012,72.188,69.938,55.906,56.375,0.0,63.969,72,70,1000,200,0.527,793.0,75.813,75.25,0.022,71.813,72.438,55.563,55.938,0.0,42.75,72,70,1000,200,0.232,525.0,75.25,74.625,0.021,72.0,69.813,55.281,55.906,0.0,51.719,72,70,1000,200,0.303,602.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.907,12.006,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,534.5,303.5,531.5,525.0,521.0,0.001,6.032,0.0,13.77,1.479,0.403,0.001,0.002,0.002,0.0
5172008,1614,1,1,3,1,100,48.369,40.0,40.0,40.0,1,1,1495.312,396.956,0.01,12.817,0,80,55,1.4,2163.0,2263.645,2197.622,590.631,54.876,74.681,71.744,74.533,51.152,1.413,2.596,0.308,76.597,61.277,53.552,30.472,80.577,81.288,128.245,104.578,126.878,40.365,56.645,47.965,-10.852,110,110,72.188,76.438,55.688,56.406,0.0,37.813,72,70,1000,200,0.148,240.625,69.188,68.438,0.012,72.125,69.688,55.813,56.25,0.0,64.688,72,70,1000,200,0.524,794.0,75.813,75.25,0.022,71.938,72.5,55.563,55.938,0.0,41.688,72,70,1000,200,0.242,536.5,75.25,74.625,0.021,71.688,69.75,55.063,55.906,0.0,52.25,72,70,1000,200,0.301,600.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.879,11.986,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,534.0,303.5,531.5,525.0,521.0,0.001,5.983,0.0,13.51,1.495,0.397,0.001,0.002,0.002,0.0
5172008,1615,1,1,3,1,100,48.245,40.0,40.0,40.0,1,1,1468.38,398.126,0.01,12.744,0,80,55,1.4,2176.0,2237.074,2208.786,587.741,54.876,74.681,71.852,74.533,51.152,1.413,2.607,0.29,76.573,61.263,53.468,30.5,80.655,81.288,128.098,104.471,126.731,40.438,56.855,48.11,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,37.531,72,70,1000,200,0.149,241.5,69.188,68.375,0.012,72.188,69.5,55.813,56.375,0.0,64.313,72,70,1000,200,0.526,791.0,75.813,75.375,0.022,72.0,72.563,55.563,56.0,0.0,42.656,72,70,1000,200,0.23,523.0,75.25,74.813,0.021,71.688,69.75,55.281,55.906,0.0,50.625,72,70,1000,200,0.305,605.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.889,11.994,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,534.0,303.5,530.0,525.0,521.0,0.001,5.956,0.0,13.56,1.468,0.398,0.001,0.001,0.001,0.0
5172008,1616,1,1,3,1,100,48.139,40.0,40.0,40.0,1,1,1482.431,399.297,0.01,12.788,0,80,55,1.4,2171.625,2309.511,2197.622,587.741,54.876,74.681,71.852,74.643,51.152,1.398,2.6,0.293,76.586,61.269,52.968,30.414,80.681,81.395,127.876,104.578,126.509,40.438,56.75,48.038,-10.852,110,110,72.188,76.375,55.813,56.406,0.0,37.781,72,70,1000,200,0.148,240.5,69.188,68.375,0.012,72.188,69.438,55.813,56.25,0.0,64.688,72,70,1000,200,0.528,795.5,75.813,75.25,0.022,72.063,72.5,55.563,55.938,0.0,41.594,72,70,1000,200,0.239,536.5,75.25,74.625,0.021,71.875,69.813,55.281,56.031,0.0,50.156,72,70,1000,200,0.305,604.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.892,12.006,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.0,534.0,303.5,530.5,525.0,521.0,0.001,5.958,0.0,13.479,1.482,0.399,0.001,0.002,0.002,0.0
5172008,1617,1,1,3,1,100,48.294,40.0,40.0,40.0,1,1,1492.97,402.81,0.01,12.802,0,80,55,1.4,2165.875,2276.947,2214.368,609.425,54.983,74.788,71.852,74.643,51.152,1.413,2.603,0.312,76.538,61.192,53.524,30.414,80.856,81.609,127.729,104.471,126.361,40.438,56.96,48.038,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,37.969,72,70,1000,200,0.147,239.625,69.188,68.438,0.011,72.125,69.438,55.813,56.375,0.0,65.438,72,70,1000,200,0.526,794.0,75.813,75.25,0.022,72.25,72.5,55.563,55.938,0.0,43.156,72,70,1000,200,0.246,542.0,75.375,74.813,0.021,71.875,69.75,55.281,55.906,0.0,50.875,72,70,1000,200,0.296,596.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.883,11.996,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,534.0,303.75,531.5,525.0,521.0,0.001,5.889,0.0,13.494,1.493,0.403,0.001,0.002,0.002,0.0
5172008,1618,1,1,3,1,100,48.285,40.0,40.0,40.0,1,1,1495.312,399.297,0.02,12.7,0,80,55,1.4,2178.0,2263.645,2212.507,613.765,54.983,74.788,71.852,74.753,51.26,1.402,2.603,0.312,76.562,61.252,53.691,30.357,81.057,81.716,127.581,104.471,126.288,40.51,56.96,48.183,-10.852,110,110,71.938,76.688,55.813,56.406,0.0,37.406,72,70,1000,200,0.147,239.875,69.188,68.375,0.012,72.313,69.438,55.813,56.375,0.0,63.688,72,70,1000,200,0.533,797.0,75.813,75.25,0.022,72.25,72.438,55.563,55.938,0.0,42.344,72,70,1000,200,0.243,540.5,75.25,74.625,0.021,71.875,69.75,55.281,55.906,0.0,51.406,72,70,1000,200,0.303,602.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.867,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,534.0,303.25,529.5,525.0,521.5,0.001,5.924,0.0,13.515,1.495,0.399,0.001,0.002,0.002,0.0
5172008,1619,1,1,3,1,100,48.266,40.0,40.0,40.0,1,1,1476.576,401.639,0.01,12.788,0,80,55,1.4,2185.375,2204.662,2205.064,592.076,54.983,74.895,71.96,74.753,51.26,1.402,2.607,0.312,76.559,61.247,52.328,30.385,81.083,81.716,127.36,104.259,125.992,40.438,56.96,48.11,-10.852,110,110,71.938,76.75,55.813,56.469,0.0,37.813,72,70,1000,200,0.148,240.875,69.063,68.25,0.012,72.125,69.438,55.813,56.375,0.0,64.375,72,70,1000,200,0.541,804.0,75.813,75.25,0.022,72.0,72.5,55.563,55.938,0.0,42.188,72,70,1000,200,0.244,541.0,75.375,74.813,0.021,72.0,69.813,55.281,55.906,0.0,51.5,72,70,1000,200,0.292,591.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.874,11.983,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,534.0,303.5,531.5,525.0,521.0,0.001,5.938,0.0,13.607,1.477,0.402,0.001,0.002,0.002,0.0
5172008,1620,1,1,3,1,100,48.258,40.0,40.0,40.0,1,1,1491.799,403.981,0.01,12.788,0,80,55,1.4,2178.875,2194.362,2216.229,599.303,54.983,74.788,71.96,74.862,51.369,1.383,2.596,0.268,76.571,61.252,52.467,30.27,81.018,81.609,127.286,104.259,125.845,40.438,56.96,48.11,-10.852,110,110,72.188,76.625,55.906,56.406,0.0,37.531,72,70,1000,200,0.146,238.875,69.188,68.375,0.011,72.188,69.375,55.906,56.375,0.0,65.563,72,70,1000,200,0.54,804.0,75.813,75.25,0.022,71.938,72.375,55.688,56.0,0.0,42.344,72,70,1000,200,0.244,541.0,75.375,74.813,0.021,71.563,69.813,55.281,56.031,0.0,50.0,72,70,1000,200,0.301,601.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.879,11.989,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,534.0,303.5,530.5,525.0,521.0,0.001,5.938,0.0,13.607,1.492,0.404,0.001,0.002,0.002,0.0
5172008,1621,1,1,3,1,100,48.482,40.0,40.0,40.0,1,1,1470.722,399.297,0.01,12.773,0,80,55,1.4,2156.75,2203.19,2206.925,583.406,55.09,74.895,71.852,74.753,51.369,1.425,2.607,0.293,76.452,61.123,52.44,30.299,81.07,81.823,127.139,104.152,125.623,40.438,56.855,48.11,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,37.813,72,70,1000,200,0.149,241.25,69.188,68.375,0.012,72.625,69.438,55.813,56.375,0.0,64.875,72,70,1000,200,0.554,815.0,75.813,75.25,0.022,72.063,72.438,55.688,56.0,0.0,42.844,72,70,1000,200,0.233,527.5,75.375,74.625,0.021,71.688,69.75,55.281,56.031,0.0,49.875,72,70,1000,200,0.272,571.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.871,11.977,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,534.0,303.5,530.0,525.0,521.0,0.001,5.969,0.0,13.591,1.471,0.399,0.001,0.002,0.002,0.0
5172008,1622,1,1,3,1,100,48.24,40.0,40.0,40.0,1,1,1499.995,405.152,0.01,12.817,0,80,55,1.4,2178.125,2256.26,2225.534,609.425,54.983,74.788,71.852,74.862,51.26,1.375,2.607,0.29,76.535,61.168,52.495,30.299,81.212,81.716,126.991,104.152,125.623,40.51,56.75,48.183,-10.852,110,110,72.188,76.375,55.813,56.406,0.0,38.406,72,70,1000,200,0.145,238.25,69.063,68.375,0.012,72.313,69.625,55.813,56.25,0.0,67.313,72,70,1000,200,0.555,818.5,75.625,75.25,0.022,72.063,72.438,55.563,56.0,0.0,42.313,72,70,1000,200,0.241,538.0,75.25,74.813,0.021,71.688,69.813,55.281,55.906,0.0,50.125,72,70,1000,200,0.292,592.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.883,11.994,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,534.0,303.5,531.0,525.0,521.0,0.001,6.056,0.0,13.639,1.5,0.405,0.001,0.001,0.001,0.0
5172008,1623,1,1,3,1,100,48.455,40.0,40.0,40.0,1,1,1495.312,401.639,0.01,12.773,0,80,55,1.4,2192.875,2259.213,2216.229,602.195,55.09,75.003,72.069,74.753,51.369,1.368,2.582,0.301,76.551,61.213,52.606,30.184,81.238,81.716,126.77,104.046,125.402,40.438,56.96,48.11,-10.852,110,110,72.188,76.438,55.813,56.469,0.0,37.875,72,70,1000,200,0.146,238.625,69.063,68.25,0.012,72.313,69.5,55.813,56.375,0.0,68.063,72,70,1000,200,0.569,824.5,75.625,75.25,0.022,72.25,72.438,55.563,55.938,0.0,42.5,72,70,1000,200,0.24,536.0,75.25,74.813,0.021,71.688,69.875,55.344,56.031,0.0,50.344,72,70,1000,200,0.293,592.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.878,11.977,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.5,530.5,525.0,521.0,0.001,5.931,0.0,13.591,1.495,0.402,0.001,0.001,0.001,0.0
5172008,1624,1,1,3,1,100,48.553,40.0,40.0,40.0,1,1,1495.312,402.81,0.01,12.788,0,80,55,1.4,2177.5,2248.878,2219.951,589.186,55.09,74.788,71.96,74.862,51.369,1.402,2.607,0.315,76.555,61.249,52.467,30.098,81.283,81.716,126.696,104.046,125.328,40.583,56.96,48.256,-10.852,110,110,71.938,76.5,55.813,56.469,0.0,38.406,72,70,1000,200,0.147,240.25,69.063,68.375,0.012,72.313,69.438,55.906,56.375,0.0,67.0,72,70,1000,200,0.557,815.0,75.625,75.125,0.022,72.063,72.375,55.688,56.0,0.0,42.313,72,70,1000,200,0.246,544.0,75.25,74.625,0.021,71.875,69.875,55.281,56.031,0.0,49.875,72,70,1000,200,0.279,579.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.864,11.98,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,534.0,303.5,531.0,525.0,521.0,0.001,5.991,0.0,13.608,1.495,0.403,0.001,0.002,0.002,0.0
5172008,1625,1,1,3,1,100,48.631,40.0,40.0,40.0,1,1,1507.021,405.152,0.01,12.788,0,80,55,1.4,2190.75,2232.65,2219.951,613.765,55.09,75.003,72.069,74.862,51.369,1.383,2.596,0.286,76.608,61.261,51.939,30.069,81.018,81.716,126.549,103.939,125.254,40.583,57.064,48.256,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,38.813,72,70,1000,200,0.146,239.25,69.188,68.25,0.012,72.313,69.313,55.906,56.375,0.0,66.875,72,70,1000,200,0.57,827.5,75.625,75.25,0.022,71.938,72.438,55.563,56.0,0.0,42.344,72,70,1000,200,0.238,534.0,75.25,74.813,0.021,72.063,69.875,55.344,56.031,0.0,49.781,72,70,1000,200,0.299,599.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.884,11.996,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,534.0,303.5,530.5,525.0,521.0,0.001,5.954,0.0,13.608,1.507,0.405,0.002,0.001,0.001,0.0
5172008,1626,1,1,3,1,100,48.73,40.0,40.0,40.0,1,1,1481.26,405.152,0.01,12.715,0,80,55,1.4,2190.75,2284.342,2231.118,638.371,55.09,75.003,72.069,74.862,51.478,1.379,2.589,0.29,76.58,61.265,51.522,30.04,80.882,81.609,126.328,103.833,125.106,40.583,57.064,48.256,-10.852,110,110,72.188,76.438,55.906,56.594,0.0,39.25,72,70,1000,200,0.147,240.0,69.188,68.375,0.012,72.313,69.313,55.906,56.375,0.0,65.75,72,70,1000,200,0.575,830.5,75.625,75.25,0.022,71.938,72.375,55.688,56.0,0.0,43.781,72,70,1000,200,0.232,526.5,75.375,74.813,0.021,72.063,69.938,55.344,56.031,0.0,49.969,72,70,1000,200,0.299,600.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.869,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,534.0,303.25,530.5,525.0,521.0,0.001,5.92,0.0,13.53,1.481,0.405,0.001,0.001,0.002,0.0
5172008,1627,1,1,3,1,100,48.847,40.0,40.0,40.0,1,1,1508.192,405.152,0.01,12.788,0,80,55,1.4,2198.875,2303.585,2218.09,607.979,55.09,74.788,71.96,74.753,51.478,1.364,2.596,0.312,76.658,61.292,51.272,29.983,80.668,81.395,126.18,103.726,125.032,40.583,57.064,48.256,-10.852,110,110,72.188,76.438,55.906,56.406,0.0,39.594,72,70,1000,200,0.146,238.875,69.063,68.375,0.012,72.313,69.25,55.906,56.375,0.0,67.875,72,70,1000,200,0.588,840.0,75.625,75.25,0.022,72.0,72.313,55.688,56.0,0.0,43.406,72,70,1000,200,0.232,530.0,75.25,74.625,0.021,72.063,69.938,55.344,56.031,0.0,51.219,72,70,1000,200,0.299,598.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.869,11.972,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.0,303.5,529.5,525.0,521.0,0.001,5.954,0.0,13.608,1.508,0.405,0.001,0.001,0.002,0.001
5172008,1628,1,1,3,1,100,49.198,40.0,40.0,40.0,1,1,1514.047,405.152,0.01,12.773,0,80,55,1.4,2210.875,2250.354,2240.423,620.999,55.196,74.788,71.96,74.753,51.587,1.383,2.607,0.286,76.771,61.438,50.438,29.868,80.726,81.395,126.033,103.62,124.811,40.51,56.96,48.183,-10.852,110,110,72.188,76.25,55.906,56.406,0.0,38.844,72,70,1000,200,0.156,247.625,69.188,68.375,0.012,72.625,69.188,55.906,56.375,0.0,67.625,72,70,1000,200,0.582,835.0,75.625,75.125,0.022,71.813,72.375,55.875,56.0,0.0,43.625,72,70,1000,200,0.233,527.5,75.25,74.625,0.021,72.063,69.875,55.344,56.156,0.0,50.469,72,70,1000,200,0.3,600.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.871,11.981,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.5,530.5,525.5,521.0,0.001,5.958,0.0,13.592,1.514,0.405,0.001,0.002,0.002,-0.001
5172008,1629,1,1,3,1,100,49.423,40.0,40.0,40.0,1,1,1504.679,405.152,0.01,12.773,0,80,55,1.4,2215.75,2285.821,2227.395,634.026,55.196,74.788,71.96,74.862,51.478,1.398,2.607,0.315,76.809,61.468,49.993,29.781,80.817,81.395,125.811,103.514,124.737,40.583,56.855,48.402,-10.852,110,110,72.188,76.375,56.0,56.469,0.0,38.594,72,70,1000,200,0.157,245.75,69.188,68.375,0.011,72.313,69.25,55.906,56.375,0.0,67.625,72,70,1000,200,0.59,839.5,75.625,75.125,0.022,71.938,72.438,55.688,56.219,0.0,43.125,72,70,1000,200,0.229,526.0,75.25,74.813,0.021,72.25,69.875,55.438,56.156,0.0,51.188,72,70,1000,200,0.303,603.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.858,11.973,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.5,531.5,525.0,521.0,0.0,6.138,0.0,13.851,1.505,0.405,0.001,0.002,0.001,0.0
5172008,1630,1,1,3,1,100,49.861,40.0,40.0,40.0,1,1,1511.705,407.494,0.01,12.788,0,80,55,1.4,2215.25,2279.904,2227.395,613.765,55.303,74.895,71.96,74.753,51.587,1.406,2.625,0.297,76.808,61.453,49.826,29.609,80.83,81.502,125.664,103.407,124.515,40.51,56.855,48.329,-10.852,110,110,72.188,76.563,55.906,56.469,0.0,39.5,72,70,1000,200,0.144,237.375,69.188,68.375,0.011,72.563,69.188,55.906,56.375,0.0,67.625,72,70,1000,200,0.594,842.5,75.625,75.125,0.022,71.938,72.5,55.875,56.219,0.0,43.0,72,70,1000,200,0.227,520.0,75.25,74.813,0.021,72.0,69.813,55.438,56.031,0.0,51.188,72,70,1000,200,0.306,606.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.874,11.981,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.25,530.0,525.0,521.0,0.001,6.117,0.0,13.867,1.512,0.407,0.001,0.002,0.001,-0.001
5172008,1631,1,1,3,1,100,49.542,40.0,40.0,40.0,1,1,1523.415,407.494,0.01,12.846,0,80,55,1.4,2207.5,2318.404,2247.868,642.716,55.09,74.788,71.852,74.753,51.369,1.368,2.61,0.29,76.909,61.467,49.604,29.523,80.843,81.395,125.516,103.301,124.515,40.656,56.855,48.402,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,38.906,72,70,1000,200,0.15,243.25,69.063,68.375,0.012,72.313,69.25,55.906,56.469,0.0,70.25,72,70,1000,200,0.592,842.0,75.625,75.25,0.022,72.0,72.563,55.688,56.219,0.0,42.656,72,70,1000,200,0.236,532.0,75.25,74.625,0.021,72.063,69.813,55.344,56.031,0.0,50.531,72,70,1000,200,0.3,599.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.851,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,534.0,303.5,529.5,525.0,521.0,0.0,6.143,0.0,13.8,1.523,0.407,0.001,0.001,0.002,0.0
5172008,1632,1,1,3,1,100,49.911,40.0,40.0,40.0,1,1,1524.586,403.981,0.01,12.773,0,80,55,1.4,2225.125,2333.237,2236.701,623.893,55.196,74.788,71.96,74.753,51.478,1.375,2.61,0.297,76.981,61.558,49.187,29.321,80.726,81.395,125.295,103.194,124.294,40.583,56.96,48.329,-10.852,110,110,71.938,76.375,55.813,56.469,0.0,39.344,72,70,1000,200,0.146,238.625,69.063,68.375,0.011,72.313,69.25,55.906,56.375,0.0,69.438,72,70,1000,200,0.616,857.0,75.625,75.125,0.022,72.063,72.5,55.688,56.219,0.0,42.938,72,70,1000,200,0.239,534.5,75.375,74.625,0.021,72.0,69.813,55.344,56.156,0.0,51.469,72,70,1000,200,0.298,598.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,11.972,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.5,529.5,525.0,521.0,0.0,6.041,0.0,13.721,1.525,0.404,0.001,0.002,0.002,0.0
5172008,1633,1,1,3,1,100,49.786,40.0,40.0,40.0,1,1,1540.979,412.178,0.01,12.846,0,80,55,1.4,2213.875,2327.302,2257.175,625.341,55.09,74.788,71.852,74.862,51.369,1.372,2.618,0.312,77.086,61.642,49.02,29.206,80.778,81.288,125.148,103.194,124.22,40.583,56.75,48.402,-10.852,110,110,71.938,76.313,55.906,56.469,0.0,38.438,72,70,1000,200,0.154,245.75,69.188,68.375,0.012,72.313,69.25,55.906,56.375,0.0,71.063,72,70,1000,200,0.585,835.0,75.625,75.125,0.022,72.25,72.438,55.688,56.219,0.0,43.188,72,70,1000,200,0.237,532.5,75.25,74.813,0.021,72.063,69.75,55.344,56.156,0.0,50.906,72,70,1000,200,0.298,597.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.854,11.964,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.75,531.0,525.0,521.0,0.0,6.213,0.0,13.93,1.541,0.412,0.001,0.002,0.001,0.0
5172008,1634,1,1,3,1,100,49.923,40.0,40.0,40.0,1,1,1548.005,409.836,0.01,12.817,0,80,55,1.4,2209.875,2263.645,2242.284,625.341,55.09,74.788,71.852,74.753,51.478,1.375,2.625,0.29,77.141,61.66,49.27,29.177,81.005,81.502,125.074,102.981,124.146,40.656,56.855,48.402,-10.852,110,110,72.188,76.313,55.906,56.594,0.0,39.688,72,70,1000,200,0.144,236.375,69.188,68.375,0.012,72.125,69.25,55.906,56.375,0.0,71.125,72,70,1000,200,0.601,849.0,75.625,75.125,0.022,72.0,72.438,55.875,56.0,0.0,43.5,72,70,1000,200,0.238,534.0,75.25,74.813,0.021,72.063,69.688,55.438,56.156,0.0,50.75,72,70,1000,200,0.299,598.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.856,11.961,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,534.0,303.5,531.0,525.5,521.0,0.0,6.129,0.0,13.768,1.548,0.41,0.001,0.002,0.001,0.0
5172008,1635,1,1,3,1,100,50.351,40.0,40.0,40.0,1,1,1543.321,412.178,0.01,12.744,0,80,55,1.4,2222.625,2305.066,2242.284,638.371,55.196,75.003,71.96,74.862,51.478,1.356,2.628,0.301,77.189,61.765,48.325,29.005,81.031,81.609,124.852,102.981,124.072,40.656,56.855,48.548,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,38.219,72,70,1000,200,0.156,246.875,69.063,68.375,0.011,72.188,69.313,55.906,56.375,0.0,71.438,72,70,1000,200,0.595,844.5,75.625,75.125,0.022,72.063,72.375,55.688,56.0,0.0,43.344,72,70,1000,200,0.236,533.0,75.25,74.813,0.021,72.063,69.75,55.438,56.156,0.0,51.188,72,70,1000,200,0.301,599.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.85,11.963,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.0,303.75,530.0,525.0,521.0,0.0,6.209,0.0,13.948,1.543,0.412,0.001,0.002,0.001,0.0
5172008,1636,1,1,3,1,100,50.295,40.0,40.0,40.0,1,1,1557.372,413.349,0.01,12.759,0,80,55,1.4,2219.75,2284.342,2253.452,628.235,55.196,74.895,71.96,74.753,51.369,1.356,2.642,0.297,77.315,61.821,48.241,28.919,80.83,81.502,124.557,102.875,123.851,40.583,56.855,48.475,-10.852,110,110,72.188,76.438,55.906,56.594,0.0,38.938,72,70,1000,200,0.156,246.5,69.063,68.375,0.012,72.563,69.188,55.906,56.375,0.0,72.063,72,70,1000,200,0.595,845.0,75.5,75.125,0.022,72.0,72.313,55.688,56.219,0.0,44.094,72,70,1000,200,0.237,533.0,75.25,74.813,0.021,72.188,69.75,55.344,56.156,0.0,51.844,72,70,1000,200,0.304,605.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.867,11.973,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,534.0,303.5,530.5,525.0,521.0,0.0,6.188,0.0,13.965,1.557,0.413,0.001,0.001,0.001,0.0
5172008,1637,1,1,3,1,100,50.752,40.0,40.0,40.0,1,1,1573.766,413.349,0.01,12.759,0,80,55,1.4,2253.375,2296.181,2255.313,636.922,55.196,74.788,71.744,74.753,51.478,1.379,2.66,0.304,77.504,61.999,47.991,28.832,80.856,81.502,124.41,102.875,123.777,40.656,56.75,48.621,-10.852,110,110,72.188,76.375,55.906,56.469,0.0,38.531,72,70,1000,200,0.158,248.875,69.188,68.375,0.012,72.563,69.625,55.906,56.25,0.0,71.375,72,70,1000,200,0.642,877.5,75.5,75.125,0.022,71.813,72.313,55.875,56.219,0.0,43.188,72,70,1000,200,0.236,531.5,75.25,74.625,0.021,72.063,69.688,55.438,56.156,0.0,51.313,72,70,1000,200,0.312,608.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.836,11.961,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,534.0,303.5,531.5,525.5,521.0,0.0,6.314,0.0,14.094,1.574,0.413,0.001,0.001,0.002,0.0
5172008,1638,1,1,3,1,100,50.966,40.0,40.0,40.0,1,1,1555.03,414.52,0.01,12.744,0,80,55,1.4,2263.625,2269.555,2257.175,620.999,55.196,74.788,71.744,74.753,51.369,1.383,2.653,0.301,77.493,61.997,47.546,28.775,80.752,81.395,124.336,102.769,123.703,40.728,56.54,48.548,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,38.219,72,70,1000,200,0.16,249.375,69.188,68.375,0.012,72.188,69.5,55.906,56.375,0.0,71.063,72,70,1000,200,0.651,883.0,75.625,75.125,0.022,71.938,72.375,55.875,56.219,0.0,44.0,72,70,1000,200,0.234,530.0,75.25,74.813,0.021,72.063,69.688,55.438,56.156,0.0,51.75,72,70,1000,200,0.302,600.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.839,11.943,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,534.0,303.75,531.0,525.5,521.0,0.0,6.303,0.0,13.821,1.555,0.415,0.001,0.002,0.001,0.0
5172008,1639,1,1,3,1,100,50.841,40.0,40.0,40.0,1,1,1556.201,413.349,0.01,12.7,0,80,55,1.4,2250.75,2342.144,2251.591,628.235,55.09,74.788,71.852,74.753,51.26,1.402,2.664,0.308,77.483,61.991,47.908,28.66,80.778,81.502,124.115,102.556,123.556,40.656,56.54,48.548,-10.852,110,110,72.188,76.25,55.906,56.469,0.0,38.906,72,70,1000,200,0.153,247.0,69.063,68.25,0.012,72.125,69.313,55.906,56.375,0.0,70.375,72,70,1000,200,0.62,862.0,75.5,75.125,0.022,71.938,72.438,55.875,56.0,0.0,42.344,72,70,1000,200,0.237,532.0,75.25,74.625,0.021,72.063,69.688,55.344,56.156,0.0,51.25,72,70,1000,200,0.308,605.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.842,11.948,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,534.0,303.25,531.5,525.0,521.0,0.0,6.31,0.0,13.9,1.556,0.413,0.001,0.001,0.002,0.0
5172008,1640,1,1,3,1,100,50.939,40.0,40.0,40.0,1,1,1553.859,414.52,0.01,12.773,0,80,55,1.4,2235.5,2364.432,2257.175,647.062,55.09,74.788,71.852,74.753,51.26,1.356,2.65,0.301,77.512,61.99,47.24,28.487,80.713,81.502,123.894,102.556,123.408,40.656,56.645,48.548,-10.852,110,110,71.938,76.375,55.906,56.594,0.0,39.563,72,70,1000,200,0.145,237.625,69.188,68.375,0.012,72.313,69.25,55.906,56.375,0.0,72.25,72,70,1000,200,0.605,852.5,75.5,74.938,0.022,71.813,72.5,55.875,56.0,0.0,42.75,72,70,1000,200,0.234,530.0,75.25,74.813,0.021,72.063,69.688,55.344,56.156,0.0,50.719,72,70,1000,200,0.317,616.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.859,11.972,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,534.0,303.25,530.5,525.0,521.0,0.0,6.305,0.0,13.98,1.554,0.415,0.001,0.002,0.001,0.0
5172008,1641,1,1,3,1,100,51.057,40.0,40.0,40.0,1,1,1577.279,420.375,0.01,12.715,0,80,55,1.4,2241.5,2359.972,2275.79,647.062,55.09,74.788,71.852,74.753,51.26,1.36,2.642,0.282,77.667,62.048,47.018,28.343,80.681,81.395,123.672,102.449,123.334,40.728,56.54,48.621,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,38.563,72,70,1000,200,0.154,246.25,69.063,68.25,0.012,72.313,69.5,55.906,56.25,0.0,73.5,72,70,1000,200,0.617,860.0,75.5,74.938,0.022,71.938,72.375,55.688,56.0,0.0,42.094,72,70,1000,200,0.232,527.5,75.188,74.813,0.021,72.0,69.625,55.344,56.031,0.0,51.0,72,70,1000,200,0.316,616.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.872,11.981,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.25,532.0,525.0,521.5,0.0,6.347,0.0,13.918,1.577,0.42,0.001,0.002,0.001,0.0
5172008,1642,1,1,3,1,100,51.155,40.0,40.0,40.0,1,1,1564.398,416.862,0.01,12.788,0,80,55,1.4,2241.5,2308.03,2272.067,625.341,55.09,74.788,71.744,74.753,51.369,1.375,2.667,0.297,77.657,62.127,47.574,28.401,80.739,81.395,123.599,102.236,123.26,40.801,56.54,48.621,-10.852,110,110,71.938,76.5,55.906,56.469,0.0,38.469,72,70,1000,200,0.159,249.375,69.063,68.375,0.012,72.563,69.688,55.906,56.375,0.0,73.938,72,70,1000,200,0.643,877.5,75.5,75.125,0.022,72.0,72.25,55.688,56.0,0.0,42.281,72,70,1000,200,0.232,527.5,75.25,74.813,0.021,71.875,69.625,55.344,56.031,0.0,50.719,72,70,1000,200,0.29,589.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.867,11.972,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.25,532.5,525.5,521.0,0.0,6.354,0.0,13.868,1.564,0.417,0.001,0.001,0.001,0.0
