DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1643,1,1,3,1,100,51.292,40.0,40.0,40.0,1,1,1574.937,416.862,0.01,12.788,0,80,55,1.4,2242.125,2299.143,2249.729,657.207,55.09,74.895,71.852,74.753,51.369,1.398,2.664,0.315,77.691,62.156,46.879,28.401,80.564,81.395,123.377,102.236,123.112,40.801,56.435,48.84,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,39.313,72,70,1000,200,0.146,238.875,69.188,68.375,0.012,72.625,69.875,55.906,56.375,0.0,75.313,72,70,1000,200,0.644,878.0,75.5,75.125,0.022,71.938,72.25,55.875,56.0,0.0,41.688,72,70,1000,200,0.234,530.0,75.25,74.625,0.021,72.0,69.625,55.344,56.031,0.0,49.688,72,70,1000,200,0.294,593.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.858,11.96,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,534.0,303.5,531.0,525.5,521.0,0.0,6.576,0.0,14.256,1.575,0.417,0.001,0.001,0.002,0.0
5172008,1644,1,1,3,1,100,51.176,40.0,40.0,40.0,1,1,1576.108,415.691,0.01,12.802,0,80,55,1.4,2240.375,2290.26,2249.729,576.184,54.983,74.681,71.635,74.753,51.369,1.383,2.65,0.29,77.683,62.146,47.491,28.286,80.525,81.288,123.156,102.13,123.039,40.728,56.435,48.767,-10.852,110,110,71.938,76.5,55.906,56.406,0.0,38.375,72,70,1000,200,0.155,246.75,69.063,68.375,0.012,72.313,70.125,55.906,56.25,0.0,75.938,72,70,1000,200,0.651,884.0,75.5,74.938,0.022,71.813,72.313,55.688,56.219,0.0,42.5,72,70,1000,200,0.226,524.0,75.25,74.625,0.021,71.875,69.625,55.344,56.031,0.0,51.563,72,70,1000,200,0.294,592.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.867,11.972,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.5,532.0,525.0,521.0,0.0,6.552,0.0,14.272,1.576,0.416,0.001,0.002,0.002,0.0
5172008,1645,1,1,3,1,100,51.196,40.0,40.0,40.0,1,1,1572.595,422.717,0.01,12.788,0,80,55,1.4,2249.125,2282.862,2283.236,625.341,54.983,74.681,71.635,74.643,51.26,1.383,2.692,0.293,77.78,62.27,47.574,28.257,80.642,81.288,123.009,102.13,122.817,40.728,56.435,48.694,-10.852,110,110,71.875,76.563,55.813,56.406,0.0,39.656,72,70,1000,200,0.145,237.5,69.063,68.375,0.011,72.313,70.125,55.906,56.25,0.0,74.625,72,70,1000,200,0.66,887.5,75.5,74.938,0.022,72.0,72.375,55.688,56.219,0.0,42.531,72,70,1000,200,0.221,517.0,75.25,74.813,0.021,72.063,69.688,55.344,56.031,0.0,50.219,72,70,1000,200,0.31,609.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.851,11.951,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.0,303.5,531.0,525.0,521.5,0.0,6.486,0.0,14.127,1.573,0.423,0.001,0.002,0.001,0.0
5172008,1646,1,1,3,1,100,51.197,40.0,40.0,40.0,1,1,1596.014,422.717,0.01,12.744,0,80,55,1.4,2245.75,2377.82,2266.482,635.474,54.983,74.681,71.744,74.643,51.26,1.364,2.678,0.293,77.857,62.281,47.296,28.257,80.739,81.395,122.861,102.023,122.817,40.801,56.435,48.767,-10.852,110,110,71.938,76.438,55.906,56.406,0.0,38.125,72,70,1000,200,0.158,248.125,69.188,68.25,0.012,72.313,69.625,55.813,56.25,0.0,75.75,72,70,1000,200,0.653,882.5,75.5,74.938,0.022,71.938,72.438,55.563,56.0,0.0,42.656,72,70,1000,200,0.229,524.0,75.25,74.813,0.021,72.063,69.688,55.344,56.031,0.0,50.5,72,70,1000,200,0.308,608.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.845,11.947,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.0,303.5,533.5,525.5,521.5,0.0,6.493,0.0,14.078,1.596,0.423,0.002,0.002,0.001,0.0
5172008,1647,1,1,3,1,100,51.508,40.0,40.0,40.0,1,1,1590.159,421.546,0.01,12.759,0,80,55,1.4,2262.625,2318.404,2266.482,636.922,55.09,74.681,71.744,74.753,51.26,1.372,2.674,0.312,77.932,62.283,47.379,28.2,80.882,81.395,122.64,101.811,122.669,40.801,56.435,48.767,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,39.125,72,70,1000,200,0.154,246.5,69.063,68.375,0.012,72.313,69.625,55.906,56.25,0.0,76.438,72,70,1000,200,0.65,882.0,75.5,74.938,0.022,72.063,72.438,55.688,56.219,0.0,42.688,72,70,1000,200,0.229,524.5,75.25,74.813,0.021,72.0,69.688,55.344,56.031,0.0,51.625,72,70,1000,200,0.308,607.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.853,11.955,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.0,303.25,531.5,525.5,521.5,0.0,6.501,0.0,14.095,1.59,0.422,0.001,0.002,0.001,0.0
5172008,1648,1,1,3,1,100,51.607,40.0,40.0,40.0,1,1,1578.45,422.717,0.01,12.744,0,80,55,1.4,2266.875,2303.585,2281.375,647.062,55.09,74.681,71.635,74.643,51.26,1.387,2.667,0.293,77.935,62.356,46.573,28.228,80.752,81.395,122.419,101.917,122.596,40.801,56.54,48.767,-10.852,110,110,71.938,76.313,55.813,56.594,0.0,39.344,72,70,1000,200,0.148,239.75,69.188,68.375,0.012,72.563,69.75,55.906,56.25,0.0,76.875,72,70,1000,200,0.677,899.5,75.5,74.938,0.022,72.0,72.313,55.688,56.0,0.0,43.25,72,70,1000,200,0.232,526.0,75.25,74.625,0.021,72.063,69.688,55.281,56.031,0.0,51.969,72,70,1000,200,0.295,593.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.858,11.955,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,534.0,303.5,533.0,525.5,521.5,0.0,6.45,0.0,14.078,1.578,0.423,0.001,0.002,0.002,-0.001
5172008,1649,1,1,3,1,100,51.725,40.0,40.0,40.0,1,1,1611.236,423.888,0.01,12.729,0,80,55,1.4,2266.625,2297.662,2277.652,635.474,55.09,74.681,71.744,74.753,51.26,1.398,2.703,0.308,78.075,62.452,47.101,28.113,80.726,81.18,122.271,101.598,122.522,40.801,56.54,48.84,-10.852,110,110,71.938,76.25,55.906,56.406,0.0,38.219,72,70,1000,200,0.156,248.5,69.188,68.375,0.012,72.563,69.5,55.906,56.25,0.0,76.313,72,70,1000,200,0.671,897.5,75.438,74.938,0.022,72.0,72.313,55.688,56.0,0.0,42.313,72,70,1000,200,0.231,525.0,75.25,74.625,0.021,71.688,69.625,55.344,56.031,0.0,50.75,72,70,1000,200,0.306,601.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.858,11.951,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.0,303.5,532.5,525.5,521.5,0.0,6.502,0.0,14.191,1.611,0.424,0.001,0.002,0.002,0.0
5172008,1650,1,1,3,1,100,51.823,40.0,40.0,40.0,1,1,1597.185,421.546,0.01,12.715,0,80,55,1.4,2271.875,2300.623,2266.482,629.683,55.09,74.681,71.635,74.533,51.26,1.394,2.667,0.301,78.012,62.411,46.684,28.027,80.726,81.18,121.976,101.704,122.226,40.728,56.33,48.767,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,39.063,72,70,1000,200,0.154,247.0,69.063,68.25,0.012,72.563,69.25,55.813,56.25,0.0,76.063,72,70,1000,200,0.7,914.5,75.438,74.938,0.022,71.938,72.25,55.688,56.0,0.0,42.313,72,70,1000,200,0.229,523.5,75.25,74.813,0.021,71.875,69.625,55.281,56.031,0.0,49.781,72,70,1000,200,0.292,590.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.871,11.968,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.5,532.5,525.5,521.0,0.0,6.551,0.0,14.175,1.597,0.422,0.001,0.002,0.001,-0.001
5172008,1651,1,1,3,1,100,51.668,40.0,40.0,40.0,1,1,1577.279,423.888,0.01,12.817,0,80,55,1.4,2278.0,2327.302,2268.344,620.999,54.983,74.574,71.635,74.643,51.26,1.41,2.692,0.308,78.016,62.412,46.962,27.969,80.629,81.18,121.902,101.491,122.226,40.874,56.435,48.767,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,39.344,72,70,1000,200,0.148,239.875,69.188,68.375,0.012,72.188,69.375,55.813,56.25,0.0,74.5,72,70,1000,200,0.703,915.5,75.438,74.938,0.022,72.0,72.25,55.688,56.0,0.0,42.281,72,70,1000,200,0.228,522.0,75.25,74.625,0.021,72.063,69.625,55.344,56.031,0.0,50.75,72,70,1000,200,0.292,591.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.871,11.958,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,534.0,303.5,533.0,525.5,521.5,0.0,6.501,0.0,14.029,1.577,0.424,0.001,0.002,0.002,0.0
5172008,1652,1,1,3,1,100,51.658,40.0,40.0,40.0,1,1,1590.159,420.375,0.01,12.744,0,80,55,1.4,2270.75,2325.819,2266.482,635.474,54.983,74.681,71.744,74.643,51.152,1.375,2.682,0.301,78.031,62.412,47.63,27.969,80.869,81.288,121.681,101.491,122.153,40.801,56.225,48.84,-10.852,110,110,71.938,76.25,55.813,56.406,0.0,38.781,72,70,1000,200,0.153,245.875,69.063,68.25,0.012,72.313,69.438,55.813,56.25,0.0,74.75,72,70,1000,200,0.695,913.5,75.438,74.938,0.022,72.0,72.25,55.563,56.0,0.0,43.688,72,70,1000,200,0.228,522.0,75.25,74.813,0.021,72.063,69.625,55.344,56.031,0.0,50.125,72,70,1000,200,0.307,605.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.861,11.967,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.0,303.5,533.0,525.5,521.0,0.0,6.642,0.0,14.207,1.59,0.42,0.001,0.002,0.001,0.001
5172008,1653,1,1,3,1,100,51.903,40.0,40.0,40.0,1,1,1590.159,420.375,0.01,12.773,0,80,55,1.4,2289.75,2322.853,2260.898,641.267,55.09,74.788,71.744,74.753,51.26,1.387,2.682,0.308,78.027,62.423,46.601,27.883,80.895,81.395,121.534,101.385,122.079,40.874,56.435,48.84,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,39.438,72,70,1000,200,0.147,239.375,69.188,68.25,0.012,72.188,69.25,55.813,56.25,0.0,73.688,72,70,1000,200,0.699,914.5,75.438,74.938,0.022,71.938,72.25,55.688,56.0,0.0,42.688,72,70,1000,200,0.23,524.5,75.25,74.813,0.021,72.188,69.688,55.344,56.031,0.0,50.594,72,70,1000,200,0.305,603.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,11.961,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,533.5,303.5,533.0,525.5,521.0,0.0,6.539,0.0,14.11,1.59,0.42,0.002,0.002,0.001,0.0
5172008,1654,1,1,3,1,100,51.749,40.0,40.0,40.0,1,1,1587.817,423.888,0.01,12.744,0,80,55,1.4,2274.5,2299.143,2270.206,636.922,54.983,74.681,71.635,74.643,51.26,1.406,2.689,0.308,78.025,62.421,46.573,27.941,80.778,81.395,121.312,101.278,121.931,40.874,56.435,48.913,-10.852,110,110,72.188,76.188,55.813,56.406,0.0,38.75,72,70,1000,200,0.153,246.25,69.063,68.25,0.012,72.125,69.063,55.813,56.25,0.0,73.438,72,70,1000,200,0.684,903.5,75.438,74.813,0.022,72.0,72.188,55.563,56.0,0.0,42.875,72,70,1000,200,0.229,523.0,75.25,74.813,0.021,72.188,69.75,55.344,56.031,0.0,51.406,72,70,1000,200,0.308,605.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.875,11.983,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,534.0,303.5,532.5,525.5,521.5,0.0,6.584,0.0,14.207,1.588,0.424,0.001,0.002,0.001,0.0
5172008,1655,1,1,3,1,100,52.274,40.0,40.0,40.0,1,1,1593.672,425.059,0.01,12.657,0,80,55,1.4,2274.5,2382.286,2285.098,638.371,55.196,74.681,71.744,74.643,51.26,1.383,2.678,0.293,78.025,62.417,46.101,27.912,80.629,81.288,121.091,101.278,121.709,40.801,56.33,48.84,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,39.656,72,70,1000,200,0.146,238.5,69.063,68.25,0.012,72.188,69.125,55.906,56.25,0.0,73.813,72,70,1000,200,0.683,906.0,75.438,74.938,0.022,72.063,72.188,55.688,56.0,0.0,42.906,72,70,1000,200,0.229,524.0,75.25,74.625,0.021,72.063,69.625,55.344,56.031,0.0,50.844,72,70,1000,200,0.317,612.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.879,11.983,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,533.5,303.5,532.0,525.5,521.0,0.0,6.552,0.0,14.11,1.594,0.425,0.001,0.002,0.002,0.0
5172008,1656,1,1,3,1,100,51.896,40.0,40.0,40.0,1,1,1605.382,422.717,0.01,12.744,0,80,55,1.4,2275.625,2365.919,2279.513,663.006,54.983,74.681,71.635,74.643,51.152,1.387,2.685,0.312,78.023,62.419,46.434,27.883,80.668,81.395,120.943,101.066,121.709,40.874,56.33,48.913,-10.852,110,110,71.875,76.25,55.813,56.406,0.0,38.375,72,70,1000,200,0.157,247.625,69.063,68.375,0.012,72.188,69.438,55.813,56.25,0.0,75.688,72,70,1000,200,0.684,904.0,75.438,74.938,0.022,72.063,72.188,55.688,56.0,0.0,42.5,72,70,1000,200,0.236,534.0,75.25,74.813,0.021,71.875,69.688,55.281,56.031,0.0,52.063,72,70,1000,200,0.299,601.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.867,11.97,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,533.5,303.5,532.0,525.5,521.0,0.0,6.628,0.0,14.207,1.605,0.423,0.001,0.002,0.001,0.0
5172008,1657,1,1,3,1,100,51.897,40.0,40.0,40.0,1,1,1583.133,423.888,0.01,12.744,0,80,55,1.4,2276.25,2312.475,2268.344,678.962,54.983,74.681,71.744,74.643,51.26,1.398,2.703,0.293,78.051,62.445,46.156,27.768,80.499,81.18,120.722,101.066,121.562,40.874,56.435,48.913,-10.852,110,110,72.188,76.25,55.906,56.406,0.0,39.5,72,70,1000,200,0.146,238.75,69.188,68.375,0.012,72.125,69.563,55.813,56.25,0.0,74.438,72,70,1000,200,0.698,913.0,75.438,74.813,0.022,72.0,72.25,55.688,56.0,0.0,43.688,72,70,1000,200,0.23,526.5,75.25,74.625,0.021,71.875,69.625,55.344,55.906,0.0,50.813,72,70,1000,200,0.299,600.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.863,11.967,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.0,303.5,532.5,525.5,521.5,0.0,6.584,0.0,14.207,1.583,0.424,0.001,0.002,0.002,0.0
5172008,1658,1,1,3,1,100,51.898,40.0,40.0,40.0,1,1,1584.304,422.717,0.01,12.715,0,80,55,1.4,2284.625,2303.585,2279.513,648.511,54.983,74.574,71.635,74.643,51.26,1.394,2.703,0.319,78.049,62.448,45.711,27.653,80.324,81.073,120.575,100.853,121.488,40.946,56.33,48.84,-10.852,110,110,71.938,76.188,55.813,56.469,0.0,38.719,72,70,1000,200,0.16,248.5,69.063,68.375,0.012,72.125,69.813,55.813,56.25,0.0,75.313,72,70,1000,200,0.691,907.5,75.438,74.813,0.022,71.938,72.313,55.563,56.0,0.0,42.406,72,70,1000,200,0.225,519.5,75.25,74.625,0.021,71.688,69.625,55.344,56.031,0.0,50.188,72,70,1000,200,0.306,605.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.879,11.983,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,533.5,303.75,532.5,525.5,521.5,0.0,6.524,0.0,13.919,1.584,0.423,0.001,0.002,0.002,0.0
5172008,1659,1,1,3,1,100,51.918,40.0,40.0,40.0,1,1,1573.766,418.033,0.01,12.7,0,80,55,1.4,2269.5,2272.511,2273.929,615.211,54.983,74.574,71.635,74.533,51.26,1.413,2.692,0.293,78.012,62.378,46.017,27.567,80.473,81.18,120.353,100.853,121.266,40.801,56.225,48.84,-10.852,110,110,71.938,76.25,55.813,56.406,0.0,39.563,72,70,1000,200,0.152,243.5,69.063,68.375,0.012,72.188,69.938,55.813,56.25,0.0,73.813,72,70,1000,200,0.7,914.5,75.438,74.813,0.022,71.688,72.313,55.688,56.0,0.0,42.125,72,70,1000,200,0.229,523.0,75.25,74.625,0.021,71.875,69.625,55.344,56.031,0.0,50.125,72,70,1000,200,0.285,586.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.867,11.968,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,533.5,303.5,532.5,525.5,521.5,0.0,6.619,0.0,14.158,1.574,0.418,0.001,0.002,0.002,0.0
5172008,1700,1,1,3,1,100,52.161,40.0,40.0,40.0,1,1,1585.475,422.717,0.01,12.788,0,80,55,1.4,2269.5,2290.26,2262.76,639.819,54.983,74.574,71.635,74.533,51.26,1.41,2.689,0.286,78.021,62.416,46.073,27.596,80.616,81.288,120.132,100.853,121.193,40.874,56.225,48.913,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,39.125,72,70,1000,200,0.151,243.125,69.063,68.375,0.011,72.188,70.125,55.813,56.25,0.0,75.438,72,70,1000,200,0.689,909.5,75.313,74.813,0.022,71.938,72.313,55.688,56.0,0.0,41.969,72,70,1000,200,0.228,521.5,75.25,74.625,0.021,72.0,69.625,55.281,56.031,0.0,49.781,72,70,1000,200,0.297,596.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.863,11.955,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,533.5,525.5,521.0,-0.001,6.697,0.0,14.256,1.585,0.423,0.001,0.002,0.002,0.0
5172008,1701,1,1,3,1,100,52.153,40.0,40.0,40.0,1,1,1580.792,422.717,0.01,12.788,0,80,55,1.4,2269.875,2316.922,2264.621,651.409,55.09,74.681,71.744,74.643,51.152,1.387,2.696,0.275,78.017,62.413,45.739,27.509,80.35,81.073,119.985,100.746,121.045,40.874,56.12,48.84,-10.867,110,110,71.938,76.188,55.813,56.469,0.0,39.188,72,70,1000,200,0.15,242.125,69.188,68.375,0.012,72.313,70.125,55.813,56.25,0.0,75.813,72,70,1000,200,0.702,917.0,75.313,74.813,0.022,71.938,72.188,55.688,56.0,0.0,41.5,72,70,1000,200,0.229,523.0,75.25,74.813,0.021,72.0,69.563,55.281,56.031,0.0,50.094,72,70,1000,200,0.296,596.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.851,11.948,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.75,533.5,525.5,521.0,-0.001,6.682,0.0,14.127,1.581,0.423,0.001,0.002,0.001,0.0
5172008,1702,1,1,3,1,100,51.921,40.0,40.0,40.0,1,1,1583.133,426.229,0.01,12.773,0,80,55,1.4,2276.75,2359.972,2268.344,632.579,54.983,74.574,71.635,74.533,51.152,1.413,2.678,0.308,78.016,62.413,45.517,27.567,80.298,81.073,119.763,100.64,120.971,40.874,56.33,48.84,-10.867,110,110,71.938,76.188,55.813,56.406,0.0,39.031,72,70,1000,200,0.151,243.25,69.063,68.25,0.012,72.563,70.188,55.813,56.188,0.0,76.5,72,70,1000,200,0.725,932.0,75.438,74.813,0.022,71.938,72.25,55.688,56.0,0.0,41.656,72,70,1000,200,0.213,506.5,75.25,74.813,0.021,72.063,69.563,55.281,56.031,0.0,50.094,72,70,1000,200,0.297,595.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.858,11.956,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,533.5,525.5,521.0,-0.001,6.583,0.0,14.11,1.583,0.426,0.001,0.002,0.001,0.0
5172008,1703,1,1,3,1,100,51.893,40.0,40.0,40.0,1,1,1587.817,422.717,0.01,12.744,0,80,55,1.4,2279.75,2293.221,2275.79,644.165,54.983,74.574,71.635,74.533,51.26,1.391,2.706,0.293,78.017,62.413,45.711,27.48,80.324,81.073,119.542,100.533,120.823,40.874,56.33,48.84,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,39.0,72,70,1000,200,0.149,241.75,69.188,68.375,0.012,72.313,70.063,55.813,56.25,0.0,77.188,72,70,1000,200,0.709,920.5,75.438,74.813,0.022,72.0,72.25,55.563,56.0,0.0,41.125,72,70,1000,200,0.229,525.0,75.25,74.625,0.021,71.688,69.625,55.281,56.031,0.0,50.281,72,70,1000,200,0.296,595.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.866,11.968,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.5,303.5,532.0,525.5,521.5,-0.001,6.568,0.0,14.078,1.588,0.423,0.001,0.002,0.002,0.0
5172008,1704,1,1,3,1,100,51.892,40.0,40.0,40.0,1,1,1580.792,419.204,0.01,12.729,0,80,55,1.4,2283.0,2306.548,2272.067,626.788,54.983,74.574,71.635,74.533,51.152,1.406,2.653,0.297,77.958,62.351,45.739,27.365,80.402,81.073,119.395,100.321,120.75,40.946,56.33,48.84,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,38.813,72,70,1000,200,0.152,243.375,69.063,68.375,0.011,72.563,69.813,55.719,56.188,0.0,77.813,72,70,1000,200,0.727,935.5,75.313,74.938,0.022,71.938,72.25,55.688,56.0,0.0,42.5,72,70,1000,200,0.217,509.5,75.25,74.625,0.021,72.063,69.75,55.281,56.031,0.0,50.406,72,70,1000,200,0.278,577.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.867,11.977,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.5,303.25,533.0,525.5,521.5,-0.001,6.532,0.0,13.934,1.581,0.419,0.001,0.001,0.002,-0.001
5172008,1705,1,1,3,1,100,51.894,40.0,40.0,40.0,1,1,1581.962,426.229,0.01,12.788,0,80,55,1.4,2271.625,2291.74,2288.821,660.106,54.983,74.574,71.635,74.533,51.152,1.406,2.706,0.308,78.009,62.429,45.1,27.308,80.434,81.18,119.173,100.321,120.602,40.946,56.225,48.913,-10.852,110,110,71.938,76.313,55.813,56.406,0.0,38.938,72,70,1000,200,0.15,242.625,69.0,68.25,0.012,72.313,69.813,55.719,56.188,0.0,76.75,72,70,1000,200,0.734,938.0,75.313,74.813,0.022,71.938,72.188,55.563,56.0,0.0,42.031,72,70,1000,200,0.22,511.75,75.25,74.625,0.021,71.875,69.75,55.281,56.031,0.0,49.875,72,70,1000,200,0.293,592.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.869,11.985,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.5,303.5,533.0,525.0,521.5,-0.001,6.668,0.0,14.128,1.582,0.426,0.001,0.002,0.002,0.0
5172008,1706,1,1,3,1,100,51.874,40.0,40.0,40.0,1,1,1598.356,420.375,0.01,12.759,0,80,55,1.4,2283.25,2313.957,2294.407,652.858,54.983,74.574,71.635,74.533,51.152,1.379,2.682,0.293,78.018,62.409,44.71,27.222,80.188,81.073,119.1,100.214,120.602,40.946,56.33,48.913,-10.852,110,110,71.938,76.188,55.813,56.406,0.0,39.094,72,70,1000,200,0.149,241.375,69.188,68.25,0.012,72.563,69.938,55.813,56.188,0.0,79.063,72,70,1000,200,0.733,940.0,75.313,74.813,0.022,72.0,72.25,55.563,56.219,0.0,41.031,72,70,1000,200,0.229,524.0,75.25,74.625,0.021,71.875,69.75,55.281,56.031,0.0,51.313,72,70,1000,200,0.287,586.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.866,11.978,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.5,303.25,533.5,525.0,521.0,-0.001,6.608,0.0,14.096,1.598,0.42,0.002,0.002,0.002,-0.001
5172008,1707,1,1,3,1,100,51.865,40.0,40.0,40.0,1,1,1592.501,427.4,0.01,12.744,0,80,55,1.4,2290.875,2319.887,2277.652,641.267,54.983,74.574,71.635,74.533,51.152,1.375,2.678,0.29,78.022,62.407,44.905,27.279,80.039,80.859,118.878,100.427,120.454,41.019,56.33,48.985,-10.852,110,110,71.875,76.25,55.813,56.406,0.0,39.188,72,70,1000,200,0.148,240.875,69.063,68.375,0.012,72.313,70.125,55.813,56.188,0.0,79.25,72,70,1000,200,0.748,947.0,75.313,74.75,0.022,72.0,72.188,55.688,56.0,0.0,41.469,72,70,1000,200,0.227,521.5,75.188,74.625,0.021,72.0,69.813,55.344,56.031,0.0,50.844,72,70,1000,200,0.286,586.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.859,11.978,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.5,303.5,532.5,525.0,521.5,-0.001,6.63,0.0,14.077,1.593,0.427,0.001,0.002,0.002,0.0
5172008,1708,1,1,3,1,100,51.896,40.0,40.0,40.0,1,1,1604.21,420.375,0.01,12.802,0,80,55,1.4,2290.0,2330.269,2292.545,647.062,54.983,74.574,71.635,74.533,51.26,1.391,2.689,0.312,78.022,62.418,44.655,27.135,79.974,80.752,118.657,100.108,120.306,40.946,56.33,48.913,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,39.063,72,70,1000,200,0.149,241.75,69.063,68.375,0.012,72.563,70.063,55.813,56.188,0.0,80.688,72,70,1000,200,0.746,945.5,75.313,74.813,0.022,71.938,72.125,55.563,56.0,0.0,41.656,72,70,1000,200,0.224,520.0,75.25,74.813,0.021,72.0,69.688,55.281,56.031,0.0,51.688,72,70,1000,200,0.288,586.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.869,11.986,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.5,303.5,532.5,525.0,521.0,-0.001,6.63,0.0,14.143,1.604,0.42,0.001,0.002,0.001,0.0
5172008,1709,1,1,3,1,100,52.159,40.0,40.0,40.0,1,1,1601.869,428.571,0.01,12.729,0,80,55,1.4,2305.75,2299.143,2266.482,644.165,55.09,74.467,71.635,74.423,51.26,1.413,2.689,0.29,78.063,62.477,44.432,27.107,79.858,80.644,118.436,100.001,120.159,40.874,56.435,48.913,-10.852,110,110,71.938,76.125,55.906,56.406,0.0,39.813,72,70,1000,200,0.149,241.875,69.063,68.375,0.012,72.313,69.875,55.813,56.188,0.0,81.125,72,70,1000,200,0.755,952.5,75.313,74.813,0.022,71.813,72.188,55.688,56.0,0.0,41.844,72,70,1000,200,0.213,506.75,75.25,74.813,0.021,72.063,69.625,55.344,56.031,0.0,50.844,72,70,1000,200,0.3,597.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.877,11.994,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,533.5,303.5,534.0,525.0,521.0,-0.001,6.576,0.0,14.19,1.602,0.429,0.001,0.002,0.001,0.0
5172008,1710,1,1,3,1,100,52.014,40.0,40.0,40.0,1,1,1611.236,423.888,0.01,12.715,0,80,55,1.4,2295.125,2321.37,2290.683,654.308,55.09,74.467,71.527,74.423,51.26,1.391,2.678,0.286,78.061,62.451,44.266,26.934,79.858,80.537,118.362,100.001,120.159,41.019,56.33,48.985,-10.852,110,110,71.938,76.063,55.906,56.469,0.0,39.438,72,70,1000,200,0.149,241.375,69.063,68.25,0.012,72.313,69.875,55.813,56.188,0.0,80.5,72,70,1000,200,0.754,950.0,75.313,74.813,0.022,72.0,72.188,55.688,56.0,0.0,41.75,72,70,1000,200,0.227,521.0,75.25,74.625,0.021,71.875,69.688,55.281,56.031,0.0,51.219,72,70,1000,200,0.288,586.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,11.993,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,533.0,303.5,533.0,525.0,521.0,-0.001,6.615,0.0,14.045,1.611,0.424,0.001,0.002,0.002,0.0
5172008,1711,1,1,3,1,100,52.326,40.0,40.0,40.0,1,1,1604.21,425.059,0.01,12.759,0,80,55,1.4,2302.25,2356.999,2268.344,631.131,55.09,74.467,71.527,74.423,51.26,1.394,2.689,0.308,78.069,62.456,44.599,27.02,79.974,80.644,118.067,99.788,120.011,40.946,56.225,48.913,-10.852,110,110,71.875,76.25,55.813,56.469,0.0,39.406,72,70,1000,200,0.15,241.75,69.063,68.375,0.012,72.563,69.938,55.813,56.188,0.0,82.313,72,70,1000,200,0.766,954.5,75.313,74.813,0.022,71.938,72.063,55.688,56.219,0.0,42.563,72,70,1000,200,0.215,510.5,75.25,74.625,0.021,72.0,69.688,55.344,56.031,0.0,51.156,72,70,1000,200,0.289,587.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,11.994,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,533.0,303.5,533.5,525.0,521.0,-0.001,6.653,0.0,14.096,1.604,0.425,0.001,0.002,0.002,0.0
5172008,1712,1,1,3,1,100,52.424,40.0,40.0,40.0,1,1,1597.185,423.888,0.01,12.759,0,80,55,1.4,2305.375,2346.598,2272.067,661.556,55.09,74.467,71.635,74.423,51.26,1.394,2.703,0.319,78.147,62.538,45.016,26.992,80.188,80.966,118.067,99.682,119.79,41.019,56.33,48.985,-10.852,110,110,71.938,76.313,55.813,56.406,0.0,39.156,72,70,1000,200,0.149,241.875,69.063,68.375,0.012,72.313,69.875,55.813,56.188,0.0,82.375,72,70,1000,200,0.778,965.5,75.313,74.813,0.022,71.938,72.188,55.688,56.0,0.0,42.063,72,70,1000,200,0.216,507.75,75.25,74.625,0.021,72.063,69.625,55.344,56.031,0.0,50.563,72,70,1000,200,0.297,595.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.864,11.977,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.0,303.5,533.5,525.0,521.5,-0.001,6.638,0.0,14.094,1.597,0.424,0.001,0.002,0.002,0.0
5172008,1713,1,1,3,1,100,52.532,40.0,40.0,40.0,1,1,1600.698,429.742,0.01,12.759,0,80,55,1.4,2304.625,2302.104,2286.959,694.931,55.09,74.574,71.744,74.533,51.26,1.372,2.706,0.312,78.136,62.505,44.516,26.848,80.162,80.966,118.215,99.682,119.79,41.019,56.33,49.058,-10.852,110,110,71.938,76.25,55.813,56.406,0.0,39.406,72,70,1000,200,0.149,241.375,69.063,68.25,0.012,72.188,69.875,55.719,56.188,0.0,81.563,72,70,1000,200,0.766,957.0,75.25,74.813,0.022,72.063,72.25,55.688,56.0,0.0,41.219,72,70,1000,200,0.225,520.5,75.25,74.625,0.021,72.188,69.688,55.344,56.031,0.0,51.875,72,70,1000,200,0.287,586.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.869,11.98,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,533.5,303.25,532.5,525.0,521.5,-0.001,6.699,0.0,14.223,1.601,0.43,0.001,0.001,0.002,-0.001
5172008,1714,1,1,3,1,100,52.64,40.0,40.0,40.0,1,1,1621.775,423.888,0.01,12.773,0,80,55,1.4,2310.75,2355.513,2275.79,684.767,55.09,74.467,71.527,74.423,51.26,1.368,2.696,0.301,78.174,62.517,44.099,26.934,79.935,80.859,117.772,99.469,119.568,41.019,56.33,49.058,-10.852,110,110,72.188,76.188,55.813,56.406,0.0,39.469,72,70,1000,200,0.148,240.75,69.063,68.25,0.012,72.313,69.813,55.813,56.25,0.0,83.125,72,70,1000,200,0.764,955.0,75.313,74.75,0.022,72.0,72.188,55.875,56.0,0.0,41.406,72,70,1000,200,0.224,519.0,75.25,74.625,0.021,72.063,69.688,55.344,56.031,0.0,50.656,72,70,1000,200,0.308,607.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.858,11.972,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.5,303.5,533.0,525.0,521.0,-0.001,6.706,0.0,14.239,1.622,0.424,0.001,0.002,0.002,0.0
5172008,1715,1,1,3,1,100,52.738,40.0,40.0,40.0,1,1,1607.723,426.229,0.01,12.788,0,80,55,1.4,2316.25,2313.957,2283.236,635.474,55.09,74.467,71.635,74.423,51.26,1.372,2.692,0.297,78.212,62.576,44.488,26.934,79.974,80.752,117.698,99.576,119.347,41.019,56.225,48.985,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,39.438,72,70,1000,200,0.149,241.25,69.063,68.375,0.012,72.563,69.688,55.813,56.25,0.0,83.75,72,70,1000,200,0.79,971.0,75.25,74.813,0.022,72.0,72.188,55.688,56.219,0.0,42.594,72,70,1000,200,0.215,509.25,75.25,74.625,0.021,72.063,69.563,55.344,56.031,0.0,52.0,72,70,1000,200,0.292,591.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.887,12.0,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,533.0,303.75,533.5,525.0,521.0,-0.001,6.699,0.0,14.126,1.608,0.426,0.001,0.001,0.002,0.0
5172008,1716,1,1,3,1,100,52.828,40.0,40.0,40.0,1,1,1631.143,430.913,0.01,12.759,0,80,55,1.4,2330.125,2309.511,2286.959,668.806,55.09,74.467,71.527,74.313,51.369,1.394,2.703,0.293,78.359,62.758,43.932,26.905,79.897,80.752,117.403,99.469,119.051,41.019,56.225,49.058,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,39.531,72,70,1000,200,0.149,241.75,69.063,68.25,0.012,72.563,69.75,55.906,56.188,0.0,85.063,72,70,1000,200,0.797,979.0,75.25,74.75,0.022,72.0,72.125,55.688,56.219,0.0,42.219,72,70,1000,200,0.22,511.0,75.25,74.625,0.021,72.063,69.563,55.344,56.031,0.0,51.688,72,70,1000,200,0.295,593.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.879,11.983,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,533.0,303.5,533.5,525.0,521.0,-0.001,6.745,0.0,14.223,1.631,0.431,0.001,0.002,0.002,0.0
5172008,1717,1,1,3,1,100,52.944,40.0,40.0,40.0,1,1,1633.484,434.426,0.01,12.715,0,80,55,1.4,2332.0,2367.406,2305.577,660.106,55.09,74.36,71.527,74.423,51.369,1.372,2.703,0.308,78.428,62.755,43.793,26.819,79.734,80.537,117.256,99.363,118.903,41.019,56.12,49.058,-10.852,110,110,71.938,76.25,56.0,56.469,0.0,39.813,72,70,1000,200,0.147,240.125,69.188,68.375,0.012,72.563,69.813,55.813,56.188,0.0,86.25,72,70,1000,200,0.795,976.0,75.25,74.75,0.022,72.0,72.188,55.688,56.0,0.0,41.063,72,70,1000,200,0.23,525.5,75.25,74.625,0.021,72.063,69.563,55.344,56.156,0.0,51.5,72,70,1000,200,0.292,590.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.858,11.965,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,533.0,303.75,534.5,525.5,521.0,-0.001,6.769,0.0,14.174,1.633,0.434,0.001,0.002,0.002,0.0
5172008,1718,1,1,3,1,100,53.042,40.0,40.0,40.0,1,1,1640.51,433.255,0.01,12.788,0,80,55,1.4,2334.5,2361.458,2305.577,676.06,55.09,74.36,71.527,74.313,51.26,1.364,2.699,0.282,78.515,62.75,44.238,26.733,79.76,80.537,117.108,99.043,118.756,41.092,56.12,49.058,-10.852,110,110,71.938,76.375,55.906,56.469,0.0,39.781,72,70,1000,200,0.148,240.5,69.063,68.25,0.012,72.313,69.813,55.813,56.25,0.0,86.938,72,70,1000,200,0.792,966.0,75.313,74.813,0.022,72.063,72.125,55.688,56.0,0.0,41.875,72,70,1000,200,0.226,520.5,75.25,74.625,0.021,72.063,69.625,55.344,56.031,0.0,50.406,72,70,1000,200,0.306,605.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.867,11.975,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,533.0,303.5,534.0,525.5,521.5,-0.001,6.779,0.0,14.126,1.641,0.433,0.001,0.002,0.002,0.0
5172008,1719,1,1,3,1,100,53.14,40.0,40.0,40.0,1,1,1656.903,434.426,0.01,12.773,0,80,55,1.4,2308.875,2333.237,2299.992,657.207,55.09,74.36,71.527,74.313,51.369,1.356,2.717,0.308,78.583,62.868,44.266,26.761,79.747,80.537,116.887,99.15,118.608,41.019,56.225,49.058,-10.852,110,110,71.938,76.375,55.906,56.469,0.0,39.938,72,70,1000,200,0.147,240.25,69.063,68.375,0.012,72.188,69.75,55.813,56.25,0.0,90.25,72,70,1000,200,0.765,956.0,75.25,74.75,0.022,72.0,72.25,55.875,56.219,0.0,42.094,72,70,1000,200,0.215,508.75,75.25,74.625,0.021,71.875,69.625,55.344,56.031,0.0,50.469,72,70,1000,200,0.305,605.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.859,11.972,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,533.0,303.5,533.0,525.5,521.0,-0.001,6.753,0.0,14.239,1.657,0.434,0.001,0.002,0.002,0.0
5172008,1720,1,1,3,1,100,53.267,40.0,40.0,40.0,1,1,1647.536,435.597,0.01,12.759,0,80,55,1.4,2308.875,2339.174,2301.854,651.409,55.09,74.36,71.527,74.313,51.26,1.375,2.724,0.301,78.665,62.938,44.432,26.733,79.747,80.43,116.739,99.15,118.46,41.019,56.225,49.131,-10.852,110,110,71.938,76.375,55.813,56.469,0.0,39.688,72,70,1000,200,0.149,242.125,69.0,68.25,0.012,72.125,69.688,55.813,56.188,0.0,90.875,72,70,1000,200,0.768,959.5,75.25,74.75,0.022,72.25,72.313,55.688,56.219,0.0,41.406,72,70,1000,200,0.224,518.5,75.25,74.625,0.021,72.063,69.625,55.344,56.156,0.0,51.156,72,70,1000,200,0.29,589.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.871,11.983,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,533.0,303.5,535.0,525.5,521.0,-0.001,6.807,0.0,14.352,1.648,0.436,0.001,0.002,0.002,0.0
5172008,1721,1,1,3,1,100,53.365,40.0,40.0,40.0,1,1,1672.126,439.11,0.01,12.715,0,80,55,1.4,2307.0,2340.659,2316.748,674.609,55.09,74.36,71.527,74.313,51.26,1.379,2.724,0.286,78.834,63.006,44.127,26.733,79.747,80.43,116.666,98.831,118.387,41.164,56.12,49.204,-10.852,110,110,71.938,76.375,55.906,56.469,0.0,40.094,72,70,1000,200,0.146,239.375,69.063,68.375,0.012,72.125,69.75,55.906,56.188,0.0,91.563,72,70,1000,200,0.76,954.0,75.25,74.75,0.022,72.063,72.188,55.688,56.219,0.0,42.594,72,70,1000,200,0.231,527.5,75.25,74.625,0.021,72.063,69.688,55.438,56.156,0.0,51.156,72,70,1000,200,0.301,599.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.881,11.991,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.5,534.5,525.0,521.0,-0.001,6.835,0.0,14.175,1.672,0.439,0.001,0.002,0.002,0.0
5172008,1722,1,1,3,1,100,53.473,40.0,40.0,40.0,1,1,1665.1,430.913,0.01,12.802,0,80,55,1.4,2319.0,2346.598,2309.3,671.707,55.09,74.36,71.527,74.313,51.369,1.383,2.738,0.33,78.832,63.101,44.071,26.704,79.734,80.43,116.444,98.831,118.239,41.092,56.225,49.204,-10.852,110,110,71.938,76.438,55.906,56.469,0.0,40.0,72,70,1000,200,0.148,240.875,69.063,68.375,0.011,71.938,69.438,55.906,56.188,0.0,93.313,72,70,1000,200,0.764,956.5,75.25,74.75,0.022,71.938,72.063,55.688,56.219,0.0,42.375,72,70,1000,200,0.22,514.5,75.25,74.813,0.021,72.0,69.75,55.344,56.156,0.0,51.031,72,70,1000,200,0.311,607.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.886,11.997,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.5,535.5,525.5,521.5,-0.001,6.862,0.0,14.4,1.665,0.431,0.001,0.002,0.001,0.0
5172008,1723,1,1,3,1,100,53.62,40.0,40.0,40.0,1,1,1672.126,436.768,0.01,12.759,0,80,55,1.4,2314.25,2346.598,2309.3,658.656,55.09,74.36,71.527,74.533,51.369,1.387,2.735,0.297,78.903,63.104,44.21,26.675,79.799,80.537,116.297,98.831,118.091,41.164,56.12,49.277,-10.852,110,110,71.875,76.313,55.906,56.469,0.0,39.719,72,70,1000,200,0.148,240.875,69.063,68.25,0.012,72.125,69.063,55.813,56.25,0.0,90.375,72,70,1000,200,0.81,983.5,75.25,74.75,0.022,72.0,72.063,55.688,56.0,0.0,41.188,72,70,1000,200,0.224,517.0,75.25,74.625,0.021,72.063,69.625,55.344,56.156,0.0,51.156,72,70,1000,200,0.298,597.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.897,11.991,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.5,535.5,525.5,521.0,-0.001,6.921,0.0,14.353,1.672,0.437,0.001,0.002,0.002,0.0
5172008,1724,1,1,3,1,100,53.747,40.0,40.0,40.0,1,1,1667.442,439.11,0.01,12.729,0,80,55,1.4,2339.375,2394.199,2311.162,673.158,55.09,74.36,71.418,74.313,51.26,1.383,2.753,0.308,78.922,63.146,44.154,26.704,79.773,80.644,116.149,98.831,117.944,41.092,56.12,49.204,-10.852,110,110,71.938,76.063,55.906,56.594,0.0,39.5,72,70,1000,200,0.149,241.625,69.063,68.375,0.011,72.125,69.188,55.813,56.188,0.0,89.313,72,70,1000,200,0.821,990.0,75.25,74.75,0.022,71.938,72.125,55.688,56.219,0.0,40.656,72,70,1000,200,0.225,519.0,75.25,74.563,0.021,71.688,69.625,55.344,56.156,0.0,50.563,72,70,1000,200,0.297,596.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.886,11.983,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.5,534.0,525.5,521.5,-0.001,6.871,0.0,14.318,1.667,0.439,0.001,0.002,0.002,0.0
5172008,1725,1,1,3,1,100,53.845,40.0,40.0,40.0,1,1,1653.391,435.597,0.01,12.759,0,80,55,1.4,2345.75,2361.458,2309.3,658.656,55.09,74.467,71.418,74.313,51.26,1.421,2.745,0.297,78.857,63.126,43.821,26.675,79.605,80.537,116.002,98.511,117.87,41.164,55.911,49.204,-10.852,110,110,71.938,76.063,55.906,56.469,0.0,39.031,72,70,1000,200,0.152,243.25,69.063,68.25,0.012,72.313,69.5,55.813,56.188,0.0,88.375,72,70,1000,200,0.832,996.5,75.25,74.75,0.022,71.938,72.188,55.688,56.219,0.0,41.906,72,70,1000,200,0.212,507.75,75.25,74.625,0.021,71.688,69.625,55.344,56.156,0.0,50.281,72,70,1000,200,0.282,583.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.881,11.98,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,533.0,303.5,535.0,525.5,521.5,-0.001,6.956,0.0,14.224,1.653,0.436,0.001,0.002,0.002,0.0
5172008,1726,1,1,3,1,100,53.934,40.0,40.0,40.0,1,1,1648.707,436.768,0.01,12.729,0,80,55,1.4,2335.25,2380.797,2307.438,655.757,55.09,74.253,71.418,74.423,51.152,1.41,2.749,0.323,78.887,63.109,44.099,26.733,79.534,80.323,115.854,98.405,117.648,41.164,55.911,49.131,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,39.156,72,70,1000,200,0.151,242.5,69.063,68.25,0.012,72.188,69.688,55.813,56.188,0.0,89.438,72,70,1000,200,0.831,995.0,75.25,74.688,0.022,71.938,72.125,55.688,56.0,0.0,41.094,72,70,1000,200,0.228,523.0,75.25,74.625,0.021,72.0,69.625,55.344,56.031,0.0,50.813,72,70,1000,200,0.276,574.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.892,11.985,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.5,534.5,526.0,521.5,-0.001,6.877,0.0,14.062,1.649,0.437,0.001,0.002,0.002,0.0
5172008,1727,1,1,3,1,100,54.022,40.0,40.0,40.0,1,1,1662.758,433.255,0.01,12.759,0,80,55,1.4,2335.5,2376.332,2288.821,649.96,55.09,74.36,71.418,74.204,51.152,1.402,2.749,0.323,78.918,63.151,44.238,26.675,79.521,80.323,115.781,98.298,117.648,41.164,56.015,49.204,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,39.0,72,70,1000,200,0.151,243.125,69.063,68.25,0.012,72.188,69.688,55.813,56.188,0.0,88.625,72,70,1000,200,0.83,997.0,75.063,74.75,0.022,71.813,72.125,55.688,56.0,0.0,41.531,72,70,1000,200,0.211,504.25,75.188,74.625,0.021,72.063,69.688,55.344,56.031,0.0,50.281,72,70,1000,200,0.299,596.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.9,12.002,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.5,536.0,525.5,521.5,-0.001,6.907,0.0,14.224,1.663,0.433,0.001,0.001,0.002,0.0
5172008,1728,1,1,3,1,100,53.838,40.0,40.0,40.0,1,1,1653.391,435.597,0.01,12.759,0,80,55,1.4,2336.375,2343.628,2309.3,670.257,54.983,74.253,71.527,74.313,51.152,1.387,2.753,0.293,78.914,63.133,43.654,26.56,79.378,80.323,115.486,98.298,117.427,41.164,56.015,49.204,-10.852,110,110,71.938,76.25,55.906,56.406,0.0,38.938,72,70,1000,200,0.151,242.625,69.063,68.375,0.012,72.188,69.75,55.813,56.188,0.0,87.938,72,70,1000,200,0.83,994.0,75.063,74.688,0.022,71.938,72.125,55.688,56.0,0.0,40.75,72,70,1000,200,0.219,512.5,75.25,74.625,0.021,72.063,69.688,55.344,56.031,0.0,51.406,72,70,1000,200,0.292,590.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.884,11.977,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.5,535.5,525.5,521.5,-0.001,6.907,0.0,14.224,1.653,0.436,0.001,0.001,0.002,0.0
5172008,1729,1,1,3,1,100,53.829,40.0,40.0,40.0,1,1,1659.245,440.281,0.01,12.715,0,80,55,1.4,2340.5,2334.721,2313.024,655.757,54.983,74.253,71.418,74.204,51.152,1.425,2.753,0.315,78.921,63.14,43.543,26.704,79.287,80.109,115.412,98.192,117.353,41.164,55.911,49.204,-10.852,110,110,71.938,76.188,55.813,56.406,0.0,38.563,72,70,1000,200,0.152,244.0,69.063,68.375,0.012,72.188,69.688,55.719,56.25,0.0,87.438,72,70,1000,200,0.826,995.0,75.063,74.75,0.022,71.938,72.063,55.563,56.0,0.0,41.594,72,70,1000,200,0.207,500.0,75.25,74.625,0.021,72.063,69.625,55.344,56.031,0.0,50.313,72,70,1000,200,0.304,600.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.881,11.981,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.5,535.5,525.5,521.0,-0.001,6.932,0.0,14.175,1.659,0.44,0.001,0.001,0.002,0.0
5172008,1730,1,1,3,1,100,53.812,40.0,40.0,40.0,1,1,1674.468,437.939,0.01,12.817,0,80,55,1.4,2340.625,2377.82,2314.886,658.656,54.983,74.253,71.418,74.204,51.043,1.394,2.745,0.301,78.938,63.131,43.626,26.675,79.274,80.001,115.264,98.192,117.279,41.237,55.806,49.277,-10.852,110,110,71.938,76.063,55.813,56.469,0.0,38.688,72,70,1000,200,0.149,242.125,69.0,68.25,0.012,72.188,69.5,55.719,56.188,0.0,89.188,72,70,1000,200,0.814,988.0,75.063,74.688,0.022,71.938,72.063,55.688,56.0,0.0,40.594,72,70,1000,200,0.217,510.0,75.25,74.625,0.021,72.0,69.625,55.281,56.031,0.0,50.156,72,70,1000,200,0.311,610.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.887,11.991,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.5,535.5,525.5,521.0,-0.001,7.073,0.0,14.289,1.674,0.438,0.001,0.001,0.002,0.0
5172008,1731,1,1,3,1,100,54.026,40.0,40.0,40.0,1,1,1666.271,440.281,0.01,12.686,0,80,55,1.4,2346.875,2401.65,2333.504,687.67,55.09,74.146,71.31,74.204,51.26,1.406,2.742,0.297,78.928,63.143,43.487,26.618,79.3,80.109,115.117,98.086,117.131,41.164,55.911,49.204,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,38.375,72,70,1000,200,0.151,243.125,69.0,68.25,0.012,72.313,69.625,55.719,56.188,0.0,89.563,72,70,1000,200,0.825,994.5,75.063,74.75,0.022,72.063,72.063,55.563,56.0,0.0,40.406,72,70,1000,200,0.221,513.5,75.188,74.625,0.021,72.063,69.688,55.344,56.031,0.0,50.531,72,70,1000,200,0.292,591.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.889,11.999,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.0,533.0,303.5,536.0,525.5,521.5,-0.001,6.916,0.0,14.143,1.666,0.44,0.001,0.001,0.002,0.0
5172008,1732,1,1,3,1,100,53.805,40.0,40.0,40.0,1,1,1674.468,439.11,0.01,12.788,0,80,55,1.4,2336.625,2373.356,2324.195,670.257,54.983,74.146,71.31,74.094,51.152,1.406,2.753,0.319,78.928,63.143,43.292,26.474,79.216,79.894,114.969,97.873,116.984,41.237,55.806,49.277,-10.852,110,110,71.938,76.188,55.813,56.469,0.0,37.938,72,70,1000,200,0.151,242.875,69.063,68.25,0.012,72.188,69.563,55.719,56.094,0.0,89.75,72,70,1000,200,0.83,995.5,75.063,74.688,0.022,71.938,71.938,55.563,56.0,0.0,40.156,72,70,1000,200,0.221,515.0,75.25,74.625,0.021,71.875,69.625,55.281,56.031,0.0,51.344,72,70,1000,200,0.292,591.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.907,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.0,533.0,303.5,535.5,525.5,521.0,-0.001,7.057,0.0,14.256,1.674,0.439,0.001,0.001,0.002,-0.001
5172008,1733,1,1,3,1,100,53.794,40.0,40.0,40.0,1,1,1666.271,441.452,0.01,12.7,0,80,55,1.4,2343.875,2398.669,2331.642,673.158,54.983,74.146,71.418,74.094,51.152,1.406,2.745,0.33,78.931,63.145,43.32,26.416,79.099,79.787,114.822,97.766,116.91,41.164,55.911,49.204,-10.852,110,110,71.938,76.25,55.813,56.406,0.0,37.938,72,70,1000,200,0.151,243.0,69.063,68.25,0.012,72.0,69.313,55.719,56.094,0.0,89.188,72,70,1000,200,0.829,996.5,75.063,74.688,0.022,71.938,71.938,55.563,55.938,0.0,40.063,72,70,1000,200,0.221,512.5,75.25,74.625,0.021,72.063,69.563,55.281,56.031,0.0,51.469,72,70,1000,200,0.292,591.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.899,12.005,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.0,533.0,303.5,535.5,525.5,521.5,-0.001,6.924,0.0,14.158,1.666,0.441,0.001,0.001,0.002,-0.001
5172008,1734,1,1,3,1,100,53.766,40.0,40.0,40.0,1,1,1654.562,429.742,0.01,12.7,0,80,55,1.4,2332.75,2389.731,2318.609,677.51,54.983,74.253,71.527,74.094,51.152,1.421,2.745,0.308,78.871,63.124,43.181,26.244,79.009,79.787,114.601,97.766,116.762,41.164,55.806,49.204,-10.852,110,110,71.938,76.25,55.813,56.406,0.0,39.094,72,70,1000,200,0.141,234.875,69.063,68.25,0.011,72.125,69.438,55.719,56.094,0.0,87.438,72,70,1000,200,0.829,997.5,75.063,74.688,0.022,72.0,72.0,55.563,56.0,0.0,40.469,72,70,1000,200,0.216,505.5,75.25,74.625,0.021,72.0,69.625,55.281,55.906,0.0,50.844,72,70,1000,200,0.292,591.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.894,11.991,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,526.0,533.0,303.5,536.0,525.5,521.0,-0.001,6.974,0.0,14.158,1.655,0.43,0.001,0.001,0.002,0.0
5172008,1735,1,1,3,1,100,53.467,40.0,40.0,40.0,1,1,1681.494,434.426,0.01,12.7,0,80,55,1.4,2325.75,2465.871,2309.3,651.409,54.983,74.146,71.418,74.094,51.043,1.391,2.731,0.337,78.883,63.098,43.376,26.359,78.983,79.68,114.453,97.66,116.688,41.164,55.806,49.204,-10.852,110,110,72.188,76.188,55.688,56.406,0.0,37.813,72,70,1000,200,0.152,244.125,69.063,68.375,0.012,72.125,69.5,55.719,56.094,0.0,89.125,72,70,1000,200,0.817,987.5,75.063,74.688,0.022,71.938,72.0,55.563,56.0,0.0,41.188,72,70,1000,200,0.215,507.5,75.25,74.625,0.021,71.688,69.625,55.281,55.906,0.0,50.156,72,70,1000,200,0.306,606.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.897,11.997,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.0,533.0,303.5,536.5,525.0,521.5,-0.001,6.974,0.0,14.158,1.681,0.434,0.001,0.001,0.002,-0.001
5172008,1736,1,1,3,1,100,53.865,40.0,40.0,40.0,1,1,1654.562,432.084,0.01,12.729,0,80,55,1.4,2336.75,2395.689,2290.683,642.716,55.09,74.146,71.418,74.204,51.152,1.417,2.76,0.312,78.877,63.112,43.292,26.388,79.035,79.787,114.306,97.66,116.54,41.164,55.911,49.204,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,39.063,72,70,1000,200,0.142,235.0,69.188,68.25,0.012,72.188,69.375,55.719,56.094,0.0,88.5,72,70,1000,200,0.834,1000.0,75.063,74.688,0.022,72.0,72.188,55.563,56.0,0.0,41.625,72,70,1000,200,0.209,499.0,75.25,74.625,0.021,71.875,69.688,55.281,56.031,0.0,50.094,72,70,1000,200,0.294,595.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.917,12.01,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.0,533.0,303.75,536.0,525.5,521.5,-0.001,6.94,0.0,14.191,1.655,0.432,0.002,0.001,0.002,0.0
5172008,1737,1,1,3,1,100,53.341,40.0,40.0,40.0,1,1,1647.536,439.11,0.01,12.715,0,80,55,1.4,2334.75,2531.857,2322.333,651.409,54.876,74.039,71.31,73.984,51.043,1.413,2.738,0.315,78.879,63.103,43.543,26.359,79.099,79.787,114.158,97.341,116.393,41.237,55.701,49.131,-10.852,110,110,71.938,76.125,55.688,56.469,0.0,37.813,72,70,1000,200,0.152,244.75,69.063,68.25,0.012,72.313,69.438,55.719,56.094,0.0,89.688,72,70,1000,200,0.823,994.5,75.063,74.563,0.022,72.0,72.125,55.563,56.0,0.0,41.0,72,70,1000,200,0.214,502.0,75.25,74.625,0.021,71.875,69.563,55.063,55.906,0.0,50.188,72,70,1000,200,0.292,591.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.907,12.011,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.0,533.0,303.75,535.5,525.5,521.0,-0.001,6.939,0.0,13.917,1.648,0.439,0.001,0.002,0.002,0.0
5172008,1738,1,1,3,1,100,53.235,40.0,40.0,40.0,1,1,1642.852,440.281,0.01,12.729,0,80,55,1.4,2322.875,2410.595,2303.715,647.062,54.876,74.146,71.31,73.984,51.043,1.394,2.753,0.297,78.82,63.066,43.07,26.272,78.983,79.787,114.084,97.234,116.319,41.237,55.701,49.204,-10.852,110,110,71.938,76.188,55.688,56.406,0.0,39.344,72,70,1000,200,0.14,234.875,69.063,68.063,0.011,72.313,69.438,55.719,56.094,0.0,89.5,72,70,1000,200,0.829,996.0,75.063,74.688,0.022,71.938,72.188,55.563,56.0,0.0,40.719,72,70,1000,200,0.218,510.25,75.25,74.625,0.021,71.688,69.625,55.281,55.906,0.0,49.844,72,70,1000,200,0.28,580.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.905,11.999,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.0,533.0,303.5,536.0,525.5,521.5,-0.001,7.011,0.0,14.062,1.643,0.44,0.002,0.001,0.002,0.0
5172008,1739,1,1,3,1,100,53.148,40.0,40.0,40.0,1,1,1649.878,432.084,0.01,12.7,0,80,55,1.4,2328.625,2509.331,2296.268,660.106,54.876,74.039,71.527,73.984,51.043,1.41,2.738,0.337,78.822,63.05,42.903,26.186,78.924,79.68,113.863,97.234,116.171,41.237,55.911,49.204,-10.852,110,110,71.938,76.375,55.813,56.406,0.0,38.438,72,70,1000,200,0.148,238.875,69.063,68.25,0.012,72.188,69.5,55.719,56.094,0.0,89.438,72,70,1000,200,0.833,998.0,74.938,74.688,0.022,72.0,72.125,55.5,56.0,0.0,40.688,72,70,1000,200,0.222,514.0,75.25,74.625,0.021,72.0,69.625,55.281,55.906,0.0,49.031,72,70,1000,200,0.273,573.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.891,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,526.0,533.0,303.75,534.5,525.5,521.5,-0.001,6.895,0.0,14.03,1.65,0.432,0.001,0.001,0.002,0.0
5172008,1740,1,1,3,1,100,53.042,40.0,40.0,40.0,1,1,1661.587,435.597,0.01,12.744,0,80,55,1.4,2337.5,2389.731,2320.471,660.106,54.876,74.039,71.418,73.984,51.043,1.406,2.753,0.297,78.828,63.06,42.875,26.186,78.769,79.573,113.789,97.128,116.097,41.237,55.806,49.204,-10.852,110,110,71.938,76.375,55.688,56.406,0.0,38.125,72,70,1000,200,0.15,243.25,69.0,68.25,0.012,72.188,69.563,55.719,56.094,0.0,91.563,72,70,1000,200,0.81,982.5,75.063,74.688,0.022,71.938,72.125,55.563,56.0,0.0,41.688,72,70,1000,200,0.21,500.75,75.25,74.813,0.021,71.688,69.688,55.281,55.906,0.0,49.063,72,70,1000,200,0.294,590.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.916,12.014,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.0,532.5,303.75,536.0,525.5,521.0,-0.001,6.969,0.0,14.078,1.662,0.436,0.001,0.001,0.001,0.0
5172008,1741,1,1,3,1,100,53.16,40.0,40.0,40.0,1,1,1649.878,435.597,0.01,12.744,0,80,55,1.4,2296.75,2444.933,2303.715,642.716,54.983,74.039,71.418,74.204,51.152,1.402,2.742,0.323,78.825,63.06,43.404,26.129,78.847,79.573,113.568,97.021,116.097,41.31,55.911,49.277,-10.852,110,110,72.188,76.313,55.688,56.313,0.0,39.406,72,70,1000,200,0.14,233.875,69.063,68.375,0.011,72.188,69.438,55.719,56.094,0.0,95.563,72,70,1000,200,0.782,965.5,74.938,74.688,0.022,72.0,72.0,55.563,56.0,0.0,40.469,72,70,1000,200,0.218,511.0,75.25,74.625,0.021,71.875,69.625,55.281,55.906,0.0,49.219,72,70,1000,200,0.286,585.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.91,12.019,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.5,532.5,303.5,535.5,525.5,521.0,-0.002,6.954,0.0,14.078,1.65,0.436,0.001,0.001,0.002,0.0
