DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1742,1,1,3,1,100,53.092,40.0,40.0,40.0,1,1,1656.903,439.11,0.01,12.759,0,80,55,1.4,2303.75,2516.836,2294.407,665.906,54.983,74.039,71.31,73.984,51.152,1.402,2.738,0.304,78.825,63.06,43.543,26.129,78.983,79.573,113.568,96.915,116.024,41.237,55.911,49.204,-10.852,110,110,71.938,76.313,55.688,56.406,0.0,37.688,72,70,1000,200,0.153,244.75,69.0,68.25,0.012,72.313,69.563,55.813,56.094,0.0,98.438,72,70,1000,200,0.773,961.0,74.938,74.688,0.022,72.0,72.0,55.5,56.0,0.0,40.281,72,70,1000,200,0.218,511.0,75.25,74.625,0.021,71.875,69.625,55.281,55.906,0.0,48.813,72,70,1000,200,0.286,585.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.93,12.031,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,526.5,533.0,303.5,535.5,525.5,521.0,-0.001,6.927,0.0,14.095,1.657,0.439,0.001,0.001,0.002,-0.001
5172008,1743,1,1,3,1,100,52.85,40.0,40.0,40.0,1,1,1636.997,435.597,0.01,12.759,0,80,55,1.4,2303.75,2441.944,2314.886,649.96,54.876,74.039,71.31,73.984,51.043,1.413,2.742,0.304,78.794,63.011,42.764,26.186,78.898,79.68,113.273,96.915,115.802,41.237,55.806,49.204,-10.852,110,110,71.938,76.375,55.813,56.406,0.0,39.281,72,70,1000,200,0.14,234.0,69.063,68.25,0.012,72.188,69.438,55.719,56.094,0.0,99.5,72,70,1000,200,0.787,969.5,75.063,74.688,0.022,71.938,72.125,55.563,56.0,0.0,41.781,72,70,1000,200,0.205,494.0,75.25,74.625,0.021,72.0,69.625,55.281,55.906,0.0,49.0,72,70,1000,200,0.288,587.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.905,12.016,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.5,533.0,303.75,535.5,525.5,521.0,-0.002,6.977,0.0,14.095,1.637,0.436,0.001,0.001,0.002,0.0
5172008,1744,1,1,3,1,100,52.773,40.0,40.0,40.0,1,1,1641.681,435.597,0.01,12.729,0,80,55,1.4,2287.75,2447.923,2309.3,641.267,54.876,74.039,71.31,73.984,51.043,1.406,2.738,0.308,78.798,63.039,43.237,26.157,78.898,79.573,113.125,96.702,115.581,41.237,55.911,49.131,-10.852,110,110,71.875,76.438,55.688,56.406,0.0,37.594,72,70,1000,200,0.154,244.875,69.063,68.375,0.012,72.313,69.313,55.719,56.094,0.0,100.0,72,70,1000,200,0.777,965.0,74.938,74.688,0.022,72.0,72.125,55.563,55.938,0.0,41.719,72,70,1000,200,0.205,493.75,75.25,74.625,0.021,71.875,69.688,55.281,55.906,0.0,48.844,72,70,1000,200,0.288,588.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.902,12.021,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.5,533.0,303.5,535.5,525.5,521.5,-0.001,6.848,0.0,13.933,1.642,0.436,0.001,0.001,0.002,0.0
5172008,1745,1,1,3,1,100,52.667,40.0,40.0,40.0,1,1,1618.262,435.597,0.01,12.686,0,80,55,1.4,2294.125,2418.053,2296.268,648.511,54.876,74.039,71.31,73.984,51.043,1.413,2.738,0.319,78.716,63.018,43.459,26.272,78.983,79.573,113.052,96.595,115.581,41.237,55.806,49.131,-10.852,110,110,71.938,76.375,55.688,56.406,0.0,39.094,72,70,1000,200,0.14,233.875,69.063,68.25,0.012,72.313,69.375,55.719,56.094,0.0,100.0,72,70,1000,200,0.789,971.0,74.938,74.563,0.022,71.938,72.063,55.563,56.0,0.0,41.125,72,70,1000,200,0.212,503.5,75.25,74.625,0.021,72.0,69.625,55.281,55.906,0.0,49.781,72,70,1000,200,0.275,576.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.889,12.005,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,526.5,532.5,303.75,536.5,525.5,521.0,-0.002,6.874,0.0,13.886,1.618,0.436,0.001,0.001,0.002,0.0
5172008,1746,1,1,3,1,100,52.532,40.0,40.0,40.0,1,1,1638.168,437.939,0.01,12.759,0,80,55,1.4,2288.875,2424.023,2298.13,657.207,54.876,74.146,71.418,73.984,51.043,1.41,2.745,0.308,78.731,63.007,42.987,26.157,78.873,79.68,112.978,96.489,115.507,41.31,55.911,49.204,-10.852,110,110,71.938,76.313,55.688,56.313,0.0,37.844,72,70,1000,200,0.153,244.625,69.0,68.25,0.012,72.563,69.5,55.719,56.094,0.0,100.0,72,70,1000,200,0.778,965.0,74.938,74.563,0.022,71.938,72.125,55.5,55.938,0.0,41.344,72,70,1000,200,0.208,498.25,75.188,74.625,0.021,72.0,69.563,55.281,55.906,0.0,48.625,72,70,1000,200,0.289,587.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.9,12.027,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,532.5,303.5,536.5,525.5,521.0,-0.002,6.898,0.0,13.965,1.638,0.438,0.001,0.001,0.002,0.0
5172008,1747,1,1,3,1,100,52.406,40.0,40.0,40.0,1,1,1634.656,437.939,0.01,12.744,0,80,55,1.4,2293.0,2388.241,2299.992,652.858,54.876,74.039,71.31,73.984,51.043,1.394,2.745,0.308,78.731,62.973,43.014,26.244,78.86,79.68,112.757,96.489,115.359,41.237,55.596,49.131,-10.852,110,110,71.938,76.25,55.688,56.406,0.0,38.75,72,70,1000,200,0.149,242.5,69.063,68.25,0.012,72.563,69.438,55.5,56.094,0.0,100.0,72,70,1000,200,0.784,966.5,74.938,74.563,0.022,71.938,72.125,55.563,55.938,0.0,41.5,72,70,1000,200,0.207,498.0,75.25,74.625,0.021,71.875,69.625,55.063,55.906,0.0,49.188,72,70,1000,200,0.285,584.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.899,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,532.5,303.5,535.5,525.5,521.0,-0.002,7.006,0.0,13.949,1.635,0.438,0.001,0.001,0.002,-0.001
5172008,1748,1,1,3,1,100,52.271,40.0,40.0,40.0,1,1,1608.894,439.11,0.01,12.744,0,80,55,1.4,2295.25,2415.07,2290.683,657.207,54.876,74.039,71.31,73.984,51.043,1.398,2.728,0.29,78.666,62.973,43.014,26.157,78.86,79.68,112.683,96.383,115.285,41.31,55.806,49.277,-10.852,110,110,71.938,76.25,55.688,56.313,0.0,38.813,72,70,1000,200,0.143,235.5,69.063,68.25,0.012,72.563,69.5,55.719,56.094,0.0,100.0,72,70,1000,200,0.792,972.5,74.938,74.563,0.022,72.063,72.188,55.563,56.0,0.0,41.813,72,70,1000,200,0.209,500.0,75.25,74.625,0.021,72.0,69.688,55.063,55.906,0.0,50.219,72,70,1000,200,0.271,571.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.892,12.01,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,532.5,303.75,536.5,525.0,521.0,-0.002,7.004,0.0,14.078,1.609,0.439,0.001,0.001,0.002,0.0
5172008,1749,1,1,3,1,100,52.155,40.0,40.0,40.0,1,1,1642.852,436.768,0.01,12.729,0,80,55,1.4,2287.875,2373.356,2309.3,648.511,54.876,74.039,71.418,73.984,51.043,1.391,2.728,0.301,78.635,62.911,43.126,26.042,78.795,79.573,112.535,96.383,115.211,41.31,55.701,49.277,-10.852,110,110,71.938,76.375,55.813,56.313,0.0,37.656,72,70,1000,200,0.154,245.375,69.063,68.25,0.011,72.563,69.438,55.719,55.875,0.0,100.0,72,70,1000,200,0.783,966.0,74.938,74.563,0.022,72.0,72.063,55.563,55.938,0.0,41.156,72,70,1000,200,0.213,509.0,75.25,74.625,0.021,72.0,69.688,55.063,55.906,0.0,49.313,72,70,1000,200,0.267,565.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.9,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,527.0,532.5,303.5,535.5,525.5,521.0,-0.002,7.047,0.0,14.061,1.643,0.437,0.001,0.001,0.002,-0.001
5172008,1750,1,1,3,1,100,52.273,40.0,40.0,40.0,1,1,1632.313,434.426,0.01,12.715,0,80,55,1.4,2283.75,2586.05,2301.854,654.308,54.983,74.039,71.418,73.984,51.043,1.402,2.742,0.312,78.641,62.907,42.681,26.1,78.672,79.466,112.388,96.276,115.137,41.31,55.806,49.277,-10.852,110,110,72.188,76.438,55.688,56.313,0.0,38.719,72,70,1000,200,0.144,238.75,69.0,68.375,0.012,72.563,69.375,55.719,56.094,0.0,100.0,72,70,1000,200,0.781,967.5,74.938,74.563,0.022,72.0,72.125,55.563,55.938,0.0,42.063,72,70,1000,200,0.209,500.25,75.25,74.625,0.021,71.875,69.688,55.063,55.906,0.0,49.438,72,70,1000,200,0.281,578.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.904,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.5,532.5,303.75,536.0,525.5,521.0,-0.002,6.988,0.0,14.046,1.632,0.434,0.001,0.001,0.002,0.0
5172008,1751,1,1,3,1,100,51.924,40.0,40.0,40.0,1,1,1638.168,439.11,0.01,12.744,0,80,55,1.4,2289.75,2367.406,2294.407,654.308,54.876,74.039,71.31,73.984,50.934,1.421,2.745,0.293,78.639,62.918,43.014,26.1,78.691,79.466,112.167,96.276,114.916,41.237,55.806,49.204,-10.852,110,110,72.188,76.438,55.813,56.313,0.0,38.594,72,70,1000,200,0.145,237.5,69.063,68.25,0.012,72.313,69.313,55.719,56.094,0.0,100.0,72,70,1000,200,0.78,968.0,74.938,74.563,0.022,71.938,72.125,55.563,55.938,0.0,41.063,72,70,1000,200,0.218,510.0,75.25,74.625,0.021,72.0,69.688,55.063,56.031,0.0,48.063,72,70,1000,200,0.273,573.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.912,12.013,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,533.0,303.75,535.5,525.5,521.0,-0.002,6.969,0.0,14.078,1.638,0.439,0.001,0.001,0.002,0.0
5172008,1752,1,1,3,1,100,51.808,40.0,40.0,40.0,1,1,1633.484,430.913,0.01,12.7,0,80,55,1.4,2274.125,2371.868,2288.821,660.106,54.876,73.932,71.31,73.984,51.043,1.394,2.731,0.323,78.604,62.879,42.848,26.042,78.691,79.358,112.019,96.063,114.842,41.237,55.596,49.131,-10.852,110,110,71.938,76.313,55.688,56.313,0.0,38.344,72,70,1000,200,0.148,241.5,69.0,68.25,0.012,72.188,69.375,55.719,56.094,0.0,100.0,72,70,1000,200,0.782,967.0,74.938,74.563,0.022,71.938,72.125,55.563,55.938,0.0,41.375,72,70,1000,200,0.208,498.75,75.25,74.625,0.021,72.063,69.688,55.063,55.906,0.0,49.0,72,70,1000,200,0.282,581.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.897,12.003,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,533.0,303.5,536.5,525.5,521.0,-0.002,6.982,0.0,13.901,1.633,0.431,0.001,0.001,0.002,0.0
5172008,1753,1,1,3,1,100,51.683,40.0,40.0,40.0,1,1,1625.288,436.768,0.01,12.759,0,80,55,1.4,2288.375,2336.205,2279.513,668.806,54.876,73.932,71.31,73.874,51.043,1.413,2.738,0.293,78.599,62.883,43.014,26.071,78.678,79.358,112.093,96.063,114.842,41.31,55.701,49.277,-10.852,110,110,71.938,76.375,55.813,56.313,0.0,38.75,72,70,1000,200,0.145,236.75,69.063,68.25,0.012,72.313,69.313,55.719,56.094,0.0,100.0,72,70,1000,200,0.779,967.0,74.938,74.563,0.022,71.938,72.125,55.5,55.938,0.0,41.625,72,70,1000,200,0.206,497.0,75.25,74.625,0.021,72.063,69.688,55.063,55.906,0.0,49.063,72,70,1000,200,0.281,580.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.892,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.0,533.0,303.75,536.5,525.5,521.0,-0.002,7.064,0.0,14.094,1.625,0.437,0.001,0.001,0.002,0.0
5172008,1754,1,1,3,1,100,51.557,40.0,40.0,40.0,1,1,1646.365,427.4,0.01,12.773,0,80,55,1.4,2280.5,2362.945,2296.268,667.356,54.876,73.932,71.418,73.874,51.043,1.436,2.724,0.315,78.52,62.823,43.014,25.985,78.704,79.358,111.872,95.957,114.694,41.31,55.806,49.204,-10.852,110,110,71.938,76.5,55.688,56.406,0.0,38.063,72,70,1000,200,0.15,243.375,69.063,68.25,0.012,72.563,69.25,55.719,55.875,0.0,100.0,72,70,1000,200,0.786,968.0,74.938,74.563,0.022,72.063,72.125,55.563,55.938,0.0,41.844,72,70,1000,200,0.209,499.75,75.188,74.625,0.021,72.063,69.688,55.063,55.906,0.0,50.156,72,70,1000,200,0.269,569.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.902,12.01,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.0,532.5,303.75,536.0,525.5,521.0,-0.002,6.956,0.0,13.981,1.646,0.427,0.001,0.001,0.002,0.0
5172008,1755,1,1,3,1,100,51.422,40.0,40.0,40.0,1,1,1646.365,430.913,0.01,12.759,0,80,55,1.4,2295.375,2380.797,2299.992,658.656,54.876,73.932,71.31,74.094,51.043,1.394,2.721,0.315,78.597,62.898,42.959,26.129,78.672,79.358,111.65,95.85,114.547,41.237,55.701,49.204,-10.852,110,110,71.938,76.5,55.688,56.406,0.0,39.219,72,70,1000,200,0.14,233.75,69.063,68.375,0.012,72.563,69.188,55.719,56.094,0.0,100.0,72,70,1000,200,0.769,961.0,74.813,74.563,0.022,72.0,72.0,55.5,55.938,0.0,40.688,72,70,1000,200,0.222,512.5,75.25,74.625,0.021,71.875,69.688,55.281,55.906,0.0,49.625,72,70,1000,200,0.284,583.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.894,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.0,532.5,303.75,535.5,525.5,521.0,-0.002,7.028,0.0,14.095,1.646,0.431,0.001,0.001,0.002,0.0
5172008,1756,1,1,3,1,100,51.306,40.0,40.0,40.0,1,1,1639.339,430.913,0.01,12.715,0,80,55,1.4,2289.0,2397.179,2301.854,657.207,54.876,73.932,71.31,73.874,51.043,1.406,2.731,0.29,78.56,62.848,43.126,25.956,78.743,79.358,111.503,95.744,114.473,41.31,55.806,49.204,-10.852,110,110,72.188,76.375,55.813,56.313,0.0,38.0,72,70,1000,200,0.152,241.625,69.063,68.375,0.012,72.625,69.125,55.719,56.094,0.0,100.0,72,70,1000,200,0.78,966.5,74.938,74.563,0.022,71.938,72.0,55.5,55.938,0.0,40.406,72,70,1000,200,0.208,500.5,75.25,74.625,0.021,71.875,69.75,55.281,55.906,0.0,49.5,72,70,1000,200,0.275,575.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.9,12.011,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.0,532.5,303.5,536.5,525.5,521.0,-0.002,6.924,0.0,13.917,1.639,0.431,0.001,0.001,0.002,0.0
5172008,1757,1,1,3,1,100,51.16,40.0,40.0,40.0,1,1,1640.51,432.084,0.01,12.773,0,80,55,1.4,2280.375,2340.659,2301.854,641.267,54.876,73.932,71.31,73.874,51.043,1.41,2.735,0.323,78.571,62.856,43.181,25.985,78.646,79.358,111.282,95.638,114.325,41.237,55.701,49.204,-10.852,110,110,71.938,76.375,55.688,56.313,0.0,38.406,72,70,1000,200,0.146,240.875,69.0,68.25,0.012,72.625,69.375,55.719,55.875,0.0,100.0,72,70,1000,200,0.781,966.5,74.813,74.563,0.022,71.938,72.0,55.563,55.938,0.0,40.063,72,70,1000,200,0.208,498.75,75.188,74.625,0.021,71.875,69.688,55.063,55.906,0.0,49.594,72,70,1000,200,0.279,578.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.9,12.006,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,526.0,533.0,303.5,535.0,525.5,521.0,-0.002,7.036,0.0,14.11,1.641,0.432,0.001,0.001,0.002,0.0
5172008,1758,1,1,3,1,100,51.024,40.0,40.0,40.0,1,1,1625.288,433.255,0.01,12.715,0,80,55,1.4,2281.0,2388.241,2286.959,639.819,54.876,73.932,71.31,73.874,51.043,1.413,2.728,0.326,78.541,62.847,42.875,25.87,78.633,79.251,111.134,95.531,114.251,41.31,55.806,49.204,-10.852,110,110,72.188,76.25,55.688,56.313,0.0,39.125,72,70,1000,200,0.141,234.25,69.0,68.25,0.012,72.563,69.313,55.719,56.094,0.0,100.0,72,70,1000,200,0.782,968.5,74.813,74.563,0.022,71.938,71.938,55.5,55.938,0.0,41.0,72,70,1000,200,0.208,499.25,75.25,74.625,0.021,72.0,69.688,55.063,55.906,0.0,49.406,72,70,1000,200,0.279,579.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.963,12.073,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,526.0,532.5,303.75,535.5,525.5,521.0,-0.002,6.924,0.0,13.917,1.625,0.433,0.001,0.001,0.002,0.0
5172008,1759,1,1,3,1,100,50.891,40.0,40.0,40.0,1,1,1636.997,437.939,0.01,12.773,0,80,55,1.4,2285.875,2374.844,2301.854,664.456,54.876,73.932,71.31,73.874,51.152,1.394,2.731,0.297,78.549,62.838,43.376,25.956,78.548,79.358,111.208,95.425,114.178,41.237,55.806,49.204,-10.852,110,110,71.938,76.25,55.688,56.313,0.0,37.813,72,70,1000,200,0.153,242.875,69.063,68.375,0.012,72.563,69.313,55.5,56.094,0.0,100.0,72,70,1000,200,0.781,965.5,74.813,74.563,0.022,72.063,71.938,55.5,55.938,0.0,41.563,72,70,1000,200,0.207,496.75,75.25,74.813,0.021,72.0,69.688,55.063,55.906,0.0,50.281,72,70,1000,200,0.279,578.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.968,12.081,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,526.0,532.5,303.5,535.5,525.5,521.0,-0.002,6.985,0.0,14.11,1.637,0.438,0.001,0.001,0.001,0.0
5172008,1800,1,1,3,1,100,50.764,40.0,40.0,40.0,1,1,1632.313,434.426,0.01,12.759,0,80,55,1.4,2285.875,2327.302,2292.545,655.757,54.876,73.932,71.31,73.874,51.043,1.421,2.724,0.319,78.532,62.839,43.292,25.899,78.561,79.251,110.839,95.425,114.03,41.237,55.701,49.204,-10.852,110,110,71.875,76.25,55.813,56.406,0.0,39.313,72,70,1000,200,0.139,232.375,69.063,68.25,0.012,72.75,69.125,55.5,56.094,0.0,100.0,72,70,1000,200,0.784,967.0,74.813,74.313,0.022,72.0,72.063,55.5,55.938,0.0,41.656,72,70,1000,200,0.208,503.75,75.25,74.625,0.021,72.188,69.625,55.063,55.906,0.0,50.469,72,70,1000,200,0.281,579.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,11.475,12.979,12.079,6.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,525.5,532.5,303.5,535.5,525.5,521.0,-0.002,7.028,0.0,14.095,1.632,0.434,0.001,0.002,0.002,0.0
5172008,1801,1,1,3,1,100,50.659,40.0,40.0,40.0,1,1,1644.023,432.084,0.01,12.773,0,80,55,1.4,2281.75,2374.844,2292.545,663.006,54.876,74.039,71.418,73.984,51.043,1.379,2.717,0.301,78.561,62.852,43.126,26.014,78.646,79.358,110.913,95.318,114.03,41.382,55.911,49.277,-10.852,110,110,71.938,76.0,55.688,56.313,0.0,37.938,72,70,1000,200,0.15,240.625,69.0,68.25,0.011,72.563,68.938,55.5,55.875,0.0,100.0,72,70,1000,200,0.774,963.0,74.813,74.563,0.022,71.813,72.125,55.563,55.938,0.0,41.125,72,70,1000,200,0.205,497.0,75.25,74.625,0.021,71.875,69.688,55.063,55.906,0.0,50.0,72,70,1000,200,0.292,592.0,73.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.002,6.941,0.0,13.982,1.644,0.432,0.001,0.001,0.002,-0.001
5172008,1802,1,1,3,1,100,50.777,40.0,40.0,40.0,1,1,1618.262,433.255,0.01,12.715,0,80,55,1.4,2293.375,2368.893,2279.513,641.267,54.983,73.825,71.093,73.764,51.043,1.425,2.742,0.308,78.471,62.845,43.126,26.359,78.574,79.358,110.618,95.105,113.808,41.31,55.806,49.277,-10.852,110,110,71.875,75.125,55.688,56.313,0.0,39.25,72,70,1000,200,0.141,234.25,69.0,68.25,0.012,71.938,69.125,55.5,56.094,0.0,100.0,72,70,1000,200,0.789,971.5,74.813,74.563,0.022,71.375,72.0,55.563,56.0,0.0,40.5,72,70,1000,200,0.195,485.5,75.25,74.625,0.021,71.688,69.438,55.063,55.906,0.0,49.563,72,70,1000,200,0.28,578.5,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,6.988,0.0,14.046,1.618,0.433,0.001,0.001,0.002,0.0
5172008,1803,1,1,3,1,100,50.418,40.0,40.0,40.0,1,1,1594.843,427.4,0.01,12.759,0,80,55,1.4,2278.5,2348.084,2294.407,626.788,54.876,73.718,70.552,73.655,50.934,1.444,2.713,0.308,78.296,62.66,43.153,26.675,78.458,79.358,110.618,95.105,113.808,41.382,55.596,49.204,-10.852,110,110,71.75,73.75,55.688,56.313,0.0,38.188,72,70,1000,200,0.147,239.125,69.0,68.25,0.012,71.188,69.0,55.5,55.875,0.0,98.063,72,70,1000,200,0.799,976.0,74.813,74.563,0.022,71.188,71.625,55.5,55.938,0.0,39.094,72,70,1000,200,0.185,472.5,75.25,74.625,0.021,71.375,69.188,55.063,55.906,0.0,48.313,72,70,1000,200,0.268,567.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.002,7.021,0.0,13.838,1.595,0.427,0.001,0.001,0.002,0.0
5172008,1804,1,1,3,1,100,49.931,40.0,40.0,40.0,1,1,1548.005,422.717,0.01,12.744,0,80,55,1.4,2257.375,2262.167,2277.652,606.533,54.663,73.397,70.118,73.435,50.825,1.482,2.692,0.312,77.902,62.342,43.32,27.02,78.406,79.358,110.47,94.999,113.661,41.31,55.386,49.058,-10.852,110,110,71.688,72.438,55.594,56.313,0.0,38.125,72,70,1000,200,0.144,237.25,69.0,68.375,0.012,70.438,68.688,55.5,55.875,0.0,0.0,72,70,1000,200,0.811,977.5,74.813,74.563,0.022,70.875,71.188,55.375,56.0,0.0,37.5,72,70,1000,200,0.169,453.0,75.25,74.813,0.021,70.813,68.938,54.969,55.906,0.0,47.563,72,70,1000,200,0.248,544.5,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,7.015,0.0,13.691,1.548,0.423,0.001,0.001,0.001,0.0
5172008,1805,1,1,3,1,100,48.542,40.0,40.0,40.0,1,1,922.714,362.998,0.01,12.7,0,80,55,1.4,2158.125,1483.25,2009.916,295.872,54.343,73.182,69.685,73.215,50.281,2.084,2.344,0.367,74.85,61.57,45.016,27.423,78.51,79.251,110.175,94.893,113.513,41.31,54.862,48.767,-10.852,110,110,71.375,71.5,55.281,56.063,0.0,35.438,72,70,1000,200,0.156,247.625,69.0,68.25,0.012,70.875,68.438,55.5,56.094,0.0,5.395,72,70,1000,200,0.441,682.5,74.938,74.688,0.022,70.625,70.688,55.375,55.938,0.0,16.5,72,70,1000,200,0.102,312.5,75.375,74.625,0.021,70.5,68.75,54.906,55.906,0.0,16.813,72,70,1000,200,0.12,349.75,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,6.988,0.0,13.131,0.923,0.363,0.001,0.001,0.002,0.0
5172008,1806,1,1,3,1,100,44.656,40.0,40.0,40.0,1,1,810.302,304.45,0.01,12.729,0,80,55,1.4,1176.5,1157.3,1750.941,131.283,53.064,72.54,69.576,72.886,47.561,1.848,2.109,0.33,71.359,57.501,49.131,28.084,78.6,78.608,110.028,94.893,113.513,41.31,49.617,45.923,-10.852,110,110,71.063,70.688,54.0,55.5,0.0,36.75,72,70,1000,200,0.136,230.0,69.0,68.375,0.012,71.063,68.563,55.406,56.188,0.0,31.125,72,70,1000,200,0.109,356.25,74.938,74.688,0.022,70.625,70.625,54.813,56.219,0.0,24.5,72,70,1000,200,0.045,231.875,75.25,74.625,0.021,70.5,69.063,54.188,55.906,0.0,29.188,72,70,1000,200,0.045,232.5,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,7.069,0.0,8.142,0.81,0.304,0.001,0.001,0.002,0.0
5172008,1807,1,1,3,1,100,38.804,40.0,40.0,40.0,1,1,711.942,282.201,0.01,12.671,0,80,55,1.4,1015.375,1039.853,1655.286,128.422,51.678,72.219,69.793,72.447,45.711,1.756,2.017,0.319,68.963,55.484,50.883,28.2,78.432,78.822,110.101,94.786,113.439,41.31,50.141,45.34,-10.852,110,110,70.75,70.063,52.969,54.656,0.0,36.313,72,70,1000,200,0.129,224.125,69.0,68.063,0.012,71.438,69.188,54.938,56.188,0.0,29.922,72,70,1000,200,0.079,303.75,74.938,74.688,0.022,70.625,70.813,54.094,55.938,0.0,24.609,72,70,1000,200,0.04,218.875,75.25,74.813,0.021,70.688,69.688,53.313,55.625,0.0,28.375,72,70,1000,200,0.042,225.0,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,5.782,0.0,7.08,0.712,0.282,0.002,0.001,0.001,0.0
5172008,1808,1,1,3,1,100,32.795,40.0,40.0,40.0,1,1,669.787,266.979,0.01,12.817,0,80,55,1.4,927.375,966.605,1594.77,71.199,50.931,72.112,70.01,72.227,44.95,1.707,1.85,0.301,67.505,54.459,52.69,28.343,78.348,78.822,109.806,94.68,113.291,41.31,51.4,44.61,-10.852,110,110,70.688,69.5,52.656,54.156,0.0,35.313,72,70,1000,200,0.107,206.375,69.063,68.063,0.012,71.688,69.75,54.688,56.188,0.0,28.953,72,70,1000,200,0.061,268.5,74.938,74.563,0.022,70.813,71.0,53.688,55.781,0.0,24.156,72,70,1000,200,0.039,214.375,75.375,74.625,0.021,70.688,70.063,52.938,55.438,0.0,29.281,72,70,1000,200,0.036,209.875,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,4.192,0.0,5.865,0.67,0.267,0.002,0.001,0.002,0.0
5172008,1809,1,1,3,1,100,27.77,40.0,40.0,40.0,1,1,624.12,245.902,0.01,12.889,0,80,55,1.4,877.5,909.899,1503.393,26.841,50.718,72.005,70.118,72.008,44.95,1.631,1.754,0.297,66.052,52.965,53.774,28.458,78.38,78.822,109.659,94.68,113.144,41.237,52.973,43.954,-10.852,110,110,70.5,69.063,52.438,53.844,0.0,35.094,72,70,1000,200,0.106,202.125,69.063,68.25,0.012,72.0,70.25,54.688,56.188,0.0,28.297,72,70,1000,200,0.051,244.75,74.938,74.563,0.022,70.875,71.375,53.531,55.688,0.0,23.516,72,70,1000,200,0.038,212.625,75.25,74.813,0.021,70.688,70.375,52.688,55.375,0.0,29.797,72,70,1000,200,0.034,199.25,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,2.984,0.0,4.856,0.624,0.246,0.001,0.001,0.001,0.0
5172008,1810,1,1,3,1,100,24.03,40.0,40.0,40.0,1,1,608.897,242.389,0.01,12.57,0,80,55,1.4,865.0,908.552,1463.317,46.875,50.931,71.898,70.226,71.898,45.929,1.57,1.758,0.293,65.17,52.33,53.524,28.487,78.335,78.822,109.733,94.573,113.144,41.31,54.652,43.006,-10.852,110,110,70.5,68.75,52.656,53.688,0.0,34.063,72,70,1000,200,0.11,207.75,69.0,68.25,0.012,72.313,70.75,54.688,56.188,0.0,28.844,72,70,1000,200,0.046,236.25,74.938,74.563,0.022,70.875,71.5,53.656,55.594,0.0,23.469,72,70,1000,200,0.036,208.125,75.25,74.813,0.021,70.688,70.563,52.938,55.281,0.0,29.141,72,70,1000,200,0.035,201.75,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,1.598,0.0,2.956,0.609,0.242,0.001,0.001,0.001,0.0
5172008,1811,1,1,3,1,100,22.349,40.0,40.0,40.0,1,1,601.872,241.218,0.01,12.7,0,80,55,1.4,867.625,922.031,1474.238,105.534,51.997,71.898,70.335,71.898,47.996,1.532,1.679,0.282,64.544,51.736,52.134,28.602,78.348,78.93,109.438,94.467,112.996,41.164,56.645,42.423,-10.852,110,110,70.188,68.563,53.406,54.063,0.0,35.0,72,70,1000,200,0.102,200.125,69.063,68.25,0.012,72.625,71.188,54.813,56.25,0.0,28.422,72,70,1000,200,0.055,255.875,74.938,74.563,0.022,71.188,71.5,53.906,55.688,0.0,23.563,72,70,1000,200,0.035,204.25,75.25,74.813,0.021,70.813,70.75,53.313,55.375,0.0,28.375,72,70,1000,200,0.036,206.875,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,1.033,0.0,2.217,0.602,0.241,0.001,0.001,0.001,0.0
5172008,1812,1,1,3,1,100,23.048,40.0,40.0,40.0,1,1,588.991,236.534,0.01,13.224,0,80,55,1.4,867.625,912.595,1445.128,69.768,53.384,71.898,70.443,71.898,50.499,1.509,1.687,0.282,63.954,51.213,50.132,28.66,78.361,78.93,109.29,94.36,112.848,40.874,59.687,42.423,-10.852,110,110,70.188,68.5,54.406,54.656,0.0,34.344,72,70,1000,200,0.105,203.125,69.0,68.25,0.012,72.75,71.563,55.313,56.375,0.0,29.719,72,70,1000,200,0.052,250.625,74.813,74.563,0.022,71.188,71.438,54.469,55.781,0.0,23.609,72,70,1000,200,0.034,202.25,75.25,74.813,0.021,70.813,70.875,54.281,55.625,0.0,28.25,72,70,1000,200,0.035,205.25,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,-0.002,1.089,0.0,2.841,0.589,0.237,0.001,0.001,0.001,0.0
5172008,1813,1,1,3,1,100,24.876,40.0,40.0,40.0,1,1,593.675,234.192,0.01,12.846,0,80,55,1.4,859.125,936.873,1426.957,112.687,54.663,71.898,70.443,71.898,52.566,1.513,1.626,0.271,63.601,50.989,48.075,28.746,78.27,79.037,109.29,94.148,112.775,40.656,62.204,42.569,-10.852,110,110,70.375,68.438,55.281,55.156,0.0,34.25,72,70,1000,200,0.105,202.5,69.0,68.25,0.012,72.938,71.875,55.719,56.688,0.0,29.266,72,70,1000,200,0.061,270.25,74.938,74.563,0.022,71.188,71.5,55.25,56.219,0.0,23.75,72,70,1000,200,0.033,200.5,75.25,74.625,0.021,70.813,70.938,55.063,56.031,0.0,29.203,72,70,1000,200,0.032,198.375,73.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,1.14,0.0,3.408,0.594,0.234,0.001,0.001,0.002,-0.001
5172008,1814,1,1,3,1,100,26.707,40.0,40.0,40.0,1,1,578.453,231.85,0.01,12.599,0,80,55,1.4,871.0,951.731,1423.325,112.687,55.623,72.005,70.552,71.898,53.763,1.391,1.623,0.271,63.236,50.646,46.545,28.861,78.27,78.93,109.733,94.148,112.848,40.438,63.358,42.569,-10.852,110,110,70.188,68.375,55.906,55.906,0.0,34.5,72,70,1000,200,0.103,200.25,69.0,68.25,0.012,73.125,72.063,56.0,56.844,0.0,30.188,72,70,1000,200,0.066,283.0,74.938,74.563,0.022,71.313,71.438,55.875,56.5,0.0,23.969,72,70,1000,200,0.033,198.875,75.25,74.625,0.021,70.938,70.938,55.594,56.531,0.0,28.797,72,70,1000,200,0.034,201.125,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,1.171,0.0,3.724,0.578,0.232,0.001,0.001,0.002,0.0
5172008,1815,1,1,3,1,100,29.506,40.0,40.0,40.0,1,1,584.307,234.192,0.01,12.526,0,80,55,1.4,878.5,962.547,1452.401,121.27,56.263,72.005,70.66,71.898,54.524,1.444,1.612,0.275,63.16,50.582,45.767,28.89,78.348,78.93,109.364,94.148,112.627,40.074,63.883,42.35,-10.852,110,110,70.188,68.25,56.5,56.469,0.0,34.594,72,70,1000,200,0.102,199.25,69.063,68.063,0.012,73.125,72.313,56.438,57.063,0.0,30.906,72,70,1000,200,0.072,295.0,74.813,74.563,0.022,71.313,71.5,56.156,56.906,0.0,24.25,72,70,1000,200,0.032,197.25,75.25,74.625,0.021,71.0,71.0,56.156,57.0,0.0,28.891,72,70,1000,200,0.033,199.75,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,1.197,0.0,3.954,0.584,0.234,0.002,0.001,0.002,0.0
5172008,1816,1,1,3,1,100,32.007,40.0,40.0,40.0,1,1,587.82,233.021,0.01,13.18,0,80,55,1.4,888.25,978.786,1463.317,108.395,56.796,72.112,70.66,72.008,54.851,1.425,1.651,0.268,63.13,50.508,45.266,28.919,78.296,78.93,109.143,94.041,112.405,39.638,64.092,42.715,-10.852,110,110,70.063,68.313,56.906,56.906,0.0,34.688,72,70,1000,200,0.102,199.125,69.0,68.25,0.012,73.25,72.375,56.625,57.375,0.0,31.688,72,70,1000,200,0.077,301.75,74.938,74.563,0.022,71.313,71.5,56.563,57.156,0.0,24.406,72,70,1000,200,0.032,197.25,75.25,74.625,0.021,71.125,71.063,56.531,57.313,0.0,29.0,72,70,1000,200,0.033,199.125,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,-0.002,1.658,0.0,5.626,0.588,0.233,0.001,0.001,0.002,0.0
5172008,1817,1,1,3,1,100,33.659,40.0,40.0,40.0,1,1,581.965,234.192,0.01,13.18,0,80,55,1.4,893.25,995.045,1463.317,95.52,56.689,72.219,70.768,72.117,54.198,1.391,1.541,0.275,62.999,50.377,45.35,28.976,78.296,79.037,109.069,93.935,112.184,39.783,63.463,43.59,-10.852,110,110,69.938,68.188,56.813,57.063,1.445,34.906,72,70,1000,200,0.101,198.0,69.0,68.25,0.012,73.313,72.5,56.938,57.531,0.0,32.5,72,70,1000,200,0.081,309.5,74.813,74.563,0.022,71.375,71.563,56.781,57.563,0.0,24.766,72,70,1000,200,0.032,196.375,75.25,74.625,0.021,71.125,71.125,56.594,57.625,0.0,29.047,72,70,1000,200,0.033,199.125,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.002,2.119,0.0,6.96,0.582,0.234,0.001,0.001,0.002,0.0
5172008,1818,1,1,3,1,100,33.689,40.0,40.0,40.0,1,1,593.675,231.85,0.01,12.584,0,80,55,1.4,903.875,1012.679,1465.137,138.436,55.943,72.219,70.768,72.008,52.784,1.421,1.644,0.264,63.036,50.384,46.406,29.091,78.127,79.144,108.995,93.935,112.11,39.783,60.841,43.517,-10.852,110,110,69.938,68.125,56.344,56.906,1.456,34.906,72,70,1000,200,0.101,198.625,68.875,68.25,0.012,73.438,72.563,56.688,57.531,0.0,33.031,72,70,1000,200,0.09,327.5,74.938,74.563,0.022,71.5,71.625,56.563,57.625,0.0,24.859,72,70,1000,200,0.032,196.875,75.25,74.625,0.021,71.125,71.188,56.156,57.719,0.0,28.953,72,70,1000,200,0.033,200.125,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,2.231,0.0,6.518,0.594,0.232,0.001,0.001,0.002,0.0
5172008,1819,1,1,3,1,100,32.416,40.0,40.0,40.0,1,1,606.555,230.679,0.01,12.57,0,80,55,1.4,914.125,1030.336,1443.31,167.048,55.196,72.219,70.768,72.117,51.478,1.433,1.623,0.26,62.965,50.36,47.491,29.062,78.127,78.93,108.921,93.828,111.962,39.347,59.372,42.787,-10.852,110,110,69.938,68.063,55.813,56.594,1.47,34.969,72,70,1000,200,0.102,199.125,69.0,68.25,0.012,73.438,72.625,56.625,57.531,0.0,34.031,72,70,1000,200,0.099,341.5,74.813,74.563,0.022,71.375,71.625,56.25,57.688,0.0,25.406,72,70,1000,200,0.032,195.0,75.25,74.625,0.021,71.0,71.25,55.844,57.719,0.0,29.125,72,70,1000,200,0.033,199.625,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,2.159,0.0,5.999,0.607,0.231,0.001,0.001,0.002,0.0
5172008,1820,1,1,3,1,100,31.435,40.0,40.0,40.0,1,1,606.555,236.534,0.01,12.918,0,80,55,1.4,932.25,1031.695,1483.345,164.186,54.77,72.326,70.768,72.117,50.934,1.459,1.633,0.264,62.826,50.338,47.852,29.149,78.056,78.822,108.848,93.722,111.962,39.275,59.057,42.569,-10.852,110,110,69.875,68.0,55.594,56.406,4.219,35.219,72,70,1000,200,0.1,197.75,69.0,68.25,0.012,73.563,72.5,56.438,57.5,0.0,34.469,72,70,1000,200,0.105,355.75,74.813,74.563,0.022,71.5,71.5,56.094,57.625,0.0,25.688,72,70,1000,200,0.032,194.75,75.25,74.625,0.021,71.125,71.313,55.531,57.406,0.0,29.188,72,70,1000,200,0.033,199.0,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,0.001,-0.296,-0.072,-0.002,2.151,0.0,5.904,0.607,0.237,0.001,0.001,0.002,0.0
5172008,1821,1,1,3,1,100,30.532,40.0,40.0,40.0,1,1,610.068,233.021,0.01,13.253,0,80,55,1.4,940.0,1048.015,1454.22,147.019,54.45,72.433,70.768,72.227,50.499,1.402,1.64,0.26,62.843,50.222,48.13,29.149,77.978,78.822,108.626,93.615,111.667,39.856,59.057,42.933,-10.852,110,110,69.875,67.938,55.281,56.313,4.246,35.469,72,70,1000,200,0.099,197.25,69.0,68.063,0.012,73.563,72.188,56.438,57.5,0.0,35.844,72,70,1000,200,0.115,369.25,74.813,74.563,0.022,71.375,71.563,55.875,57.625,0.0,25.094,72,70,1000,200,0.032,202.875,75.25,74.625,0.021,71.125,71.375,55.344,57.406,0.0,29.641,72,70,1000,200,0.032,196.375,73.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,2.124,0.0,5.657,0.61,0.233,0.002,0.001,0.002,-0.001
5172008,1822,1,1,3,1,100,29.308,40.0,40.0,40.0,1,1,612.41,233.021,0.01,12.584,0,80,55,1.4,965.375,1080.711,1474.238,195.662,54.237,72.647,70.985,72.447,50.281,1.41,1.608,0.257,62.826,50.191,48.825,29.235,77.978,78.715,108.479,93.403,111.593,40.365,58.743,43.444,-10.852,110,110,69.875,67.938,55.219,56.0,4.273,35.656,72,70,1000,200,0.1,197.375,69.0,68.063,0.012,73.438,72.0,56.313,57.375,0.0,36.469,72,70,1000,200,0.124,383.5,74.813,74.563,0.022,71.313,71.563,55.688,57.563,0.0,24.891,72,70,1000,200,0.034,201.125,75.188,74.625,0.021,71.125,71.438,55.281,57.406,0.0,29.797,72,70,1000,200,0.032,197.125,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,2.108,0.0,5.374,0.612,0.233,0.002,0.001,0.002,0.0
5172008,1823,1,1,3,1,100,28.473,40.0,40.0,40.0,1,1,610.068,235.363,0.01,12.555,0,80,55,1.4,975.75,1077.984,1466.957,195.662,54.343,72.54,70.768,72.337,50.39,1.391,1.605,0.26,62.846,50.305,49.02,29.292,77.9,78.715,108.479,93.509,111.519,40.292,59.162,43.444,-10.852,110,110,69.938,67.875,55.219,56.063,4.301,35.875,72,70,1000,200,0.099,197.0,69.0,68.063,0.012,73.313,72.0,56.313,57.25,0.0,37.094,72,70,1000,200,0.126,390.75,74.813,74.563,0.022,71.375,71.563,55.688,57.438,0.0,24.703,72,70,1000,200,0.034,201.5,75.188,74.625,0.021,71.125,71.375,55.281,57.313,0.0,30.047,72,70,1000,200,0.032,196.625,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,2.097,0.0,5.489,0.61,0.235,0.002,0.001,0.002,0.0
5172008,1824,1,1,3,1,100,28.192,40.0,40.0,40.0,1,1,610.068,233.021,0.01,12.802,0,80,55,1.4,988.5,1071.167,1472.418,181.354,54.45,72.54,70.768,72.447,50.825,1.391,1.626,0.26,62.791,50.226,48.909,29.35,77.874,78.608,108.405,93.403,111.519,40.074,59.582,43.371,-10.852,110,110,69.875,67.875,55.281,56.0,4.328,36.25,72,70,1000,200,0.098,196.125,68.875,68.063,0.012,73.25,72.063,56.313,57.25,0.0,37.531,72,70,1000,200,0.131,395.5,74.813,74.313,0.022,71.313,71.438,55.875,57.563,0.0,24.984,72,70,1000,200,0.033,199.625,75.25,74.625,0.021,71.0,71.375,55.344,57.313,0.0,30.5,72,70,1000,200,0.032,195.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,2.164,0.0,5.855,0.61,0.233,0.001,0.002,0.002,0.0
5172008,1825,1,1,3,1,100,27.6,40.0,40.0,40.0,1,1,615.923,231.85,0.01,13.224,0,80,55,1.4,987.625,1072.53,1465.137,178.493,54.45,72.54,70.768,72.337,50.934,1.391,1.605,0.26,62.806,50.245,49.048,29.35,77.874,78.608,108.258,93.296,111.298,39.929,59.897,43.225,-10.852,110,110,69.875,67.813,55.281,56.0,4.379,36.031,72,70,1000,200,0.1,200.375,68.875,68.0,0.012,73.25,71.938,56.438,57.25,0.0,38.406,72,70,1000,200,0.131,397.0,74.813,74.563,0.022,71.375,71.5,55.875,57.563,0.0,24.984,72,70,1000,200,0.033,199.625,75.25,74.625,0.021,71.25,71.313,55.344,57.313,0.0,30.797,72,70,1000,200,0.032,195.125,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,2.183,0.0,6.046,0.616,0.232,0.002,0.001,0.002,0.0
5172008,1826,1,1,3,1,100,27.017,40.0,40.0,40.0,1,1,620.607,237.705,0.01,12.599,0,80,55,1.4,1022.0,1097.088,1512.513,182.785,54.45,72.54,70.66,72.447,50.934,1.391,1.626,0.264,62.895,50.343,48.575,29.465,77.862,78.608,107.963,93.296,111.15,40.438,59.582,43.517,-10.852,110,110,69.813,67.75,55.281,56.063,7.309,35.781,72,70,1000,200,0.103,199.25,68.875,68.063,0.012,73.25,71.688,56.313,57.25,0.0,37.844,72,70,1000,200,0.144,416.0,74.813,74.313,0.022,71.188,71.375,55.875,57.438,0.0,24.891,72,70,1000,200,0.033,200.5,75.188,74.625,0.021,71.125,71.375,55.344,57.313,0.0,29.813,72,70,1000,200,0.034,202.125,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.002,2.026,0.0,5.38,0.621,0.238,0.001,0.002,0.002,0.0
5172008,1827,1,1,3,1,100,26.921,40.0,40.0,40.0,1,1,631.146,234.192,0.01,12.57,0,80,55,1.4,1006.5,1101.186,1505.217,192.801,54.557,72.54,70.66,72.447,51.26,1.398,1.648,0.268,62.876,50.306,48.853,29.551,77.797,78.715,107.889,93.19,110.929,39.856,59.792,43.152,-10.852,110,110,69.625,67.688,55.406,56.0,13.938,35.25,72,70,1000,200,0.105,204.0,68.875,68.063,0.012,73.25,71.5,56.313,57.063,0.0,39.406,72,70,1000,200,0.144,418.0,74.813,74.313,0.022,71.063,71.375,56.0,57.563,0.0,24.922,72,70,1000,200,0.033,200.0,75.188,74.625,0.021,71.0,71.25,55.344,57.313,0.0,30.766,72,70,1000,200,0.032,195.75,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.002,2.078,0.0,5.747,0.631,0.234,0.001,0.002,0.002,0.0
5172008,1828,1,1,3,1,100,26.523,40.0,40.0,40.0,1,1,614.752,235.363,0.01,12.686,0,80,55,1.4,1024.5,1103.918,1507.041,198.524,54.663,72.433,70.552,72.447,51.369,1.383,1.658,0.249,62.893,50.371,48.631,29.638,77.797,78.608,107.741,93.083,110.855,39.347,60.002,42.787,-10.852,110,110,69.625,67.563,55.594,56.063,14.055,36.563,72,70,1000,200,0.097,194.75,68.875,68.063,0.012,73.125,71.313,56.313,57.063,0.0,39.688,72,70,1000,200,0.153,429.75,74.813,74.563,0.022,70.875,71.375,56.0,57.563,0.0,25.078,72,70,1000,200,0.033,199.25,75.25,74.563,0.021,71.0,71.25,55.531,57.313,0.0,30.25,72,70,1000,200,0.033,198.75,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,2.113,0.0,6.054,0.615,0.235,0.001,0.001,0.002,0.0
5172008,1829,1,1,3,1,100,26.495,40.0,40.0,40.0,1,1,637.0,238.876,0.01,13.282,0,80,55,1.4,1037.25,1139.483,1528.939,205.679,54.77,72.54,70.66,72.557,51.478,1.406,1.683,0.26,62.995,50.421,48.436,29.724,77.797,78.608,107.815,92.977,111.076,39.202,60.211,42.642,-10.852,110,110,69.5,67.5,55.594,56.313,14.203,34.969,72,70,1000,200,0.106,204.75,68.875,68.0,0.012,73.125,71.063,56.438,57.063,0.0,40.813,72,70,1000,200,0.154,430.0,74.813,74.313,0.022,70.813,71.375,56.0,57.563,0.0,25.063,72,70,1000,200,0.033,199.625,75.188,74.625,0.021,70.938,71.188,55.531,57.313,0.0,29.203,72,70,1000,200,0.036,209.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,2.175,0.0,6.339,0.637,0.239,0.002,0.002,0.002,0.0
5172008,1830,1,1,3,1,100,25.961,40.0,40.0,40.0,1,1,620.607,235.363,0.01,12.482,0,80,55,1.4,1037.25,1134.006,1492.455,218.558,54.663,72.433,70.443,72.337,51.26,1.337,1.651,0.26,63.104,50.4,48.297,29.781,77.687,78.608,107.52,92.764,111.076,39.493,59.792,42.787,-10.852,110,110,69.625,67.375,55.594,56.313,18.109,35.906,72,70,1000,200,0.1,199.5,68.875,68.063,0.012,73.125,70.875,56.438,57.063,0.0,40.75,72,70,1000,200,0.169,448.75,74.813,74.313,0.022,70.813,71.375,56.0,57.563,0.0,25.063,72,70,1000,200,0.033,199.625,75.188,74.625,0.021,70.938,71.188,55.438,57.406,0.0,30.906,72,70,1000,200,0.032,194.375,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,2.026,0.0,5.704,0.621,0.235,0.001,0.002,0.002,0.0
5172008,1831,1,1,3,1,100,25.826,40.0,40.0,40.0,1,1,637.0,237.705,0.01,12.511,0,80,55,1.4,1047.125,1117.586,1512.513,212.834,54.663,72.433,70.335,72.337,51.369,1.391,1.644,0.257,63.128,50.494,48.603,29.839,77.648,78.501,107.446,92.87,111.445,39.347,59.792,42.642,-10.852,110,110,69.5,67.375,55.594,56.313,18.281,36.094,72,70,1000,200,0.1,196.625,72.188,67.688,0.101,72.938,70.688,56.438,57.063,0.0,40.375,72,70,1000,200,0.166,444.75,74.813,74.313,0.022,71.063,71.375,56.0,57.563,0.0,24.984,72,70,1000,200,0.033,200.375,75.188,74.625,0.021,70.938,71.125,55.531,57.406,0.0,30.328,72,70,1000,200,0.033,197.875,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.003,2.016,0.0,5.719,0.637,0.238,0.067,0.002,0.002,0.0
5172008,1832,1,1,3,1,100,25.566,40.0,40.0,40.0,1,1,641.684,242.389,0.01,12.773,0,80,55,1.4,1033.75,1155.928,1543.55,197.093,54.77,72.433,70.335,72.337,51.478,1.375,1.648,0.257,63.212,50.592,48.519,29.868,77.622,78.501,107.52,92.764,112.332,39.129,60.002,42.423,-10.852,110,110,69.5,67.313,55.688,57.219,18.453,35.125,72,70,1000,200,0.106,204.125,70.813,60.594,0.204,72.813,70.5,56.438,57.063,0.0,41.188,72,70,1000,200,0.164,442.75,74.813,74.313,0.022,71.063,71.375,56.094,57.563,0.0,25.078,72,70,1000,200,0.033,199.875,75.25,74.625,0.021,70.938,71.125,55.531,57.406,0.0,29.156,72,70,1000,200,0.036,207.5,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.003,2.016,0.0,5.838,0.642,0.242,0.305,0.002,0.002,0.0
5172008,1833,1,1,3,1,100,25.614,40.0,40.0,40.0,1,1,631.146,240.047,0.01,13.253,0,80,55,1.4,1046.875,1129.899,1510.689,221.421,54.876,72.433,70.335,72.227,51.587,1.383,1.665,0.257,63.243,50.592,48.575,29.925,77.57,78.394,107.373,92.551,112.848,39.347,60.106,42.642,-10.852,110,110,69.5,67.25,55.688,58.188,18.609,36.469,72,70,1000,200,0.097,195.875,72.188,63.469,0.205,72.75,70.25,56.438,57.25,0.0,42.094,72,70,1000,200,0.166,446.0,74.813,74.313,0.022,71.063,71.375,56.156,57.688,0.0,25.141,72,70,1000,200,0.033,199.625,75.188,74.625,0.021,70.938,71.063,55.531,57.406,0.0,30.75,72,70,1000,200,0.032,195.875,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.004,2.104,0.0,6.058,0.631,0.24,0.262,0.002,0.002,0.0
5172008,1834,1,1,3,1,100,25.43,40.0,40.0,40.0,1,1,644.026,240.047,0.01,12.57,0,80,55,1.4,1042.875,1183.379,1508.864,208.541,54.876,72.326,70.226,72.447,51.587,1.413,1.658,0.26,63.327,50.633,48.77,29.983,77.518,78.394,107.225,92.658,112.848,40.147,59.897,43.152,-10.852,110,110,69.5,67.25,55.688,58.781,18.781,35.656,72,70,1000,200,0.104,199.25,74.438,64.5,0.217,72.75,70.125,56.438,57.063,0.0,41.125,72,70,1000,200,0.175,455.75,74.813,74.313,0.022,71.188,71.313,56.094,57.688,0.0,25.063,72,70,1000,200,0.033,200.25,75.25,74.813,0.021,70.938,71.063,55.531,57.406,0.0,29.547,72,70,1000,200,0.035,204.75,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.004,1.913,0.0,5.239,0.644,0.24,0.316,0.002,0.001,0.0
5172008,1835,1,1,3,1,100,25.228,40.0,40.0,40.0,1,1,649.881,238.876,0.01,12.555,0,80,55,1.4,1046.875,1168.275,1530.764,192.801,54.876,72.219,70.226,72.117,51.587,1.383,1.669,0.26,63.351,50.695,48.519,30.04,77.518,78.287,106.93,92.551,113.144,40.147,60.002,43.152,-10.852,110,110,69.5,67.313,55.688,59.344,18.938,35.219,72,70,1000,200,0.105,203.875,75.563,65.688,0.212,72.75,69.875,56.438,57.063,0.0,41.438,72,70,1000,200,0.177,461.25,74.813,74.313,0.022,71.313,71.188,56.156,57.688,0.0,25.266,72,70,1000,200,0.033,199.0,75.188,74.625,0.021,70.938,71.063,55.594,57.406,0.0,30.641,72,70,1000,200,0.032,197.75,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.004,1.9,0.0,5.233,0.65,0.239,0.306,0.002,0.002,0.0
5172008,1836,1,1,3,1,100,25.918,40.0,40.0,40.0,1,1,634.658,241.218,0.01,12.889,0,80,55,1.4,1074.5,1150.445,1517.986,195.662,55.196,72.219,70.118,72.117,52.131,1.406,1.644,0.26,63.374,50.707,48.186,30.069,77.505,78.287,106.709,92.338,113.439,39.783,60.526,42.86,-10.852,110,110,69.5,67.375,55.813,59.906,19.109,36.438,72,70,1000,200,0.097,196.0,76.375,66.563,0.208,72.563,69.813,56.5,57.25,0.0,41.781,72,70,1000,200,0.177,457.5,74.813,74.313,0.022,71.313,71.188,56.25,57.688,0.0,25.047,72,70,1000,200,0.033,200.625,75.25,74.625,0.021,70.938,71.0,55.844,57.625,0.0,30.656,72,70,1000,200,0.032,196.25,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.005,1.912,0.0,5.502,0.635,0.241,0.298,0.002,0.002,0.0
5172008,1837,1,1,3,1,100,26.658,40.0,40.0,40.0,1,1,631.146,242.389,0.01,13.267,0,80,55,1.4,1053.125,1151.815,1532.59,217.127,55.41,72.112,70.118,72.117,52.348,1.372,1.662,0.26,63.421,50.774,47.852,30.098,77.421,78.394,106.414,92.445,113.513,39.565,60.736,42.86,-10.852,110,110,69.5,67.438,56.0,60.094,15.5,35.625,72,70,1000,200,0.104,199.875,76.75,67.125,0.212,72.563,69.875,56.625,57.25,0.0,41.188,72,70,1000,200,0.179,464.25,74.75,74.313,0.022,71.313,71.25,56.469,57.844,0.0,25.094,72,70,1000,200,0.033,200.25,75.375,74.625,0.021,70.813,71.0,55.906,57.719,0.0,30.188,72,70,1000,200,0.033,199.0,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,2.065,0.0,6.064,0.631,0.242,0.298,0.001,0.002,0.0
5172008,1838,1,1,3,1,100,26.552,40.0,40.0,40.0,1,1,633.487,240.047,0.01,12.54,0,80,55,1.4,1057.5,1153.186,1516.162,215.696,55.196,72.219,70.118,72.117,52.131,1.375,1.648,0.257,63.496,50.73,47.602,30.184,77.421,78.179,106.119,92.338,113.734,40.22,60.421,43.225,-10.852,110,110,69.625,67.438,56.0,60.5,15.641,35.5,72,70,1000,200,0.104,202.75,76.875,67.438,0.211,72.188,69.75,56.5,57.25,0.0,41.625,72,70,1000,200,0.17,450.5,74.813,74.313,0.022,71.313,71.188,56.563,57.844,0.0,24.875,72,70,1000,200,0.034,201.75,75.25,74.625,0.021,70.938,71.0,55.906,57.719,0.0,30.906,72,70,1000,200,0.032,195.375,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,-0.006,1.865,0.0,5.227,0.633,0.24,0.291,0.002,0.002,0.0
5172008,1839,1,1,3,1,100,27.039,40.0,40.0,40.0,1,1,642.855,243.56,0.01,12.54,0,80,55,1.4,1059.625,1154.557,1545.378,214.265,55.303,72.112,70.118,72.117,52.131,1.41,1.644,0.253,63.454,50.841,47.63,30.184,77.291,78.072,105.602,92.125,113.439,40.147,60.421,43.298,-10.852,110,110,69.813,67.5,56.0,60.594,9.242,36.219,72,70,1000,200,0.099,196.25,76.875,67.75,0.184,72.125,69.75,56.625,57.375,0.0,42.0,72,70,1000,200,0.166,446.25,74.813,74.25,0.022,71.188,71.125,56.563,57.844,0.0,24.938,72,70,1000,200,0.033,200.75,75.188,74.625,0.021,70.938,70.938,55.906,57.719,0.0,30.359,72,70,1000,200,0.033,198.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,1.949,0.0,5.481,0.643,0.244,0.246,0.002,0.002,0.0
