DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1840,1,1,3,1,100,27.37,40.0,40.0,40.0,1,1,644.026,244.731,0.01,13.224,0,80,55,1.4,1040.0,1199.875,1521.637,228.577,55.303,72.112,70.118,72.117,52.24,1.391,1.665,0.26,63.471,50.781,47.546,30.213,77.155,77.965,105.234,92.232,113.218,39.783,60.526,43.079,-10.852,110,110,69.625,67.563,56.0,60.281,15.883,35.156,72,70,1000,200,0.108,203.0,76.875,67.375,0.174,72.188,69.688,56.688,57.375,0.0,41.625,72,70,1000,200,0.166,446.0,74.813,74.313,0.022,71.063,71.063,56.563,58.031,0.0,25.063,72,70,1000,200,0.033,199.75,75.188,74.625,0.021,70.938,71.0,55.906,57.719,0.0,30.938,72,70,1000,200,0.032,196.125,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.006,2.101,0.0,6.046,0.644,0.245,0.242,0.002,0.002,0.0
5172008,1841,1,1,3,1,100,27.731,40.0,40.0,40.0,1,1,646.368,242.389,0.01,13.166,0,80,55,1.4,1052.0,1177.885,1550.86,204.248,55.303,72.219,70.226,72.008,52.022,1.413,1.669,0.253,63.441,50.763,47.518,30.213,77.064,77.858,105.16,92.019,112.922,39.783,60.526,43.006,-10.852,110,110,69.813,67.625,56.0,60.281,9.461,35.531,72,70,1000,200,0.104,202.25,77.0,67.063,0.173,72.125,69.563,56.625,57.5,0.0,41.906,72,70,1000,200,0.166,445.25,74.813,74.313,0.022,71.188,71.0,56.563,58.031,0.0,25.0,72,70,1000,200,0.033,200.0,75.25,74.625,0.021,70.938,70.938,56.0,57.781,0.0,30.5,72,70,1000,200,0.033,197.375,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,2.046,0.0,5.886,0.646,0.242,0.251,0.002,0.002,0.0
5172008,1842,1,1,3,1,100,27.78,40.0,40.0,40.0,1,1,639.342,240.047,0.01,12.555,0,80,55,1.4,1048.125,1228.789,1532.59,177.062,55.196,72.005,70.01,72.117,51.913,1.398,1.644,0.26,63.492,50.767,47.963,30.213,76.993,77.858,105.012,92.019,112.627,40.292,60.106,43.298,-10.852,110,110,69.813,67.625,55.906,60.281,9.555,36.438,72,70,1000,200,0.098,195.0,77.25,66.875,0.155,72.125,69.563,56.625,57.375,0.0,41.969,72,70,1000,200,0.167,446.5,74.813,74.313,0.022,70.813,71.0,56.469,58.031,0.0,24.984,72,70,1000,200,0.033,200.0,75.188,74.625,0.021,70.938,70.938,55.906,57.781,0.0,30.594,72,70,1000,200,0.032,199.5,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,1.905,0.0,5.234,0.639,0.24,0.235,0.002,0.002,0.0
5172008,1843,1,1,3,1,100,28.044,40.0,40.0,40.0,1,1,629.975,242.389,0.01,12.526,0,80,55,1.4,1055.375,1175.138,1527.113,201.386,55.196,72.005,70.01,71.898,51.913,1.383,1.676,0.242,63.476,50.772,48.019,30.242,76.98,77.858,105.529,92.019,112.405,40.22,60.106,43.371,-10.852,110,110,69.625,67.688,56.0,60.094,16.188,35.406,72,70,1000,200,0.105,201.375,77.25,66.875,0.089,72.0,69.438,56.625,57.375,0.0,42.281,72,70,1000,200,0.166,446.5,74.75,74.313,0.022,70.688,71.063,56.469,57.844,0.0,24.922,72,70,1000,200,0.033,200.5,75.188,74.563,0.021,70.938,70.938,55.906,57.781,0.0,30.484,72,70,1000,200,0.033,197.75,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,1.985,0.0,5.474,0.63,0.242,0.135,0.001,0.002,0.0
5172008,1844,1,1,3,1,100,28.764,40.0,40.0,40.0,1,1,642.855,244.731,0.01,13.209,0,80,55,1.4,1041.875,1206.754,1530.764,201.386,55.41,72.112,70.01,71.898,52.131,1.368,1.69,0.26,63.479,50.786,47.741,30.299,76.993,77.858,105.897,92.019,111.962,39.856,60.421,43.152,-10.852,110,110,69.5,67.688,55.906,60.094,20.094,35.469,72,70,1000,200,0.104,202.875,77.563,65.688,0.203,72.0,69.375,56.688,57.375,0.0,41.031,72,70,1000,200,0.169,449.0,74.75,74.313,0.022,70.688,71.188,56.563,58.031,0.0,24.906,72,70,1000,200,0.033,200.25,75.188,74.625,0.021,70.938,70.938,55.906,57.781,0.0,29.156,72,70,1000,200,0.036,209.625,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.004,2.117,0.0,6.039,0.643,0.245,0.352,0.001,0.002,0.0
5172008,1845,1,1,3,1,100,28.687,40.0,40.0,40.0,1,1,631.146,244.731,0.01,13.195,0,80,55,1.4,1050.875,1164.158,1508.864,215.696,55.196,72.005,70.01,71.898,51.913,1.375,1.69,0.264,63.491,50.776,47.518,30.299,77.051,77.751,106.561,92.019,111.519,39.856,60.106,43.079,-10.852,110,110,69.5,67.625,56.0,60.594,20.25,36.406,72,70,1000,200,0.098,195.375,78.063,67.25,0.203,72.0,69.313,56.688,57.5,0.0,40.906,72,70,1000,200,0.167,448.0,74.75,74.313,0.022,70.688,71.25,56.563,58.031,0.0,24.625,72,70,1000,200,0.034,201.875,75.188,74.625,0.021,70.938,70.938,56.0,57.781,0.0,30.766,72,70,1000,200,0.032,195.875,73.813,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.003,2.1,0.0,5.899,0.631,0.245,0.321,0.001,0.002,0.001
5172008,1846,1,1,3,1,100,28.649,40.0,40.0,40.0,1,1,645.197,243.56,0.01,12.555,0,80,55,1.4,1053.125,1180.632,1539.897,199.955,55.09,71.898,70.01,71.898,51.804,1.429,1.69,0.253,63.522,50.802,47.491,30.328,77.09,77.751,107.373,91.806,111.002,40.365,60.106,43.371,-10.852,110,110,69.5,67.563,56.0,60.594,16.625,35.563,72,70,1000,200,0.105,200.75,78.5,67.75,0.222,72.125,69.25,56.688,57.5,0.0,41.906,72,70,1000,200,0.167,447.75,74.75,74.25,0.022,70.625,71.25,56.563,58.031,0.0,24.703,72,70,1000,200,0.034,200.75,75.188,74.625,0.021,70.813,70.938,55.906,57.781,0.0,30.094,72,70,1000,200,0.034,199.875,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,1.912,0.0,5.234,0.645,0.244,0.349,0.002,0.002,0.0
5172008,1847,1,1,3,1,100,29.097,40.0,40.0,40.0,1,1,629.975,243.56,0.135,12.555,0,80,55,1.4,1043.25,1202.626,1543.55,214.265,55.196,72.005,70.01,72.008,51.913,1.341,1.672,0.264,63.55,50.814,46.962,30.328,77.077,77.644,108.479,91.806,110.116,40.074,60.106,43.225,-10.852,110,110,69.5,67.625,56.0,60.813,16.781,35.75,72,70,1000,200,0.103,201.25,78.563,68.063,0.214,72.188,69.125,56.625,57.5,0.0,42.281,72,70,1000,200,0.167,446.75,74.75,74.25,0.022,70.625,71.188,56.563,58.031,0.0,24.563,72,70,1000,200,0.034,201.375,75.188,74.563,0.021,70.813,70.875,55.906,57.781,0.0,30.781,72,70,1000,200,0.032,196.125,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.013,1.975,0.0,5.487,0.63,0.244,0.328,0.002,0.002,0.0
5172008,1848,1,1,3,1,100,29.574,40.0,40.0,40.0,1,1,645.197,243.56,0.375,13.18,0,80,55,1.4,1066.625,1223.277,1532.59,208.541,55.303,71.898,69.901,72.008,52.022,1.413,1.701,0.26,63.538,50.833,47.352,30.27,77.077,77.644,110.765,91.806,107.753,39.783,60.421,43.079,-10.852,110,110,69.5,67.563,56.0,61.125,20.703,36.188,72,70,1000,200,0.1,196.625,78.75,68.563,0.214,72.125,69.125,56.688,57.5,0.0,41.313,72,70,1000,200,0.174,454.25,74.75,74.25,0.022,70.688,71.188,56.563,58.031,0.0,24.625,72,70,1000,200,0.033,200.375,75.188,74.563,0.021,70.813,70.875,56.0,57.781,0.0,30.172,72,70,1000,200,0.033,199.625,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.06,2.105,0.0,6.026,0.645,0.244,0.319,0.002,0.002,0.0
5172008,1849,1,1,3,1,100,29.643,40.0,40.0,40.0,1,1,654.565,244.731,0.657,12.802,0,80,55,1.4,1059.125,1186.127,1534.417,211.403,55.196,71.898,69.901,71.898,51.913,1.387,1.662,0.257,63.514,50.777,47.157,30.385,77.064,77.644,113.42,91.7,101.994,40.001,60.211,43.079,-10.852,110,110,69.5,67.563,56.0,61.125,20.859,35.188,72,70,1000,200,0.106,204.375,79.063,68.875,0.229,72.188,69.063,56.688,57.5,0.0,41.219,72,70,1000,200,0.178,461.5,74.75,74.25,0.022,70.688,71.125,56.563,58.125,0.0,24.594,72,70,1000,200,0.034,200.375,75.188,74.563,0.021,70.813,70.875,56.0,57.781,0.0,30.344,72,70,1000,200,0.032,200.875,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.346,1.95,0.0,5.466,0.655,0.245,0.341,0.002,0.002,0.0
5172008,1850,1,1,3,1,100,29.897,40.0,40.0,40.0,1,1,645.197,247.073,0.814,12.555,0,80,55,1.4,1047.375,1162.786,1528.939,191.37,55.196,71.898,69.901,71.898,51.913,1.417,1.63,0.246,63.539,50.864,47.741,30.357,77.077,77.644,114.674,91.7,103.47,40.365,60.106,43.444,-10.852,110,110,69.625,67.563,56.0,61.188,17.219,36.5,72,70,1000,200,0.097,195.0,79.25,68.875,0.215,72.313,69.0,56.688,57.5,0.0,41.688,72,70,1000,200,0.174,460.0,74.75,74.25,0.022,70.688,71.188,56.563,58.031,0.0,24.625,72,70,1000,200,0.033,200.25,75.188,74.625,0.021,70.688,70.875,56.0,57.781,0.0,30.656,72,70,1000,200,0.032,196.625,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.397,1.958,0.0,5.361,0.645,0.247,0.326,0.002,0.002,0.0
5172008,1851,1,1,3,1,100,30.355,40.0,40.0,40.0,1,1,641.684,238.876,0.835,12.57,0,80,55,1.4,1047.375,1179.258,1528.939,227.145,55.303,71.898,69.901,71.788,52.022,1.398,1.651,0.264,63.67,50.888,47.352,30.385,77.077,77.644,114.822,91.593,108.27,40.147,60.316,43.298,-10.852,110,110,69.5,67.625,56.0,61.313,21.156,35.594,72,70,1000,200,0.104,200.0,79.563,69.0,0.221,72.188,69.0,56.688,57.5,0.0,41.781,72,70,1000,200,0.178,459.0,74.75,74.25,0.022,70.813,71.125,56.563,58.125,0.0,24.578,72,70,1000,200,0.033,200.625,75.188,74.563,0.021,70.688,70.875,56.0,57.781,0.0,30.031,72,70,1000,200,0.034,200.375,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.236,1.964,0.0,5.494,0.642,0.239,0.341,0.002,0.002,0.0
5172008,1852,1,1,3,1,100,30.733,40.0,40.0,40.0,1,1,647.539,241.218,0.835,13.34,0,80,55,1.4,1075.75,1210.883,1534.417,205.679,55.303,71.898,69.901,71.788,52.131,1.387,1.665,0.257,63.646,50.918,46.74,30.385,77.064,77.644,114.822,91.593,111.667,39.856,60.421,43.152,-10.852,110,110,69.5,67.688,56.219,61.313,21.313,35.969,72,70,1000,200,0.1,200.125,79.75,69.25,0.235,72.313,68.938,56.688,57.5,0.0,42.219,72,70,1000,200,0.182,467.0,74.75,74.25,0.022,70.813,71.063,56.563,58.125,0.0,24.391,72,70,1000,200,0.034,201.375,75.188,74.563,0.021,70.813,70.813,56.0,57.875,0.0,30.719,72,70,1000,200,0.032,196.25,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.113,2.138,0.0,6.099,0.648,0.241,0.361,0.002,0.002,0.0
5172008,1853,1,1,3,1,100,31.047,40.0,40.0,40.0,1,1,645.197,241.218,0.855,12.642,0,80,55,1.4,1068.0,1193.0,1549.032,192.801,55.303,71.898,69.901,71.788,52.022,1.402,1.711,0.264,63.689,50.936,47.407,30.385,77.051,77.644,114.601,91.487,112.996,40.074,60.211,43.152,-10.852,110,110,69.5,67.688,56.0,61.5,21.484,36.281,72,70,1000,200,0.099,196.125,79.75,69.688,0.239,72.313,68.875,56.688,57.5,0.0,42.531,72,70,1000,200,0.183,468.75,74.75,74.25,0.022,70.875,71.063,56.563,58.125,0.0,24.453,72,70,1000,200,0.033,200.375,75.063,74.563,0.021,70.813,70.813,56.156,57.969,0.0,30.125,72,70,1000,200,0.034,200.125,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.059,1.932,0.0,5.397,0.645,0.241,0.351,0.002,0.002,0.0
5172008,1854,1,1,3,1,100,31.077,40.0,40.0,40.0,1,1,652.223,242.389,0.866,12.555,0,80,55,1.4,1062.0,1191.625,1541.723,198.524,55.196,71.898,69.901,71.788,52.022,1.425,1.711,0.26,63.681,50.979,47.657,30.443,77.064,77.644,114.232,91.593,113.439,40.292,60.526,43.444,-10.852,110,110,69.5,67.688,56.0,61.688,21.656,35.219,72,70,1000,200,0.107,202.125,79.563,70.063,0.258,72.563,68.875,56.688,57.5,0.0,43.313,72,70,1000,200,0.183,467.75,74.75,74.25,0.022,70.875,71.063,56.563,58.125,0.0,24.422,72,70,1000,200,0.034,200.5,75.188,74.563,0.021,70.688,70.813,56.0,57.875,0.0,30.516,72,70,1000,200,0.032,199.75,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.03,1.956,0.0,5.489,0.652,0.242,0.358,0.002,0.002,0.0
5172008,1855,1,1,3,1,100,31.622,40.0,40.0,40.0,1,1,651.052,243.56,0.835,12.657,0,80,55,1.4,1075.0,1286.794,1545.378,212.834,55.303,71.898,69.793,71.788,52.131,1.349,1.694,0.268,63.693,50.96,47.185,30.443,76.993,77.644,111.872,91.593,113.734,40.001,60.316,43.225,-10.852,110,110,69.375,67.75,56.219,61.688,21.844,35.5,72,70,1000,200,0.104,202.625,79.25,70.125,0.258,72.188,68.75,56.938,57.5,0.0,44.188,72,70,1000,200,0.193,481.5,74.75,74.25,0.022,70.875,71.0,56.563,58.125,0.0,24.344,72,70,1000,200,0.034,200.25,75.063,74.563,0.021,70.688,70.813,56.0,57.875,0.0,30.672,72,70,1000,200,0.032,196.125,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.077,2.009,0.0,5.66,0.651,0.244,0.344,0.002,0.002,0.0
5172008,1856,1,1,3,1,100,32.294,40.0,40.0,40.0,1,1,646.368,242.389,0.845,13.398,0,80,55,1.4,1083.5,1193.0,1519.812,225.714,55.41,71.791,69.793,71.678,52.24,1.368,1.676,0.264,63.778,51.013,47.074,30.443,76.967,77.644,110.839,91.487,113.587,39.856,60.526,43.079,-10.852,110,110,69.5,67.688,56.219,61.813,22.016,36.313,72,70,1000,200,0.099,196.0,79.188,69.875,0.267,72.125,68.75,56.938,57.5,0.0,43.406,72,70,1000,200,0.188,471.5,74.75,74.25,0.022,70.813,70.938,56.688,58.125,0.0,24.391,72,70,1000,200,0.033,200.25,75.063,74.563,0.021,70.688,70.75,56.156,57.875,0.0,29.859,72,70,1000,200,0.034,201.375,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.12,2.089,0.0,5.99,0.646,0.242,0.363,0.002,0.002,0.0
5172008,1857,1,1,3,1,100,32.489,40.0,40.0,40.0,1,1,644.026,242.389,0.793,12.555,0,80,55,1.4,1073.25,1278.493,1561.829,222.852,55.303,71.791,69.793,71.678,52.131,1.375,1.701,0.268,63.728,51.002,46.768,30.443,76.831,77.644,113.347,91.7,112.405,40.001,60.316,43.225,-10.852,110,110,69.5,67.688,56.219,61.813,22.188,35.438,72,70,1000,200,0.106,201.25,79.188,69.875,0.269,72.125,68.813,56.938,57.5,0.0,42.781,72,70,1000,200,0.192,476.5,74.75,74.125,0.022,70.875,70.813,56.688,58.125,0.0,24.234,72,70,1000,200,0.034,201.5,75.063,74.563,0.021,70.5,70.75,56.0,57.875,0.0,30.797,72,70,1000,200,0.032,198.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.035,1.992,0.0,5.615,0.644,0.242,0.366,0.002,0.002,0.0
5172008,1858,1,1,3,1,100,32.83,40.0,40.0,40.0,1,1,653.394,241.218,0.741,12.511,0,80,55,1.4,1076.75,1284.026,1536.243,201.386,55.303,71.791,69.685,71.678,52.131,1.429,1.701,0.264,63.706,50.978,46.796,30.443,76.805,77.644,117.034,91.806,111.224,39.638,60.106,42.933,-10.852,110,110,69.5,67.688,56.219,61.813,22.359,35.313,72,70,1000,200,0.105,204.0,79.063,69.875,0.256,72.125,68.813,56.938,57.375,0.0,42.875,72,70,1000,200,0.188,471.75,74.75,74.125,0.022,70.813,70.813,56.688,58.125,0.0,24.156,72,70,1000,200,0.034,201.625,75.063,74.563,0.021,70.688,70.813,56.0,57.875,0.0,30.594,72,70,1000,200,0.032,196.75,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.171,2.014,0.0,5.719,0.653,0.241,0.344,0.002,0.002,0.0
5172008,1859,1,1,3,1,100,33.218,40.0,40.0,40.0,1,1,652.223,243.56,0.855,13.078,0,80,55,1.4,1068.0,1216.39,1528.939,225.714,55.303,71.791,69.793,71.678,52.24,1.41,1.676,0.257,63.752,50.984,47.268,30.443,76.844,77.644,120.87,91.7,111.445,38.984,60.421,42.569,-10.852,110,110,69.375,67.75,56.344,61.813,22.547,36.5,72,70,1000,200,0.097,196.0,79.25,69.875,0.265,72.125,68.75,56.938,57.5,0.0,42.688,72,70,1000,200,0.19,473.5,74.75,74.125,0.022,70.813,70.75,56.688,58.125,0.0,24.156,72,70,1000,200,0.034,200.875,75.063,74.563,0.021,70.688,70.688,56.0,57.875,0.0,29.656,72,70,1000,200,0.035,203.375,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.276,2.187,0.0,6.505,0.652,0.244,0.363,0.002,0.002,0.0
5172008,1900,1,1,3,1,100,33.579,40.0,40.0,40.0,1,1,652.223,248.244,0.97,13.166,0,80,55,1.4,1070.125,1230.168,1558.172,211.403,55.303,71.898,69.901,71.678,51.913,1.406,1.683,0.257,63.74,50.996,47.268,30.5,76.818,77.644,124.705,91.913,113.882,38.766,60.316,42.35,-10.852,110,110,69.5,67.75,56.0,61.688,22.719,35.844,72,70,1000,200,0.103,198.625,79.563,70.063,0.262,72.125,68.813,56.688,57.5,0.0,41.969,72,70,1000,200,0.192,481.5,74.75,74.25,0.022,70.813,70.688,56.688,58.125,0.0,24.188,72,70,1000,200,0.034,200.25,75.063,74.438,0.021,70.5,70.813,56.0,57.875,0.0,30.766,72,70,1000,200,0.031,197.25,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.32,2.19,0.0,6.548,0.652,0.248,0.364,0.002,0.002,0.0
5172008,1901,1,1,3,1,100,33.066,40.0,40.0,40.0,1,1,666.274,240.047,1.023,12.584,0,80,55,1.4,1078.375,1239.82,1528.939,252.911,54.983,71.791,69.685,71.678,51.587,1.406,1.697,0.268,63.701,50.961,47.741,30.529,76.766,77.644,127.065,91.913,118.017,39.129,59.687,42.496,-10.852,110,110,69.5,67.688,56.0,61.688,22.891,35.188,72,70,1000,200,0.106,204.75,79.813,70.125,0.262,72.125,68.813,56.688,57.5,0.0,41.813,72,70,1000,200,0.191,484.25,74.75,74.25,0.022,70.688,70.625,56.563,58.125,0.0,23.922,72,70,1000,200,0.034,201.875,75.063,74.438,0.021,70.688,70.813,55.906,57.875,0.0,30.313,72,70,1000,200,0.033,198.25,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.263,2.061,0.0,5.879,0.666,0.24,0.371,0.002,0.002,0.001
5172008,1902,1,1,3,1,100,32.824,40.0,40.0,40.0,1,1,654.565,241.218,1.054,12.526,0,80,55,1.4,1078.125,1201.251,1539.897,198.524,54.876,71.791,69.793,71.678,51.369,1.406,1.704,0.279,63.723,50.983,48.075,30.587,76.701,77.536,129.352,92.125,122.079,39.057,59.792,42.423,-10.852,110,110,69.5,67.75,55.906,61.813,23.047,36.563,72,70,1000,200,0.097,195.0,80.25,70.125,0.262,72.125,68.75,56.625,57.5,0.0,42.969,72,70,1000,200,0.188,474.5,74.75,74.125,0.022,70.5,70.688,56.469,58.031,0.0,23.953,72,70,1000,200,0.034,201.0,75.063,74.563,0.021,70.5,70.75,55.844,57.875,0.0,30.813,72,70,1000,200,0.032,196.125,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.206,2.033,0.0,5.85,0.655,0.241,0.388,0.002,0.002,0.001
5172008,1903,1,1,3,1,100,32.465,40.0,40.0,40.0,1,1,665.103,240.047,1.023,13.18,0,80,55,1.4,1077.125,1219.145,1505.217,240.027,54.77,71.791,69.685,71.568,51.369,1.383,1.683,0.268,63.796,51.003,47.908,30.587,76.637,77.536,130.9,92.125,125.106,38.839,59.582,42.131,-10.852,110,110,69.375,67.75,55.813,61.813,23.234,36.031,72,70,1000,200,0.101,197.5,80.438,70.375,0.271,72.125,68.688,56.625,57.375,0.0,42.188,72,70,1000,200,0.204,494.0,74.625,74.125,0.022,70.5,70.875,56.469,58.125,0.0,23.984,72,70,1000,200,0.033,200.375,75.063,74.563,0.021,70.688,70.75,55.594,57.781,0.0,29.484,72,70,1000,200,0.036,205.75,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.153,2.092,0.0,6.021,0.665,0.24,0.398,0.002,0.002,0.0
5172008,1904,1,1,3,1,100,32.262,40.0,40.0,40.0,1,1,656.907,244.731,1.002,13.209,0,80,55,1.4,1088.75,1206.754,1539.897,195.662,54.77,71.684,69.685,71.568,51.26,1.387,1.697,0.257,63.733,50.987,48.186,30.558,76.552,77.429,132.007,92.445,127.174,39.129,59.582,42.423,-10.852,110,110,69.375,67.75,55.688,61.906,26.266,35.156,72,70,1000,200,0.106,204.75,80.75,70.625,0.26,72.125,68.625,56.5,57.375,0.0,42.875,72,70,1000,200,0.19,477.25,74.75,74.125,0.022,70.5,70.938,56.25,58.031,0.0,23.734,72,70,1000,200,0.034,202.0,75.063,74.438,0.021,70.5,70.75,55.594,57.781,0.0,30.891,72,70,1000,200,0.032,195.75,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,0.001,0.122,2.127,0.0,6.037,0.657,0.245,0.385,0.002,0.002,0.0
5172008,1905,1,1,3,1,100,31.697,40.0,40.0,40.0,1,1,655.736,245.902,0.939,12.54,0,80,55,1.4,1089.125,1190.25,1560.001,205.679,54.663,71.684,69.685,71.568,51.152,1.429,1.697,0.264,63.715,50.991,48.464,30.587,76.449,77.429,132.671,92.445,128.724,39.638,59.372,42.787,-10.852,110,110,69.375,67.688,55.594,61.813,26.469,36.375,72,70,1000,200,0.097,197.625,81.0,70.625,0.264,72.0,68.5,56.438,57.25,0.0,41.906,72,70,1000,200,0.192,478.5,74.75,74.125,0.022,70.313,70.938,56.156,58.031,0.0,23.563,72,70,1000,200,0.034,202.125,75.063,74.438,0.021,70.5,70.688,55.594,57.719,0.0,30.484,72,70,1000,200,0.033,197.625,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.092,2.001,0.0,5.478,0.656,0.246,0.4,0.002,0.002,0.0
5172008,1906,1,1,3,1,100,31.339,40.0,40.0,40.0,1,1,655.736,242.389,0.908,12.54,0,80,55,1.4,1085.0,1183.379,1525.287,241.459,54.663,71.576,69.576,71.568,51.26,1.375,1.672,0.264,63.731,50.965,48.102,30.616,76.371,77.322,133.187,92.87,129.832,39.565,59.477,42.787,-10.852,110,110,69.375,67.625,55.688,61.813,26.656,36.156,72,70,1000,200,0.1,196.875,81.375,70.75,0.266,71.938,68.438,56.438,57.375,0.0,41.031,72,70,1000,200,0.19,478.25,74.625,74.125,0.022,70.5,70.875,56.25,58.031,0.0,23.641,72,70,1000,200,0.034,200.875,74.938,74.563,0.021,70.375,70.688,55.531,57.719,0.0,29.406,72,70,1000,200,0.036,206.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.076,2.029,0.0,5.605,0.656,0.242,0.413,0.002,0.001,0.0
5172008,1907,1,1,3,1,100,31.322,40.0,40.0,40.0,1,1,651.052,241.218,0.855,13.224,0,80,55,1.4,1069.5,1168.275,1521.637,188.508,54.77,71.576,69.576,71.568,51.478,1.402,1.701,0.257,63.743,50.969,48.325,30.644,76.358,77.215,133.556,93.083,130.644,39.275,59.792,42.715,-10.852,110,110,69.375,67.625,55.688,62.094,26.859,35.0,72,70,1000,200,0.107,205.5,81.625,71.563,0.324,71.75,68.375,56.5,57.25,0.0,40.969,72,70,1000,200,0.18,464.5,74.625,74.125,0.022,70.5,70.875,56.25,57.844,0.0,23.391,72,70,1000,200,0.034,202.0,75.063,74.438,0.021,70.375,70.625,55.594,57.719,0.0,30.547,72,70,1000,200,0.032,197.375,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.062,2.217,0.0,6.311,0.651,0.241,0.476,0.002,0.002,0.0
5172008,1908,1,1,3,1,100,30.835,40.0,40.0,40.0,1,1,649.881,242.389,0.803,13.224,0,80,55,1.4,1065.5,1139.483,1536.243,187.078,54.663,71.684,69.685,71.459,51.369,1.436,1.672,0.264,63.664,50.973,48.464,30.587,76.3,77.108,133.851,93.403,131.235,39.275,59.792,42.496,-10.852,110,110,69.375,67.688,55.688,62.5,27.063,36.188,72,70,1000,200,0.099,198.875,82.0,72.5,0.335,71.688,68.375,56.5,57.25,0.0,40.375,72,70,1000,200,0.177,459.25,74.75,74.125,0.022,70.5,70.938,56.25,57.844,0.0,23.5,72,70,1000,200,0.034,200.375,75.063,74.438,0.021,70.375,70.625,55.594,57.625,0.0,29.844,72,70,1000,200,0.035,201.875,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.052,2.076,0.0,5.91,0.65,0.242,0.465,0.002,0.002,0.0
5172008,1909,1,1,3,1,100,30.505,40.0,40.0,40.0,1,1,646.368,242.389,0.741,12.584,0,80,55,1.4,1056.75,1144.963,1525.287,191.37,54.663,71.469,69.576,71.459,51.26,1.429,1.658,0.264,63.655,50.944,48.77,30.644,76.209,77.215,133.851,93.615,131.678,39.783,59.372,42.933,-10.852,110,110,69.375,67.688,55.688,62.594,27.266,36.063,72,70,1000,200,0.101,197.5,82.188,72.625,0.34,71.688,68.313,56.438,57.375,0.0,40.063,72,70,1000,200,0.174,456.25,74.625,74.125,0.022,70.625,70.875,56.156,57.844,0.0,23.375,72,70,1000,200,0.034,201.0,75.063,74.438,0.021,70.375,70.563,55.531,57.625,0.0,30.828,72,70,1000,200,0.032,195.75,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.04,2.024,0.0,5.499,0.646,0.242,0.475,0.002,0.002,0.001
5172008,1910,1,1,3,1,100,30.399,40.0,40.0,40.0,1,1,638.171,241.218,0.876,12.54,0,80,55,1.4,1064.875,1158.671,1517.986,219.989,54.77,71.469,69.468,71.349,51.152,1.387,1.679,0.257,63.665,50.959,48.38,30.702,76.209,77.0,133.777,94.148,132.047,39.638,59.372,42.86,-10.852,110,110,69.313,67.625,55.594,62.594,31.266,34.938,72,70,1000,200,0.107,205.875,82.25,72.875,0.334,71.688,68.25,56.438,57.25,0.0,40.313,72,70,1000,200,0.168,449.25,74.625,74.125,0.022,70.625,70.75,56.156,57.844,0.0,24.422,72,70,1000,200,0.032,191.875,74.938,74.438,0.021,70.313,70.563,55.531,57.625,0.0,29.531,72,70,1000,200,0.036,205.5,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.038,2.047,0.0,5.605,0.638,0.241,0.457,0.002,0.002,0.001
5172008,1911,1,1,3,1,100,29.807,40.0,40.0,40.0,1,1,642.855,240.047,1.033,13.166,0,80,55,1.4,1040.5,1154.557,1521.637,189.939,54.663,71.469,69.468,71.349,51.26,1.41,1.665,0.271,63.668,50.932,48.325,30.702,76.17,77.0,133.408,94.36,132.417,39.347,59.477,42.569,-10.852,110,110,69.5,67.625,55.594,62.688,24.813,36.531,72,70,1000,200,0.098,195.25,82.375,73.063,0.351,71.688,68.25,56.438,57.25,0.0,40.469,72,70,1000,200,0.165,444.75,74.625,74.125,0.022,70.625,70.688,56.156,57.844,0.0,23.625,72,70,1000,200,0.034,201.25,75.063,74.438,0.021,70.375,70.5,55.531,57.625,0.0,30.594,72,70,1000,200,0.032,197.375,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.026,2.107,0.0,5.885,0.643,0.24,0.477,0.002,0.002,0.0
5172008,1912,1,1,3,1,100,29.195,40.0,40.0,40.0,1,1,647.539,242.389,1.106,13.195,0,80,55,1.4,1047.625,1150.445,1538.07,175.632,54.557,71.469,69.468,71.459,51.043,1.406,1.655,0.26,63.646,50.913,48.714,30.702,76.209,77.0,133.039,94.893,132.638,39.347,59.372,42.569,-10.852,110,110,69.375,67.625,55.594,62.688,27.875,36.156,72,70,1000,200,0.1,197.125,82.563,72.875,0.314,71.688,68.25,56.438,57.25,0.0,40.438,72,70,1000,200,0.163,442.5,74.625,74.063,0.022,70.625,70.688,56.156,57.688,0.0,23.641,72,70,1000,200,0.033,200.25,75.063,74.563,0.021,70.375,70.563,55.531,57.625,0.0,29.094,72,70,1000,200,0.036,209.625,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.012,2.123,0.0,5.898,0.648,0.242,0.444,0.002,0.002,0.0
5172008,1913,1,1,3,1,100,28.447,40.0,40.0,40.0,1,1,635.829,242.389,1.054,12.57,0,80,55,1.4,1042.375,1188.876,1556.344,158.464,54.45,71.362,69.468,71.239,50.934,1.379,1.669,0.268,63.556,50.845,48.936,30.673,76.17,76.893,132.966,95.318,132.638,39.856,59.057,42.933,-10.852,110,110,69.375,67.625,55.406,62.688,28.063,34.969,72,70,1000,200,0.108,205.25,82.688,72.875,0.316,71.75,68.313,56.438,57.25,0.0,41.313,72,70,1000,200,0.161,439.25,74.625,74.063,0.022,70.625,70.625,56.094,57.688,0.0,23.531,72,70,1000,200,0.034,201.0,74.938,74.438,0.021,70.375,70.563,55.438,57.625,0.0,30.656,72,70,1000,200,0.032,196.75,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.009,2.014,0.0,5.365,0.636,0.242,0.453,0.002,0.002,0.001
5172008,1914,1,1,3,1,100,27.865,40.0,40.0,40.0,1,1,646.368,244.731,1.002,12.555,0,80,55,1.4,1042.375,1199.875,1541.723,184.216,54.45,71.362,69.576,71.349,51.043,1.387,1.687,0.249,63.627,50.865,49.159,30.673,76.079,76.893,133.261,95.638,132.417,39.711,59.267,42.86,-10.852,110,110,69.375,67.688,55.406,62.688,28.266,35.656,72,70,1000,200,0.103,202.125,82.875,73.25,0.344,71.688,68.188,56.438,57.25,0.0,40.094,72,70,1000,200,0.166,446.0,74.625,74.125,0.022,70.625,70.563,56.094,57.688,0.0,23.375,72,70,1000,200,0.034,201.5,74.938,74.438,0.021,70.313,70.5,55.438,57.625,0.0,29.156,72,70,1000,200,0.036,210.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.022,2.022,0.0,5.484,0.646,0.245,0.483,0.002,0.002,0.0
5172008,1915,1,1,3,1,100,27.887,40.0,40.0,40.0,1,1,631.146,240.047,0.939,13.282,0,80,55,1.4,1061.125,1158.671,1507.041,182.785,54.663,71.362,69.468,71.239,51.26,1.421,1.679,0.257,63.473,50.851,48.742,30.731,76.047,77.0,133.629,96.063,132.195,39.275,59.582,42.569,-10.852,110,110,69.5,67.688,55.406,62.969,25.594,36.281,72,70,1000,200,0.099,195.875,83.313,73.438,0.34,71.688,68.188,56.438,57.063,0.0,39.844,72,70,1000,200,0.165,443.75,74.625,74.063,0.022,70.625,70.438,56.156,57.688,0.0,24.938,72,70,1000,200,0.03,189.125,74.938,74.438,0.021,70.313,70.5,55.438,57.406,0.0,30.578,72,70,1000,200,0.032,197.25,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.036,2.154,0.0,6.07,0.631,0.24,0.49,0.002,0.002,0.0
5172008,1916,1,1,3,1,100,27.177,40.0,40.0,40.0,1,1,647.539,243.56,0.824,13.107,0,80,55,1.4,1027.75,1160.043,1514.337,209.972,54.557,71.362,69.468,71.239,51.043,1.425,1.672,0.264,63.424,50.747,48.547,30.788,76.047,76.786,134.441,96.489,132.343,39.42,59.267,42.642,-10.852,110,110,69.375,67.625,55.594,62.969,28.656,35.75,72,70,1000,200,0.104,199.0,83.75,73.688,0.337,71.688,68.125,56.313,57.063,0.0,39.188,72,70,1000,200,0.161,438.5,74.625,74.125,0.022,70.5,70.438,56.0,57.625,0.0,23.766,72,70,1000,200,0.033,200.5,74.938,74.438,0.021,70.313,70.5,55.438,57.406,0.0,30.109,72,70,1000,200,0.033,204.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.046,2.128,0.0,5.859,0.648,0.244,0.495,0.002,0.002,0.0
5172008,1917,1,1,3,1,100,26.39,40.0,40.0,40.0,1,1,634.658,238.876,0.72,12.526,0,80,55,1.4,1045.75,1161.414,1499.746,191.37,54.45,71.362,69.468,71.239,51.043,1.402,1.651,0.264,63.372,50.799,49.048,30.788,76.047,76.893,135.326,96.808,132.49,39.856,59.057,43.006,-10.852,110,110,69.375,67.688,55.406,62.969,25.984,35.313,72,70,1000,200,0.105,203.75,84.188,74.0,0.345,71.563,68.125,56.313,57.063,0.0,39.781,72,70,1000,200,0.154,428.5,74.625,74.063,0.022,70.5,70.313,56.094,57.688,0.0,23.594,72,70,1000,200,0.033,201.125,74.938,74.438,0.021,70.25,70.5,55.438,57.406,0.0,30.406,72,70,1000,200,0.033,198.25,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.053,2.055,0.0,5.473,0.635,0.239,0.513,0.002,0.002,0.001
5172008,1918,1,1,3,1,100,26.051,40.0,40.0,40.0,1,1,645.197,241.218,0.824,12.599,0,80,55,1.4,1030.25,1173.765,1510.689,189.939,54.557,71.362,69.468,71.239,51.152,1.436,1.676,0.271,63.459,50.785,48.964,30.788,75.995,76.893,136.211,97.234,132.638,39.565,59.372,42.715,-10.852,110,110,69.313,67.688,55.281,63.188,32.844,36.469,72,70,1000,200,0.098,195.375,84.625,74.5,0.377,71.688,68.125,56.313,57.25,0.0,39.781,72,70,1000,200,0.151,426.0,74.625,74.063,0.022,70.313,70.313,56.094,57.688,0.0,23.438,72,70,1000,200,0.034,201.5,74.938,74.438,0.021,70.25,70.438,55.438,57.406,0.0,28.953,72,70,1000,200,0.036,210.125,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.076,2.004,0.0,5.506,0.645,0.241,0.557,0.002,0.002,0.001
5172008,1919,1,1,3,1,100,25.556,40.0,40.0,40.0,1,1,629.975,240.047,0.949,13.122,0,80,55,1.4,1030.125,1151.815,1512.513,182.785,54.557,71.255,69.468,71.239,51.152,1.417,1.651,0.26,63.408,50.728,48.853,30.788,75.982,76.679,136.948,97.553,133.45,39.275,59.372,42.496,-10.852,110,110,69.375,67.688,55.594,63.531,29.281,35.688,72,70,1000,200,0.103,199.75,85.188,74.938,0.369,71.688,68.188,56.438,57.25,0.0,39.594,72,70,1000,200,0.151,425.0,74.625,74.063,0.022,70.313,70.25,56.094,57.688,0.0,23.359,72,70,1000,200,0.034,201.375,74.75,74.438,0.021,70.25,70.375,55.438,57.313,0.0,30.422,72,70,1000,200,0.033,197.875,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.084,2.103,0.0,5.864,0.63,0.24,0.552,0.002,0.001,0.001
5172008,1920,1,1,3,1,100,25.08,40.0,40.0,40.0,1,1,634.658,240.047,0.981,13.122,0,80,55,1.4,1022.75,1118.954,1512.513,177.062,54.557,71.255,69.36,71.239,51.152,1.429,1.672,0.257,63.215,50.567,48.853,30.788,75.917,76.786,137.096,98.086,134.632,39.493,59.477,42.423,-10.852,110,110,69.313,67.688,55.406,63.594,33.25,35.781,72,70,1000,200,0.102,201.625,85.375,75.5,0.37,71.563,68.188,56.313,57.25,0.0,38.844,72,70,1000,200,0.152,425.75,74.625,74.063,0.022,70.313,70.188,56.094,57.625,0.0,24.875,72,70,1000,200,0.03,191.5,74.938,74.438,0.021,70.25,70.438,55.344,57.406,0.0,30.5,72,70,1000,200,0.033,197.875,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.062,1.924,0.0,5.334,0.635,0.24,0.533,0.002,0.002,0.0
5172008,1921,1,1,3,1,100,24.537,40.0,40.0,40.0,1,1,637.0,238.876,0.991,12.613,0,80,55,1.4,1025.375,1164.158,1492.455,192.801,54.557,71.255,69.468,71.129,51.26,1.387,1.601,0.264,63.25,50.585,49.048,30.731,75.891,76.786,136.653,98.405,135.518,39.783,59.162,42.569,-10.852,110,110,69.313,67.75,55.406,63.719,33.469,36.438,72,70,1000,200,0.098,195.5,85.875,75.625,0.377,71.563,68.125,56.313,57.063,0.0,38.781,72,70,1000,200,0.149,421.5,74.438,74.063,0.022,70.313,70.125,56.094,57.625,0.0,23.766,72,70,1000,200,0.034,200.625,74.938,74.438,0.021,70.25,70.375,55.438,57.313,0.0,29.453,72,70,1000,200,0.036,208.875,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.029,1.813,0.0,4.875,0.637,0.239,0.564,0.001,0.002,0.0
5172008,1922,1,1,3,1,100,24.363,40.0,40.0,40.0,1,1,621.778,234.192,0.918,12.57,0,80,55,1.4,1024.75,1112.117,1470.597,182.785,54.663,71.362,69.576,71.349,51.587,1.413,1.658,0.253,63.251,50.597,48.742,30.817,75.891,76.572,136.137,98.724,135.961,39.565,59.792,42.204,-10.852,110,110,69.375,67.688,55.594,63.906,29.891,35.594,72,70,1000,200,0.104,200.0,86.0,75.75,0.378,71.438,68.188,56.438,57.25,0.0,38.656,72,70,1000,200,0.137,403.5,74.625,74.063,0.022,70.313,70.063,56.156,57.625,0.0,23.625,72,70,1000,200,0.034,201.25,74.938,74.313,0.021,70.25,70.375,55.531,57.406,0.0,30.609,72,70,1000,200,0.032,196.625,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.004,1.64,0.0,4.602,0.622,0.234,0.565,0.002,0.002,0.0
5172008,1923,1,1,3,1,100,25.2,40.0,40.0,40.0,1,1,632.317,237.705,0.866,13.224,0,80,55,1.4,1005.875,1140.853,1492.455,191.37,55.09,71.255,69.36,71.129,52.022,1.406,1.669,0.264,63.257,50.608,48.297,30.788,75.917,76.572,135.621,99.15,135.887,39.347,60.316,42.131,-10.852,110,110,69.375,67.688,55.813,64.125,30.094,35.344,72,70,1000,200,0.105,203.375,86.375,76.25,0.374,71.438,68.25,56.5,57.25,0.0,38.219,72,70,1000,200,0.134,400.25,74.625,74.063,0.022,70.188,70.063,56.25,57.625,0.0,23.469,72,70,1000,200,0.034,201.5,74.938,74.313,0.021,70.25,70.313,55.844,57.625,0.0,29.641,72,70,1000,200,0.035,206.625,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.006,1.756,0.0,5.108,0.632,0.238,0.552,0.002,0.002,0.001
5172008,1924,1,1,3,1,100,25.862,40.0,40.0,40.0,1,1,628.804,237.705,0.782,13.253,0,80,55,1.4,1007.0,1103.918,1507.041,158.464,55.303,71.255,69.468,71.129,52.24,1.444,1.665,0.26,63.213,50.563,47.852,30.759,75.839,76.572,135.326,99.576,135.37,39.42,60.736,42.277,-10.852,110,110,69.375,67.75,55.906,64.313,30.281,36.438,72,70,1000,200,0.098,195.25,86.5,76.375,0.377,71.563,68.25,56.625,57.375,0.0,37.656,72,70,1000,200,0.133,399.25,74.438,74.063,0.022,70.188,70.125,56.469,57.688,0.0,23.328,72,70,1000,200,0.034,201.0,74.75,74.438,0.021,70.125,70.375,55.906,57.625,0.0,30.656,72,70,1000,200,0.032,196.875,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.776,0.0,5.253,0.629,0.238,0.557,0.001,0.001,0.0
5172008,1925,1,1,3,1,100,25.921,40.0,40.0,40.0,1,1,622.949,234.192,0.709,12.613,0,80,55,1.4,988.75,1106.65,1461.497,189.939,55.196,71.148,69.468,71.129,52.24,1.425,1.616,0.26,63.149,50.551,47.963,30.817,75.762,76.572,135.547,100.001,135.075,39.856,60.526,42.642,-10.852,110,110,69.375,67.813,55.906,64.313,30.469,35.844,72,70,1000,200,0.103,198.875,86.625,76.5,0.373,71.563,68.313,56.625,57.5,0.0,37.906,72,70,1000,200,0.132,397.0,74.438,74.063,0.022,70.188,70.25,56.469,57.688,0.0,23.984,72,70,1000,200,0.033,199.0,74.938,74.313,0.021,70.25,70.313,55.906,57.719,0.0,30.359,72,70,1000,200,0.033,201.625,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.009,1.7,0.0,4.874,0.623,0.234,0.551,0.001,0.002,0.0
5172008,1926,1,1,3,1,100,26.466,40.0,40.0,40.0,1,1,627.633,237.705,0.699,12.54,0,80,55,1.4,997.5,1146.333,1508.864,197.093,55.303,71.255,69.576,71.239,52.24,1.406,1.633,0.264,63.155,50.502,47.797,30.759,75.762,76.572,135.99,100.214,134.632,39.565,60.526,42.423,-10.852,110,110,69.375,67.813,56.0,64.5,30.672,35.125,72,70,1000,200,0.106,204.75,86.813,76.688,0.376,71.688,68.313,56.625,57.5,0.0,37.313,72,70,1000,200,0.131,397.5,74.438,73.938,0.022,70.188,70.313,56.469,57.844,0.0,23.578,72,70,1000,200,0.034,202.0,74.75,74.313,0.021,70.125,70.25,55.906,57.719,0.0,30.359,72,70,1000,200,0.033,199.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.027,1.71,0.0,4.972,0.628,0.238,0.555,0.002,0.001,0.0
5172008,1927,1,1,3,1,100,27.099,40.0,40.0,40.0,1,1,619.436,240.047,0.897,13.078,0,80,55,1.4,994.875,1144.963,1503.393,145.589,55.41,71.255,69.576,71.239,52.348,1.413,1.658,0.268,63.191,50.545,47.852,30.759,75.716,76.465,136.506,100.64,134.41,39.275,60.526,42.131,-10.852,110,110,69.375,67.813,56.219,64.75,30.859,36.219,72,70,1000,200,0.098,198.0,86.813,76.75,0.37,71.688,68.25,56.688,57.5,0.0,37.594,72,70,1000,200,0.132,397.5,74.438,74.063,0.022,70.313,70.438,56.688,58.031,0.0,23.547,72,70,1000,200,0.034,201.375,74.938,74.313,0.021,70.125,70.313,56.0,57.781,0.0,30.594,72,70,1000,200,0.032,199.75,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,0.052,1.758,0.0,5.182,0.619,0.24,0.543,0.001,0.002,0.0
5172008,1928,1,1,3,1,100,27.547,40.0,40.0,40.0,1,1,613.581,236.534,0.96,13.18,0,80,55,1.4,1007.125,1176.512,1492.455,169.909,55.41,71.148,69.468,71.129,52.348,1.394,1.658,0.271,63.085,50.471,47.936,30.817,75.626,76.465,137.243,100.959,134.706,39.347,60.631,42.204,-10.852,110,110,69.375,67.875,56.219,64.5,31.047,36.031,72,70,1000,200,0.101,197.5,86.938,76.688,0.378,71.75,68.25,56.688,57.531,0.0,37.0,72,70,1000,200,0.132,399.0,74.438,73.938,0.022,70.188,70.438,56.688,58.031,0.0,23.453,72,70,1000,200,0.034,201.5,74.938,74.313,0.021,70.25,70.25,56.0,57.781,0.0,30.438,72,70,1000,200,0.033,198.125,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.067,1.769,0.0,5.224,0.614,0.237,0.565,0.002,0.002,0.0
5172008,1929,1,1,3,1,100,27.733,40.0,40.0,40.0,1,1,615.923,237.705,0.991,12.715,0,80,55,1.4,993.0,1193.0,1496.1,165.617,55.303,71.148,69.468,71.129,52.131,1.391,1.637,0.257,63.139,50.552,48.047,30.817,75.587,76.465,137.465,101.385,135.444,39.711,60.316,42.569,-10.852,110,110,69.375,67.875,56.219,64.75,31.234,35.0,72,70,1000,200,0.107,205.25,86.625,76.75,0.383,71.938,68.188,56.938,57.531,0.0,37.313,72,70,1000,200,0.132,396.75,74.438,73.938,0.022,70.188,70.438,56.688,58.031,0.0,23.484,72,70,1000,200,0.033,200.5,74.75,74.313,0.021,70.25,70.25,56.0,57.781,0.0,30.906,72,70,1000,200,0.032,196.25,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.056,1.764,0.0,5.041,0.616,0.238,0.551,0.002,0.001,0.0
5172008,1930,1,1,3,1,100,28.064,40.0,40.0,40.0,1,1,633.487,238.876,0.949,12.57,0,80,55,1.4,1002.625,1209.507,1499.746,161.325,55.303,71.148,69.468,71.019,52.131,1.398,1.669,0.264,63.236,50.54,48.186,30.817,75.587,76.357,137.096,101.704,136.109,39.493,60.316,42.35,-10.852,110,110,69.375,67.875,56.0,64.75,31.422,35.75,72,70,1000,200,0.101,201.125,86.5,76.688,0.36,72.0,68.313,56.688,57.531,0.0,37.313,72,70,1000,200,0.142,412.0,74.438,73.938,0.022,70.188,70.313,56.563,58.125,0.0,23.5,72,70,1000,200,0.033,200.125,74.75,74.313,0.021,70.125,70.25,56.0,57.781,0.0,30.406,72,70,1000,200,0.033,198.375,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.026,1.725,0.0,4.982,0.633,0.239,0.515,0.002,0.001,0.0
5172008,1931,1,1,3,1,100,28.716,40.0,40.0,40.0,1,1,631.146,235.363,0.887,13.006,0,80,55,1.4,997.125,1204.002,1481.523,172.77,55.41,71.148,69.468,71.019,52.24,1.421,1.626,0.268,63.238,50.644,48.241,30.874,75.47,76.357,136.653,101.917,136.404,39.202,60.421,42.131,-10.852,110,110,69.375,67.875,56.219,64.75,31.609,36.438,72,70,1000,200,0.098,195.0,86.375,76.5,0.378,72.0,68.375,56.938,57.656,0.0,38.094,72,70,1000,200,0.137,407.5,74.438,73.938,0.022,70.188,70.188,56.688,58.031,0.0,23.375,72,70,1000,200,0.034,200.875,74.75,74.313,0.021,70.25,70.313,56.156,57.781,0.0,30.875,72,70,1000,200,0.032,196.5,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.006,1.795,0.0,5.285,0.631,0.235,0.544,0.002,0.001,0.0
5172008,1932,1,1,3,1,100,29.184,40.0,40.0,40.0,1,1,624.12,240.047,0.814,13.18,0,80,55,1.4,1024.375,1118.954,1516.162,165.617,55.41,71.148,69.468,71.019,52.348,1.421,1.669,0.268,63.323,50.683,48.047,30.874,75.405,76.357,136.358,102.343,136.33,39.129,60.526,42.058,-10.852,110,110,69.5,67.875,56.219,64.5,28.938,35.656,72,70,1000,200,0.104,199.75,86.188,76.5,0.368,72.0,68.313,56.938,57.656,0.0,37.844,72,70,1000,200,0.141,408.25,74.438,73.938,0.022,70.188,70.063,56.688,58.125,0.0,23.797,72,70,1000,200,0.033,196.375,74.75,74.313,0.021,70.25,70.188,56.156,57.875,0.0,30.281,72,70,1000,200,0.033,199.5,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,1.804,0.0,5.356,0.624,0.24,0.52,0.002,0.001,0.0
5172008,1933,1,1,3,1,100,29.651,40.0,40.0,40.0,1,1,637.0,237.705,0.73,12.628,0,80,55,1.4,1004.5,1188.876,1505.217,189.939,55.41,71.041,69.468,71.019,52.24,1.383,1.658,0.26,63.234,50.575,48.075,30.874,75.366,76.357,136.285,102.662,135.961,39.711,60.316,42.496,-10.852,110,110,69.375,67.875,56.219,64.5,31.984,35.406,72,70,1000,200,0.104,203.125,85.813,76.375,0.366,72.0,68.25,56.938,57.656,0.0,38.406,72,70,1000,200,0.143,412.5,74.438,73.938,0.022,70.188,69.938,56.688,58.125,0.0,24.016,72,70,1000,200,0.033,198.75,74.75,74.313,0.021,70.125,70.313,56.0,57.875,0.0,30.891,72,70,1000,200,0.032,197.25,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,1.707,0.0,4.879,0.637,0.238,0.504,0.002,0.001,0.0
5172008,1934,1,1,3,1,100,29.779,40.0,40.0,40.0,1,1,621.778,237.705,0.647,12.57,0,80,55,1.4,1012.625,1202.626,1501.57,164.186,55.303,71.148,69.468,71.019,52.131,1.383,1.64,0.26,63.261,50.61,47.908,30.932,75.418,76.25,136.58,102.875,135.592,39.42,60.316,42.423,-10.852,110,110,69.375,67.875,56.219,64.5,32.188,36.531,72,70,1000,200,0.097,194.75,85.375,76.125,0.408,72.0,68.188,56.938,57.656,0.0,37.219,72,70,1000,200,0.145,416.25,74.438,73.938,0.022,70.188,69.938,56.781,58.125,0.0,23.797,72,70,1000,200,0.033,200.125,74.75,74.313,0.021,70.125,70.25,56.156,57.875,0.0,30.359,72,70,1000,200,0.033,198.25,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.019,1.806,0.0,5.237,0.622,0.238,0.55,0.002,0.001,0.0
5172008,1935,1,1,3,1,100,30.45,40.0,40.0,40.0,1,1,626.462,236.534,0.699,13.035,0,80,55,1.4,1012.625,1143.593,1494.277,154.172,55.41,71.041,69.468,71.019,52.348,1.398,1.672,0.264,63.264,50.612,47.936,30.961,75.289,76.143,137.022,103.194,135.518,39.202,60.526,42.204,-10.852,110,110,69.375,67.875,56.219,64.5,32.406,35.938,72,70,1000,200,0.102,198.125,85.0,76.375,0.401,72.125,68.125,57.0,57.656,0.0,38.719,72,70,1000,200,0.135,405.0,74.438,73.938,0.022,70.188,69.875,56.688,58.125,0.0,23.656,72,70,1000,200,0.034,201.125,74.75,74.25,0.021,70.125,70.188,56.156,57.875,0.0,30.766,72,70,1000,200,0.032,196.5,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.031,1.835,0.0,5.429,0.626,0.237,0.505,0.002,0.002,0.0
5172008,1936,1,1,3,1,100,30.937,40.0,40.0,40.0,1,1,642.855,235.363,0.866,13.224,0,80,55,1.4,1004.875,1169.647,1503.393,189.939,55.41,71.041,69.36,71.019,52.24,1.444,1.637,0.268,63.223,50.596,48.075,30.932,75.172,76.143,137.538,103.407,135.296,39.129,60.421,41.985,-10.852,110,110,69.5,67.875,56.344,64.5,29.734,35.188,72,70,1000,200,0.106,204.375,84.188,76.063,0.419,72.125,68.125,57.0,57.656,0.0,37.469,72,70,1000,200,0.143,414.5,74.313,73.938,0.022,70.188,69.875,56.781,58.125,0.0,23.703,72,70,1000,200,0.033,200.375,74.75,74.25,0.021,70.125,70.25,56.156,57.875,0.0,29.875,72,70,1000,200,0.035,202.375,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.057,1.774,0.0,5.24,0.643,0.235,0.497,0.001,0.002,0.0
5172008,1937,1,1,3,1,100,31.395,40.0,40.0,40.0,1,1,627.633,237.705,0.97,12.599,0,80,55,1.4,1020.0,1143.593,1505.217,159.894,55.41,71.041,69.468,71.019,52.24,1.417,1.651,0.257,63.239,50.538,48.186,30.932,75.25,76.25,137.981,103.726,135.813,39.638,60.211,42.423,-10.852,110,110,69.375,67.875,56.219,64.438,32.781,36.531,72,70,1000,200,0.097,195.0,83.75,75.75,0.407,72.0,68.125,57.0,57.656,0.0,37.906,72,70,1000,200,0.145,417.0,74.313,73.75,0.022,70.063,69.875,56.688,58.125,0.0,23.5,72,70,1000,200,0.034,201.375,74.625,74.25,0.021,70.125,70.25,56.156,57.875,0.0,30.734,72,70,1000,200,0.032,196.875,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.061,1.706,0.0,4.868,0.628,0.238,0.475,0.002,0.001,0.0
