DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,1938,1,1,3,1,100,31.767,40.0,40.0,40.0,1,1,626.462,237.705,0.991,12.482,0,80,55,1.4,1016.875,1142.223,1488.81,159.894,55.41,71.041,69.468,70.91,52.131,1.368,1.672,0.268,63.214,50.578,48.13,30.903,75.211,76.036,137.907,103.939,136.478,39.493,60.316,42.35,-10.852,110,110,69.375,67.875,56.219,64.188,36.75,35.813,72,70,1000,200,0.103,199.125,83.313,75.188,0.42,72.0,68.063,56.938,57.656,0.0,37.25,72,70,1000,200,0.144,416.5,74.313,73.938,0.022,70.188,69.813,56.781,58.125,0.0,23.516,72,70,1000,200,0.034,201.0,74.75,74.25,0.021,69.938,70.25,56.156,57.875,2.631,30.125,72,70,1000,200,0.034,200.375,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.042,1.713,0.0,4.947,0.626,0.238,0.498,0.001,0.002,0.0
5172008,1939,1,1,3,1,100,32.272,40.0,40.0,40.0,1,1,627.633,238.876,0.929,12.904,0,80,55,1.4,1005.625,1206.754,1499.746,174.201,55.41,71.041,69.36,70.91,52.24,1.391,1.672,0.264,63.231,50.574,47.936,30.903,75.114,76.036,137.391,104.259,136.921,39.202,60.526,42.277,-10.852,110,110,69.375,67.875,56.344,64.125,33.188,35.125,72,70,1000,200,0.106,204.625,82.688,74.875,0.41,72.0,68.125,57.094,57.656,0.0,37.938,72,70,1000,200,0.141,412.5,74.313,73.938,0.022,70.188,69.813,56.781,58.25,0.0,23.5,72,70,1000,200,0.034,200.875,74.75,74.25,0.021,70.125,70.188,56.25,57.875,0.0,30.797,72,70,1000,200,0.032,196.125,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.072,0.013,1.861,0.0,5.505,0.628,0.239,0.468,0.001,0.002,0.0
5172008,1940,1,1,3,1,100,32.749,40.0,40.0,40.0,1,1,633.487,247.073,0.876,13.151,0,80,55,1.4,1016.625,1239.82,1525.287,161.325,55.516,71.041,69.36,71.019,52.24,1.413,1.665,0.249,63.225,50.58,48.186,30.932,75.062,76.036,136.875,104.471,136.995,39.129,60.421,42.35,-10.852,110,110,69.375,67.813,56.219,64.125,33.375,36.25,72,70,1000,200,0.098,197.5,82.25,74.563,0.429,72.0,68.0,57.0,57.656,0.0,38.688,72,70,1000,200,0.144,414.0,74.313,73.938,0.022,70.063,69.875,56.781,58.125,0.0,23.5,72,70,1000,200,0.034,200.25,74.75,74.25,0.021,70.125,70.188,56.25,57.875,0.0,30.172,72,70,1000,200,0.034,200.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,-0.003,1.989,0.0,5.877,0.633,0.247,0.481,0.001,0.002,0.0
5172008,1941,1,1,3,1,100,32.614,40.0,40.0,40.0,1,1,632.317,238.876,0.782,12.642,0,80,55,1.4,1016.75,1069.804,1496.1,167.048,55.09,71.041,69.36,71.019,51.587,1.394,1.662,0.26,63.255,50.608,48.547,30.961,75.049,75.929,136.506,104.791,136.699,39.565,59.687,42.569,-10.852,110,110,69.375,67.813,56.0,63.844,33.563,36.094,72,70,1000,200,0.1,197.125,82.25,74.5,0.445,72.0,67.938,56.938,57.656,0.0,38.938,72,70,1000,200,0.144,415.75,74.438,73.75,0.022,70.188,69.938,56.688,58.125,0.0,23.281,72,70,1000,200,0.034,201.625,74.625,74.25,0.021,70.125,70.125,56.0,57.969,2.658,30.688,72,70,1000,200,0.032,197.5,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.005,1.887,0.0,5.268,0.632,0.239,0.504,0.002,0.001,0.0
5172008,1942,1,1,3,1,100,32.187,40.0,40.0,40.0,1,1,633.487,240.047,0.699,12.511,0,80,55,1.4,1006.0,1195.75,1512.513,148.45,54.876,70.934,69.36,70.91,51.369,1.406,1.655,0.26,63.273,50.641,48.881,30.989,75.049,75.929,136.653,105.004,136.256,39.347,59.372,42.423,-10.852,110,110,69.313,67.813,55.906,63.719,37.563,35.063,72,70,1000,200,0.107,205.125,82.25,74.5,0.419,72.125,67.875,56.688,57.656,0.0,39.5,72,70,1000,200,0.143,414.25,74.313,73.75,0.022,70.188,70.0,56.688,58.125,0.0,24.406,72,70,1000,200,0.031,195.375,74.75,74.25,0.021,70.125,70.125,55.906,57.875,0.0,29.922,72,70,1000,200,0.034,202.25,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.222,-0.146,0.009,1.922,0.0,5.339,0.633,0.24,0.474,0.002,0.002,0.0
5172008,1943,1,1,3,1,100,31.867,40.0,40.0,40.0,1,1,638.171,237.705,0.636,12.744,0,80,55,1.4,1013.5,1161.414,1499.746,161.325,54.983,71.041,69.468,70.91,51.478,1.413,1.694,0.26,63.222,50.572,48.909,31.018,75.062,75.929,136.948,105.216,136.035,39.202,59.477,42.204,-10.852,110,110,69.375,67.75,55.813,63.594,33.969,35.969,72,70,1000,200,0.1,199.625,82.563,74.5,0.424,72.0,67.875,56.688,57.531,0.0,39.531,72,70,1000,200,0.144,418.5,74.313,73.75,0.022,70.188,70.0,56.563,58.125,0.0,23.672,72,70,1000,200,0.034,201.125,74.625,74.25,0.021,70.125,70.188,55.906,57.781,0.0,30.75,72,70,1000,200,0.032,196.25,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.018,1.887,0.0,5.308,0.638,0.238,0.499,0.002,0.001,0.0
5172008,1944,1,1,3,1,100,31.751,40.0,40.0,40.0,1,1,625.291,237.705,0.824,13.413,0,80,55,1.4,1032.5,1138.114,1510.689,174.201,54.876,71.041,69.36,70.8,51.369,1.417,1.669,0.264,63.235,50.599,48.519,31.104,75.049,75.822,137.391,105.216,135.666,39.057,59.477,42.058,-10.852,110,110,69.313,67.813,55.813,63.719,34.188,36.063,72,70,1000,200,0.101,197.375,83.0,74.625,0.42,71.75,67.938,56.688,57.531,0.0,39.125,72,70,1000,200,0.14,409.0,74.25,73.75,0.022,70.063,70.063,56.469,58.031,0.0,23.656,72,70,1000,200,0.034,200.625,74.75,74.25,0.021,69.938,70.125,55.844,57.781,2.67,29.891,72,70,1000,200,0.034,202.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.044,1.971,0.0,5.585,0.625,0.238,0.513,0.002,0.002,0.0
5172008,1945,1,1,3,1,100,31.11,40.0,40.0,40.0,1,1,640.513,237.705,0.939,12.511,0,80,55,1.4,1010.5,1180.632,1510.689,177.062,54.663,70.934,69.36,70.91,51.152,1.413,1.633,0.253,63.208,50.583,48.936,31.047,75.062,75.822,138.055,105.642,135.813,39.638,59.372,42.496,-10.852,110,110,69.313,67.75,55.688,63.844,38.188,35.0,72,70,1000,200,0.108,204.625,84.0,75.188,0.442,71.688,67.875,56.625,57.531,0.0,38.25,72,70,1000,200,0.136,402.5,74.313,73.75,0.022,70.063,70.063,56.469,58.125,0.0,23.469,72,70,1000,200,0.034,201.625,74.625,74.25,0.021,69.938,70.125,55.844,57.719,2.697,30.656,72,70,1000,200,0.032,197.5,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.065,1.812,0.0,4.96,0.641,0.238,0.568,0.002,0.001,0.0
5172008,1946,1,1,3,1,100,30.751,40.0,40.0,40.0,1,1,619.436,237.705,0.949,12.628,0,80,55,1.4,995.875,1169.647,1486.988,148.45,54.663,70.934,69.251,70.8,51.152,1.36,1.623,0.257,63.254,50.59,49.492,31.047,75.075,75.822,138.276,105.749,136.33,39.493,59.057,42.423,-10.852,110,110,69.375,67.75,55.688,64.125,34.625,35.938,72,70,1000,200,0.1,199.875,85.063,76.063,0.437,71.563,67.875,56.625,57.531,0.0,37.5,72,70,1000,200,0.134,400.0,74.313,73.75,0.022,70.063,70.125,56.25,58.031,0.0,23.344,72,70,1000,200,0.034,201.875,74.625,74.25,0.021,69.938,70.188,55.594,57.719,2.732,30.641,72,70,1000,200,0.033,198.125,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.057,1.891,0.0,5.133,0.619,0.238,0.574,0.002,0.001,0.0
5172008,1947,1,1,3,1,100,30.383,40.0,40.0,40.0,1,1,621.778,236.534,0.949,12.555,0,80,55,1.4,1001.125,1165.53,1490.633,168.478,54.663,70.827,69.251,70.8,51.152,1.417,1.63,0.268,63.21,50.573,49.52,31.104,74.997,75.714,137.981,106.068,136.921,39.202,59.372,42.204,-10.852,110,110,69.313,67.75,55.688,64.313,38.625,36.031,72,70,1000,200,0.1,197.625,86.375,76.75,0.435,71.438,67.875,56.625,57.531,0.0,36.781,72,70,1000,200,0.125,385.5,74.313,73.75,0.022,70.0,70.188,56.25,57.844,0.0,23.219,72,70,1000,200,0.034,201.25,74.563,74.25,0.021,69.938,70.125,55.594,57.625,2.768,29.422,72,70,1000,200,0.036,206.625,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.032,1.869,0.0,5.229,0.622,0.237,0.611,0.002,0.001,0.0
5172008,1948,1,1,3,1,100,30.043,40.0,40.0,40.0,1,1,622.949,236.534,0.876,13.297,0,80,55,1.4,969.375,1160.043,1497.923,157.033,54.77,70.827,69.251,70.69,51.152,1.402,1.662,0.26,63.132,50.511,49.409,31.076,74.945,75.822,137.391,106.174,137.216,39.057,59.477,42.058,-10.852,110,110,69.375,67.75,55.594,64.75,35.063,35.188,72,70,1000,200,0.106,204.75,88.0,77.625,0.442,71.563,67.875,56.625,57.531,0.0,37.406,72,70,1000,200,0.121,381.0,74.313,73.75,0.022,70.0,70.25,56.25,57.844,0.0,24.031,72,70,1000,200,0.033,198.5,74.625,74.25,0.021,69.938,70.125,55.594,57.625,2.809,30.422,72,70,1000,200,0.033,198.5,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.146,0.005,1.954,0.0,5.537,0.623,0.237,0.668,0.002,0.001,0.0
5172008,1949,1,1,3,1,100,29.412,40.0,40.0,40.0,1,1,615.923,236.534,0.803,12.846,0,80,55,1.4,977.375,1151.815,1477.88,149.88,54.45,70.827,69.251,70.69,50.825,1.41,1.612,0.26,63.086,50.496,49.993,31.076,74.887,75.714,136.875,106.494,137.069,39.493,59.162,42.35,-10.852,110,110,69.375,67.75,55.406,65.0,35.281,36.438,72,70,1000,200,0.098,196.875,89.625,79.125,0.459,71.563,67.875,56.625,57.531,0.0,36.75,72,70,1000,200,0.121,381.75,74.313,73.75,0.022,70.0,70.313,56.156,57.844,2.609,23.547,72,70,1000,200,0.034,202.125,74.625,74.25,0.021,69.813,70.063,55.531,57.625,6.637,30.641,72,70,1000,200,0.033,198.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.005,1.866,0.0,5.092,0.616,0.237,0.702,0.002,0.001,0.0
5172008,1950,1,1,3,1,100,28.344,40.0,40.0,40.0,1,1,624.12,235.363,0.741,12.628,0,80,55,1.4,984.125,1103.918,1474.238,148.45,54.343,70.827,69.36,70.69,50.825,1.417,1.64,0.26,63.113,50.507,49.993,31.104,74.718,75.607,136.727,106.706,136.921,39.493,58.953,42.35,-10.852,110,110,69.375,67.813,55.406,65.563,35.5,35.969,72,70,1000,200,0.101,198.125,91.625,80.063,0.461,71.375,67.875,56.5,57.5,0.0,34.938,72,70,1000,200,0.121,380.5,74.313,73.75,0.022,69.938,70.313,56.156,57.688,2.625,23.281,72,70,1000,200,0.034,203.125,74.625,74.25,0.021,69.813,70.0,55.438,57.625,6.668,30.813,72,70,1000,200,0.032,197.875,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,-0.005,1.854,0.0,5.005,0.624,0.235,0.776,0.002,0.001,0.0
5172008,1951,1,1,3,1,100,27.634,40.0,40.0,40.0,1,1,614.752,235.363,0.647,12.54,0,80,55,1.4,951.625,1091.627,1472.418,141.297,54.343,70.934,69.36,70.69,50.825,1.452,1.573,0.26,63.032,50.441,50.354,31.104,74.615,75.5,136.801,106.919,136.404,39.129,59.057,42.204,-10.852,110,110,69.375,67.875,55.281,66.0,35.719,35.031,72,70,1000,200,0.107,205.5,93.5,81.563,0.471,71.188,67.875,56.625,57.5,0.0,35.594,72,70,1000,200,0.102,351.5,74.313,73.75,0.022,69.938,70.313,56.156,57.688,2.65,23.922,72,70,1000,200,0.033,199.75,74.625,74.0,0.021,69.813,70.063,55.438,57.625,6.73,30.797,72,70,1000,200,0.033,198.375,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,0.009,1.935,0.0,5.35,0.615,0.235,0.818,0.002,0.002,0.0
5172008,1952,1,1,3,1,100,27.004,40.0,40.0,40.0,1,1,601.872,233.021,0.72,13.209,0,80,55,1.4,948.125,1084.804,1459.678,114.117,54.343,70.72,69.251,70.69,50.716,1.413,1.637,0.257,62.964,50.368,50.438,31.133,74.556,75.5,137.096,107.026,136.109,39.129,59.162,42.058,-10.852,110,110,69.375,67.938,55.406,66.75,35.906,35.813,72,70,1000,200,0.101,200.875,95.563,83.0,0.477,71.063,67.938,56.5,57.5,0.0,34.781,72,70,1000,200,0.096,339.75,74.25,73.75,0.022,69.938,70.375,56.094,57.688,2.678,23.531,72,70,1000,200,0.034,202.5,74.625,74.0,0.021,69.813,70.0,55.438,57.406,6.801,30.094,72,70,1000,200,0.034,201.625,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.024,1.931,0.0,5.368,0.602,0.233,0.871,0.002,0.002,0.0
5172008,1953,1,1,3,1,100,26.043,40.0,40.0,40.0,1,1,592.504,233.021,0.918,13.209,0,80,55,1.4,931.375,1046.654,1423.325,132.714,54.237,70.72,69.36,70.58,50.499,1.413,1.623,0.26,62.837,50.346,50.716,31.133,74.556,75.393,137.612,107.239,135.887,40.22,58.848,42.787,-10.852,110,110,69.5,68.0,55.219,67.125,33.219,36.156,72,70,1000,200,0.1,197.25,97.438,84.25,0.472,71.063,68.125,56.5,57.5,0.0,33.906,72,70,1000,200,0.09,329.0,74.313,73.625,0.022,69.938,70.313,56.0,57.688,2.705,24.953,72,70,1000,200,0.03,190.5,74.625,74.0,0.021,69.813,69.938,55.344,57.313,8.82,30.281,72,70,1000,200,0.033,200.375,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.052,1.82,0.0,4.703,0.593,0.233,0.905,0.002,0.002,0.0
5172008,1954,1,1,3,1,100,24.817,40.0,40.0,40.0,1,1,611.239,233.021,0.96,12.599,0,80,55,1.4,929.0,1053.459,1443.31,122.7,54.13,70.827,69.468,70.58,50.281,1.448,1.63,0.271,62.82,50.304,51.022,31.104,74.543,75.286,138.055,107.345,136.109,40.728,58.428,43.225,-10.852,110,110,69.5,68.125,55.094,67.563,36.281,35.0,72,70,1000,200,0.108,205.125,99.313,85.688,0.473,70.938,68.188,56.438,57.5,0.0,32.719,72,70,1000,200,0.088,325.75,74.25,73.75,0.022,69.938,70.25,55.875,57.625,2.754,23.859,72,70,1000,200,0.033,201.375,74.625,74.25,0.021,69.75,70.0,55.281,57.313,8.898,30.609,72,70,1000,200,0.033,198.25,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.061,1.777,0.0,4.363,0.611,0.233,0.936,0.002,0.001,0.0
5172008,1955,1,1,3,1,100,23.855,40.0,40.0,40.0,1,1,521.076,228.337,0.949,12.599,0,80,55,1.4,859.0,791.835,1341.804,23.978,54.13,70.72,69.36,70.58,50.499,1.413,1.509,0.264,62.622,50.157,50.966,31.133,74.543,75.178,137.981,107.558,136.699,40.51,58.638,42.86,-10.852,110,110,69.5,68.188,55.219,68.125,33.594,36.438,72,70,1000,200,0.098,196.125,101.063,86.75,0.431,70.875,68.25,56.625,57.531,0.0,28.469,72,70,1000,200,0.042,220.5,74.25,73.625,0.022,69.688,70.25,56.0,57.625,11.273,24.203,72,70,1000,200,0.033,196.625,74.563,74.0,0.021,69.75,69.938,55.344,57.188,8.977,30.266,72,70,1000,200,0.034,201.625,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.04,1.633,0.0,4.106,0.521,0.228,0.896,0.002,0.002,0.0
5172008,1956,1,1,3,1,100,23.566,40.0,40.0,40.0,1,1,562.059,223.653,0.908,12.962,0,80,55,1.4,827.875,913.942,1356.268,65.476,54.343,70.72,69.36,70.58,50.716,1.463,1.541,0.268,62.432,49.928,50.966,31.22,74.595,75.178,137.465,107.558,137.069,40.365,59.162,42.496,-10.852,110,110,69.5,68.313,55.281,68.5,33.75,35.844,72,70,1000,200,0.104,199.375,102.688,87.188,0.417,71.063,68.438,56.625,57.656,0.0,27.438,72,70,1000,200,0.04,217.375,74.313,73.75,0.022,69.688,70.25,56.094,57.563,11.359,23.516,72,70,1000,200,0.035,204.125,74.563,74.0,0.021,69.75,69.875,55.344,57.313,9.063,30.25,72,70,1000,200,0.034,200.875,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,0.012,1.469,0.0,3.831,0.562,0.224,0.938,0.002,0.002,0.0
5172008,1957,1,1,3,1,100,23.313,40.0,40.0,40.0,1,1,544.495,222.482,0.866,13.107,0,80,55,1.4,827.875,889.703,1381.61,56.891,54.557,70.613,69.468,70.58,51.043,1.402,1.58,0.268,62.34,49.848,51.161,31.133,74.569,75.178,136.948,107.771,137.069,40.656,59.582,42.569,-10.852,110,110,69.5,68.438,55.281,69.063,33.906,36.344,72,70,1000,200,0.099,198.25,104.0,88.125,0.395,71.375,68.813,56.688,57.844,0.0,27.25,72,70,1000,200,0.038,212.375,74.25,73.625,0.022,69.688,70.25,56.094,57.625,11.469,25.016,72,70,1000,200,0.03,192.75,74.625,74.0,0.021,69.625,69.875,55.438,57.313,13.867,29.953,72,70,1000,200,0.034,202.5,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.004,1.325,0.0,3.477,0.544,0.222,0.91,0.002,0.002,0.0
5172008,1958,1,1,3,1,100,23.129,40.0,40.0,40.0,1,1,559.717,223.653,0.761,12.511,0,80,55,1.4,808.875,907.205,1377.988,32.565,54.663,70.613,69.468,70.47,51.369,1.444,1.53,0.264,62.26,49.824,50.966,31.191,74.517,75.178,136.653,107.664,136.847,41.237,60.106,43.152,-10.852,110,110,69.625,68.438,55.688,69.25,34.063,36.25,72,70,1000,200,0.1,197.0,105.375,88.313,0.389,71.375,69.125,56.938,58.0,0.0,26.766,72,70,1000,200,0.037,210.625,74.25,73.75,0.022,69.688,70.188,56.25,57.625,13.398,23.328,72,70,1000,200,0.035,204.5,74.625,74.0,0.021,69.75,69.875,55.531,57.313,9.289,30.031,72,70,1000,200,0.034,201.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,1.27,0.0,3.322,0.56,0.224,0.962,0.002,0.002,0.0
5172008,1959,1,1,3,1,100,23.645,40.0,40.0,40.0,1,1,556.204,224.824,0.699,12.555,0,80,55,1.4,809.25,913.942,1383.422,46.875,54.983,70.613,69.576,70.47,51.804,1.398,1.598,0.264,62.21,49.805,50.799,31.191,74.323,75.071,136.58,107.984,136.552,41.019,60.631,43.006,-10.852,110,110,69.625,68.563,55.813,69.25,30.422,35.438,72,70,1000,200,0.107,202.0,106.438,88.5,0.347,71.188,69.438,57.0,58.094,0.0,26.094,72,70,1000,200,0.037,210.625,74.25,73.625,0.022,69.688,70.125,56.25,57.688,11.688,24.094,72,70,1000,200,0.033,200.0,74.563,74.0,0.021,69.75,69.813,55.844,57.406,14.07,30.141,72,70,1000,200,0.033,200.0,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,1.272,0.0,3.459,0.556,0.225,0.902,0.002,0.002,0.0
5172008,2000,1,1,3,1,100,24.453,40.0,40.0,40.0,1,1,546.837,223.653,0.688,12.555,0,80,55,1.4,810.5,903.164,1365.315,13.959,55.303,70.613,69.576,70.47,52.24,1.406,1.584,0.268,62.152,49.767,50.632,31.162,74.2,75.178,136.653,108.303,136.035,40.147,60.946,42.496,-10.852,110,110,69.813,68.625,55.906,69.625,24.016,35.344,72,70,1000,200,0.105,204.0,107.438,88.813,0.347,71.188,69.688,57.094,58.156,0.0,27.469,72,70,1000,200,0.032,197.5,74.25,73.75,0.022,69.625,70.188,56.563,57.688,13.617,23.281,72,70,1000,200,0.035,204.625,74.563,74.0,0.021,69.625,69.813,55.906,57.625,14.195,30.172,72,70,1000,200,0.033,199.875,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.015,1.418,0.0,4.091,0.547,0.224,0.936,0.002,0.002,0.0
5172008,2001,1,1,3,1,100,25.058,40.0,40.0,40.0,1,1,540.982,223.653,0.876,13.02,0,80,55,1.4,806.875,887.013,1358.077,38.289,55.41,70.613,69.685,70.47,52.457,1.406,1.544,0.26,62.105,49.665,50.076,31.191,74.135,75.178,137.096,108.303,135.739,39.856,61.05,42.204,-10.852,110,110,69.625,68.688,56.219,69.75,24.109,36.313,72,70,1000,200,0.099,196.125,108.25,88.375,0.339,71.375,69.875,57.219,58.438,0.0,26.906,72,70,1000,200,0.034,198.5,74.25,73.625,0.022,69.688,70.063,56.563,57.688,11.914,24.016,72,70,1000,200,0.033,200.375,74.563,74.0,0.021,69.625,69.813,56.156,57.719,14.313,30.25,72,70,1000,200,0.033,199.5,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.041,1.442,0.0,4.241,0.541,0.224,0.976,0.002,0.002,0.0
5172008,2002,1,1,3,1,100,25.816,40.0,40.0,40.0,1,1,544.495,221.311,0.97,13.209,0,80,55,1.4,794.625,917.986,1385.234,51.168,55.516,70.613,69.685,70.58,52.348,1.413,1.559,0.264,61.984,49.635,49.854,31.22,74.213,75.071,137.465,108.516,135.739,40.074,61.155,42.423,-10.852,110,110,69.813,68.75,56.0,69.75,24.172,35.563,72,70,1000,200,0.104,200.75,108.938,88.688,0.308,71.375,70.0,57.281,58.438,0.0,26.219,72,70,1000,200,0.036,203.375,74.25,73.625,0.022,69.688,70.125,56.688,58.031,12.023,23.422,72,70,1000,200,0.035,203.5,74.563,74.0,0.021,69.625,69.75,56.156,57.781,9.742,30.359,72,70,1000,200,0.033,199.25,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,0.058,1.472,0.0,4.304,0.544,0.221,0.903,0.002,0.002,0.0
5172008,2003,1,1,3,1,100,26.003,40.0,40.0,40.0,1,1,553.862,221.311,0.96,12.57,0,80,55,1.4,796.25,931.474,1363.505,81.214,55.41,70.613,69.685,70.47,52.022,1.436,1.573,0.264,61.954,49.565,50.438,31.22,74.161,75.071,137.391,108.622,136.182,39.42,60.736,41.912,-10.852,110,110,69.875,68.813,56.219,69.875,21.375,35.063,72,70,1000,200,0.107,205.375,109.688,89.0,0.308,71.438,70.125,57.281,58.563,0.0,25.859,72,70,1000,200,0.035,207.0,74.25,73.75,0.022,69.625,70.125,56.688,58.031,13.961,24.25,72,70,1000,200,0.032,198.375,74.563,74.0,0.021,69.625,69.75,56.0,57.781,14.539,30.359,72,70,1000,200,0.033,199.5,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.149,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.04,1.47,0.0,4.346,0.554,0.221,0.923,0.002,0.002,0.0
5172008,2004,1,1,3,1,100,26.158,40.0,40.0,40.0,1,1,549.179,222.482,0.949,12.54,0,80,55,1.4,800.625,908.552,1377.988,21.116,55.303,70.613,69.793,70.58,51.913,1.391,1.559,0.253,62.001,49.613,50.605,31.248,74.148,75.071,137.022,108.835,136.552,38.839,60.526,41.402,-10.852,110,110,69.813,68.875,56.0,69.938,24.297,35.781,72,70,1000,200,0.102,200.875,110.5,89.313,0.31,71.563,70.25,57.281,58.688,0.0,26.219,72,70,1000,200,0.034,204.375,74.125,73.625,0.022,69.688,70.0,56.781,58.031,12.25,23.359,72,70,1000,200,0.035,203.75,74.625,74.0,0.021,69.625,69.813,56.0,57.781,14.664,30.641,72,70,1000,200,0.033,197.875,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.016,1.482,0.0,4.46,0.549,0.222,0.951,0.002,0.002,0.0
5172008,2005,1,1,3,1,100,26.489,40.0,40.0,40.0,1,1,543.324,218.97,0.887,12.424,0,80,55,1.4,809.625,861.478,1352.651,-1.787,55.303,70.72,69.793,70.58,51.804,1.394,1.548,0.268,61.87,49.559,50.966,31.248,74.012,74.964,136.506,108.941,136.626,38.475,60.526,41.037,-10.852,110,110,69.813,68.938,56.0,69.938,24.344,36.406,72,70,1000,200,0.098,195.5,111.125,89.438,0.288,71.563,70.313,57.281,58.688,0.0,26.734,72,70,1000,200,0.033,200.375,74.25,73.625,0.022,69.625,70.0,56.781,58.031,12.367,24.656,72,70,1000,200,0.031,195.0,74.563,74.0,0.021,69.625,69.813,56.0,57.875,14.789,30.781,72,70,1000,200,0.033,197.5,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,-0.004,1.443,0.0,4.417,0.543,0.219,0.904,0.002,0.002,0.0
5172008,2006,1,1,3,1,100,26.247,40.0,40.0,40.0,1,1,538.64,221.311,0.814,12.918,0,80,55,1.4,804.625,870.88,1368.934,9.665,55.09,70.613,69.793,70.58,51.587,1.421,1.505,0.26,61.859,49.468,50.966,31.277,73.869,74.964,136.211,109.048,136.404,38.402,60.526,40.819,-10.852,110,110,69.875,69.0,55.906,69.875,21.516,35.656,72,70,1000,200,0.104,200.0,111.5,89.063,0.277,71.375,70.375,57.281,58.75,0.0,27.281,72,70,1000,200,0.032,194.875,74.25,73.563,0.022,69.625,70.0,56.688,58.125,14.313,23.563,72,70,1000,200,0.034,202.625,74.563,73.938,0.021,69.75,69.813,56.0,57.781,14.906,30.828,72,70,1000,200,0.033,198.25,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,-0.006,1.411,0.0,4.333,0.539,0.221,0.899,0.002,0.002,0.0
5172008,2007,1,1,3,1,100,26.093,40.0,40.0,40.0,1,1,553.862,221.311,0.751,13.137,0,80,55,1.4,797.125,916.638,1377.988,64.045,54.983,70.613,69.793,70.47,51.369,1.425,1.566,0.26,61.923,49.506,51.022,31.306,73.785,74.964,136.211,109.154,136.035,38.766,60.211,41.183,-10.852,110,110,69.875,69.0,55.813,69.875,18.828,35.219,72,70,1000,200,0.105,204.375,112.125,89.063,0.277,71.375,70.438,57.5,58.75,0.0,26.063,72,70,1000,200,0.035,203.375,74.25,73.625,0.022,69.688,70.0,56.563,58.031,14.43,23.359,72,70,1000,200,0.034,203.25,74.563,74.0,0.021,69.5,69.813,55.906,57.781,10.336,29.297,72,70,1000,200,0.037,208.5,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.005,1.481,0.0,4.406,0.554,0.221,0.924,0.002,0.002,0.0
5172008,2008,1,1,3,1,100,25.763,40.0,40.0,40.0,1,1,546.837,220.141,0.657,12.526,0,80,55,1.4,795.375,870.88,1361.695,59.753,54.876,70.613,69.793,70.47,51.043,1.429,1.576,0.264,61.847,49.487,51.216,31.335,73.843,74.857,136.432,109.261,135.666,38.475,60.002,40.965,-10.852,110,110,69.938,69.063,55.813,69.875,18.859,36.406,72,70,1000,200,0.098,195.625,112.75,89.063,0.258,71.375,70.5,57.281,58.75,0.0,25.859,72,70,1000,200,0.035,206.125,74.25,73.625,0.022,69.625,69.938,56.563,58.125,14.555,24.297,72,70,1000,200,0.032,197.5,74.5,73.938,0.021,69.75,69.75,55.844,57.781,15.125,30.359,72,70,1000,200,0.033,199.625,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.019,1.449,0.0,4.328,0.547,0.22,0.884,0.002,0.002,0.0
5172008,2009,1,1,3,1,100,25.287,40.0,40.0,40.0,1,1,543.324,220.141,0.573,12.628,0,80,55,1.4,799.5,882.978,1370.745,95.52,54.77,70.72,69.793,70.58,50.934,1.402,1.559,0.268,61.831,49.507,51.161,31.277,73.798,74.857,136.948,109.367,135.444,38.62,59.897,40.965,-10.852,110,110,69.875,69.063,55.594,69.625,21.625,35.563,72,70,1000,200,0.104,200.75,113.125,88.688,0.267,71.375,70.5,57.281,58.75,0.0,26.188,72,70,1000,200,0.034,204.25,74.25,73.625,0.022,69.625,70.0,56.469,58.031,14.68,23.375,72,70,1000,200,0.034,203.625,74.563,73.938,0.021,69.625,69.75,55.594,57.625,15.25,30.422,72,70,1000,200,0.033,199.75,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.031,1.392,0.0,4.109,0.543,0.22,0.944,0.002,0.002,0.0
5172008,2010,1,1,3,1,100,24.705,40.0,40.0,40.0,1,1,542.153,220.141,0.636,12.584,0,80,55,1.4,801.625,857.451,1349.035,33.996,54.663,70.72,69.793,70.58,50.934,1.421,1.58,0.26,61.791,49.479,51.8,31.306,73.83,74.75,137.243,109.474,135.296,38.548,60.002,40.892,-10.852,110,110,69.938,69.063,55.688,69.625,18.922,35.406,72,70,1000,200,0.105,203.25,113.5,88.938,0.262,71.375,70.563,57.281,58.75,0.0,27.0,72,70,1000,200,0.031,197.75,74.25,73.625,0.022,69.625,70.0,56.469,58.031,14.805,24.766,72,70,1000,200,0.03,194.0,74.5,73.938,0.021,69.5,69.813,55.594,57.719,15.383,30.328,72,70,1000,200,0.033,200.5,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.045,1.375,0.0,4.093,0.542,0.22,0.931,0.002,0.002,0.0
5172008,2011,1,1,3,1,100,24.346,40.0,40.0,40.0,1,1,538.64,218.97,0.772,12.686,0,80,55,1.4,807.5,858.793,1339.997,32.565,54.663,70.72,69.793,70.58,50.934,1.36,1.537,0.268,61.814,49.438,51.717,31.335,73.811,74.75,137.465,109.58,135.37,39.129,60.002,41.329,-10.852,110,110,69.938,69.125,55.688,69.875,18.953,36.25,72,70,1000,200,0.097,197.625,113.938,89.0,0.267,71.438,70.563,57.281,58.75,0.0,27.406,72,70,1000,200,0.032,193.625,74.25,73.625,0.022,69.625,69.938,56.469,58.031,18.844,23.594,72,70,1000,200,0.034,202.625,74.563,73.938,0.021,69.625,69.75,55.594,57.719,15.516,30.594,72,70,1000,200,0.033,198.375,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.058,1.337,0.0,3.872,0.539,0.219,0.963,0.002,0.002,0.0
5172008,2012,1,1,3,1,100,23.978,40.0,40.0,40.0,1,1,539.811,220.141,0.824,13.253,0,80,55,1.4,808.0,880.289,1347.227,75.491,54.663,70.72,69.793,70.58,50.934,1.448,1.541,0.264,61.823,49.491,51.606,31.335,73.701,74.643,137.612,109.58,135.813,40.292,60.106,42.35,-10.852,110,110,69.875,69.125,55.594,69.875,21.719,36.125,72,70,1000,200,0.1,196.75,114.438,89.063,0.264,71.438,70.563,57.281,58.75,0.0,26.625,72,70,1000,200,0.034,199.0,74.25,73.625,0.022,69.5,69.938,56.469,57.844,15.063,23.297,72,70,1000,200,0.034,203.25,74.563,74.0,0.021,69.625,69.688,55.594,57.719,19.297,30.625,72,70,1000,200,0.033,199.0,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.053,1.377,0.0,3.783,0.54,0.22,0.969,0.002,0.002,0.0
5172008,2013,1,1,3,1,100,23.356,40.0,40.0,40.0,1,1,543.324,221.311,0.855,12.817,0,80,55,1.4,795.375,896.432,1367.124,59.753,54.557,70.72,69.793,70.58,50.934,1.394,1.576,0.264,61.8,49.454,51.8,31.363,73.662,74.643,137.243,109.687,136.256,40.147,59.897,42.35,-10.852,110,110,69.875,69.125,55.406,69.875,21.734,34.969,72,70,1000,200,0.108,204.875,114.75,89.5,0.262,71.188,70.563,57.281,58.844,0.0,26.203,72,70,1000,200,0.035,202.5,74.25,73.625,0.022,69.5,69.938,56.25,58.031,19.109,23.984,72,70,1000,200,0.033,199.875,74.5,73.938,0.021,69.625,69.688,55.594,57.625,19.438,30.578,72,70,1000,200,0.033,199.75,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.031,1.43,0.0,3.916,0.543,0.221,0.956,0.002,0.002,0.0
5172008,2014,1,1,3,1,100,23.416,40.0,40.0,40.0,1,1,536.298,221.311,0.824,12.584,0,80,55,1.4,797.375,885.668,1376.177,56.891,54.77,70.72,69.793,70.58,51.152,1.379,1.552,0.268,61.788,49.46,51.8,31.335,73.493,74.535,136.801,109.793,136.552,40.001,59.897,42.131,-10.852,110,110,69.938,69.125,55.594,69.938,19.031,35.406,72,70,1000,200,0.104,203.125,114.938,89.625,0.26,71.375,70.563,57.281,58.75,0.0,25.891,72,70,1000,200,0.035,205.375,74.25,73.625,0.022,69.625,69.875,56.469,57.844,19.25,23.422,72,70,1000,200,0.034,203.0,74.5,74.0,0.021,69.5,69.625,55.594,57.719,19.609,30.797,72,70,1000,200,0.033,198.375,75.313,72.688,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.008,1.347,0.0,3.718,0.536,0.221,0.951,0.002,0.002,0.013
5172008,2015,1,1,3,1,100,23.416,40.0,40.0,40.0,1,1,529.272,221.311,0.782,12.599,0,80,55,1.4,800.5,830.631,1363.505,12.528,54.876,70.72,69.685,70.58,51.369,1.36,1.52,0.257,61.783,49.416,51.522,31.363,73.493,74.428,136.285,109.899,136.478,39.929,60.211,42.058,-10.852,110,110,69.938,69.188,55.688,70.125,19.047,36.563,72,70,1000,200,0.097,195.125,115.375,89.688,0.23,71.375,70.5,57.5,58.844,0.0,26.156,72,70,1000,200,0.035,204.5,74.25,73.625,0.022,69.625,69.875,56.469,57.844,15.5,25.0,72,70,1000,200,0.03,191.25,74.5,73.938,0.021,69.313,69.688,55.844,57.719,25.5,29.969,72,70,1000,200,0.034,202.5,78.813,71.188,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.006,1.323,0.0,3.721,0.529,0.221,0.854,0.002,0.002,0.049
5172008,2016,1,1,3,1,100,23.583,40.0,40.0,40.0,1,1,548.008,221.311,0.751,12.628,0,80,55,1.4,800.25,829.291,1370.745,6.802,54.983,70.613,69.793,70.58,51.696,1.425,1.534,0.268,61.899,49.514,51.383,31.421,73.429,74.428,136.063,110.006,136.33,39.929,60.631,42.131,-10.852,110,110,69.938,69.188,55.906,70.125,19.047,36.031,72,70,1000,200,0.101,197.5,115.688,89.313,0.24,71.188,70.563,57.5,58.844,0.0,26.922,72,70,1000,200,0.032,198.875,74.25,73.563,0.022,69.5,69.875,56.563,57.844,19.563,23.594,72,70,1000,200,0.034,202.5,74.5,73.938,0.021,69.5,69.625,55.906,57.875,19.938,30.313,72,70,1000,200,0.033,199.625,79.688,67.125,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.072,-0.146,-0.222,-0.146,-0.008,1.343,0.0,3.857,0.548,0.221,0.915,0.002,0.002,0.138
5172008,2017,1,1,3,1,100,23.924,40.0,40.0,40.0,1,1,537.469,220.141,0.667,13.209,0,80,55,1.4,805.0,826.613,1347.227,23.978,55.09,70.72,69.793,70.58,51.804,1.394,1.548,0.268,61.887,49.462,51.049,31.421,73.331,74.321,135.842,110.006,135.887,40.728,60.841,42.787,-10.852,110,110,69.938,69.188,55.906,69.875,19.063,34.906,72,70,1000,200,0.107,206.125,115.688,89.313,0.235,71.063,70.5,57.5,58.844,0.0,27.281,72,70,1000,200,0.032,194.75,74.25,73.625,0.022,69.5,69.813,56.688,58.031,22.453,24.484,72,70,1000,200,0.032,193.75,74.5,73.938,0.021,69.5,69.688,56.0,58.406,20.094,30.391,72,70,1000,200,0.033,199.25,84.875,61.656,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.352,0.0,3.772,0.537,0.22,0.896,0.002,0.002,0.254
5172008,2018,1,1,3,1,100,24.333,40.0,40.0,40.0,1,1,543.324,221.311,0.594,12.875,0,80,55,1.4,797.875,862.821,1381.61,36.858,55.196,70.613,69.793,70.47,51.696,1.425,1.573,0.26,61.897,49.534,51.327,31.421,73.189,74.214,135.842,110.112,135.518,40.874,60.631,43.079,-10.852,110,110,69.938,69.188,55.906,69.938,19.078,35.594,72,70,1000,200,0.102,202.125,116.0,89.063,0.242,71.063,70.563,57.5,59.063,0.0,26.422,72,70,1000,200,0.035,200.875,74.25,73.625,0.022,69.438,69.75,56.781,58.031,22.641,23.859,72,70,1000,200,0.033,201.125,74.563,73.875,0.039,69.5,69.625,56.0,58.875,20.25,30.656,72,70,1000,200,0.032,198.125,94.063,60.094,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.007,1.437,0.0,3.937,0.543,0.221,0.942,0.002,0.004,0.371
5172008,2019,1,1,3,1,100,24.538,40.0,40.0,40.0,1,1,539.811,220.141,0.584,12.657,0,80,55,1.4,801.125,848.058,1363.505,21.116,55.196,70.613,69.793,70.58,51.804,1.36,1.516,0.268,61.842,49.431,51.327,31.421,73.027,74.214,136.063,110.112,135.223,40.728,60.526,42.933,-10.852,110,110,69.938,69.25,56.0,69.875,19.094,36.5,72,70,1000,200,0.098,194.875,116.313,88.813,0.236,71.063,70.563,57.625,59.063,0.0,25.844,72,70,1000,200,0.035,206.375,74.25,73.625,0.022,69.438,69.75,56.688,58.125,25.703,23.422,72,70,1000,200,0.034,203.5,77.375,73.063,0.039,69.625,69.625,56.0,59.188,16.75,30.828,72,70,1000,200,0.032,197.5,101.875,60.844,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.019,1.41,0.0,3.87,0.54,0.22,0.938,0.002,0.025,0.447
5172008,2020,1,1,3,1,100,24.782,40.0,40.0,40.0,1,1,545.666,218.97,0.772,12.584,0,80,55,1.4,798.25,845.376,1358.077,22.547,55.196,70.613,69.793,70.47,52.022,1.417,1.562,0.26,61.864,49.49,51.077,31.421,72.858,74.214,136.506,110.112,135.075,40.656,60.631,42.86,-10.852,110,110,69.938,69.25,56.0,69.875,19.094,35.969,72,70,1000,200,0.101,197.75,116.313,88.813,0.229,71.063,70.438,57.625,59.063,0.0,26.547,72,70,1000,200,0.033,201.625,74.25,73.625,0.022,69.313,69.75,56.781,58.125,25.891,23.313,72,70,1000,200,0.034,202.625,79.813,71.688,0.039,69.625,69.625,56.156,59.656,16.859,30.734,72,70,1000,200,0.033,198.625,106.063,61.656,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.042,1.388,0.0,3.846,0.546,0.219,0.91,0.002,0.046,0.483
5172008,2021,1,1,3,1,100,25.629,40.0,40.0,40.0,1,1,542.153,220.141,0.824,12.715,0,80,55,1.4,789.375,848.058,1363.505,18.253,55.41,70.613,69.793,70.58,52.131,1.383,1.527,0.264,61.875,49.493,51.105,31.478,72.884,74.107,137.096,110.219,135.149,40.656,60.841,42.86,-10.852,110,110,69.938,69.25,56.219,69.875,19.109,34.969,72,70,1000,200,0.107,205.375,116.375,88.813,0.22,71.188,70.5,57.719,59.156,0.0,27.453,72,70,1000,200,0.031,193.625,74.25,73.625,0.022,69.5,69.813,56.781,58.313,23.203,24.094,72,70,1000,200,0.032,198.625,80.438,69.625,0.057,69.75,69.625,56.156,60.125,12.289,30.75,72,70,1000,200,0.033,199.125,107.625,62.625,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.06,1.388,0.0,3.886,0.542,0.22,0.876,0.002,0.09,0.404
5172008,2022,1,1,3,1,100,26.077,40.0,40.0,40.0,1,1,538.64,220.141,0.855,13.18,0,80,55,1.4,812.625,845.376,1363.505,16.822,55.41,70.613,69.793,70.47,52.131,1.314,1.548,0.264,61.899,49.537,50.855,31.45,72.839,74.0,137.391,110.325,135.444,41.237,60.736,43.298,-10.852,110,110,70.063,69.25,56.219,69.875,15.344,35.375,72,70,1000,200,0.104,203.375,116.688,88.938,0.225,71.063,70.438,57.719,59.156,0.0,27.094,72,70,1000,200,0.032,195.875,74.25,73.563,0.022,69.438,69.75,56.875,58.438,20.656,23.563,72,70,1000,200,0.034,202.0,81.688,67.063,0.057,69.75,69.75,56.25,60.344,12.375,29.75,72,70,1000,200,0.035,205.125,109.0,63.688,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.062,1.393,0.0,3.767,0.539,0.22,0.902,0.002,0.122,0.407
5172008,2023,1,1,3,1,100,26.525,40.0,40.0,40.0,1,1,538.64,221.311,0.845,12.86,0,80,55,1.4,793.0,819.918,1347.227,3.939,55.41,70.613,69.793,70.47,52.022,1.41,1.562,0.268,61.867,49.523,50.966,31.45,72.852,74.0,137.465,110.432,135.887,41.455,60.631,43.662,-10.852,110,110,69.938,69.25,56.344,69.875,19.125,36.438,72,70,1000,200,0.098,195.375,116.813,88.688,0.229,70.938,70.5,57.781,59.156,0.0,26.625,72,70,1000,200,0.034,199.375,74.25,73.563,0.022,69.5,69.813,56.875,58.719,23.578,24.75,72,70,1000,200,0.031,193.75,85.125,64.5,0.065,69.75,69.813,56.156,60.656,10.5,30.391,72,70,1000,200,0.033,199.625,109.063,65.188,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.049,1.48,0.0,3.935,0.539,0.221,0.931,0.002,0.196,0.28
5172008,2024,1,1,3,1,100,26.983,40.0,40.0,40.0,1,1,544.495,220.141,0.824,12.555,0,80,55,1.4,806.875,850.741,1361.695,44.013,55.41,70.613,69.793,70.58,52.131,1.394,1.548,0.264,61.873,49.627,51.049,31.478,72.826,74.0,137.17,110.432,136.33,40.728,60.526,43.079,-10.852,110,110,69.938,69.25,56.219,69.875,19.125,35.875,72,70,1000,200,0.102,198.5,116.938,88.688,0.224,71.063,70.5,57.625,59.156,0.0,25.953,72,70,1000,200,0.035,205.75,74.25,73.563,0.022,69.5,69.813,56.875,59.0,21.031,23.563,72,70,1000,200,0.034,202.625,91.375,62.719,0.065,69.813,69.813,56.156,60.719,12.531,30.406,72,70,1000,200,0.033,199.5,108.625,66.188,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,0.026,1.491,0.0,4.093,0.544,0.22,0.914,0.002,0.271,0.27
5172008,2025,1,1,3,1,100,27.403,40.0,40.0,40.0,1,1,545.666,218.97,0.772,12.555,0,80,55,1.4,806.875,849.399,1358.077,51.168,55.516,70.613,69.793,70.58,52.131,1.425,1.559,0.257,61.816,49.427,50.883,31.478,72.709,73.892,136.727,110.538,136.404,40.001,60.526,42.423,-10.852,110,110,70.063,69.313,56.219,69.938,15.352,35.25,72,70,1000,200,0.106,204.25,116.938,88.938,0.233,71.063,70.5,57.719,59.156,0.0,26.594,72,70,1000,200,0.033,201.5,74.25,73.625,0.022,69.5,69.813,56.875,59.344,21.188,23.328,72,70,1000,200,0.034,203.125,97.938,62.313,0.065,69.813,69.813,56.25,60.656,12.609,30.625,72,70,1000,200,0.033,198.25,108.438,67.25,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.01,1.482,0.0,4.218,0.546,0.219,0.943,0.002,0.336,0.263
5172008,2026,1,1,3,1,100,28.248,40.0,40.0,40.0,1,1,538.64,220.141,0.73,12.802,0,80,55,1.4,807.625,814.564,1359.886,11.096,55.516,70.613,69.793,70.58,52.24,1.413,1.559,0.264,61.836,49.466,50.994,31.507,72.618,73.892,136.432,110.538,136.404,39.711,60.841,42.131,-10.852,110,110,69.938,69.313,56.344,70.25,15.344,36.375,72,70,1000,200,0.097,196.875,117.25,88.813,0.221,70.938,70.438,57.781,59.281,0.0,27.172,72,70,1000,200,0.032,195.625,74.25,73.563,0.022,69.5,69.75,57.094,59.531,21.359,24.938,72,70,1000,200,0.029,191.5,103.438,62.406,0.061,69.813,69.938,56.406,60.531,10.727,30.609,72,70,1000,200,0.033,199.375,108.438,68.063,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,1.466,0.0,4.298,0.539,0.22,0.908,0.002,0.363,0.257
5172008,2027,1,1,3,1,100,29.019,40.0,40.0,40.0,1,1,537.469,220.141,0.678,13.151,0,80,55,1.4,791.25,833.311,1358.077,13.959,55.623,70.72,69.901,70.58,52.022,1.394,1.544,0.271,61.874,49.55,50.744,31.478,72.709,73.785,136.285,110.644,136.182,40.22,60.736,42.423,-10.852,110,110,69.938,69.25,56.219,69.938,15.336,36.125,72,70,1000,200,0.1,197.25,117.25,88.938,0.229,70.875,70.5,57.781,59.281,0.0,26.797,72,70,1000,200,0.033,198.375,74.25,73.563,0.022,69.625,69.75,57.094,59.844,21.5,23.484,72,70,1000,200,0.034,203.125,107.0,62.719,0.061,69.75,69.938,56.25,60.531,10.789,30.688,72,70,1000,200,0.033,199.0,108.438,68.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,0.003,1.412,0.0,4.018,0.537,0.22,0.937,0.002,0.391,0.156
5172008,2028,1,1,3,1,100,29.135,40.0,40.0,40.0,1,1,553.862,217.799,0.626,12.642,0,80,55,1.4,794.5,852.083,1352.651,26.841,55.41,70.72,69.901,70.47,51.804,1.425,1.534,0.26,61.901,49.523,50.938,31.45,72.631,73.785,136.211,110.644,135.887,40.22,60.526,42.569,-10.852,110,110,70.063,69.313,56.219,69.875,15.32,35.031,72,70,1000,200,0.107,205.125,117.5,88.813,0.208,70.75,70.438,57.781,59.281,0.0,25.844,72,70,1000,200,0.035,205.75,74.25,73.625,0.022,69.625,69.813,56.875,60.063,17.75,24.516,72,70,1000,200,0.032,193.125,109.625,63.219,0.061,69.75,69.875,56.25,60.219,12.805,30.219,72,70,1000,200,0.034,203.875,107.313,68.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,0.008,1.462,0.0,4.119,0.554,0.218,0.862,0.002,0.41,0.152
5172008,2029,1,1,3,1,100,29.33,40.0,40.0,40.0,1,1,550.35,221.311,0.573,12.54,0,80,55,1.4,800.5,852.083,1383.422,25.409,55.303,70.72,70.01,70.69,51.696,1.417,1.573,0.257,61.877,49.505,51.355,31.478,72.43,73.785,136.285,110.644,135.592,39.929,60.211,42.204,-10.852,110,110,70.063,69.313,56.219,69.875,15.313,35.781,72,70,1000,200,0.101,201.125,117.813,88.375,0.215,70.875,70.438,57.719,59.281,0.0,26.266,72,70,1000,200,0.034,203.5,74.25,73.625,0.022,69.625,69.875,56.875,60.156,17.891,23.734,72,70,1000,200,0.034,201.5,111.688,63.906,0.061,69.75,69.813,56.25,59.906,12.883,30.328,72,70,1000,200,0.033,199.75,106.313,68.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.015,1.407,0.0,3.957,0.55,0.221,0.914,0.002,0.422,0.148
5172008,2030,1,1,3,1,100,29.905,40.0,40.0,40.0,1,1,545.666,218.97,0.542,12.526,0,80,55,1.4,811.75,819.918,1354.459,12.528,55.41,70.827,69.901,70.69,51.696,1.436,1.544,0.26,61.88,49.47,51.272,31.478,72.482,73.785,136.506,110.751,135.444,39.638,60.421,41.985,-10.852,110,110,70.063,69.313,56.219,69.875,15.297,36.406,72,70,1000,200,0.098,195.375,117.813,88.5,0.212,70.875,70.375,57.781,59.281,0.0,26.859,72,70,1000,200,0.032,199.25,74.25,73.563,0.022,69.688,69.938,56.875,60.563,16.188,23.438,72,70,1000,200,0.034,202.625,113.25,64.813,0.061,69.75,69.875,56.156,59.531,12.961,30.547,72,70,1000,200,0.033,198.75,105.438,68.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.022,1.415,0.0,4.078,0.546,0.219,0.898,0.002,0.427,0.145
5172008,2031,1,1,3,1,100,29.964,40.0,40.0,40.0,1,1,537.469,216.628,0.532,12.7,0,80,55,1.4,806.625,821.256,1330.964,11.096,55.303,70.72,69.901,70.58,51.804,1.391,1.534,0.26,61.826,49.467,51.355,31.45,72.443,73.678,136.58,110.857,135.223,39.42,60.421,41.767,-10.852,110,110,70.063,69.313,56.219,69.625,15.281,35.656,72,70,1000,200,0.104,200.0,117.875,88.375,0.202,70.875,70.375,57.781,59.281,0.0,27.281,72,70,1000,200,0.032,194.625,74.25,73.625,0.022,69.688,69.938,56.875,60.656,18.141,24.656,72,70,1000,200,0.03,194.5,114.5,65.688,0.043,69.75,69.813,56.25,59.344,13.047,30.641,72,70,1000,200,0.033,198.125,104.5,68.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.028,1.419,0.0,4.135,0.537,0.217,0.861,0.002,0.303,0.141
5172008,2032,1,1,3,1,100,30.033,40.0,40.0,40.0,1,1,536.298,218.97,0.688,13.122,0,80,55,1.4,796.125,841.353,1350.842,21.116,55.196,70.613,69.901,70.58,51.587,1.417,1.566,0.264,61.865,49.516,51.161,31.507,72.443,73.571,136.801,110.857,135.223,40.001,60.526,42.277,-10.852,110,110,69.938,69.313,56.219,69.625,19.047,35.125,72,70,1000,200,0.106,205.125,118.0,88.125,0.208,70.75,70.438,57.781,59.375,0.0,26.906,72,70,1000,200,0.033,197.0,74.25,73.625,0.022,69.625,69.938,56.875,60.75,16.438,23.531,72,70,1000,200,0.034,202.75,115.0,66.438,0.043,69.625,69.813,56.156,58.938,13.156,30.688,72,70,1000,200,0.033,198.875,103.125,68.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.042,1.455,0.0,4.143,0.536,0.219,0.897,0.002,0.302,0.135
5172008,2033,1,1,3,1,100,29.975,40.0,40.0,40.0,1,1,536.298,218.97,0.751,12.759,0,80,55,1.4,796.875,852.083,1368.934,49.737,55.09,70.72,70.01,70.69,51.478,1.425,1.516,0.253,61.876,49.526,51.467,31.507,72.301,73.571,136.727,110.857,135.296,39.856,60.316,42.204,-10.852,110,110,70.063,69.313,56.0,69.625,15.258,36.156,72,70,1000,200,0.099,198.375,118.0,87.813,0.203,70.75,70.375,57.781,59.281,0.0,26.375,72,70,1000,200,0.035,201.375,74.25,73.563,0.022,69.688,69.938,56.781,60.75,16.547,23.844,72,70,1000,200,0.034,197.875,115.063,67.313,0.043,69.625,69.813,56.156,58.875,21.625,30.641,72,70,1000,200,0.033,199.5,102.0,68.625,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,0.042,1.464,0.0,4.156,0.536,0.219,0.885,0.002,0.297,0.155
5172008,2034,1,1,3,1,100,29.84,40.0,40.0,40.0,1,1,537.469,218.97,0.761,12.642,0,80,55,1.4,791.75,840.012,1356.268,28.272,54.983,70.613,69.901,70.58,51.369,1.394,1.527,0.26,61.822,49.429,51.828,31.536,72.197,73.571,136.653,110.964,135.666,39.565,60.316,41.912,-10.852,110,110,70.063,69.313,56.0,69.563,15.234,36.375,72,70,1000,200,0.099,195.625,118.188,87.688,0.202,70.75,70.375,57.781,59.281,0.0,26.172,72,70,1000,200,0.034,204.5,74.25,73.563,0.022,69.688,69.938,56.781,60.656,16.656,23.953,72,70,1000,200,0.033,200.375,115.063,68.0,0.043,69.5,69.813,56.156,58.781,21.781,30.828,72,70,1000,200,0.032,199.25,102.125,69.063,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,1.43,0.0,4.116,0.537,0.219,0.89,0.002,0.293,0.139
5172008,2035,1,1,3,1,100,30.415,40.0,40.0,40.0,1,1,540.982,218.97,0.772,12.54,0,80,55,1.4,812.875,848.058,1359.886,15.391,55.196,70.613,69.793,70.47,51.478,1.398,1.516,0.264,61.817,49.434,51.633,31.507,71.99,73.571,136.285,110.964,135.813,39.42,60.211,41.694,-10.852,110,110,70.063,69.313,55.906,69.375,15.211,35.563,72,70,1000,200,0.104,200.25,118.188,87.625,0.196,70.75,70.375,57.781,59.281,0.0,26.813,72,70,1000,200,0.032,200.125,74.25,73.563,0.022,69.625,69.938,56.781,60.656,18.594,23.391,72,70,1000,200,0.034,203.25,115.125,68.563,0.037,69.5,69.75,56.156,58.563,21.938,30.281,72,70,1000,200,0.033,199.875,102.0,69.125,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.014,1.372,0.0,3.956,0.541,0.219,0.865,0.002,0.249,0.196
