DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,2036,1,1,3,1,100,30.289,40.0,40.0,40.0,1,1,552.692,218.97,0.751,12.555,0,80,55,1.4,801.625,842.693,1363.505,23.978,55.09,70.613,69.901,70.58,51.478,1.444,1.502,0.268,61.816,49.465,51.745,31.565,71.867,73.464,135.99,111.07,135.666,39.129,60.526,41.548,-10.852,110,110,70.063,69.25,55.906,69.375,15.195,35.094,72,70,1000,200,0.106,204.875,118.063,87.313,0.206,70.75,70.375,57.781,59.375,0.0,27.297,72,70,1000,200,0.032,194.875,74.25,73.563,0.022,69.625,69.938,56.781,60.563,18.719,24.156,72,70,1000,200,0.033,195.5,114.875,68.875,0.026,69.5,69.75,56.0,58.781,22.094,30.453,72,70,1000,200,0.033,199.375,104.375,68.313,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.01,1.419,0.0,4.214,0.553,0.219,0.915,0.002,0.173,0.303
5172008,2037,1,1,3,1,100,30.387,40.0,40.0,40.0,1,1,540.982,220.141,0.699,13.209,0,80,55,1.4,797.25,830.631,1367.124,23.978,55.09,70.613,69.901,70.47,51.369,1.417,1.516,0.26,61.802,49.451,51.772,31.565,71.906,73.464,135.842,111.07,135.666,39.638,60.421,41.912,-10.852,110,110,70.063,69.25,56.0,69.25,15.18,36.438,72,70,1000,200,0.097,196.375,118.188,87.125,0.199,70.563,70.438,57.781,59.375,0.0,26.641,72,70,1000,200,0.034,199.375,74.25,73.625,0.022,69.625,69.938,56.781,60.25,18.844,23.766,72,70,1000,200,0.034,202.0,114.375,68.875,0.026,69.5,69.688,56.0,59.188,22.266,30.531,72,70,1000,200,0.033,198.875,110.875,62.625,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.005,1.445,0.0,4.167,0.541,0.22,0.893,0.002,0.171,0.768
5172008,2038,1,1,3,1,100,30.155,40.0,40.0,40.0,1,1,544.495,220.141,0.657,12.889,0,80,55,1.4,808.75,852.083,1368.934,22.547,54.983,70.613,69.793,70.47,51.369,1.398,1.541,0.26,61.807,49.452,51.8,31.593,71.828,73.464,135.842,111.07,135.444,39.711,60.106,42.058,-10.852,110,110,70.063,69.25,55.813,69.25,15.164,36.031,72,70,1000,200,0.101,197.625,118.5,87.313,0.212,70.75,70.25,57.781,59.375,0.0,26.094,72,70,1000,200,0.035,203.125,74.313,73.563,0.022,69.625,69.875,56.688,60.156,18.984,23.422,72,70,1000,200,0.034,202.875,113.813,68.875,0.026,69.5,69.688,56.0,60.219,18.781,30.594,72,70,1000,200,0.033,198.875,116.438,62.813,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.011,1.483,0.0,4.196,0.544,0.22,0.955,0.002,0.169,0.852
5172008,2039,1,1,3,1,100,30.059,40.0,40.0,40.0,1,1,548.008,220.141,0.626,12.613,0,80,55,1.4,795.75,861.478,1368.934,39.72,54.876,70.613,69.793,70.47,51.152,1.421,1.576,0.264,61.803,49.447,52.106,31.536,71.763,73.356,135.768,111.177,135.149,39.347,59.897,41.694,-10.852,110,110,69.938,69.25,55.813,69.25,18.922,34.969,72,70,1000,200,0.107,205.125,118.625,87.625,0.2,70.563,70.25,57.719,59.281,0.0,26.078,72,70,1000,200,0.035,204.875,74.25,73.563,0.022,69.5,69.813,56.563,59.938,23.016,24.203,72,70,1000,200,0.032,198.5,113.25,68.875,0.026,69.625,69.688,56.0,61.406,18.906,30.75,72,70,1000,200,0.033,198.125,118.688,68.313,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,1.441,0.0,4.107,0.548,0.22,0.895,0.002,0.167,0.793
5172008,2040,1,1,3,1,100,29.709,40.0,40.0,40.0,1,1,550.35,221.311,0.573,12.57,0,80,55,1.4,791.125,865.507,1363.505,13.959,54.876,70.613,69.793,70.47,51.26,1.413,1.573,0.26,61.853,49.492,52.245,31.593,71.653,73.249,135.99,111.177,135.075,39.129,60.106,41.475,-10.852,110,110,69.938,69.25,55.813,69.375,15.133,35.75,72,70,1000,200,0.102,200.875,118.625,87.5,0.203,70.75,70.25,57.719,59.281,0.0,26.813,72,70,1000,200,0.032,199.375,74.25,73.563,0.022,69.625,69.813,56.688,59.656,19.266,23.469,72,70,1000,200,0.034,203.0,112.938,68.688,0.039,69.75,69.75,56.0,62.125,14.32,30.656,72,70,1000,200,0.033,199.5,119.438,73.813,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,1.406,0.0,4.092,0.55,0.221,0.912,0.002,0.25,0.665
5172008,2041,1,1,3,1,100,29.574,40.0,40.0,40.0,1,1,533.956,218.97,0.636,12.555,0,80,55,1.4,796.625,826.613,1356.268,9.665,54.876,70.613,69.793,70.47,51.369,1.372,1.502,0.268,61.839,49.499,52.023,31.565,71.523,73.249,136.285,111.283,134.853,39.057,60.316,41.402,-10.852,110,110,70.063,69.25,55.813,69.25,15.133,36.344,72,70,1000,200,0.099,195.5,118.625,87.5,0.195,70.563,70.25,57.719,59.375,0.0,27.266,72,70,1000,200,0.032,195.125,74.25,73.563,0.022,69.5,69.813,56.688,59.656,23.313,23.266,72,70,1000,200,0.034,202.875,112.75,68.5,0.039,69.813,69.813,56.0,62.5,12.438,30.797,72,70,1000,200,0.033,198.875,117.563,76.688,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.036,1.385,0.0,4.085,0.534,0.219,0.876,0.002,0.25,0.26
5172008,2042,1,1,3,1,100,29.497,40.0,40.0,40.0,1,1,536.298,221.311,0.751,13.166,0,80,55,1.4,796.625,834.651,1368.934,21.116,54.876,70.613,69.901,70.47,51.26,1.406,1.584,0.268,61.88,49.555,52.023,31.593,71.374,73.142,136.653,111.283,134.779,40.22,60.316,42.423,-10.852,110,110,70.063,69.25,55.813,69.25,15.117,35.531,72,70,1000,200,0.104,200.5,118.75,87.688,0.202,70.563,70.25,57.719,59.281,0.0,26.656,72,70,1000,200,0.034,199.0,74.25,73.563,0.022,69.5,69.875,56.688,59.531,23.469,23.875,72,70,1000,200,0.033,200.875,112.75,68.0,0.057,69.813,69.875,55.906,62.281,12.492,30.875,72,70,1000,200,0.033,198.625,115.938,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.055,1.443,0.0,4.023,0.536,0.221,0.906,0.002,0.369,0.156
5172008,2043,1,1,3,1,100,29.362,40.0,40.0,40.0,1,1,553.862,220.141,0.793,13.035,0,80,55,1.4,805.625,862.821,1368.934,33.996,54.77,70.72,70.01,70.47,51.152,1.413,1.573,0.26,61.824,49.5,52.217,31.622,71.335,73.035,137.022,111.283,135.149,40.801,60.106,42.933,-10.852,110,110,70.063,69.25,55.813,69.25,15.102,35.0,72,70,1000,200,0.107,205.25,118.75,87.625,0.203,70.563,70.25,57.719,59.375,0.0,26.016,72,70,1000,200,0.036,204.125,74.25,73.563,0.022,69.438,69.813,56.688,59.656,23.641,23.313,72,70,1000,200,0.035,203.625,114.25,67.063,0.057,69.813,69.875,55.906,61.688,8.75,29.797,72,70,1000,200,0.035,204.625,114.625,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.058,1.44,0.0,3.854,0.554,0.22,0.912,0.002,0.389,0.153
5172008,2044,1,1,3,1,100,28.945,40.0,40.0,40.0,1,1,545.666,222.482,0.814,12.57,0,80,55,1.4,805.375,864.164,1396.109,25.409,54.876,70.613,69.793,70.47,51.152,1.406,1.58,0.26,61.794,49.469,52.467,31.593,71.374,73.035,137.243,111.283,135.37,40.51,59.792,42.715,-10.852,110,110,69.938,69.25,55.813,69.25,18.875,35.469,72,70,1000,200,0.104,202.875,118.75,87.313,0.199,70.313,70.25,57.719,59.281,0.0,26.156,72,70,1000,200,0.035,204.375,74.25,73.563,0.022,69.5,69.813,56.688,60.063,23.813,23.625,72,70,1000,200,0.034,199.125,115.813,65.438,0.065,69.813,69.938,55.844,60.906,12.586,30.469,72,70,1000,200,0.033,199.5,113.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.059,1.437,0.0,3.844,0.546,0.222,0.903,0.002,0.473,0.149
5172008,2045,1,1,3,1,100,29.053,40.0,40.0,40.0,1,1,542.153,220.141,0.803,12.599,0,80,55,1.4,802.25,844.034,1379.799,21.116,54.876,70.613,69.793,70.47,51.369,1.391,1.566,0.264,61.891,49.403,52.356,31.622,71.283,72.821,137.243,111.389,135.887,40.438,60.106,42.569,-10.852,110,110,69.938,69.25,55.813,69.375,15.102,36.063,72,70,1000,200,0.099,198.75,118.75,87.5,0.203,70.438,70.25,57.719,59.281,0.0,26.578,72,70,1000,200,0.033,201.125,74.25,73.563,0.022,69.5,69.75,56.688,60.5,23.969,23.781,72,70,1000,200,0.033,201.0,117.625,64.813,0.065,69.75,69.938,55.906,60.344,14.602,30.625,72,70,1000,200,0.033,198.75,111.063,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.042,1.365,0.0,3.724,0.542,0.22,0.916,0.002,0.496,0.14
5172008,2046,1,1,3,1,100,29.49,40.0,40.0,40.0,1,1,544.495,218.97,0.761,12.54,0,80,55,1.4,805.875,829.291,1361.695,9.665,55.09,70.613,69.793,70.47,51.587,1.44,1.509,0.264,61.825,49.491,52.162,31.622,71.128,72.821,137.022,111.389,136.182,40.438,60.316,42.642,-10.852,110,110,70.063,69.25,55.906,69.375,15.102,36.281,72,70,1000,200,0.099,196.0,119.063,87.625,0.196,70.313,70.188,57.719,59.281,0.0,27.406,72,70,1000,200,0.031,193.75,74.25,73.563,0.022,69.5,69.75,56.688,60.875,24.141,23.344,72,70,1000,200,0.035,203.375,119.0,65.438,0.065,69.75,69.938,56.0,59.75,14.672,30.766,72,70,1000,200,0.033,198.5,109.063,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.025,1.39,0.0,3.833,0.544,0.219,0.89,0.002,0.503,0.133
5172008,2047,1,1,3,1,100,29.821,40.0,40.0,40.0,1,1,532.785,218.97,0.73,13.137,0,80,55,1.4,798.75,814.564,1347.227,15.391,55.196,70.613,69.793,70.47,51.696,1.387,1.548,0.26,61.863,49.503,51.884,31.68,71.141,72.821,136.506,111.389,136.256,40.946,60.421,43.006,-10.852,110,110,70.063,69.313,56.0,69.375,15.094,35.5,72,70,1000,200,0.105,200.25,119.063,87.688,0.203,70.25,70.063,57.719,59.281,0.0,27.094,72,70,1000,200,0.032,195.875,74.25,73.563,0.022,69.5,69.688,56.781,61.313,24.313,24.594,72,70,1000,200,0.031,191.625,119.813,67.188,0.077,69.75,69.875,56.0,59.469,19.453,30.781,72,70,1000,200,0.033,199.0,107.375,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.007,1.39,0.0,3.753,0.533,0.219,0.92,0.002,0.585,0.127
5172008,2048,1,1,3,1,100,29.969,40.0,40.0,40.0,1,1,550.35,221.311,0.699,13.151,0,80,55,1.4,782.75,869.537,1388.858,42.582,55.196,70.613,69.793,70.47,51.804,1.44,1.516,0.26,61.785,49.48,51.856,31.651,71.095,72.821,136.285,111.389,136.182,41.092,60.316,43.298,-10.852,110,110,70.063,69.25,56.0,69.375,18.859,35.094,72,70,1000,200,0.106,204.75,119.063,87.625,0.2,70.313,70.063,57.719,59.281,0.0,26.734,72,70,1000,200,0.034,198.5,74.25,73.563,0.022,69.625,69.75,56.781,61.688,20.563,23.5,72,70,1000,200,0.034,202.875,121.188,70.25,0.078,69.625,69.75,56.0,59.188,19.578,29.172,72,70,1000,200,0.037,210.5,107.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,1.509,0.0,4.023,0.55,0.221,0.908,0.002,0.573,0.123
5172008,2049,1,1,3,1,100,29.892,40.0,40.0,40.0,1,1,538.64,218.97,0.647,12.613,0,80,55,1.4,802.5,838.672,1377.988,3.939,55.196,70.613,69.793,70.47,51.696,1.421,1.566,0.26,61.829,49.42,52.023,31.68,70.927,72.713,135.99,111.389,135.961,40.22,60.211,42.569,-10.852,110,110,69.938,69.188,56.0,69.563,18.859,35.875,72,70,1000,200,0.101,200.25,118.75,87.625,0.203,70.313,70.0,57.781,59.375,0.0,26.266,72,70,1000,200,0.035,202.0,74.25,73.563,0.022,69.625,69.75,56.781,62.094,20.703,24.594,72,70,1000,200,0.032,192.5,122.188,72.75,0.08,69.625,69.75,56.0,59.063,19.719,30.563,72,70,1000,200,0.033,198.75,107.938,77.688,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,1.482,0.0,4.109,0.539,0.219,0.912,0.002,0.57,0.289
5172008,2050,1,1,3,1,100,30.349,40.0,40.0,40.0,1,1,536.298,220.141,0.605,12.584,0,80,55,1.4,794.75,844.034,1354.459,9.665,55.196,70.613,69.793,70.47,51.804,1.36,1.566,0.26,61.842,49.41,51.828,31.708,70.778,72.713,135.916,111.389,135.739,39.856,60.316,42.131,-10.852,110,110,70.063,69.25,56.219,69.563,15.055,36.438,72,70,1000,200,0.098,195.25,118.75,87.625,0.19,70.438,70.0,57.781,59.281,0.0,25.906,72,70,1000,200,0.035,206.25,74.25,73.563,0.022,69.625,69.875,56.781,62.406,20.828,23.891,72,70,1000,200,0.033,200.5,122.688,75.563,0.078,69.5,69.75,56.156,59.344,19.859,30.672,72,70,1000,200,0.033,198.625,111.5,76.688,0.067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,1.399,0.0,3.971,0.536,0.22,0.854,0.002,0.53,0.338
5172008,2051,1,1,3,1,100,30.837,40.0,40.0,40.0,1,1,546.837,221.311,0.563,12.555,0,80,55,1.4,801.125,858.793,1370.745,32.565,55.303,70.72,69.901,70.47,51.804,1.421,1.544,0.257,61.877,49.577,51.633,31.737,70.7,72.606,135.768,111.496,135.444,39.565,60.526,41.912,-10.852,110,110,70.063,69.25,56.0,69.375,15.047,35.438,72,70,1000,200,0.105,201.375,119.063,87.813,0.208,70.438,70.0,57.781,59.281,0.0,26.063,72,70,1000,200,0.034,204.75,74.25,73.563,0.022,69.688,69.938,56.875,62.563,19.125,23.359,72,70,1000,200,0.034,203.5,122.813,77.625,0.061,69.5,69.688,56.156,59.906,23.672,30.625,72,70,1000,200,0.033,199.625,115.313,66.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,1.406,0.0,4.088,0.547,0.221,0.938,0.002,0.398,0.647
5172008,2052,1,1,3,1,100,31.188,40.0,40.0,40.0,1,1,549.179,218.97,0.542,13.166,0,80,55,1.4,797.125,849.399,1356.268,23.978,55.196,70.613,69.793,70.47,51.804,1.44,1.537,0.26,61.824,49.505,51.884,31.766,70.713,72.606,135.842,111.602,135.149,39.929,60.631,42.204,-10.852,110,110,69.938,69.25,56.0,69.625,18.797,35.469,72,70,1000,200,0.104,203.125,119.063,87.938,0.202,70.313,70.0,57.781,59.375,0.0,26.766,72,70,1000,200,0.032,199.625,74.25,73.563,0.022,69.688,69.938,56.875,62.875,19.234,24.266,72,70,1000,200,0.032,197.875,122.375,79.0,0.047,69.5,69.688,56.156,60.813,23.813,30.797,72,70,1000,200,0.033,198.5,117.938,66.125,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.015,1.447,0.0,4.155,0.549,0.219,0.908,0.002,0.294,0.688
5172008,2053,1,1,3,1,100,30.954,40.0,40.0,40.0,1,1,546.837,220.141,0.521,12.918,0,80,55,1.4,808.125,848.058,1361.695,21.116,55.09,70.506,69.793,70.47,51.478,1.421,1.552,0.268,61.839,49.48,52.023,31.708,70.525,72.499,135.842,111.602,134.927,40.22,60.211,42.569,-10.852,110,110,70.063,69.25,55.906,69.563,15.0,36.219,72,70,1000,200,0.098,198.375,119.063,87.813,0.191,70.313,70.0,57.781,59.375,0.0,27.375,72,70,1000,200,0.031,195.125,74.25,73.563,0.022,69.938,70.0,56.781,62.406,10.859,23.594,72,70,1000,200,0.034,202.5,121.563,79.063,0.026,69.625,69.688,56.156,61.5,20.313,29.375,72,70,1000,200,0.037,208.25,119.25,71.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.02,1.518,0.0,4.209,0.547,0.22,0.862,0.002,0.159,0.638
5172008,2054,1,1,3,1,100,30.984,40.0,40.0,40.0,1,1,532.785,218.97,0.72,12.511,0,80,55,1.4,813.25,830.631,1352.651,9.665,55.09,70.613,69.793,70.58,51.369,1.383,1.58,0.26,61.86,49.505,52.189,31.68,70.428,72.606,135.99,111.602,134.779,39.929,59.897,42.204,-10.852,110,110,70.063,69.25,55.906,69.375,14.984,36.156,72,70,1000,200,0.1,196.625,119.063,87.5,0.195,70.25,70.063,57.719,59.375,0.0,27.125,72,70,1000,200,0.032,195.625,74.25,73.563,0.022,69.688,69.938,56.688,61.875,10.914,23.297,72,70,1000,200,0.034,203.0,120.438,78.438,0.026,69.75,69.688,56.0,62.125,20.422,30.313,72,70,1000,200,0.033,200.0,120.0,76.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.036,1.425,0.0,3.948,0.533,0.219,0.889,0.002,0.158,0.582
5172008,2055,1,1,3,1,100,30.501,40.0,40.0,40.0,1,1,539.811,218.97,0.803,12.613,0,80,55,1.4,791.0,848.058,1363.505,19.684,54.983,70.613,69.901,70.361,51.369,1.387,1.569,0.264,61.84,49.501,52.273,31.708,70.285,72.606,135.916,111.709,134.779,39.493,59.897,41.912,-10.852,110,110,70.063,69.25,55.813,69.25,14.969,34.969,72,70,1000,200,0.108,205.25,119.063,87.313,0.198,70.125,70.0,57.781,59.375,0.0,26.703,72,70,1000,200,0.034,198.25,74.25,73.563,0.022,69.688,69.938,56.688,61.313,10.969,23.953,72,70,1000,200,0.033,199.75,119.375,78.125,0.026,69.75,69.75,56.0,62.5,15.82,30.359,72,70,1000,200,0.033,199.75,120.375,79.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,1.495,0.0,4.233,0.54,0.219,0.908,0.002,0.155,0.544
5172008,2056,1,1,3,1,100,30.432,40.0,40.0,40.0,1,1,539.811,220.141,0.845,12.54,0,80,55,1.4,793.25,861.478,1363.505,33.996,54.876,70.613,69.901,70.47,51.26,1.417,1.548,0.26,61.837,49.433,52.384,31.68,70.11,72.392,135.694,111.709,134.927,39.275,60.002,41.694,-10.852,110,110,70.063,69.25,55.813,69.25,18.719,35.375,72,70,1000,200,0.104,203.25,119.063,87.125,0.194,70.125,70.0,57.719,59.375,0.0,25.891,72,70,1000,200,0.035,206.375,74.25,73.563,0.022,69.688,69.875,56.688,60.563,19.516,23.266,72,70,1000,200,0.035,203.625,117.813,77.938,0.026,69.813,69.813,55.906,62.594,13.938,30.469,72,70,1000,200,0.033,199.25,119.25,81.063,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.027,1.464,0.0,4.209,0.54,0.22,0.895,0.002,0.15,0.386
5172008,2057,1,1,3,1,100,30.326,40.0,40.0,40.0,1,1,538.64,221.311,0.845,13.137,0,80,55,1.4,787.75,846.717,1372.555,16.822,54.876,70.506,69.901,70.47,51.152,1.391,1.562,0.264,61.852,49.446,52.579,31.708,70.02,72.392,135.547,111.709,135.149,39.565,60.002,41.84,-10.852,110,110,70.063,69.25,55.906,69.375,14.93,36.594,72,70,1000,200,0.097,194.75,119.125,87.0,0.195,70.125,70.0,57.781,59.281,0.0,26.359,72,70,1000,200,0.034,202.875,74.25,73.563,0.022,69.688,69.875,56.688,60.063,19.625,23.891,72,70,1000,200,0.033,200.875,116.188,77.938,0.026,69.813,69.875,55.906,62.5,14.0,30.563,72,70,1000,200,0.033,199.0,118.875,81.625,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,1.462,0.0,4.146,0.539,0.221,0.904,0.002,0.144,0.355
5172008,2058,1,1,3,1,100,29.957,40.0,40.0,40.0,1,1,538.64,217.799,0.824,12.977,0,80,55,1.4,806.125,833.311,1329.158,44.013,54.77,70.613,69.901,70.47,51.043,1.421,1.566,0.268,61.802,49.444,52.606,31.68,69.896,72.392,135.252,111.602,135.075,39.202,59.792,41.694,-10.852,110,110,70.063,69.25,55.813,69.125,14.914,35.844,72,70,1000,200,0.103,198.625,119.125,87.125,0.19,70.25,69.938,57.719,59.281,0.0,27.188,72,70,1000,200,0.031,196.875,74.25,73.563,0.022,69.5,69.75,56.563,59.844,21.578,23.313,72,70,1000,200,0.035,204.125,115.563,78.25,0.039,69.813,69.938,55.906,62.375,14.063,30.406,72,70,1000,200,0.033,200.75,118.813,80.875,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,1.571,0.0,4.487,0.539,0.218,0.878,0.002,0.21,0.362
5172008,2059,1,1,3,1,100,29.492,40.0,40.0,40.0,1,1,537.469,217.799,0.772,12.57,0,80,55,1.4,795.625,845.376,1323.742,45.444,54.663,70.613,70.01,70.47,50.934,1.379,1.527,0.268,61.759,49.34,52.718,31.651,69.819,72.285,135.104,111.709,134.927,38.693,59.687,41.11,-10.852,110,110,70.063,69.25,55.813,69.063,14.883,35.25,72,70,1000,200,0.106,204.375,119.188,87.0,0.191,70.25,69.938,57.719,59.281,0.0,27.203,72,70,1000,200,0.032,195.0,74.25,73.563,0.022,69.5,69.688,56.563,59.531,25.641,24.047,72,70,1000,200,0.033,199.75,115.563,79.0,0.039,69.813,70.0,55.844,62.125,14.109,30.578,72,70,1000,200,0.033,198.875,117.5,80.063,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,1.447,0.0,4.216,0.537,0.218,0.888,0.002,0.206,0.168
5172008,2100,1,1,3,1,100,29.172,40.0,40.0,40.0,1,1,536.298,218.97,0.751,12.599,0,80,55,1.4,805.75,826.613,1325.547,31.134,54.663,70.613,69.901,70.47,50.934,1.398,1.534,0.268,61.786,49.408,52.579,31.651,69.676,72.178,135.031,111.815,134.706,38.839,59.792,41.183,-10.852,110,110,70.063,69.25,55.688,69.125,14.867,36.563,72,70,1000,200,0.097,195.5,119.188,86.875,0.203,70.25,69.938,57.719,59.281,0.0,26.922,72,70,1000,200,0.033,196.625,74.25,73.563,0.022,69.438,69.563,56.563,59.469,28.547,23.375,72,70,1000,200,0.035,202.25,116.688,77.938,0.109,69.813,70.063,55.844,61.781,14.164,30.672,72,70,1000,200,0.033,198.625,116.5,79.125,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,1.409,0.0,4.098,0.536,0.219,0.947,0.002,0.61,0.173
5172008,2101,1,1,3,1,100,28.822,40.0,40.0,40.0,1,1,539.811,217.799,0.699,12.497,0,80,55,1.4,807.125,840.012,1332.77,55.46,54.663,70.506,69.901,70.47,50.934,1.345,1.566,0.264,61.721,49.372,52.69,31.68,69.676,72.07,135.178,111.815,134.558,38.839,59.897,41.256,-10.852,110,110,70.063,69.25,55.594,69.125,14.844,36.156,72,70,1000,200,0.1,196.875,119.125,87.313,0.197,70.25,69.938,57.719,59.281,0.0,26.422,72,70,1000,200,0.034,200.625,74.25,73.563,0.022,69.438,69.563,56.563,60.563,28.734,23.734,72,70,1000,200,0.034,202.125,119.938,69.5,0.109,69.813,70.0,55.844,61.344,16.172,30.703,72,70,1000,200,0.033,199.0,115.563,78.813,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.019,1.434,0.0,4.191,0.54,0.218,0.905,0.002,0.794,0.17
5172008,2102,1,1,3,1,100,28.425,40.0,40.0,40.0,1,1,540.982,216.628,0.626,13.18,0,80,55,1.4,806.625,865.507,1321.937,61.184,54.663,70.506,69.793,70.58,50.934,1.41,1.498,0.264,61.739,49.393,52.662,31.708,69.527,72.178,135.399,111.709,134.336,39.202,59.897,41.475,-10.852,110,110,70.063,69.25,55.594,69.063,14.82,35.375,72,70,1000,200,0.106,201.375,119.188,87.5,0.201,70.25,69.938,57.625,59.281,0.0,25.938,72,70,1000,200,0.035,205.875,74.25,73.563,0.022,69.438,69.625,56.563,61.875,28.906,23.859,72,70,1000,200,0.034,198.5,122.063,70.438,0.13,69.75,69.938,55.594,60.719,14.297,30.609,72,70,1000,200,0.033,200.25,114.625,78.313,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.028,1.448,0.0,4.156,0.541,0.217,0.92,0.002,0.968,0.168
5172008,2103,1,1,3,1,100,27.735,40.0,40.0,40.0,1,1,535.127,217.799,0.563,13.166,0,80,55,1.4,790.25,862.821,1330.964,38.289,54.557,70.506,69.793,70.361,50.716,1.322,1.569,0.264,61.666,49.406,52.968,31.766,69.462,71.963,135.694,111.815,134.263,39.493,59.687,41.767,-10.852,110,110,70.063,69.25,55.406,69.125,18.578,35.625,72,70,1000,200,0.103,202.0,119.188,87.5,0.199,70.125,69.938,57.625,59.281,0.0,26.594,72,70,1000,200,0.033,202.25,74.313,73.563,0.022,69.5,69.563,56.469,63.156,26.344,23.688,72,70,1000,200,0.034,202.25,123.063,76.375,0.13,69.625,69.938,55.594,60.531,16.328,30.625,72,70,1000,200,0.033,199.875,113.875,77.938,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.034,1.483,0.0,4.154,0.535,0.218,0.91,0.002,0.875,0.166
5172008,2104,1,1,3,1,100,26.939,40.0,40.0,40.0,1,1,539.811,216.628,0.532,12.555,0,80,55,1.4,798.5,835.991,1330.964,36.858,54.45,70.613,69.901,70.47,50.608,1.429,1.463,0.268,61.756,49.424,53.135,31.68,69.462,71.856,135.916,111.815,134.115,39.129,59.372,41.475,-10.852,110,110,70.063,69.25,55.594,69.25,14.789,36.375,72,70,1000,200,0.098,196.0,119.375,87.188,0.2,70.125,69.875,57.625,59.281,0.0,27.219,72,70,1000,200,0.031,196.75,74.25,73.563,0.022,69.625,69.625,56.25,64.125,22.578,23.281,72,70,1000,200,0.035,203.625,123.5,81.125,0.13,69.75,69.875,55.594,60.125,21.125,30.625,72,70,1000,200,0.033,199.875,113.375,77.188,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,0.04,1.455,0.0,4.087,0.54,0.217,0.929,0.002,0.794,0.167
5172008,2105,1,1,3,1,100,26.347,40.0,40.0,40.0,1,1,532.785,218.97,0.5,12.584,0,80,55,1.4,801.5,841.353,1334.577,46.875,54.45,70.506,69.901,70.361,50.716,1.372,1.53,0.268,61.721,49.399,53.023,31.737,69.326,71.749,136.211,111.709,134.115,38.839,59.372,41.256,-10.852,110,110,70.063,69.25,55.406,69.063,10.992,35.5,72,70,1000,200,0.105,201.375,119.188,87.5,0.195,70.0,69.875,57.625,59.281,1.049,27.328,72,70,1000,200,0.032,194.5,74.313,73.563,0.022,69.688,69.625,56.469,64.5,20.875,23.891,72,70,1000,200,0.033,200.75,123.688,83.375,0.113,69.625,69.813,55.594,59.906,21.25,30.781,72,70,1000,200,0.033,198.75,112.875,76.0,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.043,1.481,0.0,4.22,0.533,0.219,0.892,0.002,0.657,0.16
5172008,2106,1,1,3,1,100,25.794,40.0,40.0,40.0,1,1,539.811,218.97,0.678,12.54,0,80,55,1.4,812.625,844.034,1316.523,49.737,54.45,70.613,69.901,70.58,50.825,1.452,1.488,0.275,61.8,49.463,52.884,31.68,69.274,71.642,136.211,111.815,134.263,39.129,59.687,41.402,-10.852,110,110,69.938,69.25,55.406,69.063,14.75,35.094,72,70,1000,200,0.107,205.25,119.125,87.0,0.188,70.0,69.813,57.625,59.156,1.063,27.094,72,70,1000,200,0.032,196.0,74.25,73.563,0.022,69.938,69.688,56.25,64.313,12.453,24.156,72,70,1000,200,0.033,195.75,123.063,84.5,0.026,69.625,69.813,55.531,59.75,25.031,29.938,72,70,1000,200,0.035,203.125,114.0,72.125,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.054,1.386,0.0,3.955,0.54,0.219,0.872,0.002,0.145,0.351
5172008,2107,1,1,3,1,100,25.522,40.0,40.0,40.0,1,1,543.324,217.799,0.782,13.107,0,80,55,1.4,803.125,846.717,1316.523,52.599,54.557,70.506,69.793,70.361,50.825,1.429,1.534,0.264,61.749,49.345,52.94,31.68,69.222,71.535,136.063,111.815,134.558,39.783,59.897,41.985,-10.852,110,110,70.063,69.25,55.406,68.938,14.727,36.25,72,70,1000,200,0.097,198.0,119.125,86.75,0.192,69.875,69.75,57.625,59.156,1.105,26.25,72,70,1000,200,0.035,202.375,74.25,73.563,0.022,70.0,69.813,56.25,63.594,9.602,23.719,72,70,1000,200,0.034,202.25,122.188,84.125,0.026,69.5,69.75,55.531,60.031,25.203,30.422,72,70,1000,200,0.033,199.125,115.625,67.438,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,0.001,0.001,-0.222,-0.072,0.049,1.435,0.0,4.004,0.543,0.218,0.897,0.002,0.143,0.404
5172008,2108,1,1,3,1,100,24.736,40.0,40.0,40.0,1,1,543.324,216.628,0.824,13.195,0,80,55,1.4,803.125,835.991,1320.132,41.151,54.45,70.506,69.793,70.47,50.825,1.44,1.559,0.268,61.773,49.458,52.884,31.651,69.047,71.427,135.99,111.815,134.927,40.583,59.792,42.715,-10.852,110,110,70.063,69.25,55.406,68.75,14.703,36.188,72,70,1000,200,0.1,196.875,119.188,86.625,0.194,69.875,69.75,57.625,59.156,4.93,25.875,72,70,1000,200,0.035,206.125,74.25,73.563,0.022,70.0,69.875,56.469,62.563,9.617,24.844,72,70,1000,200,0.031,191.75,121.25,83.813,0.026,69.5,69.75,55.531,60.344,25.359,30.297,72,70,1000,200,0.033,200.625,116.5,65.75,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.036,1.465,0.0,3.901,0.543,0.217,0.912,0.002,0.14,0.609
5172008,2109,1,1,3,1,100,24.144,40.0,40.0,40.0,1,1,549.179,217.799,0.835,12.671,0,80,55,1.4,793.125,845.376,1330.964,52.599,54.45,70.506,69.793,70.361,50.825,1.425,1.537,0.26,61.722,49.366,52.94,31.68,69.022,71.32,135.694,111.815,135.149,40.438,59.582,42.569,-10.852,110,110,70.063,69.188,55.281,68.75,14.688,35.0,72,70,1000,200,0.107,205.25,119.125,86.875,0.194,69.875,69.688,57.5,59.156,5.004,26.453,72,70,1000,200,0.034,202.625,74.313,73.563,0.022,69.938,69.813,56.25,61.469,9.625,23.672,72,70,1000,200,0.034,202.375,119.625,83.5,0.026,69.625,69.688,55.531,60.906,25.516,30.531,72,70,1000,200,0.033,198.625,119.5,68.813,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.019,1.41,0.0,3.745,0.549,0.218,0.903,0.002,0.136,0.805
5172008,2110,1,1,3,1,100,24.067,40.0,40.0,40.0,1,1,539.811,216.628,0.824,12.57,0,80,55,1.4,806.5,817.241,1320.132,38.289,54.663,70.506,69.793,70.361,51.043,1.36,1.548,0.26,61.714,49.371,52.829,31.708,68.937,71.213,135.399,112.028,135.223,40.292,59.687,42.496,-10.852,110,110,70.063,69.188,55.594,68.938,14.664,35.875,72,70,1000,200,0.1,200.375,119.125,86.875,0.186,69.875,69.75,57.5,59.156,5.059,27.359,72,70,1000,200,0.031,194.125,74.313,73.563,0.022,69.938,69.75,56.469,60.656,12.523,23.344,72,70,1000,200,0.034,203.625,117.813,83.375,0.026,69.625,69.688,55.594,61.969,22.016,30.578,72,70,1000,200,0.033,199.125,120.875,74.375,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.146,0.006,1.428,0.0,3.843,0.54,0.217,0.866,0.002,0.129,0.738
5172008,2111,1,1,3,1,100,23.951,40.0,40.0,40.0,1,1,536.298,217.799,0.793,12.555,0,80,55,1.4,804.75,818.579,1325.547,29.703,54.77,70.506,69.793,70.361,51.26,1.394,1.548,0.26,61.652,49.39,52.523,31.708,68.782,71.106,135.104,111.815,135.149,40.22,60.106,42.35,-10.852,110,110,70.063,69.25,55.688,69.063,18.438,36.375,72,70,1000,200,0.099,195.625,119.188,87.0,0.186,69.875,69.75,57.5,59.156,5.105,27.234,72,70,1000,200,0.032,195.125,74.25,73.563,0.022,69.625,69.563,56.469,60.156,21.078,24.016,72,70,1000,200,0.033,200.25,116.0,83.188,0.026,69.75,69.75,55.594,62.688,17.422,30.703,72,70,1000,200,0.033,198.25,121.125,79.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.345,0.0,3.709,0.536,0.218,0.864,0.002,0.123,0.661
5172008,2112,1,1,3,1,100,24.214,40.0,40.0,40.0,1,1,537.469,217.799,0.741,12.846,0,80,55,1.4,794.75,853.424,1327.353,35.427,54.983,70.613,69.901,70.361,51.587,1.417,1.459,0.268,61.707,49.4,52.023,31.68,68.736,70.999,134.883,111.815,134.779,40.365,60.421,42.496,-10.852,110,110,69.938,69.25,55.813,69.063,18.406,35.406,72,70,1000,200,0.106,201.625,119.125,87.125,0.197,69.875,69.688,57.625,59.156,5.152,26.594,72,70,1000,200,0.034,199.375,74.25,73.563,0.022,69.625,69.563,56.563,59.656,23.016,23.859,72,70,1000,200,0.034,198.125,115.5,83.375,0.039,69.75,69.875,55.844,63.5,17.5,30.813,72,70,1000,200,0.033,198.25,121.25,82.375,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.003,1.365,0.0,3.797,0.537,0.218,0.91,0.002,0.181,0.617
5172008,2113,1,1,3,1,100,24.157,40.0,40.0,40.0,1,1,551.521,217.799,0.688,13.267,0,80,55,1.4,781.375,858.793,1341.804,44.013,54.983,70.506,69.901,70.361,51.696,1.406,1.484,0.26,61.69,49.346,52.134,31.708,68.646,71.106,134.957,112.134,134.558,41.092,60.526,43.152,-10.852,110,110,70.063,69.25,55.813,69.125,14.609,35.5,72,70,1000,200,0.104,202.5,119.125,87.125,0.19,69.875,69.688,57.625,59.156,5.195,26.094,72,70,1000,200,0.035,205.25,74.25,73.563,0.022,69.625,69.5,56.563,59.469,27.063,23.828,72,70,1000,200,0.034,201.625,115.688,84.5,0.057,69.813,69.875,55.906,63.625,15.609,30.828,72,70,1000,200,0.033,200.0,120.688,83.625,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,1.406,0.0,3.79,0.552,0.218,0.878,0.002,0.257,0.513
5172008,2114,1,1,3,1,100,24.148,40.0,40.0,40.0,1,1,535.127,217.799,0.636,12.642,0,80,55,1.4,818.875,845.376,1332.77,39.72,54.983,70.613,69.901,70.47,51.696,1.383,1.559,0.264,61.695,49.329,52.162,31.68,68.49,70.891,135.178,112.028,134.336,41.019,60.316,43.225,-10.852,110,110,70.063,69.25,55.906,69.25,14.586,36.438,72,70,1000,200,0.098,195.125,119.188,87.0,0.194,69.875,69.688,57.625,59.156,5.242,26.422,72,70,1000,200,0.034,202.5,74.313,73.563,0.022,69.5,69.438,56.563,59.938,29.969,23.438,72,70,1000,200,0.034,203.375,118.188,77.625,0.126,69.938,70.0,55.906,63.5,11.883,30.203,72,70,1000,200,0.034,201.0,119.125,84.313,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.023,1.445,0.0,3.867,0.535,0.218,0.902,0.002,0.738,0.221
5172008,2115,1,1,3,1,100,24.382,40.0,40.0,40.0,1,1,530.443,216.628,0.563,12.57,0,80,55,1.4,809.75,825.273,1323.742,36.858,55.09,70.506,69.793,70.47,51.696,1.379,1.562,0.264,61.687,49.349,51.967,31.68,68.458,70.784,135.399,111.815,134.189,40.874,60.106,43.006,-10.852,110,110,70.063,69.25,55.906,69.125,14.57,35.781,72,70,1000,200,0.103,199.0,119.125,87.125,0.186,69.875,69.625,57.719,59.156,9.078,27.344,72,70,1000,200,0.032,194.375,74.25,73.563,0.022,69.5,69.438,56.563,61.469,30.156,23.266,72,70,1000,200,0.034,203.375,121.188,71.063,0.135,69.938,70.0,55.906,62.875,11.922,30.406,72,70,1000,200,0.033,199.875,117.875,84.375,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.029,1.393,0.0,3.716,0.53,0.217,0.859,0.002,0.976,0.213
5172008,2116,1,1,3,1,100,24.754,40.0,40.0,40.0,1,1,538.64,217.799,0.532,12.555,0,80,55,1.4,790.25,831.971,1329.158,51.168,55.196,70.506,69.793,70.47,51.913,1.433,1.52,0.264,61.745,49.399,51.8,31.651,68.38,70.677,135.768,111.922,134.115,40.801,60.421,43.006,-10.852,110,110,70.063,69.25,56.0,69.125,14.547,35.0,72,70,1000,200,0.107,205.5,119.063,87.125,0.19,69.75,69.625,57.719,59.281,9.164,27.188,72,70,1000,200,0.032,195.25,74.313,73.563,0.022,69.5,69.438,56.688,63.063,27.578,23.719,72,70,1000,200,0.033,201.75,122.5,75.125,0.141,69.813,70.0,56.0,62.375,15.734,30.391,72,70,1000,200,0.033,199.625,117.0,84.313,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.037,1.411,0.0,3.839,0.539,0.218,0.876,0.002,0.963,0.208
5172008,2117,1,1,3,1,100,25.24,40.0,40.0,40.0,1,1,540.982,217.799,0.626,12.817,0,80,55,1.4,800.375,845.376,1336.383,46.875,55.303,70.399,69.793,70.361,52.022,1.429,1.463,0.264,61.689,49.313,51.606,31.68,68.328,70.677,135.916,111.815,134.041,40.874,60.631,43.079,-10.852,110,110,70.063,69.25,56.0,69.25,14.516,35.625,72,70,1000,200,0.103,201.625,119.063,86.75,0.186,69.688,69.625,57.719,59.375,12.125,26.547,72,70,1000,200,0.034,199.875,74.25,73.563,0.022,69.625,69.5,56.781,64.313,23.813,23.313,72,70,1000,200,0.034,203.375,122.938,80.438,0.144,69.938,70.0,56.0,61.875,15.781,30.609,72,70,1000,200,0.033,198.625,116.438,83.625,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.049,1.43,0.0,3.919,0.541,0.218,0.868,0.002,0.883,0.209
5172008,2118,1,1,3,1,100,25.571,40.0,40.0,40.0,1,1,528.101,215.457,0.772,13.137,0,80,55,1.4,787.25,825.273,1336.383,26.841,55.303,70.506,69.901,70.361,52.022,1.36,1.512,0.264,61.634,49.297,51.661,31.708,68.237,70.57,136.137,111.922,134.263,41.6,60.736,43.59,-10.852,110,110,70.063,69.25,56.219,69.25,14.492,36.5,72,70,1000,200,0.098,195.125,119.063,86.75,0.185,69.563,69.625,57.719,59.281,16.031,25.938,72,70,1000,200,0.035,205.75,74.25,73.563,0.022,69.688,69.625,56.875,65.063,23.938,24.063,72,70,1000,200,0.033,199.25,123.438,83.313,0.13,69.813,70.0,56.0,61.5,15.836,30.703,72,70,1000,200,0.033,198.625,115.813,81.063,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.146,0.06,1.366,0.0,3.624,0.528,0.215,0.863,0.002,0.752,0.221
5172008,2119,1,1,3,1,100,25.922,40.0,40.0,40.0,1,1,542.153,216.628,0.814,12.657,0,80,55,1.4,801.875,834.651,1321.937,42.582,55.303,70.399,69.793,70.361,51.913,1.406,1.548,0.264,61.658,49.407,51.661,31.68,68.153,70.57,135.99,111.922,134.558,41.237,60.421,43.517,-10.852,110,110,70.063,69.25,56.219,69.125,14.477,35.813,72,70,1000,200,0.103,198.75,119.063,86.75,0.181,69.688,69.625,57.719,59.281,12.383,26.219,72,70,1000,200,0.034,204.125,74.313,73.563,0.022,69.688,69.688,56.781,65.313,13.734,23.266,72,70,1000,200,0.035,203.75,123.438,84.813,0.034,69.813,69.938,56.156,61.344,17.859,30.656,72,70,1000,200,0.033,199.5,115.563,78.313,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.048,1.504,0.0,4.001,0.542,0.217,0.844,0.002,0.189,0.237
5172008,2120,1,1,3,1,100,26.292,40.0,40.0,40.0,1,1,545.666,217.799,0.835,12.57,0,80,55,1.4,801.75,835.991,1334.577,48.306,55.303,70.399,69.793,70.251,51.913,1.41,1.537,0.268,61.797,49.424,51.494,31.651,68.036,70.57,135.916,111.922,135.001,40.51,60.211,42.86,-10.852,110,110,70.063,69.25,56.219,69.125,10.68,35.031,72,70,1000,200,0.107,205.25,119.063,86.75,0.186,69.688,69.625,57.781,59.281,12.492,26.641,72,70,1000,200,0.033,200.875,74.25,73.5,0.022,70.0,69.75,56.781,64.688,13.758,23.859,72,70,1000,200,0.033,201.25,122.375,85.125,0.026,69.75,69.875,56.156,61.094,17.938,29.609,72,70,1000,200,0.036,206.0,115.188,75.438,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.032,1.499,0.0,4.097,0.546,0.218,0.868,0.002,0.14,0.253
5172008,2121,1,1,3,1,100,26.682,40.0,40.0,40.0,1,1,545.666,215.457,0.835,12.511,0,80,55,1.4,794.25,821.256,1323.742,35.427,55.303,70.399,69.793,70.361,52.131,1.421,1.53,0.264,61.765,49.414,51.494,31.68,67.959,70.463,135.547,111.815,135.223,40.147,60.526,42.496,-10.852,110,110,70.063,69.25,56.219,69.25,14.414,35.844,72,70,1000,200,0.101,200.125,118.75,86.75,0.186,69.75,69.625,57.781,59.281,9.719,27.063,72,70,1000,200,0.031,198.25,74.25,73.5,0.022,70.0,69.875,56.875,63.688,10.898,23.453,72,70,1000,200,0.035,201.75,121.438,84.625,0.026,69.75,69.813,56.25,60.906,22.719,30.406,72,70,1000,200,0.033,199.375,115.563,72.0,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,1.442,0.0,4.076,0.546,0.215,0.859,0.002,0.138,0.365
5172008,2122,1,1,3,1,100,27.373,40.0,40.0,40.0,1,1,536.298,216.628,0.793,12.729,0,80,55,1.4,792.625,822.595,1314.718,35.427,55.41,70.399,69.793,70.251,52.022,1.391,1.566,0.268,61.776,49.39,51.467,31.651,67.933,70.463,135.252,111.815,135.149,39.711,60.736,42.204,-10.852,110,110,70.063,69.25,56.344,69.125,14.391,36.406,72,70,1000,200,0.098,195.375,118.75,86.75,0.19,69.75,69.563,57.781,59.281,9.805,27.313,72,70,1000,200,0.032,194.625,74.313,73.563,0.022,70.0,69.875,56.875,62.563,10.898,23.75,72,70,1000,200,0.034,202.125,120.438,84.438,0.026,69.625,69.813,56.25,60.906,18.141,30.453,72,70,1000,200,0.033,199.375,115.563,70.375,0.056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.509,0.0,4.402,0.536,0.217,0.878,0.002,0.135,0.366
5172008,2123,1,1,3,1,100,28.045,40.0,40.0,40.0,1,1,533.956,216.628,0.761,13.122,0,80,55,1.4,809.625,830.631,1323.742,26.841,55.516,70.399,69.793,70.251,51.913,1.421,1.555,0.264,61.809,49.452,51.355,31.68,67.797,70.356,135.031,111.922,135.001,39.711,60.631,42.131,-10.852,110,110,70.188,69.25,56.344,69.125,10.586,35.719,72,70,1000,200,0.103,199.5,118.75,86.625,0.182,69.75,69.563,57.781,59.281,9.891,26.813,72,70,1000,200,0.033,197.875,74.313,73.563,0.022,69.938,69.75,56.875,61.688,13.773,23.344,72,70,1000,200,0.034,203.625,118.75,84.125,0.026,69.75,69.813,56.25,61.094,18.234,30.563,72,70,1000,200,0.033,199.0,115.625,69.438,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.518,0.0,4.405,0.534,0.217,0.844,0.002,0.13,0.387
5172008,2124,1,1,3,1,100,27.744,40.0,40.0,40.0,1,1,549.179,218.97,0.709,12.759,0,80,55,1.4,796.875,837.331,1327.353,45.444,55.196,70.506,69.901,70.361,51.696,1.444,1.569,0.264,61.787,49.46,51.745,31.708,67.654,70.356,134.957,111.922,134.779,39.493,60.316,41.985,-10.852,110,110,70.063,69.25,56.219,69.063,14.336,34.969,72,70,1000,200,0.107,205.75,118.75,86.5,0.201,69.688,69.563,57.781,59.281,12.859,25.766,72,70,1000,200,0.036,206.125,74.25,73.563,0.022,69.938,69.688,56.875,60.875,13.805,24.516,72,70,1000,200,0.031,195.875,116.875,84.0,0.026,69.625,69.75,56.156,61.188,23.016,30.484,72,70,1000,200,0.033,199.875,115.625,69.125,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,1.527,0.0,4.411,0.549,0.219,0.936,0.002,0.123,0.39
5172008,2125,1,1,3,1,100,27.687,40.0,40.0,40.0,1,1,542.153,217.799,0.647,12.599,0,80,55,1.4,796.875,857.451,1323.742,52.599,55.09,70.506,69.901,70.361,51.478,1.41,1.569,0.264,61.74,49.36,51.939,31.737,67.57,70.356,134.957,112.028,134.484,39.057,60.106,41.475,-10.852,110,110,70.063,69.25,56.0,69.063,14.305,35.563,72,70,1000,200,0.103,202.375,118.625,86.313,0.186,69.688,69.563,57.781,59.281,16.75,26.313,72,70,1000,200,0.034,203.875,74.313,73.563,0.022,69.688,69.5,56.781,60.25,22.344,23.375,72,70,1000,200,0.034,203.5,115.688,84.0,0.026,69.625,69.813,56.0,61.188,23.141,30.484,72,70,1000,200,0.033,200.0,116.125,69.063,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,1.447,0.0,4.227,0.542,0.218,0.868,0.002,0.119,0.449
5172008,2126,1,1,3,1,100,27.534,40.0,40.0,40.0,1,1,533.956,215.457,0.605,12.497,0,80,55,1.4,803.5,802.526,1309.307,22.547,54.983,70.399,69.685,70.251,51.478,1.391,1.584,0.264,61.837,49.421,52.134,31.651,67.427,70.356,135.252,111.922,134.336,38.911,60.106,41.256,-10.852,110,110,70.063,69.25,55.906,68.938,14.273,36.5,72,70,1000,200,0.098,195.125,118.5,86.0,0.177,69.563,69.563,57.781,59.375,16.875,27.453,72,70,1000,200,0.032,194.0,74.313,73.5,0.022,69.625,69.375,56.781,59.938,24.297,24.391,72,70,1000,200,0.031,196.75,115.813,84.813,0.072,69.625,69.75,56.0,61.344,23.266,30.547,72,70,1000,200,0.033,199.625,117.0,69.5,0.067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.024,1.383,0.0,4.066,0.534,0.215,0.831,0.003,0.323,0.46
5172008,2127,1,1,3,1,100,27.553,40.0,40.0,40.0,1,1,537.469,215.457,0.521,12.54,0,80,55,1.4,796.0,831.971,1332.77,39.72,54.983,70.506,69.793,70.361,51.26,1.44,1.548,0.268,61.703,49.383,51.967,31.68,67.285,70.248,135.399,112.028,134.115,39.057,60.211,41.402,-10.852,110,110,70.063,69.25,55.906,68.75,14.25,36.0,72,70,1000,200,0.102,198.0,118.625,86.0,0.173,69.563,69.563,57.719,59.281,17.031,26.672,72,70,1000,200,0.034,198.875,74.25,73.563,0.022,69.5,69.375,56.688,60.063,28.344,23.297,72,70,1000,200,0.035,204.125,116.75,83.813,0.074,69.625,69.813,56.0,61.5,23.391,30.625,72,70,1000,200,0.033,199.625,117.938,70.063,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.029,1.39,0.0,4.08,0.537,0.215,0.815,0.002,0.352,0.519
5172008,2128,1,1,3,1,100,27.242,40.0,40.0,40.0,1,1,548.008,217.799,0.636,13.238,0,80,55,1.4,792.375,860.136,1339.997,58.322,54.876,70.399,69.793,70.251,51.152,1.413,1.527,0.268,61.715,49.355,52.301,31.766,67.207,70.248,135.621,112.028,133.967,39.493,60.106,41.767,-10.852,110,110,70.063,69.25,55.813,68.75,14.227,35.063,72,70,1000,200,0.108,204.125,118.5,85.938,0.188,69.563,69.563,57.781,59.375,17.188,25.891,72,70,1000,200,0.035,206.5,74.313,73.5,0.022,69.5,69.313,56.688,60.875,28.516,23.828,72,70,1000,200,0.033,201.25,119.75,72.688,0.135,69.625,69.75,55.906,61.781,23.516,30.625,72,70,1000,200,0.033,199.625,118.5,72.125,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.045,1.46,0.0,4.176,0.548,0.218,0.884,0.003,0.917,0.502
5172008,2129,1,1,3,1,100,26.825,40.0,40.0,40.0,1,1,546.837,216.628,0.772,13.006,0,80,55,1.4,799.875,856.109,1334.577,46.875,54.77,70.399,69.685,70.251,50.934,1.429,1.505,0.264,61.704,49.396,52.579,31.766,67.142,70.141,135.842,111.922,134.041,39.493,60.002,41.84,-10.852,110,110,70.063,69.25,55.688,68.625,14.203,35.563,72,70,1000,200,0.104,202.625,118.438,85.813,0.187,69.688,69.563,57.719,59.281,13.555,26.078,72,70,1000,200,0.034,205.125,74.313,73.5,0.022,69.5,69.25,56.688,62.406,28.688,23.406,72,70,1000,200,0.034,203.25,121.688,73.125,0.135,69.625,69.813,55.844,61.969,23.641,30.656,72,70,1000,200,0.033,199.625,118.813,74.938,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.058,1.488,0.0,4.235,0.547,0.217,0.881,0.003,0.946,0.481
5172008,2130,1,1,3,1,100,26.262,40.0,40.0,40.0,1,1,537.469,216.628,0.824,12.628,0,80,55,1.4,811.375,807.875,1307.504,18.253,54.663,70.399,69.793,70.361,50.825,1.368,1.516,0.264,61.721,49.38,52.829,31.766,66.954,69.927,135.842,111.922,134.336,39.275,59.582,41.548,-10.852,110,110,70.063,69.25,55.688,68.625,14.18,36.469,72,70,1000,200,0.098,195.0,118.438,85.813,0.184,69.75,69.5,57.719,59.281,10.797,26.813,72,70,1000,200,0.032,200.375,74.25,73.563,0.022,69.5,69.375,56.563,63.688,28.844,24.578,72,70,1000,200,0.031,195.125,122.375,78.125,0.139,69.75,69.813,55.844,62.281,19.063,30.672,72,70,1000,200,0.033,199.75,119.188,77.188,0.091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.052,1.413,0.0,3.982,0.537,0.217,0.867,0.002,0.887,0.552
5172008,2131,1,1,3,1,100,25.904,40.0,40.0,40.0,1,1,530.443,217.799,0.835,12.555,0,80,55,1.4,804.875,822.595,1332.77,29.703,54.663,70.399,69.793,70.251,51.043,1.333,1.53,0.268,61.784,49.388,52.745,31.708,66.954,70.034,135.768,112.028,134.779,39.783,59.582,41.985,-10.852,110,110,70.188,69.25,55.688,68.5,10.375,35.875,72,70,1000,200,0.102,198.5,118.438,85.813,0.186,69.688,69.438,57.719,59.281,13.766,27.328,72,70,1000,200,0.032,194.75,74.25,73.5,0.022,69.625,69.375,56.563,64.5,25.078,23.469,72,70,1000,200,0.034,203.25,122.813,82.0,0.135,69.75,69.813,55.844,62.375,19.141,30.734,72,70,1000,200,0.033,199.5,119.25,78.75,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.035,1.396,0.0,3.835,0.53,0.218,0.876,0.002,0.795,0.538
5172008,2132,1,1,3,1,100,25.514,40.0,40.0,40.0,1,1,542.153,216.628,0.835,12.511,0,80,55,1.4,801.0,838.672,1329.158,41.151,54.663,70.292,69.793,70.141,51.043,1.448,1.552,0.26,61.68,49.406,52.745,31.766,66.928,69.82,135.399,112.028,135.001,40.001,59.897,42.204,-10.852,110,110,70.063,69.188,55.688,68.625,14.125,35.188,72,70,1000,200,0.106,204.5,118.188,85.813,0.186,69.688,69.438,57.719,59.281,17.656,27.031,72,70,1000,200,0.033,196.375,74.25,73.5,0.022,69.688,69.5,56.563,65.063,25.188,24.391,72,70,1000,200,0.032,197.375,123.063,84.0,0.139,69.75,69.813,55.844,62.5,19.219,30.828,72,70,1000,200,0.033,199.0,119.25,79.75,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,1.385,0.0,3.823,0.542,0.217,0.87,0.002,0.783,0.525
5172008,2133,1,1,3,1,100,25.196,40.0,40.0,40.0,1,1,539.811,217.799,0.814,12.86,0,80,55,1.4,798.375,854.766,1345.419,61.184,54.663,70.292,69.793,70.141,51.043,1.436,1.559,0.264,61.678,49.383,52.606,31.708,66.837,69.713,135.031,112.028,134.927,40.292,60.002,42.496,-10.852,110,110,70.063,69.188,55.688,68.625,14.102,35.875,72,70,1000,200,0.101,200.125,118.063,85.688,0.19,69.563,69.438,57.625,59.156,17.781,26.344,72,70,1000,200,0.035,201.125,74.313,73.5,0.022,69.938,69.563,56.563,65.438,14.977,23.422,72,70,1000,200,0.035,203.75,123.25,84.813,0.041,69.75,69.875,55.844,62.594,19.313,29.438,72,70,1000,200,0.037,208.25,119.438,80.313,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,1.438,0.0,3.931,0.54,0.218,0.888,0.003,0.227,0.52
