DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,2134,1,1,3,1,100,25.138,100.0,100.0,100.0,1,1,546.837,218.97,0.782,13.166,0,80,55,1.4,802.875,827.952,1316.523,485.358,54.77,70.292,69.793,70.141,51.152,1.391,1.502,0.253,61.895,49.405,49.798,31.68,66.688,69.498,134.883,112.028,134.853,40.946,60.002,43.079,-10.852,110,110,70.063,69.188,55.688,68.625,14.086,36.625,72,70,1000,200,0.097,194.375,118.063,85.938,0.185,69.563,69.5,57.719,59.281,17.938,26.219,72,70,1000,200,0.034,204.0,74.25,73.5,0.022,69.938,69.625,56.563,64.813,15.0,24.594,72,70,1000,200,0.032,196.375,122.375,85.0,0.026,69.75,69.813,55.844,62.688,17.438,30.828,72,70,1000,200,0.032,197.0,119.438,80.75,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.474,0.0,3.894,0.547,0.219,0.858,0.002,0.14,0.514
5172008,2135,1,1,3,1,100,24.877,100.0,100.0,100.0,1,1,544.495,220.141,0.741,12.642,0,80,55,1.4,810.25,846.717,1377.988,804.184,54.77,69.649,69.793,69.922,51.26,1.372,1.534,0.246,62.035,49.604,43.487,31.593,66.714,68.748,134.736,112.028,134.558,40.728,59.792,42.86,-10.852,110,110,70.063,69.188,55.688,68.625,14.07,35.281,72,70,1000,200,0.106,203.25,118.063,86.0,0.187,69.688,69.438,57.625,59.156,18.078,26.844,72,70,1000,200,0.033,199.625,74.25,73.5,0.022,69.938,69.688,56.563,63.594,12.156,24.328,72,70,1000,200,0.033,198.875,121.438,84.5,0.026,69.75,69.875,55.844,62.688,19.469,30.438,72,70,1000,200,0.033,198.125,119.438,80.875,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,1.414,0.0,3.738,0.544,0.22,0.866,0.002,0.139,0.512
5172008,2136,1,1,3,1,100,24.664,100.0,100.0,100.0,1,1,544.495,223.653,0.678,12.642,0,80,55,1.4,803.5,838.672,1379.799,808.569,54.77,69.007,69.793,69.373,51.26,1.345,1.53,0.26,62.277,49.729,43.265,31.306,66.701,67.998,134.736,112.134,134.336,40.51,59.372,42.715,-10.852,110,110,69.938,69.188,55.813,68.625,14.055,36.344,72,70,1000,200,0.098,195.0,118.063,85.938,0.19,69.563,69.438,57.625,59.156,18.219,26.875,72,70,1000,200,0.033,197.0,74.313,73.5,0.022,69.938,69.688,56.563,62.531,15.039,24.266,72,70,1000,200,0.033,199.875,120.25,84.188,0.026,69.813,69.938,55.844,62.688,19.547,29.281,72,70,1000,200,0.036,206.625,119.438,81.25,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,1.478,0.0,3.866,0.544,0.224,0.882,0.003,0.135,0.507
5172008,2137,1,1,3,1,100,24.441,100.0,100.0,100.0,1,1,555.033,224.824,0.605,12.599,0,80,55,1.4,798.125,852.083,1392.483,824.656,54.77,68.579,69.793,68.933,51.26,1.394,1.598,0.264,62.323,49.868,42.931,31.104,66.624,67.676,134.883,112.028,134.041,40.583,59.372,42.642,-10.852,110,110,69.938,69.125,55.688,68.625,17.813,35.188,72,70,1000,200,0.105,203.625,118.0,85.938,0.178,69.375,69.438,57.625,59.156,23.969,25.922,72,70,1000,200,0.035,205.625,74.313,73.5,0.022,69.938,69.625,56.563,61.344,15.063,24.125,72,70,1000,200,0.033,200.75,118.75,84.125,0.026,69.75,69.875,55.844,62.875,19.625,30.672,72,70,1000,200,0.032,197.0,119.438,81.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.022,1.381,0.0,3.598,0.555,0.225,0.824,0.003,0.13,0.506
5172008,2138,1,1,3,1,100,24.479,100.0,100.0,100.0,1,1,563.23,222.482,0.605,12.584,0,80,55,1.4,791.25,872.224,1385.234,842.224,54.876,68.257,69.793,68.494,51.26,1.36,1.605,0.257,62.41,49.887,42.987,30.817,66.559,67.462,135.178,112.028,133.967,40.728,59.267,42.86,-10.852,110,110,70.063,69.125,55.688,68.625,14.023,35.844,72,70,1000,200,0.101,199.75,117.875,85.813,0.189,69.563,69.375,57.719,59.281,18.531,26.359,72,70,1000,200,0.034,202.875,76.75,73.188,0.052,69.625,69.5,56.563,60.656,23.609,24.156,72,70,1000,200,0.033,200.0,117.5,84.125,0.039,69.813,69.938,55.844,62.875,17.75,29.703,72,70,1000,200,0.035,206.5,119.438,81.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.032,1.447,0.0,3.721,0.563,0.222,0.875,0.027,0.188,0.506
5172008,2139,1,1,3,1,100,24.013,100.0,100.0,100.0,1,1,551.521,224.824,0.751,13.151,0,80,55,1.4,808.25,825.273,1379.799,798.34,54.876,67.936,69.793,68.165,51.152,1.41,1.612,0.268,62.481,50.077,43.098,30.616,66.449,67.355,135.399,112.028,133.82,41.382,59.162,43.371,-10.852,110,110,69.938,69.125,55.688,68.625,17.797,36.406,72,70,1000,200,0.098,195.0,117.875,85.813,0.188,69.375,69.375,57.625,59.281,24.313,26.844,72,70,1000,200,0.032,199.625,80.313,72.438,0.052,69.625,69.375,56.563,60.156,23.734,23.938,72,70,1000,200,0.034,201.375,117.313,85.125,0.065,69.813,69.938,55.844,62.969,17.813,30.375,72,70,1000,200,0.033,198.5,119.438,81.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.051,1.471,0.0,3.627,0.552,0.225,0.871,0.06,0.302,0.505
5172008,2140,1,1,3,1,100,24.026,100.0,100.0,100.0,1,1,551.521,225.995,0.814,12.977,0,80,55,1.4,804.875,840.012,1385.234,811.492,54.876,67.722,69.685,67.945,51.043,1.429,1.552,0.257,62.689,50.146,42.709,30.443,66.384,67.14,135.399,112.028,133.893,41.382,58.953,43.371,-10.852,110,110,69.938,69.125,55.688,68.438,17.813,34.906,72,70,1000,200,0.107,205.125,117.813,85.938,0.187,69.313,69.375,57.625,59.375,18.906,27.313,72,70,1000,200,0.032,194.375,82.75,71.063,0.052,69.5,69.188,56.563,60.5,29.594,23.75,72,70,1000,200,0.034,202.0,118.063,81.813,0.091,69.813,69.938,55.844,62.969,19.828,30.563,72,70,1000,200,0.033,198.375,119.438,81.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.052,1.469,0.0,3.579,0.552,0.226,0.861,0.089,0.476,0.505
5172008,2141,1,1,3,1,100,23.268,100.0,100.0,100.0,1,1,555.033,227.166,0.835,12.555,0,80,55,1.4,801.625,841.353,1394.296,808.569,54.663,67.615,69.793,67.726,51.043,1.394,1.584,0.268,62.611,50.123,43.376,30.27,66.371,67.033,135.326,112.134,134.189,41.164,58.638,43.006,-10.852,110,110,70.063,69.125,55.594,68.5,14.016,35.469,72,70,1000,200,0.104,202.25,117.813,85.688,0.188,69.375,69.375,57.625,59.719,24.703,26.719,72,70,1000,200,0.033,198.375,86.438,68.813,0.078,69.5,69.188,56.469,61.313,29.766,23.609,72,70,1000,200,0.034,202.0,120.25,72.813,0.166,69.813,70.0,55.844,62.969,17.938,30.766,72,70,1000,200,0.032,197.625,119.438,81.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.041,1.323,0.0,3.207,0.555,0.227,0.872,0.2,1.137,0.505
5172008,2142,1,1,3,1,100,23.182,100.0,100.0,100.0,1,1,545.666,227.166,0.824,12.584,0,80,55,1.4,802.625,841.353,1390.671,811.492,54.77,67.401,69.685,67.506,51.152,1.356,1.559,0.268,62.668,50.114,43.348,30.184,66.293,66.819,135.252,112.028,134.558,41.164,58.848,43.006,-10.852,110,110,70.063,69.125,55.688,68.5,14.016,36.531,72,70,1000,200,0.097,194.375,117.813,85.813,0.19,69.313,69.313,57.625,59.938,24.922,25.891,72,70,1000,200,0.035,205.25,96.25,65.125,0.102,69.5,69.063,56.563,63.063,29.922,23.469,72,70,1000,200,0.034,201.875,122.188,76.125,0.166,69.813,69.938,55.844,62.969,14.234,30.844,72,70,1000,200,0.033,198.0,119.438,81.625,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.025,1.311,0.0,3.214,0.546,0.227,0.878,0.462,1.103,0.502
5172008,2143,1,1,3,1,100,23.443,100.0,100.0,100.0,1,1,548.008,225.995,0.803,12.555,0,80,55,1.4,794.875,805.201,1392.483,795.418,54.983,67.294,69.685,67.396,51.478,1.383,1.616,0.26,62.734,50.164,42.987,30.012,66.228,66.926,134.883,112.028,134.632,41.019,59.057,42.933,-10.852,110,110,70.063,69.125,55.813,68.5,14.016,35.938,72,70,1000,200,0.101,197.625,117.813,85.813,0.18,69.375,69.375,57.625,60.625,25.125,26.047,72,70,1000,200,0.034,205.25,107.188,63.563,0.102,69.625,69.125,56.563,64.875,30.078,25.063,72,70,1000,200,0.03,188.625,122.875,80.938,0.166,69.813,70.0,55.844,62.969,18.063,30.891,72,70,1000,200,0.033,198.375,119.438,81.625,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.009,1.332,0.0,3.332,0.548,0.226,0.832,0.645,1.004,0.502
5172008,2144,1,1,3,1,100,23.096,100.0,100.0,100.0,1,1,566.743,228.337,0.772,13.166,0,80,55,1.4,800.375,842.693,1392.483,820.267,54.876,67.294,69.793,67.177,51.369,1.41,1.584,0.268,62.77,50.249,43.57,30.012,66.144,66.819,134.736,111.922,134.558,41.6,59.162,43.298,-10.852,110,110,69.938,69.125,55.813,68.625,14.016,35.125,72,70,1000,200,0.106,204.375,117.625,85.813,0.19,69.563,69.313,57.719,61.531,19.703,26.688,72,70,1000,200,0.033,200.625,112.875,64.125,0.102,69.625,69.313,56.563,66.188,26.313,23.656,72,70,1000,200,0.034,201.875,123.25,83.938,0.166,69.813,70.0,55.906,62.969,20.078,30.297,72,70,1000,200,0.033,200.5,119.438,81.625,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,1.273,0.0,3.099,0.567,0.228,0.873,0.719,0.941,0.502
5172008,2145,1,1,3,1,100,22.988,100.0,100.0,100.0,1,1,557.375,227.166,0.741,13.253,0,80,55,1.4,800.375,821.256,1399.735,795.418,54.876,67.187,69.685,67.067,51.369,1.383,1.552,0.264,62.723,50.167,43.348,29.868,66.014,66.604,134.514,112.134,134.336,41.891,59.162,43.735,-10.867,110,110,69.938,69.063,55.813,68.625,17.797,36.031,72,70,1000,200,0.099,198.875,117.625,85.688,0.192,69.688,69.375,57.625,62.406,16.063,27.531,72,70,1000,200,0.031,192.875,116.313,65.938,0.089,69.938,69.5,56.688,66.875,24.578,23.422,72,70,1000,200,0.034,202.5,123.438,85.313,0.14,69.813,70.0,55.906,62.969,18.188,30.813,72,70,1000,200,0.032,197.25,119.188,81.625,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,1.415,0.0,3.388,0.557,0.227,0.886,0.648,0.77,0.428
5172008,2146,1,1,3,1,100,22.873,100.0,100.0,100.0,1,1,553.862,229.508,0.699,12.526,0,80,55,1.4,792.625,813.226,1396.109,808.569,54.876,66.973,69.793,66.957,51.369,1.391,1.633,0.271,63.013,50.355,43.181,29.781,65.937,66.497,134.588,112.028,134.115,41.6,58.743,43.298,-10.852,110,110,69.938,69.125,55.813,68.5,17.797,35.844,72,70,1000,200,0.102,198.375,117.625,85.813,0.196,69.75,69.375,57.719,63.0,13.305,26.813,72,70,1000,200,0.033,197.75,117.625,68.875,0.056,69.938,69.688,56.563,66.563,16.172,23.313,72,70,1000,200,0.034,202.5,123.25,86.063,0.043,69.813,70.0,55.844,62.969,18.25,29.938,72,70,1000,200,0.034,202.375,118.875,81.375,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.015,1.241,0.0,2.949,0.554,0.23,0.901,0.394,0.231,0.428
5172008,2147,1,1,3,1,100,23.274,100.0,100.0,100.0,1,1,565.572,227.166,0.657,12.599,0,80,55,1.4,795.0,845.376,1412.433,817.342,55.09,66.866,69.793,66.847,51.587,1.394,1.601,0.268,62.919,50.365,43.376,29.753,65.911,66.39,134.883,112.134,134.041,41.455,59.057,43.079,-10.852,110,110,70.063,69.125,55.906,68.75,14.031,35.375,72,70,1000,200,0.104,203.25,117.625,86.313,0.19,69.75,69.438,57.719,63.313,9.609,25.922,72,70,1000,200,0.035,206.0,117.25,71.063,0.022,70.0,69.75,56.688,65.438,13.305,24.469,72,70,1000,200,0.031,195.75,122.188,85.938,0.026,69.813,70.0,55.906,62.875,18.313,30.422,72,70,1000,200,0.033,198.875,118.813,81.188,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.024,1.162,0.0,2.837,0.566,0.227,0.859,0.147,0.136,0.429
5172008,2148,1,1,3,1,100,23.362,100.0,100.0,100.0,1,1,558.546,228.337,0.709,12.57,0,80,55,1.4,803.5,845.376,1388.858,805.646,55.09,66.866,69.793,66.737,51.804,1.406,1.63,0.268,62.97,50.393,42.931,29.666,65.813,66.39,135.031,112.134,133.82,41.31,59.372,43.006,-10.852,110,110,70.063,69.125,55.906,68.938,17.813,36.563,72,70,1000,200,0.098,194.125,117.625,86.375,0.195,69.875,69.438,57.719,62.906,9.656,26.578,72,70,1000,200,0.033,201.375,115.938,71.25,0.022,70.063,69.813,56.781,64.125,10.57,23.5,72,70,1000,200,0.034,202.625,121.188,85.438,0.026,69.813,70.0,56.0,62.875,18.375,30.438,72,70,1000,200,0.033,199.125,118.813,80.25,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.037,1.18,0.0,2.956,0.559,0.228,0.88,0.142,0.134,0.44
5172008,2149,1,1,3,1,100,24.053,100.0,100.0,100.0,1,1,555.033,230.679,0.824,12.817,0,80,55,1.4,806.875,826.613,1396.109,782.278,55.41,66.866,69.793,66.737,52.022,1.41,1.541,0.271,62.948,50.359,42.292,29.58,65.826,66.604,135.399,112.028,133.82,41.455,59.477,43.152,-10.852,110,110,69.938,69.063,56.0,69.063,17.813,35.906,72,70,1000,200,0.102,198.0,117.5,86.625,0.2,70.0,69.438,57.719,62.344,5.922,27.547,72,70,1000,200,0.031,193.0,114.938,71.375,0.022,70.0,69.75,56.875,62.875,13.289,24.516,72,70,1000,200,0.031,195.75,120.25,85.125,0.026,69.813,70.0,56.0,62.875,18.438,30.656,72,70,1000,200,0.033,198.125,118.813,79.625,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,0.056,1.207,0.0,3.016,0.555,0.231,0.892,0.139,0.132,0.447
5172008,2150,1,1,3,1,100,24.394,100.0,100.0,100.0,1,1,565.572,228.337,0.855,13.122,0,80,55,1.4,793.125,841.353,1417.879,799.801,55.303,66.973,69.793,66.737,51.913,1.402,1.623,0.268,62.937,50.364,42.347,29.551,65.794,66.819,135.621,112.028,134.041,41.819,59.582,43.735,-10.852,110,110,69.938,69.063,56.0,68.938,14.039,34.938,72,70,1000,200,0.107,205.5,117.5,86.625,0.199,69.875,69.5,57.719,61.625,9.742,26.891,72,70,1000,200,0.033,197.125,114.063,71.375,0.022,69.938,69.688,56.781,61.781,16.156,23.516,72,70,1000,200,0.034,203.25,118.75,85.0,0.026,69.813,70.0,56.156,62.875,14.734,30.813,72,70,1000,200,0.033,198.0,118.813,79.313,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,1.415,0.0,3.486,0.566,0.228,0.888,0.136,0.127,0.451
5172008,2151,1,1,3,1,100,24.763,100.0,100.0,100.0,1,1,570.256,227.166,0.845,12.657,0,80,55,1.4,794.0,857.451,1394.296,824.656,55.303,67.08,69.901,66.847,51.804,1.413,1.655,0.264,62.934,50.382,42.375,29.494,65.755,66.712,135.621,112.134,134.41,40.656,59.372,42.642,-10.852,110,110,69.938,69.125,56.219,69.063,17.828,35.625,72,70,1000,200,0.103,201.75,117.5,86.625,0.199,69.75,69.5,57.719,61.156,13.578,26.391,72,70,1000,200,0.035,201.125,113.188,71.563,0.022,69.688,69.563,56.875,61.031,16.188,23.281,72,70,1000,200,0.034,203.625,116.875,84.688,0.026,69.813,70.0,56.156,62.875,18.578,30.156,72,70,1000,200,0.034,205.0,118.813,79.0,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.044,1.343,0.0,3.486,0.57,0.227,0.888,0.132,0.121,0.454
5172008,2152,1,1,3,1,100,25.308,100.0,100.0,100.0,1,1,558.546,225.995,0.835,12.599,0,80,55,1.4,803.625,849.399,1399.735,807.107,55.41,66.866,69.793,66.737,51.913,1.41,1.552,0.268,62.973,50.369,42.347,29.465,65.742,66.712,135.399,112.134,134.706,39.856,59.162,41.84,-10.852,110,110,69.938,69.188,56.219,69.125,17.828,36.5,72,70,1000,200,0.097,194.5,117.5,86.625,0.197,69.688,69.563,57.781,60.813,13.672,26.047,72,70,1000,200,0.035,205.375,112.0,71.563,0.022,69.688,69.438,56.781,60.563,24.75,24.0,72,70,1000,200,0.033,200.0,116.563,85.188,0.057,69.75,70.0,56.0,62.688,25.281,30.344,72,70,1000,200,0.033,200.0,118.688,78.938,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,1.295,0.0,3.467,0.559,0.226,0.879,0.129,0.258,0.453
5172008,2153,1,1,3,1,100,25.164,100.0,100.0,100.0,1,1,558.546,228.337,0.793,12.526,0,80,55,1.4,805.125,844.034,1406.99,808.569,55.196,66.866,69.793,66.737,51.804,1.402,1.576,0.268,62.967,50.428,42.208,29.408,65.755,66.712,135.178,112.134,134.779,39.493,59.372,41.548,-10.852,110,110,69.938,69.188,56.0,69.063,17.813,35.875,72,70,1000,200,0.102,198.5,117.5,86.75,0.18,69.688,69.625,57.781,60.438,16.641,26.5,72,70,1000,200,0.033,202.0,110.813,71.625,0.022,69.625,69.313,56.781,60.25,30.609,23.438,72,70,1000,200,0.034,203.375,116.875,84.813,0.108,69.813,69.938,56.0,62.688,20.656,30.656,72,70,1000,200,0.033,198.125,118.688,78.938,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.014,1.295,0.0,3.571,0.559,0.228,0.8,0.125,0.5,0.453
5172008,2154,1,1,3,1,100,25.378,100.0,100.0,100.0,1,1,557.375,228.337,0.751,12.57,0,80,55,1.4,802.25,819.918,1392.483,783.738,55.196,66.866,69.793,66.737,51.587,1.436,1.544,0.268,62.953,50.39,42.097,29.379,65.813,66.712,135.031,112.134,134.632,39.347,59.477,41.402,-10.852,110,110,69.938,69.125,56.0,69.063,17.828,35.0,72,70,1000,200,0.107,205.25,117.5,86.625,0.203,69.688,69.563,57.781,60.219,16.75,27.406,72,70,1000,200,0.032,194.25,109.625,71.625,0.022,69.625,69.125,56.781,61.188,30.75,25.047,72,70,1000,200,0.03,189.125,119.813,73.125,0.161,69.813,69.938,56.0,62.688,18.781,30.563,72,70,1000,200,0.033,199.375,118.688,78.813,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,1.283,0.0,3.584,0.557,0.228,0.905,0.121,1.085,0.455
5172008,2155,1,1,3,1,100,25.019,100.0,100.0,100.0,1,1,557.375,228.337,0.688,13.18,0,80,55,1.4,797.875,840.012,1392.483,801.261,54.983,66.866,69.793,66.737,51.369,1.372,1.63,0.268,63.039,50.431,41.874,29.321,65.898,66.712,135.031,112.134,134.484,39.711,59.162,41.621,-10.852,110,110,69.938,69.188,55.906,69.063,17.844,35.594,72,70,1000,200,0.103,202.25,117.375,86.625,0.194,69.563,69.563,57.719,60.031,20.656,27.094,72,70,1000,200,0.032,195.5,108.5,71.625,0.022,69.5,69.063,56.688,63.156,30.906,23.547,72,70,1000,200,0.034,202.875,121.875,74.938,0.174,69.813,69.938,56.0,62.688,18.859,30.656,72,70,1000,200,0.033,199.25,118.688,78.813,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.016,1.294,0.0,3.492,0.557,0.228,0.862,0.118,1.178,0.455
5172008,2156,1,1,3,1,100,24.943,100.0,100.0,100.0,1,1,551.521,228.337,0.636,12.948,0,80,55,1.4,806.375,840.012,1399.735,812.955,54.983,66.866,69.685,66.737,51.152,1.333,1.623,0.271,63.016,50.428,42.597,29.292,65.742,66.819,135.178,112.028,134.336,39.493,58.953,41.548,-10.852,110,110,70.063,69.188,55.688,69.063,17.844,36.5,72,70,1000,200,0.098,194.875,117.375,86.375,0.193,69.563,69.5,57.719,59.938,17.0,26.391,72,70,1000,200,0.034,200.75,107.375,71.75,0.022,69.5,69.188,56.688,64.875,27.156,23.313,72,70,1000,200,0.035,202.25,122.938,80.313,0.17,69.75,69.938,55.906,62.688,18.922,30.734,72,70,1000,200,0.033,199.0,118.688,78.813,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.023,1.367,0.0,3.691,0.552,0.228,0.864,0.114,1.045,0.455
5172008,2157,1,1,3,1,100,23.991,100.0,100.0,100.0,1,1,563.23,229.508,0.594,12.57,0,80,55,1.4,788.875,846.717,1410.619,817.342,54.663,66.758,69.793,66.737,50.825,1.417,1.591,0.264,62.962,50.386,42.792,29.235,65.729,66.604,135.399,112.134,134.263,39.275,58.533,41.183,-10.852,110,110,70.063,69.125,55.813,68.75,14.055,35.969,72,70,1000,200,0.101,197.75,117.5,86.5,0.199,69.563,69.5,57.719,59.813,20.906,25.969,72,70,1000,200,0.035,205.5,106.563,71.75,0.022,69.625,69.25,56.563,66.313,25.453,23.828,72,70,1000,200,0.033,201.0,123.438,83.813,0.169,69.75,69.938,55.844,62.594,20.953,30.75,72,70,1000,200,0.033,198.625,118.688,78.813,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,1.245,0.0,3.327,0.563,0.23,0.891,0.111,0.966,0.455
5172008,2158,1,1,3,1,100,23.331,100.0,100.0,100.0,1,1,569.085,229.508,0.657,12.555,0,80,55,1.4,794.0,862.821,1406.99,824.656,54.557,66.651,69.793,66.518,50.716,1.398,1.619,0.271,62.995,50.423,43.098,29.206,65.626,66.176,135.694,112.134,134.189,39.347,58.428,41.183,-10.852,110,110,70.063,69.125,55.594,68.625,14.039,35.156,72,70,1000,200,0.106,204.5,117.375,86.375,0.199,69.563,69.438,57.625,59.719,21.047,26.172,72,70,1000,200,0.034,204.25,105.688,71.875,0.022,69.688,69.5,56.563,67.313,17.094,23.563,72,70,1000,200,0.034,202.125,123.563,85.625,0.13,69.75,69.938,55.594,62.5,21.031,30.797,72,70,1000,200,0.033,199.125,118.688,78.75,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.042,1.208,0.0,3.198,0.569,0.23,0.891,0.108,0.711,0.456
5172008,2159,1,1,3,1,100,22.845,100.0,100.0,100.0,1,1,549.179,227.166,0.803,12.54,0,80,55,1.4,796.75,822.595,1403.362,782.278,54.557,66.437,69.793,66.408,50.608,1.372,1.559,0.271,63.06,50.466,43.153,29.149,65.613,66.069,135.99,112.028,134.115,39.347,58.533,41.11,-10.852,110,110,69.938,69.125,55.594,68.625,17.813,35.875,72,70,1000,200,0.1,200.125,117.5,86.375,0.198,69.375,69.438,57.625,59.719,26.813,26.734,72,70,1000,200,0.032,200.75,105.375,72.938,0.069,69.938,69.688,56.469,66.875,17.141,24.641,72,70,1000,200,0.032,192.5,123.563,86.438,0.061,69.625,69.875,55.594,62.5,21.125,30.75,72,70,1000,200,0.033,199.875,118.688,78.563,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.063,1.152,0.0,3.067,0.549,0.227,0.89,0.324,0.327,0.458
5172008,2200,0,1,3,1,100,22.088,100.0,100.0,100.0,1,1,558.546,228.337,0.887,12.962,0,80,55,1.4,797.75,830.631,1401.548,796.879,54.45,66.544,69.901,66.298,50.608,1.429,1.48,0.249,63.022,50.434,43.042,29.091,65.69,66.069,136.137,112.134,134.484,40.292,58.638,41.621,-10.852,110,110,70.063,69.063,55.406,68.625,0.0,36.438,72,70,1000,200,0.1,194.375,117.375,86.375,0.208,69.375,69.375,57.625,60.031,0.0,27.625,72,70,1000,200,0.032,191.75,110.75,73.625,0.089,70.063,69.813,56.469,65.688,0.0,23.828,72,70,1000,200,0.034,199.875,122.5,86.5,0.026,69.75,69.938,55.531,62.5,0.0,30.891,72,70,1000,200,0.033,198.375,118.688,78.75,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.061,0.939,0.0,2.389,0.559,0.228,0.931,0.478,0.135,0.456
5172008,2201,0,1,3,1,100,21.719,100.0,100.0,100.0,0,0,94.847,50.351,0.897,13.238,0,80,55,1.4,381.313,49.894,33.911,5.371,54.557,66.437,69.793,66.298,50.608,0.126,0.095,0.004,71.882,55.231,42.987,29.091,65.703,66.069,136.063,112.134,134.853,40.946,59.057,42.131,-10.852,110,110,70.063,69.125,55.594,69.125,0.0,17.891,72,70,1000,200,0.014,65.438,116.688,86.063,0.011,69.375,69.375,57.719,60.938,0.0,9.102,72,70,1000,200,0.006,79.75,112.0,69.5,0.022,70.0,69.938,56.469,65.0,0.0,13.055,72,70,1000,200,0.002,38.406,121.438,85.813,0.026,69.813,70.0,55.594,62.875,0.0,17.125,72,70,1000,200,0.003,50.938,117.5,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.045,0.866,0.0,2.175,0.095,0.05,0.049,0.135,0.134,0.152
5172008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.908,13.834,0,80,55,1.4,82.391,47.368,50.935,-0.356,54.663,66.437,69.901,66.298,51.152,0.0,-0.005,-0.004,38.016,20.823,42.792,29.062,65.781,66.176,135.768,112.134,135.223,40.728,57.904,41.256,-10.852,110,110,69.938,69.125,55.813,69.25,0.0,22.234,72,70,1000,200,0.001,18.516,115.563,85.5,0.012,69.688,69.438,57.906,62.0,0.0,7.922,72,70,1000,200,0.002,58.188,111.188,69.188,0.022,70.0,70.063,56.875,65.438,0.0,17.891,72,70,1000,200,-0.001,0.0,120.438,85.625,0.026,69.938,70.0,56.0,63.563,0.0,23.297,72,70,1000,200,-0.001,0.0,116.313,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,0.425,0.0,0.0,0.035,0.034,0.052,0.134,0.131,0.148
5172008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.887,13.064,0,80,55,1.4,82.391,46.105,61.798,16.822,54.77,66.437,70.01,66.408,51.587,0.0,-0.005,-0.004,20.036,20.026,42.403,27.912,65.852,66.283,135.547,112.134,135.37,40.728,58.008,40.454,-10.852,110,110,70.063,69.125,56.0,69.125,0.0,22.125,72,70,1000,200,0.0,12.477,114.563,85.188,0.012,69.875,69.625,58.219,62.906,0.0,4.531,72,70,1000,200,0.002,56.75,110.438,69.25,0.022,70.063,70.188,57.156,65.688,0.0,17.891,72,70,1000,200,-0.001,0.0,118.813,85.188,0.026,70.125,70.125,56.406,64.313,0.0,23.297,72,70,1000,200,-0.001,0.0,113.5,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,-0.207,0.0,0.0,0.035,0.035,0.051,0.131,0.126,0.137
5172008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.845,13.02,0,80,55,1.4,69.555,47.368,3.107,-0.356,55.09,66.544,70.118,66.079,52.022,0.0,-0.008,-0.007,20.0,20.001,42.013,27.596,65.865,66.39,135.252,112.134,135.149,40.583,58.323,40.381,-10.852,110,110,70.063,69.063,56.406,69.125,0.0,21.297,72,70,1000,200,0.0,12.211,113.75,84.813,0.012,70.125,69.75,58.438,63.781,0.0,0.976,72,70,1000,200,0.002,56.813,109.75,69.375,0.022,70.063,70.375,57.656,66.25,0.0,17.891,72,70,1000,200,-0.001,0.0,117.0,85.188,0.026,70.25,70.25,56.813,65.0,0.0,23.297,72,70,1000,200,-0.001,0.0,110.875,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.148,0.0,0.0,0.035,0.035,0.05,0.129,0.119,0.127
5172008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.814,13.006,0,80,55,1.4,69.008,46.105,3.107,-1.787,55.41,66.544,70.118,65.639,52.457,0.0,-0.008,-0.007,20.0,20.0,41.652,27.423,65.911,66.39,135.178,112.134,134.927,40.656,58.428,40.454,-10.852,110,110,70.063,69.125,57.0,69.063,0.0,20.297,72,70,1000,200,0.0,12.766,112.875,84.438,0.012,70.25,69.938,58.969,64.5,0.0,0.0,72,70,1000,200,0.002,56.75,108.938,69.5,0.022,70.063,70.563,58.031,66.625,0.0,17.891,72,70,1000,200,-0.001,0.0,115.438,85.0,0.026,70.375,70.375,57.406,65.625,0.0,23.297,72,70,1000,200,-0.001,0.0,108.75,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,-0.148,0.0,0.0,0.035,0.035,0.049,0.126,0.114,0.119
5172008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.751,13.02,0,80,55,1.4,69.586,46.105,4.643,-1.787,55.623,66.544,70.226,65.2,52.892,0.0,-0.005,-0.007,20.0,20.0,41.318,27.078,65.937,66.497,135.473,112.134,134.706,41.31,58.533,41.037,-10.852,110,110,70.188,69.125,57.406,69.063,0.0,19.297,72,70,1000,200,0.0,13.195,112.0,84.25,0.012,70.313,70.063,59.406,65.063,0.0,0.0,72,70,1000,200,0.002,56.781,107.813,69.563,0.022,70.188,70.688,58.656,67.125,0.0,17.891,72,70,1000,200,-0.001,0.0,113.813,84.813,0.026,70.375,70.5,58.0,66.375,0.0,23.297,72,70,1000,200,-0.001,0.0,107.375,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.206,0.0,0.0,0.035,0.035,0.048,0.122,0.109,0.114
5172008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.699,12.977,0,80,55,1.4,69.984,46.105,3.107,-1.787,55.943,66.544,70.335,64.871,53.328,0.0,-0.008,-0.007,20.0,20.0,41.096,27.049,65.95,66.604,135.768,112.134,134.484,41.31,58.533,41.11,-10.852,110,110,70.188,69.063,57.781,68.938,0.0,18.109,72,70,1000,200,0.0,14.617,111.313,84.063,0.012,70.438,70.25,59.656,65.688,0.0,0.0,72,70,1000,200,0.002,56.938,106.75,69.563,0.022,70.188,70.875,59.125,67.438,0.0,17.891,72,70,1000,200,-0.001,0.0,112.313,84.688,0.026,70.5,70.5,58.469,66.75,0.0,23.297,72,70,1000,200,-0.001,0.0,106.25,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.038,-0.151,0.0,0.0,0.035,0.034,0.047,0.119,0.104,0.11
5172008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,13.006,0,80,55,1.4,71.727,46.105,3.107,-1.787,56.156,66.544,70.335,64.432,53.654,0.0,-0.008,-0.007,20.0,20.0,40.846,27.222,66.027,66.712,136.211,112.241,134.484,41.092,58.638,40.892,-10.852,110,110,70.188,69.063,58.219,68.938,0.0,17.25,72,70,1000,200,0.0,13.516,110.5,83.688,0.012,70.563,70.375,59.969,66.188,0.0,0.0,72,70,1000,200,0.002,57.031,105.875,69.875,0.022,70.313,71.063,59.719,67.875,0.0,17.891,72,70,1000,200,-0.001,0.0,111.125,84.688,0.026,70.5,70.625,59.125,67.188,0.0,23.297,72,70,1000,200,-0.001,0.0,105.125,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.046,-0.148,0.0,0.0,0.035,0.035,0.047,0.115,0.099,0.106
5172008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.049,0,80,55,1.4,70.773,46.105,3.107,-1.787,56.369,66.651,70.443,64.212,53.98,0.0,-0.008,-0.007,20.0,20.0,40.651,27.222,66.014,66.819,136.358,112.241,134.484,40.946,58.533,40.746,-10.852,110,110,70.063,69.063,58.594,68.75,0.0,16.141,72,70,1000,200,0.0,14.133,109.563,83.5,0.012,70.75,70.5,60.25,66.5,0.0,0.0,72,70,1000,200,0.002,56.969,104.938,69.875,0.022,70.5,71.25,60.125,68.063,0.0,17.891,72,70,1000,200,-0.001,0.0,110.125,84.625,0.026,70.688,70.688,59.656,67.563,0.0,23.297,72,70,1000,200,-0.001,0.0,104.375,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.045,-0.148,0.0,0.0,0.035,0.035,0.045,0.112,0.096,0.103
5172008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,13.02,0,80,55,1.4,70.516,46.105,4.643,-1.787,56.582,66.651,70.443,63.883,54.307,0.0,-0.008,-0.007,20.0,20.0,40.512,27.308,66.066,66.819,136.432,112.241,134.632,40.801,58.638,40.673,-10.852,110,110,70.188,69.063,58.906,68.75,0.0,15.281,72,70,1000,200,0.0,13.75,108.813,83.313,0.012,70.875,70.625,60.594,66.875,0.0,0.0,72,70,1000,200,0.002,57.313,104.188,69.875,0.022,70.5,71.375,60.656,68.313,0.0,17.891,72,70,1000,200,-0.001,0.0,109.0,84.5,0.026,70.813,70.75,60.281,67.75,0.0,23.297,72,70,1000,200,-0.001,0.0,103.5,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.04,-0.093,0.0,0.0,0.034,0.034,0.044,0.109,0.092,0.099
5172008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.49,12.977,0,80,55,1.4,71.117,47.368,3.107,-1.787,56.796,66.651,70.552,63.663,54.524,0.0,-0.008,-0.007,20.0,20.0,40.373,27.222,66.144,66.926,136.432,112.241,134.779,40.946,58.533,40.673,-10.852,110,110,70.188,69.125,59.188,68.75,0.0,14.398,72,70,1000,200,0.0,13.055,108.125,83.0,0.012,70.875,70.75,60.906,67.188,0.0,0.0,72,70,1000,200,0.002,57.094,103.25,70.0,0.022,70.5,71.563,60.938,68.438,0.0,17.891,72,70,1000,200,-0.001,0.0,108.188,84.438,0.026,70.688,70.813,60.719,68.188,0.0,23.297,72,70,1000,200,-0.001,0.0,102.813,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.033,-0.201,0.0,0.0,0.034,0.034,0.044,0.106,0.089,0.097
5172008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.594,12.991,0,80,55,1.4,69.695,47.368,3.107,-1.787,56.902,66.758,70.552,63.443,54.851,0.0,-0.008,-0.007,20.0,20.0,40.234,27.222,66.228,67.033,136.211,112.241,134.779,40.946,58.638,40.673,-10.852,110,110,70.188,69.063,59.5,68.625,0.0,13.289,72,70,1000,200,0.0,14.289,107.5,82.688,0.012,70.938,70.875,61.063,67.563,0.0,0.0,72,70,1000,200,0.002,57.25,102.563,70.0,0.022,70.5,71.688,61.406,68.688,0.0,17.891,72,70,1000,200,-0.001,0.0,107.25,84.188,0.026,70.813,70.938,61.25,68.313,0.0,23.297,72,70,1000,200,-0.001,0.0,102.125,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.035,-0.2,0.0,0.0,0.034,0.034,0.043,0.104,0.087,0.095
5172008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.678,13.02,0,80,55,1.4,72.094,46.105,4.643,-1.787,57.116,66.758,70.66,63.334,55.068,0.0,-0.005,-0.007,20.0,20.0,40.123,27.164,66.202,67.14,135.99,112.241,134.927,40.946,58.533,40.746,-10.852,110,110,70.188,69.063,59.813,68.75,0.0,12.18,72,70,1000,200,0.0,14.664,106.813,82.375,0.012,70.938,71.0,61.25,67.75,0.0,0.0,72,70,1000,200,0.002,57.344,101.813,70.0,0.022,70.625,71.813,61.594,68.75,0.0,17.891,72,70,1000,200,-0.001,0.0,106.438,84.125,0.026,70.813,71.0,61.5,68.688,0.0,23.297,72,70,1000,200,-0.001,0.0,101.5,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.03,-0.148,0.0,0.0,0.035,0.034,0.042,0.102,0.084,0.092
5172008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.678,13.078,0,80,55,1.4,72.094,47.368,4.643,-1.787,57.222,66.758,70.66,63.224,55.286,0.0,-0.008,-0.007,20.0,20.0,40.012,27.164,66.215,67.14,135.694,112.241,135.075,40.946,58.533,40.746,-10.852,110,110,70.188,69.063,59.906,68.625,0.0,11.102,72,70,1000,200,0.0,14.883,106.0,82.25,0.012,71.063,71.125,61.688,68.063,0.0,0.0,72,70,1000,200,0.002,57.438,101.125,70.0,0.022,70.688,71.938,62.031,69.063,0.0,17.891,72,70,1000,200,-0.001,0.0,105.75,84.0,0.026,70.938,71.0,61.906,68.875,0.0,23.297,72,70,1000,200,-0.001,0.0,100.813,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.018,-0.149,0.0,0.0,0.035,0.035,0.041,0.099,0.082,0.09
5172008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.678,12.991,0,80,55,1.4,72.148,46.105,4.643,-1.787,57.436,66.758,70.66,63.004,55.504,0.0,-0.008,-0.007,20.0,20.0,39.845,27.135,66.189,67.247,135.399,112.241,135.149,40.946,58.323,40.673,-10.852,110,110,70.188,69.063,60.188,68.625,0.0,10.039,72,70,1000,200,0.0,14.789,105.375,82.063,0.012,71.063,71.25,61.781,68.313,0.0,0.0,72,70,1000,200,0.002,57.375,100.5,70.0,0.022,70.688,72.063,62.375,69.188,0.0,17.891,72,70,1000,200,-0.001,0.0,104.875,84.0,0.026,70.938,71.063,62.313,68.938,0.0,23.297,72,70,1000,200,-0.001,0.0,100.25,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.007,-0.204,0.0,0.0,0.035,0.034,0.041,0.097,0.079,0.088
5172008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.667,13.049,0,80,55,1.4,72.133,46.105,3.107,-1.787,57.542,66.866,70.66,63.004,55.613,0.0,-0.008,-0.007,20.0,20.0,39.65,27.135,66.118,67.247,135.104,112.241,135.001,40.874,58.323,40.673,-10.852,110,110,70.188,69.063,60.188,68.625,0.0,9.008,72,70,1000,200,0.0,14.68,104.688,81.813,0.012,71.188,71.313,61.969,68.375,0.0,0.0,72,70,1000,200,0.002,57.406,99.938,70.0,0.022,70.688,72.188,62.625,69.25,0.0,17.891,72,70,1000,200,-0.001,0.0,104.25,83.938,0.026,70.938,71.125,62.5,69.125,0.0,23.297,72,70,1000,200,-0.001,0.0,99.688,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.15,0.0,0.0,0.034,0.035,0.04,0.096,0.077,0.086
5172008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.647,13.006,0,80,55,1.4,71.758,47.368,3.107,-1.787,57.755,66.866,70.66,62.895,55.83,0.0,-0.008,-0.007,20.0,20.0,39.483,27.135,66.176,67.355,134.883,112.241,134.779,40.874,58.218,40.673,-10.852,110,110,70.188,69.063,60.5,68.625,0.0,8.047,72,70,1000,200,0.0,14.008,104.063,81.563,0.012,71.188,71.438,62.219,68.625,0.0,0.0,72,70,1000,200,0.002,57.438,99.25,70.188,0.022,70.688,72.25,62.969,69.563,0.0,17.891,72,70,1000,200,-0.001,0.0,103.875,83.813,0.026,70.938,71.125,62.875,69.313,0.0,23.297,72,70,1000,200,-0.001,0.0,99.188,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.151,0.0,0.0,0.034,0.034,0.039,0.093,0.076,0.084
5172008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.006,0,80,55,1.4,70.523,46.105,3.107,-1.787,57.862,66.866,70.768,62.785,55.939,0.0,-0.008,-0.004,20.0,20.0,39.344,27.107,66.215,67.355,134.736,112.347,134.706,41.019,58.218,40.746,-10.852,110,110,70.375,69.063,60.594,68.5,0.0,7.336,72,70,1000,200,0.0,12.734,103.375,81.438,0.012,71.188,71.5,62.344,68.75,0.0,0.0,72,70,1000,200,0.002,57.531,98.625,70.188,0.022,70.688,72.313,63.094,69.563,0.0,17.891,72,70,1000,200,-0.001,0.0,102.938,83.625,0.026,70.938,71.25,63.063,69.438,0.0,23.297,72,70,1000,200,-0.001,0.0,98.563,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.206,0.0,0.0,0.035,0.034,0.038,0.091,0.073,0.082
5172008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,12.933,0,80,55,1.4,70.406,46.105,3.107,-1.787,57.969,66.866,70.768,62.675,56.157,0.0,-0.005,-0.007,20.0,20.0,39.205,27.049,66.332,67.355,134.441,112.347,134.336,40.946,58.218,40.746,-10.852,110,110,70.188,69.063,60.813,68.625,0.0,6.293,72,70,1000,200,0.0,13.203,102.75,81.188,0.012,71.375,71.625,62.656,68.938,0.0,0.0,72,70,1000,200,0.002,57.594,98.125,70.188,0.022,70.688,72.438,63.375,69.813,0.0,17.891,72,70,1000,200,-0.001,0.0,102.313,83.625,0.026,71.0,71.25,63.469,69.625,0.0,23.297,72,70,1000,200,-0.001,0.0,98.063,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.15,0.0,0.0,0.035,0.034,0.038,0.089,0.071,0.08
5172008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.035,0,80,55,1.4,70.039,46.105,4.643,-1.787,58.075,66.866,70.768,62.675,56.265,0.0,-0.008,-0.007,20.0,20.0,39.094,26.905,66.455,67.462,134.219,112.241,134.115,40.874,58.113,40.746,-10.852,110,110,70.188,69.063,61.094,68.5,0.0,5.34,72,70,1000,200,0.0,13.5,102.25,81.0,0.012,71.188,71.688,62.844,69.188,0.0,0.0,72,70,1000,200,0.002,57.469,97.625,70.188,0.022,70.688,72.5,63.594,69.813,0.0,17.891,72,70,1000,200,-0.001,0.0,101.688,83.625,0.026,71.0,71.313,63.656,69.625,0.0,23.297,72,70,1000,200,-0.001,0.0,97.563,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.003,-0.097,0.0,0.0,0.035,0.034,0.037,0.088,0.068,0.078
5172008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.006,0,80,55,1.4,71.266,47.368,3.107,-1.787,58.395,66.973,70.768,62.565,56.483,0.0,-0.008,-0.007,20.0,20.0,39.094,26.963,66.468,67.569,134.219,112.347,133.893,40.946,58.113,40.746,-10.852,110,110,70.188,69.063,61.188,68.5,0.0,4.387,72,70,1000,200,0.0,13.438,101.75,80.875,0.012,71.375,71.75,63.031,69.25,0.0,0.0,72,70,1000,200,0.002,57.594,97.063,70.375,0.022,70.688,72.563,63.813,69.875,0.0,17.891,72,70,1000,200,-0.001,0.0,101.25,83.375,0.026,71.0,71.313,63.875,69.875,0.0,23.297,72,70,1000,200,-0.001,0.0,97.188,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,-0.152,0.0,0.0,0.035,0.034,0.036,0.085,0.067,0.077
5172008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.006,0,80,55,1.4,71.5,47.368,3.107,-0.356,58.395,66.973,70.877,62.565,56.483,0.0,-0.008,-0.007,20.0,20.0,39.039,26.963,66.624,67.569,134.072,112.347,133.672,40.946,58.008,40.746,-10.852,110,110,70.188,69.063,61.281,68.5,0.0,3.381,72,70,1000,200,0.0,13.664,101.125,80.563,0.012,71.375,71.813,63.188,69.438,0.0,0.0,72,70,1000,200,0.002,57.656,96.563,70.375,0.022,70.813,72.688,63.969,69.938,0.0,17.891,72,70,1000,200,-0.001,0.0,100.625,83.375,0.026,71.0,71.438,64.25,70.0,0.0,23.297,72,70,1000,200,-0.001,0.0,96.688,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.152,0.0,0.0,0.035,0.035,0.036,0.084,0.065,0.075
5172008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,13.078,0,80,55,1.4,71.5,46.105,4.643,-1.787,58.502,66.973,70.877,62.565,56.592,0.0,-0.008,-0.007,20.0,20.0,39.039,26.934,66.637,67.569,133.998,112.241,133.45,40.946,58.008,40.819,-10.852,110,110,70.188,69.063,61.438,68.5,0.0,2.445,72,70,1000,200,0.0,13.297,100.563,80.375,0.012,71.375,71.938,63.5,69.563,0.0,0.0,72,70,1000,200,0.002,57.625,96.0,70.375,0.022,70.813,72.688,64.188,70.25,0.0,17.891,72,70,1000,200,-0.001,0.0,100.25,83.313,0.026,71.0,71.438,64.313,70.0,0.0,23.297,72,70,1000,200,-0.001,0.0,96.25,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.012,-0.097,0.0,0.0,0.035,0.035,0.035,0.082,0.064,0.073
5172008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.991,0,80,55,1.4,70.547,47.368,3.107,-0.356,58.715,66.866,70.877,62.455,56.918,0.0,-0.008,-0.007,20.0,20.0,39.066,26.934,66.65,67.676,133.998,112.347,133.229,40.946,58.008,40.746,-10.852,110,110,70.188,69.063,61.719,68.5,0.0,1.536,72,70,1000,200,0.0,13.344,100.125,80.375,0.012,71.375,72.0,63.563,69.75,0.0,0.0,72,70,1000,200,0.002,57.656,95.688,70.375,0.022,70.813,72.813,64.375,70.313,0.0,17.891,72,70,1000,200,-0.001,0.0,99.688,83.188,0.026,71.0,71.563,64.625,70.125,0.0,23.297,72,70,1000,200,-0.001,0.0,95.75,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.015,-0.152,0.0,0.0,0.035,0.034,0.034,0.081,0.062,0.071
5172008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,13.035,0,80,55,1.4,71.344,47.368,4.643,-1.787,58.715,66.973,70.877,62.455,56.918,0.0,-0.005,-0.007,20.0,20.0,39.011,26.848,66.786,67.676,133.998,112.347,133.155,41.019,57.904,40.819,-10.852,110,110,70.188,69.125,61.813,68.5,0.0,0.47,72,70,1000,200,0.0,14.117,99.5,80.063,0.012,71.375,72.063,63.781,69.813,0.0,0.0,72,70,1000,200,0.002,57.656,95.188,70.5,0.022,70.813,72.875,64.625,70.375,0.0,17.891,72,70,1000,200,-0.001,0.0,99.188,83.188,0.026,71.125,71.625,64.938,70.188,0.0,23.297,72,70,1000,200,-0.001,0.0,95.438,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.016,-0.154,0.0,0.0,0.035,0.035,0.034,0.079,0.06,0.07
5172008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.006,0,80,55,1.4,71.344,47.368,3.107,-1.787,58.928,66.973,70.877,62.346,57.027,0.0,-0.008,-0.007,20.0,20.0,39.066,26.963,66.837,67.676,133.998,112.347,132.933,40.946,57.904,40.746,-10.852,110,110,70.375,69.125,61.906,68.5,0.0,0.0,72,70,1000,200,0.0,13.828,99.0,79.938,0.012,71.438,72.063,63.844,69.938,0.0,0.0,72,70,1000,200,0.002,57.719,94.75,70.563,0.022,70.813,72.875,64.75,70.375,0.0,17.891,72,70,1000,200,-0.001,0.0,98.688,83.0,0.026,71.125,71.688,65.25,70.313,0.0,23.297,72,70,1000,200,-0.001,0.0,94.938,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,-0.153,0.0,0.0,0.035,0.034,0.033,0.077,0.059,0.068
5172008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,12.991,0,80,55,1.4,70.93,47.368,3.107,-1.787,59.035,66.973,70.985,62.346,57.136,0.0,-0.005,-0.007,20.0,20.0,39.066,26.963,66.812,67.676,134.072,112.241,132.786,41.019,57.799,40.819,-10.852,110,110,70.375,69.125,62.0,68.5,0.0,0.0,72,70,1000,200,0.0,13.75,98.5,79.75,0.012,71.438,72.125,64.125,70.0,0.0,0.0,72,70,1000,200,0.002,57.625,94.375,70.375,0.022,70.813,72.938,65.0,70.5,0.0,17.891,72,70,1000,200,-0.001,0.0,98.188,82.938,0.026,71.125,71.75,65.313,70.5,0.0,23.297,72,70,1000,200,-0.001,0.0,94.563,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.019,-0.155,0.0,0.0,0.035,0.035,0.033,0.077,0.058,0.068
5172008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,13.035,0,80,55,1.4,70.93,46.105,3.107,-0.356,59.142,66.973,70.985,62.346,57.136,0.0,-0.008,-0.007,20.0,20.0,39.094,26.963,66.74,67.676,133.998,112.134,132.638,41.019,57.694,40.819,-10.852,110,110,70.188,69.125,62.25,68.5,0.0,0.0,72,70,1000,200,0.0,12.938,98.063,79.438,0.012,71.438,72.188,64.25,70.125,0.0,0.0,72,70,1000,200,0.002,57.719,93.938,70.563,0.022,70.813,73.0,65.0,70.625,0.0,17.891,72,70,1000,200,-0.001,0.0,97.75,82.813,0.026,71.0,71.813,65.563,70.5,0.0,23.297,72,70,1000,200,-0.001,0.0,94.313,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.017,-0.156,0.0,0.0,0.035,0.034,0.032,0.075,0.056,0.067
5172008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,12.977,0,80,55,1.4,70.602,47.368,3.107,-1.787,59.248,67.08,71.093,62.455,57.245,0.0,-0.005,-0.007,20.0,20.0,39.066,26.905,66.662,67.783,134.072,112.241,132.49,40.946,57.589,40.819,-10.852,110,110,70.375,69.188,62.25,68.5,0.0,0.0,72,70,1000,200,0.0,13.289,97.5,79.375,0.012,71.438,72.25,64.313,70.375,0.0,0.0,72,70,1000,200,0.002,57.625,93.563,70.688,0.022,70.813,73.0,65.313,70.625,0.0,17.891,72,70,1000,200,-0.001,0.0,97.375,82.813,0.026,71.125,71.813,65.625,70.625,0.0,23.297,72,70,1000,200,-0.001,0.0,93.875,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.019,-0.099,0.0,0.0,0.035,0.035,0.032,0.073,0.055,0.064
5172008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,13.078,0,80,55,1.4,70.711,47.368,3.107,-0.356,59.355,66.973,70.985,62.236,57.462,0.0,-0.005,-0.007,20.0,20.0,39.039,26.848,66.533,67.891,133.998,112.241,132.343,40.946,57.694,40.746,-10.852,110,110,70.375,69.125,62.5,68.5,0.0,0.0,72,70,1000,200,0.0,13.516,97.188,79.25,0.011,71.438,72.313,64.625,70.375,0.0,0.0,72,70,1000,200,0.002,57.594,93.25,70.688,0.022,70.813,73.125,65.438,70.813,0.0,17.891,72,70,1000,200,-0.001,0.0,96.875,82.688,0.026,71.125,71.875,65.938,70.688,0.0,23.297,72,70,1000,200,-0.001,0.0,93.313,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.017,-0.156,0.0,0.0,0.035,0.035,0.029,0.072,0.054,0.063
5172008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,12.948,0,80,55,1.4,70.68,47.368,3.107,-0.356,59.461,66.973,70.985,62.236,57.462,0.0,-0.008,-0.007,20.0,20.0,39.039,26.905,66.423,67.891,133.851,112.241,132.195,41.019,57.694,40.819,-10.852,110,110,70.375,69.125,62.5,68.5,0.0,0.0,72,70,1000,200,0.0,13.07,96.75,79.25,0.012,71.438,72.375,64.75,70.5,0.0,0.0,72,70,1000,200,0.002,57.625,92.813,70.688,0.022,70.875,73.125,65.563,70.938,0.0,17.891,72,70,1000,200,-0.001,0.0,96.625,82.563,0.026,71.125,71.875,66.188,70.813,0.0,23.297,72,70,1000,200,-0.001,0.0,93.063,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.155,0.0,0.0,0.035,0.035,0.031,0.071,0.053,0.062
5172008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,13.02,0,80,55,1.4,71.227,47.368,3.107,-1.787,59.568,66.973,70.985,62.236,57.571,0.0,-0.005,-0.007,20.0,20.0,39.011,26.876,66.267,67.891,133.777,112.241,132.047,40.946,57.484,40.819,-10.852,110,110,70.188,69.125,62.781,68.625,0.0,0.0,72,70,1000,200,0.0,13.141,96.125,78.875,0.012,71.563,72.375,64.875,70.563,0.0,0.0,72,70,1000,200,0.002,57.531,92.375,70.75,0.022,70.813,73.188,65.688,71.0,0.0,17.891,72,70,1000,200,-0.001,0.0,96.188,82.375,0.026,71.25,71.938,66.25,70.813,0.0,23.297,72,70,1000,200,-0.001,0.0,92.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.013,-0.1,0.0,0.0,0.035,0.035,0.03,0.069,0.052,0.06
