DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5172008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,70.227,47.368,3.107,-1.787,59.675,66.973,70.985,62.236,57.789,0.0,-0.008,-0.007,20.0,20.0,39.011,26.876,66.066,67.998,133.777,112.241,131.9,40.946,57.589,40.746,-10.852,110,110,70.375,69.125,62.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.039,95.875,78.75,0.011,71.563,72.438,65.063,70.625,0.0,0.0,72,70,1000,200,0.002,57.563,92.125,70.688,0.022,70.813,73.25,65.688,71.0,0.0,17.891,72,70,1000,200,-0.001,0.0,95.688,82.375,0.026,71.25,71.938,66.563,70.875,0.0,23.297,72,70,1000,200,-0.001,0.0,92.313,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.156,0.0,0.0,0.035,0.035,0.027,0.069,0.05,0.059
5172008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,70.547,47.368,4.643,-0.356,59.781,66.973,70.985,62.236,57.68,0.0,-0.008,-0.004,20.0,20.0,38.983,26.819,65.924,67.998,133.777,112.134,131.752,41.019,57.589,40.819,-10.852,110,110,70.188,69.125,63.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.852,95.5,78.688,0.012,71.563,72.5,65.25,70.625,0.0,0.0,72,70,1000,200,0.002,57.625,91.688,70.75,0.022,70.875,73.25,65.938,71.063,0.0,17.891,72,70,1000,200,-0.001,0.0,95.5,82.313,0.026,71.25,72.0,66.625,71.125,0.0,23.297,72,70,1000,200,-0.001,0.0,92.0,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.157,0.0,0.0,0.035,0.035,0.029,0.067,0.05,0.058
5172008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,70.102,47.368,4.643,-0.356,59.888,66.973,70.985,62.236,57.789,0.0,-0.005,-0.007,20.0,20.0,38.955,26.819,65.755,67.998,133.408,112.028,131.53,41.092,57.484,40.892,-10.852,110,110,70.375,69.125,63.0,68.5,0.0,0.0,72,70,1000,200,0.0,13.672,94.938,78.688,0.011,71.563,72.563,65.5,70.75,0.0,0.0,72,70,1000,200,0.002,57.563,91.5,70.75,0.022,70.813,73.313,66.188,71.188,0.0,17.891,72,70,1000,200,-0.001,0.0,95.063,82.313,0.026,71.25,72.063,66.813,71.125,0.0,23.297,72,70,1000,200,-0.001,0.0,91.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,-0.159,0.0,0.0,0.035,0.035,0.026,0.066,0.048,0.057
5172008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,69.953,46.105,3.107,-0.356,59.995,66.973,71.093,62.236,57.897,0.0,-0.008,-0.004,20.0,20.0,38.927,26.848,65.638,67.998,132.966,112.028,131.087,41.092,57.484,40.892,-10.852,110,110,70.375,69.188,63.188,68.625,0.0,0.0,72,70,1000,200,0.0,12.305,94.438,78.313,0.012,71.563,72.563,65.5,70.75,0.0,0.0,72,70,1000,200,0.002,57.313,91.125,70.75,0.022,70.875,73.375,66.25,71.188,0.0,17.891,72,70,1000,200,-0.001,0.0,94.813,82.25,0.026,71.25,72.063,66.813,71.125,0.0,23.297,72,70,1000,200,-0.001,0.0,91.313,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.035,0.035,0.028,0.065,0.048,0.056
5172008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.006,0,80,55,1.4,69.953,47.368,3.107,-0.356,60.101,66.973,71.093,62.236,57.897,0.0,-0.005,-0.007,20.0,20.0,38.955,26.876,65.613,67.998,132.597,112.028,130.866,41.019,57.484,40.819,-10.852,110,110,70.375,69.125,63.188,68.625,0.0,0.0,72,70,1000,200,0.0,13.219,94.188,78.5,0.012,71.563,72.625,65.625,70.938,0.0,0.0,72,70,1000,200,0.002,57.406,90.938,71.0,0.022,70.875,73.375,66.313,71.188,0.0,17.891,72,70,1000,200,-0.001,0.0,94.375,82.125,0.026,71.25,72.125,67.125,71.188,0.0,23.297,72,70,1000,200,-0.001,0.0,91.063,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.158,0.0,0.0,0.034,0.035,0.027,0.064,0.046,0.055
5172008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,70.344,47.368,3.107,-0.356,60.208,66.973,71.093,62.236,58.006,0.0,-0.008,-0.007,20.0,20.0,38.955,26.848,65.476,68.105,132.523,111.815,131.014,41.019,57.379,40.819,-10.852,110,110,70.375,69.188,63.406,68.5,0.0,0.0,72,70,1000,200,0.0,12.523,93.75,78.063,0.012,71.563,72.625,65.875,70.938,0.0,0.0,72,70,1000,200,0.002,57.281,90.625,71.0,0.022,70.875,73.438,66.563,71.438,0.0,17.891,72,70,1000,200,-0.001,0.0,94.0,82.125,0.026,71.25,72.125,67.188,71.313,0.0,23.297,72,70,1000,200,-0.001,0.0,90.75,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.159,0.0,0.0,0.035,0.035,0.027,0.063,0.045,0.053
5172008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,13.035,0,80,55,1.4,69.742,47.368,3.107,-1.787,60.314,66.973,71.093,62.236,58.115,0.0,-0.005,-0.007,20.0,20.0,38.955,26.819,65.476,68.105,132.744,111.815,130.718,41.092,57.379,40.892,-10.852,110,110,70.375,69.188,63.594,68.5,0.0,0.0,72,70,1000,200,0.0,12.859,93.5,78.063,0.011,71.688,72.688,65.875,71.063,0.0,0.0,72,70,1000,200,0.002,57.5,90.188,71.063,0.022,70.875,73.438,66.563,71.5,0.0,17.891,72,70,1000,200,-0.001,0.0,93.625,82.125,0.026,71.375,72.063,67.375,71.313,0.0,23.297,72,70,1000,200,-0.001,0.0,90.438,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.023,-0.16,0.0,0.0,0.035,0.035,0.025,0.061,0.044,0.052
5172008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,12.991,0,80,55,1.4,70.344,47.368,3.107,-0.356,60.421,66.973,71.093,62.236,58.224,0.0,-0.005,-0.007,20.0,20.0,38.927,26.819,65.373,68.105,133.113,111.709,130.792,41.092,57.484,40.892,-10.852,110,110,70.375,69.188,63.594,68.5,0.0,0.0,72,70,1000,200,0.0,13.406,92.938,77.875,0.012,71.563,72.75,66.0,71.188,0.0,0.0,72,70,1000,200,0.002,57.375,89.875,71.063,0.022,70.875,73.438,66.75,71.5,0.0,17.891,72,70,1000,200,-0.001,0.0,93.375,82.0,0.026,71.25,72.063,67.563,71.313,0.0,23.297,72,70,1000,200,-0.001,0.0,90.188,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.036,-0.159,0.0,0.0,0.035,0.035,0.026,0.06,0.043,0.052
5172008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,12.977,0,80,55,1.4,70.336,47.368,3.107,-0.356,60.528,66.973,71.093,62.236,58.224,0.0,-0.008,-0.007,20.0,20.0,38.9,26.848,65.347,68.105,133.113,111.602,129.98,41.092,57.379,40.892,-10.852,110,110,70.375,69.188,63.688,68.5,0.0,0.0,72,70,1000,200,0.0,13.086,92.813,77.625,0.011,71.563,72.75,66.188,71.188,0.0,0.0,72,70,1000,200,0.002,57.188,89.688,71.063,0.022,70.875,73.5,66.875,71.5,0.0,17.891,72,70,1000,200,-0.001,0.0,93.063,81.813,0.026,71.375,72.125,67.563,71.438,0.0,23.297,72,70,1000,200,-0.001,0.0,89.875,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.05,-0.159,0.0,0.0,0.035,0.035,0.024,0.06,0.043,0.05
5172008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,13.049,0,80,55,1.4,70.5,47.368,3.107,-1.787,60.634,66.973,71.093,62.236,58.333,0.0,-0.005,-0.007,20.0,20.0,38.9,26.848,65.25,68.212,133.113,111.602,129.906,41.092,57.274,40.892,-10.852,110,110,70.375,69.188,63.688,68.625,0.0,0.0,72,70,1000,200,0.0,12.656,92.375,77.625,0.012,71.563,72.813,66.25,71.25,0.0,0.0,72,70,1000,200,0.002,57.063,89.375,71.063,0.022,70.875,73.563,66.938,71.625,0.0,17.891,72,70,1000,200,-0.001,0.0,92.625,81.813,0.026,71.375,72.125,67.813,71.5,0.0,23.297,72,70,1000,200,-0.001,0.0,89.688,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.061,-0.161,0.0,0.0,0.035,0.035,0.026,0.059,0.041,0.05
5172008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,12.991,0,80,55,1.4,70.266,47.368,3.107,-0.356,60.741,66.973,71.202,62.236,58.441,0.0,-0.008,-0.007,20.0,20.0,38.927,26.848,65.185,68.212,133.113,111.496,130.497,41.019,57.379,40.892,-10.852,110,110,70.375,69.188,63.813,68.625,0.0,0.0,72,70,1000,200,0.0,13.117,91.938,77.5,0.012,71.688,72.875,66.438,71.25,0.0,0.0,72,70,1000,200,0.002,57.125,89.125,71.063,0.022,70.875,73.563,66.938,71.625,0.0,17.891,72,70,1000,200,-0.001,0.0,92.438,81.75,0.026,71.375,72.188,67.875,71.5,0.0,23.297,72,70,1000,200,-0.001,0.0,89.375,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.052,-0.101,0.0,0.0,0.035,0.035,0.025,0.058,0.04,0.048
5172008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.049,0,80,55,1.4,69.375,47.368,3.107,-0.356,60.741,66.866,71.093,62.236,58.441,0.0,-0.005,-0.007,20.0,20.0,38.9,26.848,65.185,68.212,133.113,111.389,130.94,41.092,57.379,40.892,-10.852,110,110,70.375,69.188,63.969,68.625,0.0,0.0,72,70,1000,200,0.0,12.141,91.625,77.375,0.012,71.688,72.875,66.5,71.313,0.0,0.0,72,70,1000,200,0.002,57.031,88.813,71.125,0.022,70.813,73.563,67.188,71.625,0.0,17.891,72,70,1000,200,-0.001,0.0,92.188,81.625,0.026,71.375,72.25,67.938,71.5,0.0,23.297,72,70,1000,200,-0.001,0.0,89.063,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.044,-0.16,0.0,0.0,0.035,0.035,0.025,0.057,0.04,0.047
5172008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.006,0,80,55,1.4,70.898,47.368,3.107,1.076,60.848,66.866,71.202,62.236,58.55,0.0,-0.008,-0.007,20.0,20.0,38.927,26.848,65.198,68.212,132.966,111.389,131.235,41.092,57.379,40.965,-10.852,110,110,70.375,69.25,64.125,68.5,0.0,0.0,72,70,1000,200,0.0,14.07,91.25,77.375,0.012,71.688,72.875,66.625,71.313,0.0,0.0,72,70,1000,200,0.002,57.031,88.625,71.125,0.022,71.063,73.625,67.25,71.75,0.0,17.891,72,70,1000,200,-0.001,0.0,91.875,81.625,0.026,71.5,72.25,68.188,71.688,0.0,23.297,72,70,1000,200,-0.001,0.0,88.75,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.035,-0.101,0.0,0.0,0.035,0.035,0.024,0.056,0.039,0.046
5172008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.035,0,80,55,1.4,70.836,47.368,3.107,-0.356,60.954,66.866,71.202,62.236,58.659,0.0,-0.008,-0.007,20.0,20.0,38.9,26.876,65.185,68.212,132.818,111.389,131.457,41.164,57.274,40.892,-10.852,110,110,70.375,69.188,64.188,68.5,0.0,0.0,72,70,1000,200,0.0,13.141,91.0,77.063,0.012,71.688,72.938,66.75,71.313,0.0,0.0,72,70,1000,200,0.002,57.031,88.438,71.125,0.022,71.063,73.625,67.313,71.813,0.0,17.891,72,70,1000,200,-0.001,0.0,91.563,81.563,0.026,71.375,72.25,68.25,71.688,0.0,23.297,72,70,1000,200,-0.001,0.0,88.625,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.028,-0.22,0.0,0.0,0.035,0.035,0.024,0.056,0.038,0.046
5172008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,12.962,0,80,55,1.4,70.836,46.105,3.107,-0.356,61.061,66.866,71.202,62.236,58.659,0.0,-0.005,-0.007,20.0,20.0,38.955,26.876,65.25,68.319,132.671,111.177,131.604,41.092,57.169,40.892,-10.852,110,110,70.375,69.25,64.188,68.5,0.0,0.0,72,70,1000,200,0.0,13.828,90.625,76.938,0.012,71.688,72.938,66.875,71.563,0.0,0.0,72,70,1000,200,0.002,57.25,88.125,71.25,0.022,71.063,73.625,67.5,71.75,0.0,17.891,72,70,1000,200,-0.001,0.0,91.375,81.563,0.026,71.375,72.313,68.375,71.813,0.0,23.297,72,70,1000,200,-0.001,0.0,88.375,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.161,0.0,0.0,0.035,0.035,0.024,0.054,0.037,0.045
5172008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.991,0,80,55,1.4,70.469,47.368,3.107,1.076,61.168,66.866,71.202,62.236,58.768,0.0,-0.005,-0.004,20.0,20.0,38.927,26.876,65.146,68.319,132.523,111.177,131.604,41.164,57.064,40.965,-10.852,110,110,70.375,69.25,64.375,68.625,0.0,0.0,72,70,1000,200,0.0,12.273,90.438,76.875,0.012,71.688,73.0,66.875,71.563,0.0,0.0,72,70,1000,200,0.002,57.25,87.938,71.25,0.022,71.063,73.688,67.5,72.0,0.0,17.891,72,70,1000,200,-0.001,0.0,91.0,81.438,0.026,71.375,72.25,68.5,71.813,0.0,23.297,72,70,1000,200,-0.001,0.0,88.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,-0.163,0.0,0.0,0.035,0.034,0.024,0.054,0.036,0.045
5172008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.438,12.962,0,80,55,1.4,69.414,47.368,3.107,-0.356,61.274,66.866,71.202,62.236,58.768,0.0,-0.008,-0.007,20.0,20.0,38.955,26.876,65.146,68.319,132.302,111.283,131.604,41.164,57.169,40.965,-10.852,110,110,70.375,69.25,64.375,68.5,0.0,0.0,72,70,1000,200,0.0,12.266,90.125,76.75,0.011,71.688,73.063,67.125,71.625,0.0,0.0,72,70,1000,200,0.002,57.031,87.625,71.25,0.022,71.063,73.688,67.5,71.813,0.0,17.891,72,70,1000,200,-0.001,0.0,90.875,81.25,0.026,71.5,72.313,68.5,71.813,0.0,23.297,72,70,1000,200,-0.001,0.0,87.813,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.015,-0.161,0.0,0.0,0.034,0.034,0.021,0.053,0.036,0.043
5172008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.049,0,80,55,1.4,69.516,47.368,3.107,1.076,61.381,66.866,71.202,62.236,58.877,0.0,-0.005,-0.007,20.0,20.0,38.9,26.876,65.042,68.319,132.08,111.177,131.53,41.164,57.169,40.965,-10.852,110,110,70.5,69.188,64.375,68.5,0.0,0.0,72,70,1000,200,0.0,13.531,89.625,76.75,0.012,71.688,73.063,67.25,71.625,0.0,0.0,72,70,1000,200,0.002,56.906,87.375,71.375,0.022,71.063,73.75,67.75,71.813,0.0,17.891,72,70,1000,200,-0.001,0.0,90.563,81.125,0.026,71.5,72.313,68.563,71.813,0.0,23.297,72,70,1000,200,-0.001,0.0,87.5,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,-0.162,0.0,0.0,0.035,0.034,0.023,0.051,0.036,0.041
5172008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.991,0,80,55,1.4,70.078,46.105,3.107,1.076,61.381,66.866,71.202,62.236,58.985,0.0,-0.008,-0.004,20.0,20.0,38.927,26.876,65.068,68.319,131.933,111.07,131.383,41.164,57.169,40.965,-10.852,110,110,70.375,69.25,64.625,68.625,0.0,0.0,72,70,1000,200,0.0,12.836,89.5,76.5,0.012,71.688,73.063,67.313,71.75,0.0,0.0,72,70,1000,200,0.002,57.094,87.313,71.25,0.022,71.063,73.75,67.875,71.813,0.0,17.891,72,70,1000,200,-0.001,0.0,90.375,81.125,0.026,71.5,72.313,68.813,71.875,0.0,23.297,72,70,1000,200,-0.001,0.0,87.438,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.011,-0.162,0.0,0.0,0.035,0.034,0.023,0.052,0.035,0.041
5172008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.962,0,80,55,1.4,69.766,47.368,3.107,-0.356,61.487,66.866,71.202,62.236,58.985,0.0,-0.005,-0.007,20.0,20.0,38.927,26.876,64.971,68.319,131.564,111.07,131.309,41.164,57.064,40.965,-10.852,110,110,70.5,69.25,64.75,68.5,0.0,0.0,72,70,1000,200,0.0,13.102,89.188,76.5,0.012,71.75,73.063,67.313,71.75,0.0,0.0,72,70,1000,200,0.002,57.0,86.938,71.375,0.022,71.063,73.75,67.938,72.0,0.0,17.891,72,70,1000,200,-0.001,0.0,90.063,81.125,0.026,71.5,72.313,68.875,71.875,0.0,23.297,72,70,1000,200,-0.001,0.0,87.188,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.162,0.0,0.0,0.035,0.034,0.022,0.05,0.034,0.041
5172008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.02,0,80,55,1.4,69.797,47.368,3.107,-0.356,61.594,66.866,71.31,62.236,59.094,0.0,-0.008,-0.007,20.0,20.0,38.9,26.819,64.841,68.426,131.269,111.07,131.161,41.164,57.169,40.965,-10.852,110,110,70.375,69.25,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,12.586,88.875,76.375,0.012,71.75,73.188,67.438,71.75,0.0,0.0,72,70,1000,200,0.002,57.063,86.813,71.375,0.022,71.063,73.75,68.063,72.0,0.0,17.891,72,70,1000,200,-0.001,0.0,89.75,81.0,0.026,71.5,72.313,68.938,71.875,0.0,23.297,72,70,1000,200,-0.001,0.0,86.938,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.162,0.0,0.0,0.035,0.034,0.022,0.05,0.033,0.04
5172008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,12.977,0,80,55,1.4,69.445,46.105,3.107,-0.356,61.701,66.866,71.202,62.236,59.094,0.0,-0.005,-0.007,20.0,20.0,38.927,26.848,64.828,68.426,130.9,111.07,130.94,41.237,57.169,41.037,-10.852,110,110,70.5,69.25,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,12.648,88.625,76.25,0.012,71.75,73.188,67.625,71.813,0.0,0.0,72,70,1000,200,0.002,56.781,86.625,71.375,0.022,71.063,73.813,68.063,72.125,0.0,17.891,72,70,1000,200,-0.001,0.0,89.688,81.0,0.026,71.5,72.375,69.063,71.875,0.0,23.297,72,70,1000,200,-0.001,0.0,86.688,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.163,0.0,0.0,0.035,0.034,0.022,0.049,0.033,0.039
5172008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,12.991,0,80,55,1.4,70.055,47.368,3.107,2.508,61.807,66.866,71.31,62.236,59.203,0.0,-0.005,-0.007,20.0,20.0,38.927,26.876,64.802,68.426,130.605,111.07,130.792,41.237,57.064,41.037,-10.852,110,110,70.375,69.313,64.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.703,88.438,76.125,0.012,71.75,73.188,67.688,71.813,0.0,0.0,72,70,1000,200,0.002,56.781,86.438,71.563,0.022,71.063,73.813,68.125,72.125,0.0,17.891,72,70,1000,200,-0.001,0.0,89.438,80.938,0.026,71.5,72.5,69.063,72.0,0.0,23.297,72,70,1000,200,-0.001,0.0,86.438,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.164,0.0,0.0,0.035,0.034,0.022,0.048,0.032,0.038
5172008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.02,0,80,55,1.4,69.344,47.368,3.107,-0.356,61.914,66.866,71.202,62.236,59.203,0.0,-0.005,-0.007,20.0,20.0,38.9,26.876,64.627,68.426,130.384,110.857,130.57,41.237,57.064,41.037,-10.852,110,110,70.375,69.313,64.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.695,88.0,76.063,0.012,71.75,73.188,67.813,71.813,0.0,0.0,72,70,1000,200,0.002,56.75,86.188,71.375,0.022,71.063,73.813,68.313,72.125,0.0,17.891,72,70,1000,200,-0.001,0.0,89.125,80.875,0.026,71.5,72.5,69.063,72.0,0.0,23.297,72,70,1000,200,-0.001,0.0,86.313,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.165,0.0,0.0,0.035,0.035,0.021,0.048,0.031,0.038
5172008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.035,0,80,55,1.4,70.805,47.368,3.107,-1.787,62.021,66.866,71.202,62.346,59.312,0.0,-0.005,-0.007,20.0,20.0,38.9,26.905,64.537,68.426,130.163,110.964,130.349,41.31,57.064,41.037,-10.852,110,110,70.5,69.313,64.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.453,87.688,75.875,0.011,71.75,73.188,67.813,71.938,0.0,0.0,72,70,1000,200,0.002,56.844,86.125,71.563,0.022,71.063,73.875,68.313,72.125,0.0,17.891,72,70,1000,200,-0.001,0.0,88.938,80.875,0.026,71.5,72.5,69.125,72.063,0.0,23.297,72,70,1000,200,-0.001,0.0,86.125,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.226,0.0,0.0,0.035,0.035,0.019,0.047,0.031,0.037
5172008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,12.991,0,80,55,1.4,69.406,47.368,3.107,-1.787,62.021,66.866,71.202,62.236,59.312,0.0,-0.008,-0.007,20.0,20.0,38.9,26.876,64.433,68.426,130.089,110.964,130.127,41.237,57.064,41.037,-10.852,110,110,70.375,69.313,65.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.836,87.563,75.75,0.012,71.75,73.25,68.063,72.125,0.0,0.0,72,70,1000,200,0.002,56.781,85.813,71.563,0.022,71.063,73.813,68.438,72.125,0.0,17.891,72,70,1000,200,-0.001,0.0,88.75,80.625,0.026,71.5,72.5,69.375,72.0,0.0,23.297,72,70,1000,200,-0.001,0.0,86.063,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.164,0.0,0.0,0.035,0.034,0.021,0.046,0.031,0.037
5172008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,12.948,0,80,55,1.4,69.742,47.368,3.107,3.939,62.127,66.866,71.31,62.236,59.421,0.0,-0.008,-0.004,20.0,20.0,38.9,26.963,64.31,68.534,130.015,110.964,129.906,41.237,57.064,41.037,-10.852,110,110,70.5,69.313,65.188,68.625,0.0,0.0,72,70,1000,200,0.0,12.352,87.188,75.75,0.012,71.75,73.25,68.063,72.125,0.0,0.0,72,70,1000,200,0.002,56.719,85.688,71.563,0.022,71.063,73.875,68.438,72.125,0.0,17.891,72,70,1000,200,-0.001,0.0,88.5,80.625,0.026,71.5,72.563,69.438,72.063,0.0,23.297,72,70,1000,200,-0.001,0.0,85.75,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.164,0.0,0.0,0.035,0.035,0.02,0.045,0.03,0.036
5172008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.035,0,80,55,1.4,69.469,47.368,3.107,5.371,62.234,66.866,71.31,62.236,59.421,0.0,-0.005,-0.007,20.0,20.0,38.927,27.25,64.284,68.534,130.089,110.857,129.611,41.237,56.96,41.11,-10.852,110,110,70.5,69.313,65.313,68.625,0.0,0.0,72,70,1000,200,0.0,12.938,87.063,75.625,0.012,71.938,73.25,68.25,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,85.5,71.625,0.022,71.188,73.875,68.563,72.125,0.0,17.891,72,70,1000,200,-0.001,0.0,88.375,80.563,0.026,71.5,72.5,69.438,72.063,0.0,23.297,72,70,1000,200,-0.001,0.0,85.563,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,-0.105,0.0,0.0,0.035,0.034,0.02,0.045,0.03,0.035
5172008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,12.977,0,80,55,1.4,70.211,47.368,3.107,2.508,62.234,66.866,71.31,62.236,59.529,0.0,-0.008,-0.007,20.0,20.0,38.927,27.509,64.258,68.534,130.31,110.751,129.389,41.31,56.855,41.11,-10.852,110,110,70.5,69.313,65.188,68.625,0.0,0.0,72,70,1000,200,0.0,12.773,86.813,75.563,0.011,71.938,73.313,68.313,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,85.438,71.563,0.022,71.063,73.875,68.688,72.125,0.0,17.891,72,70,1000,200,-0.001,0.0,87.938,80.563,0.026,71.563,72.438,69.563,72.063,0.0,23.297,72,70,1000,200,-0.001,0.0,85.438,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,-0.167,0.0,0.0,0.035,0.035,0.018,0.045,0.028,0.035
5172008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.02,0,80,55,1.4,69.633,47.368,3.107,1.076,62.34,66.866,71.418,62.236,59.529,0.0,-0.005,-0.007,20.0,20.0,38.983,27.739,64.051,68.534,130.237,110.857,129.167,41.31,57.064,41.11,-10.852,110,110,70.5,69.313,65.313,68.625,0.0,0.0,72,70,1000,200,0.0,13.547,86.5,75.563,0.012,71.938,73.313,68.313,72.25,0.0,0.0,72,70,1000,200,0.002,56.75,85.125,71.625,0.022,71.063,73.875,68.75,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,87.938,80.438,0.026,71.5,72.438,69.625,72.063,0.0,23.297,72,70,1000,200,-0.001,0.0,85.188,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.011,-0.165,0.0,0.0,0.035,0.035,0.019,0.043,0.028,0.034
5172008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,13.02,0,80,55,1.4,69.914,47.368,3.107,2.508,62.447,66.866,71.418,62.346,59.638,0.0,-0.008,-0.007,20.0,20.0,39.011,27.682,63.843,68.534,130.458,110.751,128.946,41.237,56.96,41.11,-10.852,110,110,70.5,69.313,65.5,68.625,0.0,0.0,72,70,1000,200,0.0,12.727,86.375,75.5,0.012,71.938,73.313,68.438,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,85.0,71.625,0.022,71.063,73.875,68.875,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,87.75,80.438,0.026,71.5,72.438,69.75,72.063,0.0,23.297,72,70,1000,200,-0.001,0.0,85.063,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.012,-0.105,0.0,0.0,0.035,0.035,0.019,0.043,0.028,0.033
5172008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,12.991,0,80,55,1.4,70.023,47.368,3.107,2.508,62.554,66.758,71.527,62.236,59.638,0.0,-0.008,-0.007,20.0,20.0,39.011,27.624,63.811,68.534,130.679,110.644,128.798,41.31,56.855,41.11,-10.852,110,110,70.5,69.313,65.5,68.625,0.0,0.0,72,70,1000,200,0.0,12.875,86.188,75.25,0.012,71.938,73.375,68.5,72.313,0.0,0.0,72,70,1000,200,0.002,56.688,84.813,71.75,0.022,71.188,73.938,68.875,72.125,0.0,17.891,72,70,1000,200,-0.001,0.0,87.563,80.313,0.026,71.5,72.5,69.75,72.25,0.0,23.297,72,70,1000,200,-0.001,0.0,84.875,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,-0.167,0.0,0.0,0.035,0.034,0.019,0.042,0.027,0.033
5172008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,70.023,47.368,4.643,3.939,62.66,66.866,71.527,62.236,59.747,0.0,-0.005,-0.004,20.0,20.0,39.039,27.624,63.746,68.641,130.605,110.751,128.577,41.31,56.855,41.183,-10.852,110,110,70.375,69.313,65.5,68.625,0.0,0.0,72,70,1000,200,0.0,13.594,85.813,75.25,0.012,71.75,73.438,68.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.719,84.625,71.75,0.022,71.188,73.938,69.0,72.125,0.0,17.891,72,70,1000,200,-0.001,0.0,87.375,80.313,0.026,71.5,72.375,69.938,72.25,0.0,23.297,72,70,1000,200,-0.001,0.0,84.563,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.018,0.041,0.027,0.032
5172008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,70.523,47.368,3.107,2.508,62.66,66.758,71.635,62.236,59.747,0.0,-0.008,-0.004,20.0,20.0,39.066,27.653,63.785,68.534,130.458,110.644,128.429,41.31,56.96,41.11,-10.852,110,110,70.375,69.313,65.625,68.625,0.0,0.0,72,70,1000,200,0.0,12.992,85.688,75.188,0.011,71.938,73.438,68.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.656,84.5,71.875,0.022,71.188,73.938,69.125,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,87.188,80.25,0.026,71.5,72.438,70.063,72.25,0.0,23.297,72,70,1000,200,-0.001,0.0,84.563,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.166,0.0,0.0,0.035,0.035,0.017,0.041,0.026,0.032
5172008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,69.688,47.368,3.107,2.508,62.767,66.866,71.635,62.236,59.856,0.0,-0.005,-0.007,20.0,20.0,39.039,27.624,63.798,68.641,130.237,110.644,128.208,41.382,56.855,41.183,-10.852,110,110,70.5,69.313,65.625,68.625,0.0,0.0,72,70,1000,200,0.0,12.828,85.375,75.063,0.012,71.938,73.438,68.875,72.438,0.0,0.0,72,70,1000,200,0.002,56.656,84.375,71.875,0.022,71.063,73.938,69.25,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,87.063,80.25,0.026,71.5,72.375,70.188,72.25,0.0,23.297,72,70,1000,200,-0.001,0.0,84.5,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.167,0.0,0.0,0.035,0.035,0.018,0.04,0.026,0.032
5172008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,69.258,47.368,3.107,2.508,62.874,66.758,71.635,62.236,59.856,0.0,-0.005,-0.007,20.0,20.0,39.039,27.653,63.83,68.641,129.72,110.538,127.838,41.382,56.75,41.183,-10.852,110,110,70.5,69.313,65.813,68.625,0.0,0.0,72,70,1000,200,0.0,13.164,85.188,75.063,0.012,71.938,73.5,68.875,72.563,0.0,0.0,72,70,1000,200,0.002,56.5,84.313,71.75,0.022,71.188,73.938,69.313,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,86.75,80.0,0.026,71.5,72.438,70.188,72.375,0.0,23.297,72,70,1000,200,-0.001,0.0,84.25,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.168,0.0,0.0,0.035,0.035,0.018,0.04,0.026,0.031
5172008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,69.617,46.105,3.107,3.939,62.874,66.866,71.744,62.236,59.965,0.0,-0.005,-0.007,20.0,20.0,39.066,27.711,63.824,68.641,129.499,110.325,127.691,41.382,56.855,41.183,-10.852,110,110,70.5,69.313,65.813,68.625,0.0,0.0,72,70,1000,200,0.0,12.789,85.0,74.938,0.012,71.938,73.563,68.938,72.563,0.0,0.0,72,70,1000,200,0.002,56.531,84.0,71.875,0.022,71.188,73.938,69.313,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,86.75,80.0,0.026,71.5,72.375,70.25,72.375,0.0,23.297,72,70,1000,200,-0.001,0.0,84.125,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.167,0.0,0.0,0.035,0.035,0.018,0.039,0.026,0.03
5172008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,68.984,47.368,3.107,1.076,62.98,66.758,71.744,62.236,59.965,0.0,-0.008,-0.007,20.0,20.0,39.039,27.711,63.798,68.641,129.499,110.432,127.617,41.382,56.855,41.183,-10.852,110,110,70.5,69.313,65.813,68.75,0.0,0.0,72,70,1000,200,0.0,12.711,84.688,74.938,0.012,71.938,73.5,68.938,72.563,0.0,0.0,72,70,1000,200,0.002,56.5,83.875,71.938,0.022,71.063,73.938,69.5,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,86.563,80.0,0.026,71.5,72.375,70.25,72.375,0.0,23.297,72,70,1000,200,-0.001,0.0,84.125,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.167,0.0,0.0,0.035,0.035,0.017,0.038,0.025,0.03
5172008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,68.531,47.368,3.107,2.508,63.087,66.758,71.744,62.236,60.073,0.0,-0.008,-0.007,20.0,20.0,39.011,27.797,63.921,68.748,129.278,110.219,127.764,41.382,56.75,41.183,-10.852,110,110,70.5,69.313,65.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.266,84.625,74.875,0.011,71.938,73.563,69.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.344,83.688,71.875,0.022,71.188,73.938,69.5,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,86.375,80.0,0.026,71.563,72.375,70.375,72.375,0.0,23.297,72,70,1000,200,-0.001,0.0,83.813,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,-0.169,0.0,0.0,0.035,0.035,0.016,0.038,0.024,0.029
5172008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,68.695,47.368,3.107,2.508,63.087,66.758,71.744,62.236,60.073,0.0,-0.008,-0.007,20.0,20.0,38.955,27.797,64.038,68.748,129.057,110.219,127.691,41.382,56.855,41.256,-10.852,110,110,70.563,69.313,66.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.117,84.375,74.625,0.011,71.938,73.563,69.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.406,83.688,71.875,0.022,71.188,73.938,69.625,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,86.188,79.938,0.026,71.563,72.438,70.563,72.25,0.0,23.297,72,70,1000,200,-0.001,0.0,83.688,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.016,0.038,0.024,0.029
5172008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,68.695,47.368,3.107,2.508,63.193,66.758,71.852,62.236,60.182,0.0,-0.005,-0.007,20.0,20.0,38.955,27.854,63.986,68.748,128.762,110.219,127.543,41.455,56.75,41.183,-10.852,110,110,70.5,69.313,66.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.961,84.188,74.563,0.012,71.938,73.625,69.25,72.563,0.0,0.0,72,70,1000,200,0.002,56.563,83.625,71.875,0.022,71.188,73.938,69.625,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,85.938,79.813,0.026,71.5,72.438,70.375,72.375,0.0,23.297,72,70,1000,200,-0.001,0.0,83.5,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.231,0.0,0.0,0.035,0.034,0.017,0.038,0.023,0.028
5172008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,69.469,46.105,3.107,2.508,63.3,66.758,71.852,62.346,60.182,0.0,-0.008,-0.007,20.0,20.0,38.927,27.711,63.973,68.748,128.54,110.112,127.395,41.455,56.855,41.183,-10.852,110,110,70.375,69.375,66.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.156,84.0,74.563,0.012,71.938,73.625,69.25,72.75,0.0,0.0,72,70,1000,200,0.002,56.375,83.438,71.938,0.022,71.188,73.938,69.625,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,85.875,79.813,0.026,71.563,72.438,70.563,72.375,0.0,23.297,72,70,1000,200,-0.001,0.0,83.375,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.23,0.0,0.0,0.035,0.035,0.017,0.037,0.023,0.028
5172008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,69.211,47.368,3.107,1.076,63.3,66.758,71.852,62.236,60.182,0.0,-0.008,-0.007,20.0,20.0,38.955,27.711,64.122,68.748,128.171,109.899,127.248,41.455,56.75,41.183,-10.852,110,110,70.563,69.375,66.188,68.625,0.0,0.0,72,70,1000,200,0.0,12.516,83.875,74.5,0.012,71.938,73.563,69.438,72.75,0.0,0.0,72,70,1000,200,0.002,56.281,83.375,71.938,0.022,71.188,74.0,69.75,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,85.75,79.688,0.026,71.563,72.438,70.625,72.375,0.0,23.297,72,70,1000,200,-0.001,0.0,83.188,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.231,0.0,0.0,0.035,0.035,0.016,0.037,0.023,0.027
5172008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,12.991,0,80,55,1.4,69.156,47.368,3.107,2.508,63.407,66.758,71.852,62.236,60.291,0.0,-0.005,-0.007,20.0,20.0,38.927,27.768,64.148,68.855,128.688,109.793,126.952,41.455,56.645,41.256,-10.852,110,110,70.5,69.375,66.188,68.625,0.0,0.0,72,70,1000,200,0.0,12.508,83.625,74.375,0.012,72.0,73.625,69.438,72.813,0.0,0.0,72,70,1000,200,0.002,56.25,83.063,71.938,0.022,71.188,74.0,69.813,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,85.563,79.688,0.026,71.563,72.438,70.625,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,83.188,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.016,-0.17,0.0,0.0,0.035,0.035,0.016,0.036,0.022,0.028
5172008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,12.962,0,80,55,1.4,69.227,47.368,3.107,1.076,63.513,66.758,71.852,62.236,60.291,0.0,-0.005,-0.004,20.0,20.0,38.9,27.912,64.122,68.855,128.835,109.793,126.878,41.455,56.645,41.183,-10.852,110,110,70.5,69.313,66.188,68.75,0.0,0.0,72,70,1000,200,0.0,13.055,83.375,74.375,0.012,72.0,73.563,69.563,72.75,0.0,0.0,72,70,1000,200,0.002,56.188,83.0,71.938,0.022,71.188,74.0,69.938,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,85.438,79.625,0.026,71.563,72.438,70.688,72.375,0.0,23.297,72,70,1000,200,-0.001,0.0,83.125,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.232,0.0,0.0,0.035,0.035,0.016,0.036,0.022,0.027
5172008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.114,12.991,0,80,55,1.4,68.852,47.368,3.107,1.076,63.513,66.758,71.852,62.236,60.4,0.0,-0.005,-0.004,20.0,20.0,38.844,27.854,64.064,68.855,128.983,109.58,126.657,41.455,56.75,41.256,-10.852,110,110,70.5,69.375,66.188,68.75,0.0,0.0,72,70,1000,200,0.0,13.117,83.313,74.375,0.011,71.938,73.625,69.625,72.813,0.0,0.0,72,70,1000,200,0.002,56.156,82.813,72.188,0.022,71.188,74.0,69.938,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,85.25,79.688,0.026,71.563,72.5,70.688,72.375,0.0,23.297,72,70,1000,200,-0.001,0.0,82.938,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,-0.169,0.0,0.0,0.035,0.035,0.014,0.034,0.021,0.026
5172008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,68.867,47.368,3.107,2.508,63.62,66.758,71.96,62.236,60.4,0.0,-0.005,-0.007,20.0,20.0,38.816,27.941,63.973,68.855,129.057,109.474,126.361,41.455,56.645,41.256,-10.852,110,110,70.563,69.375,66.375,68.625,0.0,0.0,72,70,1000,200,0.0,12.68,83.0,74.375,0.012,72.0,73.563,69.625,72.813,0.0,0.0,72,70,1000,200,0.002,56.25,82.813,72.188,0.022,71.188,74.063,69.938,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,85.125,79.625,0.026,71.563,72.438,70.688,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,82.75,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.015,0.034,0.021,0.025
5172008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.035,0,80,55,1.4,69.016,47.368,3.107,2.508,63.727,66.758,71.96,62.236,60.4,0.0,-0.005,-0.007,20.0,20.0,38.788,27.969,63.921,68.855,129.13,109.474,125.918,41.382,56.75,41.256,-10.852,110,110,70.5,69.375,66.375,68.625,0.0,0.0,72,70,1000,200,0.0,12.914,82.875,74.25,0.012,72.0,73.625,69.625,72.938,0.0,0.0,72,70,1000,200,0.002,55.969,82.625,72.188,0.022,71.188,74.0,70.125,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,84.938,79.625,0.026,71.563,72.438,70.813,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,82.75,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.107,0.0,0.0,0.035,0.035,0.015,0.034,0.02,0.026
5172008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.145,13.006,0,80,55,1.4,68.609,47.368,3.107,2.508,63.727,66.758,71.96,62.236,60.509,0.0,-0.005,-0.004,20.0,20.0,38.761,27.969,63.843,68.962,129.204,109.367,125.402,41.455,56.75,41.256,-10.852,110,110,70.5,69.313,66.375,68.75,0.0,0.0,72,70,1000,200,0.0,13.148,82.813,74.0,0.012,71.938,73.625,69.688,72.938,0.0,0.0,72,70,1000,200,0.002,55.906,82.625,72.188,0.022,71.188,74.063,70.125,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,84.938,79.438,0.026,71.5,72.375,70.813,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,82.625,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.028,-0.169,0.0,0.0,0.035,0.035,0.015,0.034,0.021,0.025
5172008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,13.02,0,80,55,1.4,68.5,47.368,3.107,1.076,63.833,66.758,72.069,62.346,60.509,0.0,-0.008,-0.007,20.0,20.0,38.761,27.941,63.83,68.962,129.352,109.154,124.958,41.455,56.75,41.256,-10.852,110,110,70.5,69.375,66.5,68.625,0.0,0.0,72,70,1000,200,0.0,12.422,82.688,74.0,0.012,72.0,73.688,69.688,72.938,0.0,0.0,72,70,1000,200,0.002,56.125,82.5,72.25,0.022,71.188,74.063,70.125,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,84.75,79.438,0.026,71.5,72.438,70.813,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,82.313,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.034,-0.169,0.0,0.0,0.035,0.035,0.015,0.033,0.02,0.024
5172008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.198,13.078,0,80,55,1.4,68.5,47.368,3.107,1.076,63.94,66.758,72.069,62.346,60.617,0.0,-0.005,-0.004,20.0,20.0,38.761,27.941,63.733,68.962,129.352,109.154,124.442,41.31,56.645,41.183,-10.852,110,110,70.563,69.375,66.625,68.75,0.0,0.0,72,70,1000,200,0.0,12.188,82.375,74.0,0.012,72.0,73.688,69.875,72.938,0.0,0.0,72,70,1000,200,0.002,55.906,82.438,72.25,0.022,71.313,74.063,70.25,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,84.563,79.313,0.026,71.563,72.563,70.938,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,82.313,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.048,-0.108,0.0,0.0,0.035,0.035,0.015,0.033,0.02,0.024
5172008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,12.991,0,80,55,1.4,68.078,47.368,3.107,2.508,63.727,66.758,72.069,62.346,60.617,0.0,-0.005,-0.004,20.0,20.0,38.705,27.969,63.565,69.069,129.278,109.154,124.368,41.455,56.75,41.329,-10.852,110,110,70.5,69.313,66.625,68.75,0.0,0.0,72,70,1000,200,0.0,13.172,82.188,73.875,0.012,72.0,73.688,70.063,72.938,0.0,0.0,72,70,1000,200,0.002,55.813,82.188,72.25,0.022,71.188,74.063,70.25,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,84.563,79.313,0.026,71.5,72.438,71.125,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,82.125,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.061,-0.107,0.0,0.0,0.035,0.035,0.015,0.032,0.02,0.023
5172008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,13.035,0,80,55,1.4,69.445,47.368,3.107,2.508,64.046,66.758,72.069,62.346,60.726,0.0,-0.008,-0.007,20.0,20.0,38.622,27.941,63.519,68.962,129.573,109.048,124.589,41.528,56.645,41.329,-10.852,110,110,70.563,69.375,66.625,68.75,0.0,0.0,72,70,1000,200,0.0,12.797,82.063,73.875,0.012,72.0,73.75,70.063,72.938,0.0,0.0,72,70,1000,200,0.002,55.844,82.125,72.25,0.022,71.188,74.125,70.25,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,84.375,79.313,0.026,71.563,72.438,71.125,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,82.125,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.071,-0.172,0.0,0.0,0.035,0.035,0.014,0.032,0.019,0.023
5172008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,13.02,0,80,55,1.4,68.617,47.368,3.107,2.508,64.153,66.758,72.069,62.346,60.726,0.0,-0.005,-0.007,20.0,20.0,38.594,27.969,63.325,68.962,129.72,108.941,124.958,41.455,56.75,41.256,-10.852,110,110,70.5,69.438,66.688,68.75,0.0,0.0,72,70,1000,200,0.0,12.672,82.0,73.875,0.012,72.0,73.75,70.063,73.063,0.0,0.0,72,70,1000,200,0.002,55.781,82.125,72.25,0.022,71.313,74.125,70.313,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,84.25,79.25,0.026,71.563,72.438,71.125,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,82.0,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.079,-0.169,0.0,0.0,0.035,0.035,0.014,0.032,0.019,0.023
5172008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.02,0,80,55,1.4,68.117,47.368,3.107,2.508,64.153,66.758,72.177,62.346,60.835,0.0,-0.005,-0.004,20.0,20.0,38.538,28.027,63.26,69.069,129.868,108.729,125.771,41.528,56.645,41.329,-10.852,110,110,70.5,69.438,66.625,68.75,0.0,0.0,72,70,1000,200,0.0,12.453,81.688,73.688,0.012,72.0,73.75,70.125,73.063,0.0,0.0,72,70,1000,200,0.002,55.844,82.063,72.313,0.022,71.188,74.125,70.313,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,84.188,79.25,0.026,71.5,72.5,71.125,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,81.938,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.073,-0.171,0.0,0.0,0.035,0.035,0.014,0.031,0.019,0.023
5172008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.006,0,80,55,1.4,68.359,47.368,3.107,1.076,64.153,66.758,72.177,62.346,60.835,0.0,-0.005,-0.004,20.0,20.0,38.51,27.998,63.215,69.069,130.015,108.835,126.435,41.528,56.645,41.329,-10.852,110,110,70.5,69.438,66.688,68.75,0.0,0.0,72,70,1000,200,0.0,12.57,81.625,73.688,0.012,72.0,73.688,70.125,73.063,0.0,0.0,72,70,1000,200,0.002,55.938,81.938,72.313,0.022,71.313,74.125,70.438,72.25,0.0,17.891,72,70,1000,200,-0.001,0.0,84.063,79.25,0.026,71.563,72.5,71.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,81.75,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.063,-0.171,0.0,0.0,0.035,0.035,0.014,0.031,0.018,0.022
5172008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,12.977,0,80,55,1.4,68.5,47.368,3.107,2.508,64.26,66.758,72.069,62.346,60.835,0.0,-0.005,-0.007,20.0,20.0,38.483,27.998,63.202,69.069,130.089,108.729,126.805,41.455,56.645,41.256,-10.852,110,110,70.5,69.5,66.75,68.938,0.0,0.0,72,70,1000,200,0.0,12.383,81.625,73.688,0.012,72.0,73.688,70.25,73.063,0.0,0.0,72,70,1000,200,0.002,55.75,81.813,72.313,0.022,71.188,74.125,70.438,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,83.938,79.063,0.026,71.5,72.5,71.25,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,81.688,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.061,-0.17,0.0,0.0,0.035,0.035,0.014,0.031,0.018,0.022
5172008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,12.991,0,80,55,1.4,68.688,47.368,3.107,2.508,64.26,66.758,72.177,62.346,60.944,0.0,-0.008,-0.007,20.0,20.0,38.427,27.998,63.254,69.069,130.163,108.729,127.395,41.528,56.54,41.329,-10.852,110,110,70.5,69.5,66.75,68.75,0.0,0.0,72,70,1000,200,0.0,12.32,81.375,73.438,0.012,72.0,73.688,70.25,73.125,0.0,0.0,72,70,1000,200,0.002,55.875,81.625,72.313,0.022,71.188,74.125,70.438,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,83.625,79.063,0.026,71.563,72.5,71.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,81.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.048,-0.172,0.0,0.0,0.035,0.034,0.014,0.03,0.017,0.021
5172008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,12.962,0,80,55,1.4,68.82,47.368,3.107,1.076,64.366,66.758,72.177,62.346,60.944,0.0,-0.005,-0.007,20.0,20.0,38.399,28.027,63.241,69.069,130.163,108.622,127.764,41.528,56.645,41.329,-10.852,110,110,70.5,69.5,66.75,68.75,0.0,0.0,72,70,1000,200,0.0,13.367,81.063,73.438,0.012,72.0,73.688,70.313,73.125,0.0,0.0,72,70,1000,200,0.002,55.813,81.625,72.313,0.022,71.188,74.125,70.438,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,83.625,79.063,0.026,71.5,72.563,71.313,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,81.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.045,-0.171,0.0,0.0,0.035,0.035,0.013,0.03,0.017,0.021
5172008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,12.991,0,80,55,1.4,68.563,47.368,3.107,2.508,64.366,66.758,72.285,62.455,60.944,0.0,-0.005,-0.007,20.0,20.0,38.343,27.969,63.111,69.069,130.163,108.622,127.912,41.455,56.54,41.256,-10.852,110,110,70.5,69.5,66.75,68.938,0.0,0.0,72,70,1000,200,0.0,12.297,81.0,73.375,0.012,72.0,73.688,70.313,73.125,0.0,0.0,72,70,1000,200,0.002,55.813,81.5,72.313,0.022,71.188,74.125,70.563,72.313,0.0,17.891,72,70,1000,200,-0.001,0.0,83.563,79.0,0.026,71.5,72.5,71.438,72.438,0.0,23.297,72,70,1000,200,-0.001,0.0,81.5,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.044,-0.171,0.0,0.0,0.035,0.035,0.013,0.03,0.017,0.022
5172008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.977,0,80,55,1.4,67.898,47.368,3.107,1.076,64.473,66.651,72.285,62.455,61.053,0.0,-0.005,-0.007,20.0,20.0,38.288,28.027,63.007,69.069,130.163,108.516,128.208,41.6,56.435,41.402,-10.852,110,110,70.5,69.5,67.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.109,80.875,73.375,0.012,72.0,73.688,70.313,73.125,0.0,0.0,72,70,1000,200,0.002,55.781,81.438,72.438,0.022,71.188,74.125,70.563,72.375,0.0,17.891,72,70,1000,200,-0.001,0.0,83.438,79.0,0.026,71.563,72.5,71.438,72.563,0.0,23.297,72,70,1000,200,-0.001,0.0,81.125,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.038,-0.173,0.0,0.0,0.035,0.034,0.013,0.029,0.017,0.02
